time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1533.0,-30.066746012212448,5.050009699514675,35.01125601729193,24.12019270649182,4.993275321660751,-26.56075326951607,-40.088634042162425,1.4872825789644504,-0.3513347434192724,-5.0301067632884795,40.021947966773006,45154.80627987513,20615.528315575153,20615.528315575153,65770.33459545029,82593.00424185037,82593.00424185037,20615.528315575153,103208.53255742553,103208.53255742553,103208.53255742553,128036.49231880895,97732.42622819751,60294.33849025697,41597.87526437838,24827.95976138342,0.0,66425.8350257618,21103.765797175907,1537.2817465078458,0.0,0.8866859980926775,2.8178577556325917,0.0014959162575277712,354239.9995740912,1555479.7784731472,4.391033706931252,1555479.7784731472,4.391033706931252,0.85,0.09576310701394065,4.296143414572793,1.26741303422954,1.0,0.0,4.296143414572778,1.2847841010159124,1.2850819615007265,3.3438640867175424,19336.54309867321,1971.778650066354,3099.015535412006,3099.015535412006,6.652282984710616,5.050009699514675,-0.9234584153251495,5.973468114839824,3.434012386728003,3.434012386728003,0.9811463962080008,0.0,0.0,0.00023182492565348954,1.000038944225948,0.00023181589776278869,198.97734814721053,0.0,1.8057784592288959e-06,5.117576153454691,0.0258115909559783,7.806839270855357e-05,0.00015375653294493597,0.0006605601164589313,0.09576310701392933,0.0766559166736462,0.01910719034028313,0.0957631490643021,0.07665591667365526,0.019107190340285393,0.40338731128336364,0.40338731128336364,0.10054798731793253,0.0,4.680219890811259,4.5630605507134305,5.1508518857522745,4.6787720198692,4.562941388309639,5.144059851123814,24827.95976138342,21103.765797175907,0.85,0.9901318450862184,0.6797777741501153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929998453973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.10286600167,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.20609932022,1537.2817465078458,0.40338731128336364,0.10054798731793253,6.112885165565336,3.434012386728003
1534.0,-30.067118512890126,5.049880658781656,35.01123528266141,24.120026011392497,4.993174031024213,-26.56109870217188,-40.08894906202329,1.4871542203059847,-0.3514391630598084,-5.030164552261961,40.021908097031385,45154.48158771753,20615.484887962288,20615.484887962288,65769.96647567982,82592.72049682097,82592.72049682097,20615.484887962288,103208.20538478326,103208.20538478326,103208.20538478326,128036.06577441219,97732.25911417171,60294.12999435656,41597.921244239056,24827.86038962893,0.0,66425.78163386798,21103.68133118459,1537.2778939400148,0.0,0.8866858481896567,2.817852378326092,0.0014959162575277712,354239.20146168023,1555478.0586148975,4.391038744996609,1555478.0586148975,4.391038744996609,0.85,0.09576280280306218,4.296143414572793,1.267412589699961,1.0,0.0,4.296143414573715,1.2847847201348792,1.2850825691637282,3.3438624753583426,19336.510034851024,1971.7752784947995,3099.015535412006,3099.015535412006,6.65226897135303,5.049880658781656,-0.9234974160869047,5.9733780748685605,3.4340569154382563,3.4340569154382563,0.9811591186966446,0.0,0.0,0.00023181589776278869,1.0000387921255354,0.00023180690548021136,198.97765593629524,0.0,1.7963457510179701e-06,5.090843858384927,0.025813387301729315,7.806560757665645e-05,0.00015375029018613225,0.0006605332966718079,0.09576280280302032,0.07665561450710487,0.019107188295915453,0.09576271013953917,0.07665561450713837,0.019107188295923807,0.40338585352644674,0.40338585352644674,0.10054800954630672,0.0,4.679943155215312,4.56309118167303,5.149337081985152,4.678725389202157,4.563104507874357,5.143167816793323,24827.86038962893,21103.68133118459,0.85,0.99012709911638,0.6797734324995127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895241417893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.0761337066,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.196395206458,1537.2778939400148,0.40338585352644674,0.10054800954630672,6.112885165565336,3.4340569154382563
1535.0,-30.06748939431392,5.049752372327387,35.01121454711145,24.119875870551937,4.993100956863988,-26.561439855299835,-40.08925968138499,1.48705141784999,-0.3518681920960489,-5.03019868548082,40.021866600986165,45154.14480736101,20615.394374512172,20615.394374512172,65769.53918187317,82592.38628033458,82592.38628033458,20615.394374512172,103207.78065484675,103207.78065484675,103207.78065484675,128035.52137267285,97732.05301715813,60293.92085232657,41597.924627590626,24827.740717826102,0.0,66425.66534541672,21103.579610152185,1537.2723254325585,0.0,0.8866858246750411,2.8178540430836687,0.0014959162575277712,354238.73005501524,1555476.2686044306,4.391039535295468,1555476.2686044306,4.391039535295468,0.8499999999999999,0.0957624841956895,4.296143414572793,1.2674121781392023,1.0,0.0,4.296143414572815,1.284785219625889,1.2850830572167808,3.3438611753517584,19336.46925817189,1971.7711204307168,3099.015535412006,3099.015535412006,6.652239764190602,5.049752372327387,-0.9235222071101727,5.97327457943756,3.4341013376496536,3.4341013376496536,0.9811718107570438,0.0,0.0,0.00023180690548021136,1.0000386236112149,0.00023179795260620947,198.97796238826137,0.0,1.7892633087540853e-06,5.070772217009078,0.02581517656503807,7.806286144009451e-05,0.00015374404404011686,0.0006605064623327375,0.09576248419566852,0.0766553002543386,0.01910718394132991,0.095762417292481,0.07665530025435541,0.019107183941334097,0.40338439788622527,0.40338439788622527,0.10054803599883469,0.0,4.679633833815728,4.563098443588501,5.147752623338761,4.678330493384749,4.563062993291453,5.141349838607653,24827.740717826102,21103.579610152185,0.85,0.9901223998264577,0.6797695525149389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451897474235626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.056062065225,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.186707909143,1537.2723254325585,0.40338439788622527,0.10054803599883469,6.112885165565336,3.4341013376496536
1536.0,-30.067858723937203,5.0496247242978125,35.01119389145828,24.119726428203307,4.993023132537108,-26.561780086736185,-40.089566354267276,1.486944495336071,-0.35217295657417935,-5.03023896575658,40.02182745703779,45153.797795967876,20615.317763548963,20615.317763548963,65769.11555951684,82592.07572143686,82592.07572143686,20615.317763548963,103207.39348498583,103207.39348498583,103207.39348498583,128035.03140889184,97731.86785792615,60293.698779381804,41597.96564282705,24827.637923906,0.0,66425.60356673304,21103.4922353201,1537.2678693454527,0.0,0.8866857613266812,2.8178533519705766,0.0014959162575277712,354238.1737532808,1555474.580057538,4.391041664360241,1555474.580057538,4.391041664360241,0.85,0.09576217240621457,4.296143414572793,1.2674116572318601,1.0,0.0,4.296143414573838,1.2847857383100378,1.2850835645180467,3.343859825392979,19336.432624071953,1971.7673847921517,3099.015535412006,3099.015535412006,6.652215043126014,5.0496247242978125,-0.9235503688608437,5.973175093158656,3.4341457723339186,3.4341457723339186,0.9811845063811196,0.0,0.0,0.00023179795260620947,1.0000384621201703,0.00023178903750839465,198.97826755883358,0.0,1.781424626414559e-06,5.048557391258861,0.025816957989664484,7.806015028134693e-05,0.00015373780232486254,0.000660479647028852,0.09576217240619203,0.07665499175274351,0.019107180653448526,0.095762109377763,0.07665499175276154,0.019107180653453022,0.40338294254205875,0.40338294254205875,0.10054806059508718,0.0,4.679335804769039,4.563117508371477,5.146177431018941,4.678066009182373,4.563117654035125,5.139799995700287,24827.637923906,21103.4922353201,0.85,0.9901169432874377,0.6797649606691958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518996973538574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.03384723947,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.17704063419,1537.2678693454527,0.40338294254205875,0.10054806059508718,6.112885165565336,3.4341457723339186
1537.0,-30.06822650811237,5.049497730556068,35.01117329851099,24.119571537617617,4.992946600851255,-26.562118797794415,-40.089872817601986,1.4868388905333687,-0.352597540238321,-5.030277686627876,40.02178797215931,45153.45686615704,20615.239249009333,20615.239249009333,65768.69611516637,82591.7358721802,82591.7358721802,20615.239249009333,103206.97512118953,103206.97512118953,103206.97512118953,128034.50732924047,97731.65330113209,60293.48268273801,41597.96735377119,24827.532208050936,0.0,66425.49956182213,21103.402376843296,1537.263205957386,0.0,0.8866857071567431,2.8178544220523234,0.0014959162575277712,354237.6389887728,1555472.876805398,4.391043484949088,1555472.876805398,4.391043484949088,0.85,0.09576185902374189,4.296143414572793,1.2674112028116364,1.0,0.0,4.296143414571558,1.284786250752162,1.2850840656243685,3.3438584916811416,19336.390173609445,1971.7630560496648,3099.015535412006,3099.015535412006,6.652189707809448,5.049497730556068,-0.9235773642611642,5.973075094817232,3.434190185798876,3.434190185798876,0.981197195942536,0.0,0.0,0.00023178903750839465,1.0000383012892191,0.00023178016002945012,198.97857145325045,0.0,1.773910718309652e-06,5.0272629756895535,0.025818731900382794,7.805744106207921e-05,0.00015373159644631546,0.0006604529856846003,0.0957618590237162,0.07665468231341878,0.019107176710297415,0.09576184939332373,0.07665468231343935,0.01910717671030254,0.4033814881556181,0.4033814881556181,0.10054808321217067,0.0,4.679019616038829,4.563114078442766,5.144601543607564,4.677680146389548,4.563027191860044,5.138224301859168,24827.532208050936,21103.402376843296,0.85,0.9901121790428619,0.6797608924887765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519019111768283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.0125528239,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.167392084259,1537.263205957386,0.4033814881556181,0.10054808321217067,6.112885165565336,3.434190185798876
1538.0,-30.068592703973867,5.049371361453472,35.011152762710296,24.119427368883066,4.992868363553888,-26.562456249693348,-40.09017903646452,1.486731909273475,-0.35278892803830786,-5.030317541520381,40.021748450768165,45153.12238508316,20615.164292311438,20615.164292311438,65768.2866773946,82591.44986304913,82591.44986304913,20615.164292311438,103206.61415536057,103206.61415536057,103206.61415536057,128034.04071213858,97731.491164174,60293.271601957866,41598.02173579571,24827.426556778006,0.0,66425.44829257371,21103.312573261304,1537.2585772679188,0.0,0.8866856473426445,2.8178522866071236,0.0014959162575277712,354237.08856323635,1555471.171979628,4.391045495231802,1555471.171979628,4.391045495231802,0.85,0.0957615455880988,4.296143414572793,1.2674107709201055,1.0,0.0,4.296143414572529,1.2847867695562463,1.285084573142451,3.3438571414123777,19336.358094509407,1971.7597848918242,3099.015535412006,3099.015535412006,6.652165520548353,5.049371361453472,-0.923604795179247,5.972976156632719,3.434234583893946,3.434234583893946,0.981209881112556,0.0,0.0,0.00023178016002945012,1.0000381359927055,0.0002317713212000355,198.97887403608223,0.0,1.7664280784889959e-06,5.006057174437815,0.025820498328461283,7.805473409083931e-05,0.0001537254259386108,0.0006604264762985604,0.09576154558807964,0.07665437321638026,0.019107172371699385,0.09576148202447286,0.07665437321639558,0.019107172371703212,0.40338003318338883,0.40338003318338883,0.10054810315362184,0.0,4.6787367852733155,4.56314811669256,5.1430425123698456,4.677528613482082,4.563208959923486,5.136730533365437,24827.426556778006,21103.312573261304,0.85,0.990106779373402,0.6797563817138924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519041157425356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.99134702265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.157762183819,1537.2585772679188,0.40338003318338883,0.10054810315362184,6.112885165565336,3.434234583893946
1539.0,-30.06895743471556,5.04924564833108,35.01113228439621,24.11927740266549,4.992793285385357,-26.5627920668403,-40.09048123899845,1.4866279175100978,-0.35314590313487315,-5.030354929425419,40.0217090535744,45152.77681248935,20615.08557468699,20615.08557468699,65767.86238717634,82591.1252299626,82591.1252299626,20615.08557468699,103206.2108046496,103206.2108046496,103206.2108046496,128033.53128532907,97731.29113683809,60293.05019958655,41598.04548583504,24827.32048067947,0.0,66425.36596651451,21103.22240857755,1537.253862967925,0.0,0.8866855996447012,2.817852621544659,0.0014959162575277712,354236.57220923156,1555469.4725127406,4.391047098304675,1555469.4725127406,4.391047098304675,0.85,0.09576123092198996,4.296143414572793,1.2674102906743068,1.0,0.0,4.2961434145739785,1.2847872742956556,1.2850850666422484,3.3438558277501764,19336.318518727334,1971.7557492851622,3099.015535412006,3099.015535412006,6.6521401196997445,5.04924564833108,-0.9236305233997486,5.972876171730829,3.4342789587655895,3.4342789587655895,0.9812225596473113,0.0,0.0,0.0002317713212000355,1.000037983524554,0.00023176251804274073,198.97917540911246,0.0,1.7587403247162453e-06,4.984270080245839,0.025822257068786,7.805206270898857e-05,0.00015371925849104695,0.0006603999800593243,0.09576123092196687,0.07665406353261903,0.019107167389347847,0.09576119458451544,0.07665406353263751,0.01910716738935245,0.4033785800133115,0.4033785800133115,0.10054812092658343,0.0,4.678445666496486,4.563171965328195,5.141482871846847,4.677209026290541,4.563196711632486,5.1351731591663,24827.32048067947,21103.22240857755,0.85,0.9901016190160002,0.6797520217690811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519063107939534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.96955992846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.148151843123,1537.253862967925,0.4033785800133115,0.10054812092658343,6.112885165565336,3.4342789587655895
1540.0,-30.06932062800709,5.049120522620207,35.01111185501771,24.119122966099553,4.992713333392513,-26.563126987494634,-40.09078707369042,1.4865196928800395,-0.3534708525929773,-5.030395769139949,40.02166952228818,45152.45441907811,20615.015085304796,20615.015085304796,65767.4695043829,82590.80216364279,82590.80216364279,20615.015085304796,103205.81724894758,103205.81724894758,103205.81724894758,128033.03218535299,97731.08990950952,60292.84918837098,41598.045245709494,24827.214936405402,0.0,66425.2601821149,21103.13269594459,1537.249258349047,0.0,0.8866855348499245,2.817852131076107,0.0014959162575277712,354236.00818391645,1555467.7672629496,4.391049275982591,1555467.7672629496,4.391049275982591,0.85,0.0957609175702617,4.296143414572793,1.2674098785640675,1.0,0.0,4.296143414572694,1.284787798763723,1.2850855799211007,3.343854462742192,19336.27870552447,1971.751689468317,3099.015535412006,3099.015535412006,6.652117373966016,5.049120522620207,-0.9236580728927564,5.972778595512963,3.434323320909424,3.434323320909424,0.9812352345455497,0.0,0.0,0.00023176251804274073,1.0000378235222946,0.00023175375229952377,198.9794755125651,0.0,1.751644979512944e-06,4.964161871939683,0.02582400871376551,7.804935930598e-05,0.00015371315873676073,0.0006603737746401169,0.09576091757023505,0.07665375536072501,0.019107162209510038,0.09576088408021587,0.07665375536074635,0.01910716220951535,0.40337712768947803,0.40337712768947803,0.10054813588843588,0.0,4.678157253254994,4.563190110457924,5.1399597887940445,4.676924916546966,4.563185520114871,5.133789724215092,24827.214936405402,21103.13269594459,0.85,0.9900972811257559,0.6797482508203329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908497069452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.94945172015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.138558647132,1537.249258349047,0.40337712768947803,0.10054813588843588,6.112885165565336,3.434323320909424
1541.0,-30.069682091420027,5.048996156114724,35.011091501912524,24.11898710941898,4.992648508562744,-26.563458838241157,-40.09108868250621,1.4864252553838069,-0.3537907063302441,-5.030425808120517,40.02163088513928,45152.121227924086,20614.923980658034,20614.923980658034,65767.04520858212,82590.49411618277,82590.49411618277,20614.923980658034,103205.4180968408,103205.4180968408,103205.4180968408,128032.52809950459,97730.90948853953,60292.643110257515,41598.073753646684,24827.110002663787,0.0,66425.18375631046,21103.04350226422,1537.2444410100873,0.0,0.8866855218316477,2.81785283566021,0.0014959162575277712,354235.59332481876,1555466.1005846723,4.391049713511925,1555466.1005846723,4.391049713511925,0.85,0.09576059955351562,4.296143414572793,1.2674093790864576,1.0,0.0,4.296143414574172,1.2847882586567687,1.2850860286580277,3.343853265801449,19336.243008898524,1971.7480494254944,3099.015535412006,3099.015535412006,6.652087976034405,5.048996156114724,-0.923678949133798,5.972675105248522,3.4343676507338623,3.4343676507338623,0.9812479002096749,0.0,0.0,0.00023175375229952377,1.0000376434783804,0.0002317450286105495,198.97977418742772,0.0,1.7442029877872685e-06,4.943071267389119,0.0258257529167533,7.80466933420713e-05,0.00015370705895745247,0.0006603475691134114,0.0957605995534973,0.07665344363072361,0.0191071559227737,0.09576060652884359,0.07665344363073827,0.019107155922777355,0.40337567571252597,0.40337567571252597,0.10054814977946054,0.0,4.677864469239637,4.563216793974391,5.138380439702644,4.676635101790282,4.563266766240588,5.1320059038541785,24827.110002663787,21103.04350226422,0.85,0.9900920327124301,0.6797440168712305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519106741353882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.9283611156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.1289840937,1537.2444410100873,0.40337567571252597,0.10054814977946054,6.112885165565336,3.4343676507338623
1542.0,-30.070042193798013,5.0488722409604625,35.01107119612291,24.118828761298232,4.992559579028201,-26.563791874436813,-40.091390431020386,1.4863092596670766,-0.35397635021126916,-5.030473437116667,40.021591557083774,45151.79501264981,20614.869818511386,20614.869818511386,65766.6648311612,82590.19304004105,82590.19304004105,20614.869818511386,103205.06285855244,103205.06285855244,103205.06285855244,128032.07115830915,97730.72504394794,60292.43312181741,41598.10213570059,24827.008299756708,0.0,66425.11043545729,21102.9570547932,1537.2402143521326,0.0,0.8866854217174922,2.817849716036857,0.0014959162575277712,354234.9355362223,1555464.404104361,4.391053078234027,1555464.404104361,4.391053078234027,0.85,0.09576028927344457,4.296143414572793,1.2674089576350527,1.0,0.0,4.2961434145715245,1.28478881931579,1.285086578238309,3.343851806603275,19336.206516191527,1971.7443282049965,3099.015535412006,3099.015535412006,6.652070498823972,5.0488722409604625,-0.9237100441293542,5.972582285089817,3.4344120010424084,3.4344120010424084,0.9812605717264024,0.0,0.0,0.0002317450286105495,1.000037501845853,0.00023173633807012066,198.98007173846312,0.0,1.7358376621815924e-06,4.919363934622633,0.02582748875441548,7.804402622759536e-05,0.00015370100238295414,0.0006603215492007655,0.09576028927341987,0.07665313892835034,0.01910715034506953,0.09576022640711379,0.07665313892837011,0.01910715034507446,0.4033742245431713,0.4033742245431713,0.10054815838496126,0.0,4.6776092934136955,4.563261823276662,5.1369162104358,4.6764970869053855,4.563351940425434,5.130968618329348,24827.008299756708,21102.9570547932,0.85,0.9900873991781183,0.6797398561575907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912840838218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.90465378283,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.11943208906,1537.2402143521326,0.4033742245431713,0.10054815838496126,6.112885165565336,3.4344120010424084
1543.0,-30.070400597905945,5.048749032104985,35.01105091213731,24.11868836442011,4.992489802814827,-26.564121466475715,-40.09169169059021,1.4862106713846568,-0.35426118848278065,-5.030505483079903,40.02155158058627,45151.47434560392,20614.785062657244,20614.785062657244,65766.25940826116,82589.88683776399,82589.88683776399,20614.785062657244,103204.67190042124,103204.67190042124,103204.67190042124,128031.56762929977,97730.54301315591,60292.236122219256,41598.1187677074,24826.89572887853,0.0,66425.01449658594,21102.86136954675,1537.235003743868,0.0,0.8866854033289241,2.8178497246591108,0.0014959162575277712,354234.49296037154,1555462.679653875,4.391053696252798,1555462.679653875,4.391053696252798,0.85,0.09575997004825373,4.296143414572793,1.2674085251940417,1.0,0.0,4.296143414574552,1.2847892984722455,1.285087046339718,3.3438505595286134,19336.170501059278,1971.7406556835697,3099.015535412006,3099.015535412006,6.652043149540574,5.048749032104985,-0.9237316953429433,5.972480727447929,3.434456280231064,3.434456280231064,0.9812732229231612,0.0,0.0,0.00023173633807012066,1.0000373250908834,0.00023172768881307552,198.98036788700543,0.0,1.7292443579761923e-06,4.900678510504529,0.025829217998773458,7.804136351889269e-05,0.00015369497455122797,0.000660295652771191,0.0957599700482347,0.0766528268741264,0.01910714317410829,0.09575990012666039,0.07665282687414164,0.01910714317411209,0.4033727751506612,0.4033727751506612,0.10054816869307943,0.0,4.6773486952255325,4.5633101120091055,5.135411654269717,4.6762442945970975,4.563442712635322,5.129332457924193,24826.89572887853,21102.86136954675,0.85,0.9900827257123349,0.6797360104140374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519149993888036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.885968358714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.109895301708,1537.235003743868,0.4033727751506612,0.10054816869307943,6.112885165565336,3.434456280231064
1544.0,-30.07075744813979,5.048626444683439,35.011030702578616,24.11853801403197,4.992416481720788,-26.56445001438168,-40.09198896875603,1.4861090479626853,-0.3546381005677972,-5.030541881257517,40.02151318044482,45151.14337425265,20614.71049058558,20614.71049058558,65765.85386483822,82589.55284164155,82589.55284164155,20614.71049058558,103204.26333222713,103204.26333222713,103204.26333222713,128031.05787770588,97730.33098853004,60292.02666092193,41598.11591956457,24826.79454547876,0.0,66424.91046504333,21102.775363656943,1537.2305437626255,0.0,0.8866853570596386,2.8178504380250753,0.0014959162575277712,354233.9902781004,1555461.0232033993,4.391055251310708,1555461.0232033993,4.391055251310708,0.85,0.09575965564084479,4.296143414572793,1.2674080944014716,1.0,0.0,4.296143414572991,1.2847897917426432,1.2850875286113745,3.3438492757213276,19336.128551590977,1971.7363780282744,3099.015535412006,3099.015535412006,6.652019086391868,5.048626444683439,-0.9237556667561533,5.972382111439592,3.4345005659612626,3.4345005659612626,0.9812858759889321,0.0,0.0,0.00023172768881307552,1.000037163372491,0.00023171907735069068,198.9806627523581,0.0,1.7210323487920194e-06,4.877405676476583,0.02583093903112225,7.803873608250478e-05,0.00015368895273057073,0.0006602697821660307,0.09575965564082023,0.07665251905239757,0.01910713658842266,0.0957596415438971,0.07665251905241723,0.01910713658842756,0.4033713274073851,0.4033713274073851,0.1005481769406402,0.0,4.677073758846575,4.56333667206826,5.133922511035678,4.675903780689737,4.563374133882974,5.1278966719925165,24826.79454547876,21102.775363656943,0.85,0.9900781710416917,0.679732092345293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519171477655888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.86269552469,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.100380532953,1537.2305437626255,0.4033713274073851,0.1005481769406402,6.112885165565336,3.4345005659612626
1545.0,-30.071112782417867,5.048504388914705,35.01101052550347,24.118383647315227,4.992335200264109,-26.56477799376352,-40.09228237029163,1.48600041160974,-0.3549091029923943,-5.0305830372259015,40.02147370747041,45150.80223780483,20614.64669224808,20614.64669224808,65765.44893005291,82589.2358592451,82589.2358592451,20614.64669224808,103203.88255149318,103203.88255149318,103203.88255149318,128030.57123307802,97730.13188752899,60291.80295564509,41598.14325764877,24826.688681584834,0.0,66424.83193923361,21102.68537934711,1537.2259256925797,0.0,0.8866852904424266,2.817849199716829,0.0014959162575277712,354233.42188835057,1555459.3204759795,4.391057490239412,1555459.3204759795,4.391057490239412,0.85,0.09575934183154958,4.296143414572793,1.267407600968145,1.0,0.0,4.296143414572679,1.284790317742952,1.285088043669079,3.343847906730818,19336.089159085986,1971.7323611106735,3099.015535412006,3099.015535412006,6.6519984997453125,5.048504388914705,-0.923782261422395,5.9722866503371,3.4345448338092712,3.4345448338092712,0.9812985239455061,0.0,0.0,0.00023171907735069068,1.0000370056016976,0.00023171050276411624,198.98095636584318,0.0,1.71351449260225e-06,4.856100072034777,0.025832652545614853,7.803614298916235e-05,0.00015368293436152834,0.0006602439263895028,0.09575934183152784,0.07665221197184989,0.019107129859677958,0.09575930459160284,0.07665221197186728,0.01910712985968229,0.4033698796974825,0.4033698796974825,0.10054818347176878,0.0,4.676809639621752,4.563362521946033,5.132490568213598,4.675673934233487,4.563388152573225,5.126684458570082,24826.688681584834,21102.68537934711,0.85,0.9900732453522213,0.6797277602314362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519192868340418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.84138992025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.09088494667,1537.2259256925797,0.4033698796974825,0.10054818347176878,6.112885165565336,3.4345448338092712
1546.0,-30.071466639259917,5.048383230656941,35.01099045136907,24.118260957207553,4.992285821229513,-26.565101452818173,-40.092575108259894,1.4859206347878633,-0.3553079039415934,-5.03060188142502,40.02143635167093,45150.464927275345,20614.53899093171,20614.53899093171,65765.00391820705,82588.91810243281,82588.91810243281,20614.53899093171,103203.45709336453,103203.45709336453,103203.45709336453,128030.0430114057,97729.94515281524,60291.596228384726,41598.16547158946,24826.585918041168,0.0,66424.75138963063,21102.598030334993,1537.2209711454823,0.0,0.8866853298049808,2.817852252953266,0.0014959162575277712,354233.16163837403,1555457.7090774488,4.39105616730872,1555457.7090774488,4.39105616730872,0.85,0.09575901930797368,4.296143414572793,1.2674071344593543,1.0,0.0,4.296143414571516,1.2847907086580184,1.28508842365761,3.343846889319564,19336.052213274044,1971.7285936863298,3099.015535412006,3099.015535412006,6.651963746348582,5.048383230656941,-0.9237953184211074,5.972178549078048,3.4345890577268423,3.4345890577268423,0.9813111593505264,0.0,0.0,0.00023171050276411624,1.0000368518412308,0.00023170196412012164,198.98124875927985,0.0,1.7061794370231373e-06,4.835312524523571,0.025834358725051874,7.803355583984197e-05,0.0001536769469242743,0.0006602182035003736,0.0957590193079618,0.07665189774794376,0.01910712156001804,0.09575910396432125,0.07665189774795327,0.01910712156002041,0.40336843198890104,0.40336843198890104,0.1005481911071478,0.0,4.676513906427772,4.563383317262833,5.1309202116103165,4.67529397748342,4.563430890249208,5.124602982870783,24826.585918041168,21102.598030334993,0.85,0.9900677464706842,0.6797235064145629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519214168213788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.82060237274,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.08140783503,1537.2209711454823,0.40336843198890104,0.1005481911071478,6.112885165565336,3.4345890577268423
1547.0,-30.071818903770623,5.048262461207459,35.01097046026125,24.118107673153304,4.9921974080353975,-26.565427382298783,-40.09287196733055,1.485805886563555,-0.3553879739734498,-5.030650109174069,40.021398621709274,45150.15322907923,20614.492333937837,20614.492333937837,65764.64556301707,82588.63658454263,82588.63658454263,20614.492333937837,103203.12891848048,103203.12891848048,103203.12891848048,128029.62227260905,97729.7771144134,60291.39753704308,41598.19953041147,24826.493354128568,0.0,66424.69288454004,21102.519351009283,1537.2172817221494,0.0,0.8866852208502825,2.8178476721127184,0.0014959162575277712,354232.4955841895,1555456.081540155,4.391059829152444,1555456.081540155,4.391059829152444,0.85,0.09575871070221406,4.296143414572793,1.267406693226658,1.0,0.0,4.296143414571701,1.2847912631010163,1.2850889672581385,3.343845446305008,19336.018966562333,1971.7252034652338,3099.015535412006,3099.015535412006,6.65194869092426,5.048262461207459,-0.9238255570820151,5.972088018289474,3.4346333489672745,3.4346333489672745,0.9813238139906498,0.0,0.0,0.00023170196412012164,1.0000366861135677,0.00023169346418738159,198.98153983771985,0.0,1.6990300447574777e-06,4.815051146842692,0.025836057755096634,7.803093235016837e-05,0.00015367103176995329,0.0006601927911490912,0.0957587107021807,0.07665159594201086,0.019107114760169838,0.09575870669959516,0.07665159594203758,0.019107114760176493,0.40336698399196635,0.40336698399196635,0.1005481902741959,0.0,4.676282068336604,4.563445475032438,5.129504421094168,4.675262135200626,4.5636029741992274,5.123749446655381,24826.493354128568,21102.519351009283,0.85,0.9900632235865919,0.6797194125919349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519235379584239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.800340995054,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.071948476878,1537.2172817221494,0.40336698399196635,0.1005481902741959,6.112885165565336,3.4346333489672745
1548.0,-30.072169681838385,5.0481422786904355,35.01095044963838,24.117963050399,4.992120507959396,-26.56575082221422,-40.09316844223065,1.4857016483352088,-0.3555682594114842,-5.030686222610448,40.02135807107406,45149.84671041415,20614.42190204287,20614.42190204287,65764.26861245703,82588.34276861574,82588.34276861574,20614.42190204287,103202.76467065861,103202.76467065861,103202.76467065861,128029.14281597562,97729.60111069243,60291.20838919133,41598.21413500122,24826.378145317012,0.0,66424.59228031823,21102.42142351946,1537.2120112850591,0.0,0.8866851838231211,2.817845827625322,0.0014959162575277712,354231.996836584,1555454.3323303983,4.3910610735934394,1555454.3323303983,4.3910610735934394,0.85,0.09575839168612911,4.296143414572793,1.267406305293553,1.0,0.0,4.296143414573871,1.2847917682970176,1.2850894616499884,3.343844131463654,19335.984143897353,1971.7216525416277,3099.015535412006,3099.015535412006,6.651925963740688,5.0481422786904355,-0.9238484707313495,5.971990749421785,3.4346775555677755,3.4346775555677755,0.9813364444479359,0.0,0.0,0.00023169346418738159,1.0000365314123683,0.0002316850004070922,198.98182968864947,0.0,1.6913297051327687e-06,4.793228384346267,0.025837749084801766,7.802831233698592e-05,0.00015366515185039566,0.0006601675301714055,0.09575839168611146,0.07665128565336468,0.019107106032746773,0.09575831170576808,0.07665128565337881,0.019107106032750298,0.40336553828753485,0.40336553828753485,0.10054819099668413,0.0,4.676063177519211,4.563519599160998,5.128105534111967,4.675117963198943,4.5637478551443,5.122441257144828,24826.378145317012,21102.42142351946,0.85,0.9900590482351089,0.6797158275338359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519256495563795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.77851823256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.062509223208,1537.2120112850591,0.40336553828753485,0.10054819099668413,6.112885165565336,3.4346775555677755
1549.0,-30.072519023538405,5.04802268785372,35.010930469037675,24.117812630161666,4.992046601194589,-26.566072669915737,-40.093457128945715,1.4856002475718935,-0.3559125618219241,-5.0307214947592485,40.021318924284515,45149.51227242251,20614.35090040589,20614.35090040589,65763.8631728284,82588.01116023574,82588.01116023574,20614.35090040589,103202.36206064162,103202.36206064162,103202.36206064162,128028.63313274717,97729.3879884957,60290.992010785565,41598.21775301126,24826.271072105545,0.0,66424.4888251168,21102.330411289713,1537.207184283788,0.0,0.886685145994732,2.8178462428825632,0.0014959162575277712,354231.50970818184,1555452.643678946,4.391062344962868,1555452.643678946,4.391062344962868,0.85,0.09575807517978448,4.296143414572793,1.2674058294435961,1.0,0.0,4.296143414574665,1.2847922601446025,1.2850899427367717,3.343842851364364,19335.941977272607,1971.7173527425377,3099.015535412006,3099.015535412006,6.651903052710985,5.04802268785372,-0.9238706722708958,5.971893360124616,3.4347217379438195,3.4347217379438195,0.9813490679839484,0.0,0.0,0.0002316850004070922,1.0000363819249976,0.00023167657156744176,198.98211835343707,0.0,1.6841384880657145e-06,4.772848475178235,0.025839433223289833,7.802576122784265e-05,0.00015365923917924954,0.0006601421284881986,0.09575807517976473,0.0766509772706568,0.019107097909107924,0.09575802104124524,0.0766509772706726,0.01910709790911187,0.40336409518450345,0.40336409518450345,0.1005481930451452,0.0,4.675825940034258,4.563567513053897,5.126719936892073,4.67480893293731,4.563692517595882,5.121110421761841,24826.271072105545,21102.330411289713,0.85,0.9900544864706794,0.6797118513217721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519277522499003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.75813832339,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.05308800579,1537.207184283788,0.40336409518450345,0.1005481930451452,6.112885165565336,3.4347217379438195
1550.0,-30.072866679687692,5.047903774802847,35.01091055439067,24.117681837547593,4.991981566198799,-26.566392113183856,-40.09374539656562,1.4855069996950314,-0.3561003843988715,-5.030751063557285,40.021280884113445,45149.183994046456,20614.269566104784,20614.269566104784,65763.45356015125,82587.72587554247,82587.72587554247,20614.269566104784,103201.99544164725,103201.99544164725,103201.99544164725,128028.16346290556,97729.22429520646,60290.78482385825,41598.26607927578,24826.168021258316,0.0,66424.4341005341,21102.242818069568,1537.202460591239,0.0,0.886685133208322,2.8178452625474244,0.0014959162575277712,354231.1013466973,1555451.0027643545,4.391062774699686,1555451.0027643545,4.391062774699686,0.85,0.09575775756933605,4.296143414572793,1.2674053992005065,1.0,0.0,4.2961434145727075,1.2847927137797752,1.2850903856471747,3.3438416707188687,19335.909590249543,1971.7140501852869,3099.015535412006,3099.015535412006,6.6518768075049906,5.047903774802847,-0.9238892431644112,5.971793017967258,3.4347658985058946,3.4347658985058946,0.9813616852873984,0.0,0.0,0.00023167657156744176,1.0000362064848243,0.0002316681836768652,198.98240562617016,0.0,1.677188368905972e-06,4.753151837479525,0.02584111041165874,7.802321389916513e-05,0.00015365335766827663,0.0006601168606735646,0.09575775756931705,0.07665066788255906,0.01910708968675799,0.09575769209068521,0.07665066788257427,0.019107089686761784,0.4033626526219206,0.4033626526219206,0.10054819602803879,0.0,4.675602340182309,4.563640699611028,5.125301199263276,4.67465067915839,4.563877572036972,5.119569995066513,24826.168021258316,21102.242818069568,0.85,0.9900491355427665,0.6797074691778733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519298463390835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.738441685695,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.043683871005,1537.202460591239,0.4033626526219206,0.10054819602803879,6.112885165565336,3.4347658985058946
1551.0,-30.073213033398638,5.047785361777437,35.010890689429104,24.11753211580219,4.991902937667516,-26.566711743483143,-40.09403750589115,1.4854016477520202,-0.35632196121645165,-5.03079055749854,40.0212425020021,45148.878502883024,20614.209563049186,20614.209563049186,65763.08806593221,82587.41767900312,82587.41767900312,20614.209563049186,103201.6272420523,103201.6272420523,103201.6272420523,128027.69421715909,97729.03125945647,60290.5941064266,41598.26350336653,24826.066975106798,0.0,66424.33047847333,21102.156928840777,1537.1980773172293,0.0,0.8866850711043647,2.817843567156301,0.0014959162575277712,354230.5559140611,1555449.3471010318,4.391064861943742,1555449.3471010318,4.391064861943742,0.85,0.09575744484440586,4.296143414572793,1.2674049409339205,1.0,0.0,4.296143414572884,1.2847932239556665,1.285090885164002,3.343840342919677,19335.87139776581,1971.7101556357995,3099.015535412006,3099.015535412006,6.651857445531838,5.047785361777437,-0.9239134870794583,5.971698848856895,3.4348100642153034,3.4348100642153034,0.9813743040615153,0.0,0.0,0.0002316681836768652,1.000036070943103,0.00023165982748840858,198.98269182340997,0.0,1.6690426450521036e-06,4.730066856077661,0.025842779454303792,7.802063270099438e-05,0.0001536475509758708,0.0006600919142902248,0.09575744484437834,0.07665036281354834,0.01910708203083001,0.09575735472076231,0.07665036281357036,0.0191070820308355,0.4033612120568475,0.4033612120568475,0.10054819682422877,0.0,4.675390798365072,4.563712795628419,5.123947423365848,4.674468596282111,4.563926550935037,5.118457148361529,24826.066975106798,21102.156928840777,0.85,0.9900451776061874,0.6797039304372783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319303301528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.71535670429,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.034301858697,1537.1980773172293,0.4033612120568475,0.10054819682422877,6.112885165565336,3.4348100642153034
1552.0,-30.073557726575583,5.047667642423818,35.01087087333488,24.117390426713996,4.991839810192771,-26.567028328886142,-40.09432158255947,1.4853104125033052,-0.3567369131226883,-5.030818051507658,40.02120419543395,45148.545193163176,20614.12632243427,20614.12632243427,65762.67151559744,82587.07721442223,82587.07721442223,20614.12632243427,103201.2035368565,103201.2035368565,103201.2035368565,128027.16457302049,97728.81193443932,60290.38144377487,41598.256100738276,24825.96103616399,0.0,66424.21713690227,21102.066880739392,1537.193132828793,0.0,0.8866850698516893,2.8178458224338825,0.0014959162575277712,354230.1762073517,1555447.694697691,4.391064904044754,1555447.694697691,4.391064904044754,0.8500000000000001,0.09575712617105092,4.296143414572793,1.2674044359615078,1.0,0.0,4.296143414573227,1.2847936680260323,1.2850913186007131,3.343839187169581,19335.828003901453,1971.7057306930965,3099.015535412006,3099.015535412006,6.651830585190559,5.047667642423818,-0.9239303904928056,5.971598032916623,3.43485418257731,3.43485418257731,0.9813869093078028,0.0,0.0,0.00023165982748840858,1.0000358981056376,0.0002316515116379727,198.98297664924732,0.0,1.662736872482437e-06,4.712196296615226,0.025844442191176275,7.801812255840832e-05,0.00015364170493000027,0.0006600667988387568,0.09575712617103727,0.07665005285353589,0.019107073317501368,0.09575712321600371,0.07665005285354683,0.019107073317504088,0.40335977307241383,0.40335977307241383,0.10054819886624249,0.0,4.675139530445222,4.563747183595581,5.122545818207129,4.674081138384963,4.563832781931069,5.116887097178392,24825.96103616399,21102.066880739392,0.85,0.9900405958877714,0.6797000723412471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519340065195643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.697486144825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.024934350029,1537.193132828793,0.40335977307241383,0.10054819886624249,6.112885165565336,3.43485418257731
1553.0,-30.07390099873029,5.047550660901514,35.010851178686785,24.117263371031754,4.9917840388286745,-26.567342899551907,-40.09460537983102,1.4852259396503418,-0.35704450929773657,-5.0308422053326325,40.02116810060169,45148.21706577043,20614.03778267643,20614.03778267643,65762.25484844686,82586.76796860826,82586.76796860826,20614.03778267643,103200.80575128469,103200.80575128469,103200.80575128469,128026.67270014247,97728.62639306806,60290.176598923885,41598.27754904908,24825.866948857783,0.0,66424.14449790686,21101.986906529117,1537.1887943542904,0.0,0.886685077599427,2.8178470533152793,0.0014959162575277712,354229.84263060294,1555446.1377016525,4.391064643652,1555446.1377016525,4.391064643652,0.8500000000000001,0.0957568084479177,4.296143414572793,1.2674039985751735,1.0,0.0,4.2961434145738595,1.2847940803776638,1.2850917203631633,3.3438381139722764,19335.79129419455,1971.7019873447662,3099.015535412006,3099.015535412006,6.651802014905307,5.047550660901514,-0.9239450029110179,5.971495663812532,3.43489831284193,3.43489831284193,0.9813995179548372,0.0,0.0,0.0002316515116379727,1.0000357502112531,0.00023164323034355257,198.98326030158535,0.0,1.6547126731021589e-06,4.689455715571518,0.025846096903849376,7.801561495916484e-05,0.00015363589667880787,0.0006600418457586464,0.0957568084479121,0.0766497440442681,0.019107064403643993,0.09575689562217019,0.07664974404427259,0.019107064403645117,0.40335833311293395,0.40335833311293395,0.10054819810075608,0.0,4.6748805606560495,4.563785688916994,5.121089009129037,4.67379769603491,4.563894068360071,5.115215844359568,24825.866948857783,21101.986906529117,0.85,0.9900354057329129,0.6796958757548337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936072760669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.67474556378,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.015588562273,1537.1887943542904,0.40335833311293395,0.10054819810075608,6.112885165565336,3.43489831284193
1554.0,-30.074242713731334,5.047434228894372,35.01083157683641,24.117128073144727,4.991713510665659,-26.567657544359275,-40.09488910725338,1.4851283412936236,-0.3571668486199542,-5.0308768301505085,40.021131414215446,45147.89611167173,20613.971840857055,20613.971840857055,65761.86795252879,82586.4870318472,82586.4870318472,20613.971840857055,103200.45887270424,103200.45887270424,103200.45887270424,128026.23240750407,97728.46211753027,60289.97184409376,41598.322526040574,24825.773534799828,0.0,66424.0960608404,21101.907504579853,1537.1847377305774,0.0,0.8866850341535643,2.817844619182353,0.0014959162575277712,354229.3644444858,1555444.5551893946,4.391066103818621,1555444.5551893946,4.391066103818621,0.85,0.09575649421365831,4.296143414572793,1.2674035501992331,1.0,0.0,4.296143414571148,1.284794554061753,1.285092183516672,3.3438368811503394,19335.758791972523,1971.6986730404903,3099.015535412006,3099.015535412006,6.6517807365933335,5.047434228894372,-0.9239655686943244,5.971399797588696,3.434942469486742,3.434942469486742,0.9814121341390691,0.0,0.0,0.00023164323034355257,1.0000355881378638,0.00023163498688570522,198.98354266792668,0.0,1.6478389632328842e-06,4.669975621801994,0.02584774474281261,7.801310805158692e-05,0.00015363012229196565,0.000660017038164641,0.0957564942136346,0.07664943900170262,0.01910705521193197,0.09575655551173391,0.07664943900172161,0.019107055211936695,0.4033568926461286,0.4033568926461286,0.10054819080582834,0.0,4.674659800669872,4.5638581216887815,5.119687674278225,4.673709981530578,4.564082424627429,5.114016450640918,24825.773534799828,21101.907504579853,0.85,0.9900303030438675,0.6796915395027586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938130489131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.65526547001,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.006259752554,1537.1847377305774,0.4033568926461286,0.10054819080582834,6.112885165565336,3.434942469486742
1555.0,-30.074582950348788,5.047318318082075,35.01081199764321,24.116982926521473,4.9916385419762985,-26.56797130242707,-40.09517276482654,1.485026894054556,-0.357363378693492,-5.030912629787934,40.02109287044417,45147.581339386874,20613.909297475646,20613.909297475646,65761.49063686252,82586.18278834748,82586.18278834748,20613.909297475646,103200.09208582313,103200.09208582313,103200.09208582313,128025.7612317481,97728.27198150042,60289.77074056864,41598.334712146425,24825.669145924974,0.0,66424.0038580714,21101.818774036226,1537.1800751619826,0.0,0.8866849914532429,2.8178430254597147,0.0014959162575277712,354228.8700340544,1555442.8925578669,4.391067538928523,1555442.8925578669,4.391067538928523,0.85,0.0957561774620945,4.296143414572793,1.2674030754482373,1.0,0.0,4.296143414573435,1.2847950456738522,1.2850926646509504,3.3438356016694804,19335.72117320383,1971.6948369936554,3099.015535412006,3099.015535412006,6.651760554899922,5.047318318082075,-0.9239866509437391,5.971304969025814,3.4349865969327564,3.4349865969327564,0.9814247419807876,0.0,0.0,0.00023163498688570522,1.000035434266896,0.0002316267793605851,198.9838238133513,0.0,1.64031244629966e-06,4.648645472813237,0.025849385055258908,7.801060183561722e-05,0.000153624385050088,0.0006599923901507306,0.0957561774620723,0.07664913243819092,0.019107045023881376,0.09575620629481336,0.0766491324382087,0.019107045023885806,0.40335545385739846,0.40335545385739846,0.10054818068157796,0.0,4.674451488388399,4.563931552603606,5.118344858521311,4.673549251094414,4.564157628022656,5.112905467293388,24825.669145924974,21101.818774036226,0.85,0.9900259968877444,0.679687744145234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519401788888435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.63393532103,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.99695069541,1537.1800751619826,0.40335545385739846,0.10054818068157796,6.112885165565336,3.4349865969327564
1556.0,-30.074921832510174,5.047202853463431,35.01079240234179,24.11682835025715,4.991556661794588,-26.56828453240876,-40.09545628270132,1.4849193616930176,-0.3575755872007562,-5.030952426464711,40.02105324287271,45147.272412858176,20613.855754237313,20613.855754237313,65761.12816709549,82585.86761190642,82585.86761190642,20613.855754237313,103199.72336614373,103199.72336614373,103199.72336614373,128025.28316093452,97728.06734514039,60289.57195195071,41598.328214655194,24825.55979479078,0.0,66423.88800944597,21101.725825572164,1537.175218312625,0.0,0.8866849323197366,2.8178411712493605,0.0014959162575277712,354228.3204231973,1555441.1831767247,4.391069526339497,1555441.1831767247,4.391069526339497,0.85,0.0957558615350651,4.296143414572793,1.267402652348392,1.0,0.0,4.296143414573331,1.2847955656794996,1.2850931742315148,3.343834248291991,19335.680685517727,1971.690708398661,3099.015535412006,3099.015535412006,6.6517432774007546,5.047202853463431,-0.9240099605221967,5.971212813985628,3.435030687552538,3.435030687552538,0.9814373393007251,0.0,0.0,0.0002316267793605851,1.0000352933014798,0.00023161860477533846,198.9841038402546,0.0,1.6331647324467362e-06,4.628388851754051,0.025851018219991355,7.800809692831458e-05,0.00015361868243227053,0.0006599678908867482,0.09575586153504488,0.07664882653614828,0.019107034998896603,0.09575583434928875,0.07664882653616446,0.019107034998900638,0.40335401651997094,0.40335401651997094,0.10054817090980459,0.0,4.674251868647673,4.56399497064092,5.117085968329604,4.673376839263938,4.564173441407604,5.111974656048574,24825.55979479078,21101.725825572164,0.85,0.9900222666541857,0.6796842787407731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519422184319177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.61367869997,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.987659864715,1537.175218312625,0.40335401651997094,0.10054817090980459,6.112885165565336,3.435030687552538
