time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1557.0,-30.075259088946442,5.047088120698862,35.01077284561938,24.116701364424102,4.991499609814938,-26.56859381610589,-40.09573543500153,1.484834336974342,-0.357839715867442,-5.030974799593504,40.02101517596091,45146.95164779806,20613.767931748316,20613.767931748316,65760.71957954638,82585.5643381505,82585.5643381505,20613.767931748316,103199.33226989882,103199.33226989882,103199.33226989882,128024.78455855892,97727.88463291684,60289.37126640419,41598.34818501406,24825.452288660108,0.0,66423.80047367417,21101.63444536109,1537.1700668079777,0.0,0.8866849562834035,2.8178420374180884,0.0014959162575277712,354228.01144004124,1555439.5411177797,4.391068720947447,1555439.5411177797,4.391068720947447,0.85,0.09575553945774445,4.296143414572793,1.2674022237537432,1.0,0.0,4.29614341457282,1.2847959803223277,1.2850935784671693,3.3438331691347467,19335.644535562984,1971.6870221291658,3099.015535412006,3099.015535412006,6.651714938566055,5.047088120698862,-0.924022712907175,5.971110833606037,3.4350747195893834,3.4350747195893834,0.9814499198826809,0.0,0.0,0.00023161860477533846,1.000035124082666,0.00023161046967005547,198.984382524471,0.0,1.6266125195685353e-06,4.609819880457229,0.025852644832510922,7.800563066392954e-05,0.0001536129741114089,0.0006599433671216703,0.09575553945773119,0.07664851505274906,0.01910702440498214,0.09575554546660682,0.07664851505275967,0.019107024404984782,0.4033525797850916,0.4033525797850916,0.10054816561628661,0.0,4.674037228432155,4.564059450971911,5.115747380837718,4.673135083726038,4.564275095160667,5.110350484132141,24825.452288660108,21101.63444536109,0.85,0.9900174201205094,0.6796803453860067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944249861167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.59510972867,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.97838482707,1537.1700668079777,0.4033525797850916,0.10054816561628661,6.112885165565336,3.4350747195893834
1558.0,-30.075594897187283,5.046973935899482,35.01075337422133,24.11656561251732,4.9914311788769625,-26.568902934234114,-40.096014517452545,1.4847392159236823,-0.35800357568410845,-5.031007383109575,40.0209785477551,45146.637389453856,20613.70217592566,20613.70217592566,65760.33956537952,82585.27247985147,82585.27247985147,20613.70217592566,103198.97465577713,103198.97465577713,103198.97465577713,128024.33241612905,97727.70779867501,60289.17160242484,41598.37355138908,24825.35776035192,0.0,66423.731311741,21101.55409629913,1537.165895753195,0.0,0.8866849230246169,2.8178403890106503,0.0014959162575277712,354227.5614471382,1555437.9611202693,4.391069838738082,1555437.9611202693,4.391069838738082,0.8499999999999999,0.09575522499695481,4.296143414572793,1.2674017819715666,1.0,0.0,4.296143414570842,1.284796442116553,1.2850940299158617,3.343831967261207,19335.6095485779,1971.6834544495728,3099.015535412006,3099.015535412006,6.65169372027208,5.046973935899482,-0.9240412625731995,5.971015198472681,3.4351187799611775,3.4351187799611775,0.9814625085603365,0.0,0.0,0.00023161046967005547,1.000034973351953,0.00023160236975886474,198.98466001268866,0.0,1.6187589015073373e-06,4.587562726871794,0.02585426359141243,7.800316508871065e-05,0.00015360730458134481,0.0006599190100074217,0.09575522499693659,0.07664821000660356,0.01910701499033303,0.09575522602992133,0.07664821000661814,0.01910701499033667,0.4033511436389753,0.4033511436389753,0.10054815823114327,0.0,4.673843123986558,4.564141297517608,5.114442098367306,4.673003807425459,4.56440711254163,5.109158966854068,24825.35776035192,21101.55409629913,0.85,0.9900127298894421,0.6796763219694913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462715503977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.57285257508,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.969131062047,1537.165895753195,0.4033511436389753,0.10054815823114327,6.112885165565336,3.4351187799611775
1559.0,-30.07592911848032,5.046860425611388,35.01073397573127,24.11643356261777,4.9913727163549835,-26.56920962697854,-40.096289513725765,1.4846532248531576,-0.3583164836425681,-5.031031898796067,40.02094172854343,45146.312094860274,20613.621234571307,20613.621234571307,65759.93332943157,82584.95333467239,82584.95333467239,20613.621234571307,103198.5745692437,103198.5745692437,103198.5745692437,128023.83290983754,97727.50729903091,60288.96448285576,41598.38090686128,24825.258340593842,0.0,66423.63924745512,21101.469589504766,1537.1612543332042,0.0,0.8866849315537613,2.8178416476303654,0.0014959162575277712,354227.22287485906,1555436.3728847376,4.391069552083071,1555436.3728847376,4.391069552083071,0.85,0.09575490598681932,4.296143414572793,1.2674012808455157,1.0,0.0,4.296143414572686,1.284796861126514,1.2850944386155927,3.343830876739472,19335.569879348775,1971.679409313963,3099.015535412006,3099.015535412006,6.651667601863369,5.046860425611388,-0.9240547866103279,5.9709152122217155,3.435162814414529,3.435162814414529,0.9814750898327226,0.0,0.0,0.00023160236975886474,1.0000348081691077,0.0002315943083850141,198.9849361902432,0.0,1.6117580744185225e-06,4.567722382902093,0.025855875349486846,7.800073568361487e-05,0.0001536016340752499,0.0006598946487000047,0.09575490598680556,0.07664790146131165,0.019107004525493902,0.09575498059136915,0.07664790146132268,0.01910700452549665,0.4033497090604067,0.4033497090604067,0.10054815030081263,0.0,4.6736271065350365,4.564205387008485,5.113098210320686,4.672715415153505,4.564415419013869,5.1076760319130585,24825.258340593842,21101.469589504766,0.85,0.9900079862298574,0.6796723667408806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482845637406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.55301223112,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.959895067324,1537.1612543332042,0.4033497090604067,0.10054815030081263,6.112885165565336,3.435162814414529
1560.0,-30.076261933448873,5.046747486063025,35.01071465821078,24.116302525531523,4.99130746503446,-26.569515732760017,-40.0965643703006,1.484561264345566,-0.358456091334574,-5.031061918728151,40.020905289958336,45145.992842474814,20613.55274580346,20613.55274580346,65759.54558827827,82584.66805934075,82584.66805934075,20613.55274580346,103198.22080514421,103198.22080514421,103198.22080514421,128023.38419184383,97727.3371321817,60288.759921675555,41598.4191227846,24825.16338669962,0.0,66423.58250948423,21101.388878694677,1537.1569986581817,0.0,0.8866849106662809,2.8178399792127697,0.0014959162575277712,354226.80828690383,1555434.80106914,4.391070254087954,1555434.80106914,4.391070254087954,0.85,0.09575458996101693,4.296143414572793,1.267400829722174,1.0,0.0,4.29614341457262,1.2847973079834192,1.2850948752182259,3.3438297137436375,19335.53621151977,1971.675976150854,3099.015535412006,3099.015535412006,6.651645501694118,5.046747486063025,-0.9240713265348006,5.970818812597826,3.435206862037453,3.435206862037453,0.9814876748678437,0.0,0.0,0.0002315943083850141,1.000034661796711,0.00023158628118841445,198.98521120638023,0.0,1.604091961277986e-06,4.545996618261812,0.025857479441448124,7.799830758255976e-05,0.00015359600080245433,0.0006598704473521816,0.0957545899610007,0.07664759586863058,0.019106994092370117,0.09575465653981487,0.07664759586864357,0.019106994092373358,0.40334827471317924,0.40334827471317924,0.10054813872207219,0.0,4.673434455490849,4.564292264426797,5.111780045200192,4.672605827393568,4.564583047074166,5.106450270644473,24825.16338669962,21101.388878694677,0.85,0.9900029944769819,0.6796681409953865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519502880693675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.531286466474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.950679670847,1537.1569986581817,0.40334827471317924,0.10054813872207219,6.112885165565336,3.435206862037453
1561.0,-30.076593284736376,5.0466350217107925,35.01069536510373,24.116162373125576,4.9912331348367855,-26.569821428914278,-40.096842928882666,1.4844612790146485,-0.35855656307995787,-5.031097089524118,40.020867366002236,45145.69674591645,20613.49572226795,20613.49572226795,65759.1924681844,82584.38268800502,82584.38268800502,20613.49572226795,103197.87841027297,103197.87841027297,103197.87841027297,128022.93980818155,97727.16231871626,60288.57394886061,41598.43152206183,24825.06139790858,0.0,66423.4929199704,21101.302188222293,1537.1524569309238,0.0,0.8866848689232725,2.817837193108276,0.0014959162575277712,354226.32256382465,1555433.165181819,4.391071657023908,1555433.165181819,4.391071657023908,0.85,0.0957542742929385,4.296143414572793,1.267400419809856,1.0,0.0,4.296143414572475,1.284797792311859,1.2850953493449777,3.3438284532247935,19335.501624349075,1971.6724492409821,3099.015535412006,3099.015535412006,6.651627101161801,5.0466350217107925,-0.9240907442204733,5.970725765931266,3.4352508926497163,3.4352508926497163,0.981500255042776,0.0,0.0,0.00023158628118841445,1.0000345094494874,0.0002315782895491289,198.98548501369538,0.0,1.5972934107754667e-06,4.5267295261376725,0.025859076734858898,7.799584684902655e-05,0.0001535904343393879,0.0006598465330285363,0.09575427429291969,0.07664729096627167,0.019106983326648026,0.09575427443657855,0.07664729096628672,0.019106983326651773,0.4033468419762187,0.4033468419762187,0.10054812488920274,0.0,4.673269221908697,4.5643963001176076,5.110530575563246,4.672540526444152,4.5647459824872385,5.105465763924826,24825.06139790858,21101.302188222293,0.85,0.989999013563072,0.6796645999979214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522831499636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.51201937435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.941481307027,1537.1524569309238,0.4033468419762187,0.10054812488920274,6.112885165565336,3.4352508926497163
1562.0,-30.07692325860706,5.046523046332735,35.01067606432044,24.116016912180953,4.991159034013413,-26.5701258622365,-40.09711754098532,1.4843616376429012,-0.35875639633445644,-5.031131015079723,40.02082855620087,45145.38939890268,20613.437045366998,20613.437045366998,65758.82644426968,82584.07335935425,82584.07335935425,20613.437045366998,103197.51040472125,103197.51040472125,103197.51040472125,128022.46375219402,97726.96305413394,60288.376257230884,41598.42977433673,24824.95334747276,0.0,66423.38312180949,21101.210345351847,1537.1475355307584,0.0,0.8866848367329313,2.8178358619428834,0.0014959162575277712,354225.8540385193,1555431.4910840355,4.391072738905429,1555431.4910840355,4.391072738905429,0.85,0.09575395727080187,4.296143414572793,1.267400003853254,1.0,0.0,4.296143414573891,1.2847982749581113,1.2850958218348312,3.3438271970849756,19335.462199479225,1971.668429023084,3099.015535412006,3099.015535412006,6.651608167116365,5.046523046332735,-0.9241092744294965,5.970632320762231,3.435294878380231,3.435294878380231,0.9815128223943518,0.0,0.0,0.0002315782895491289,1.0000343660854534,0.0002315703313833321,198.98575768346342,0.0,1.590220219290274e-06,4.506684101468636,0.025860666955078188,7.799342104819689e-05,0.000153584868500932,0.0006598226213883074,0.09575395727077696,0.07664698484465218,0.01910697242612478,0.09575391915531237,0.07664698484467211,0.019106972426129753,0.4033454116263251,0.4033454116263251,0.10054811254177934,0.0,4.673103382125646,4.564488167397258,5.109327001045813,4.672374618745266,4.564791528980436,5.104448138304178,24824.95334747276,21101.210345351847,0.85,0.9899951395682283,0.6796610963960313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519542694616325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.49197394968,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.932301171786,1537.1475355307584,0.4033454116263251,0.10054811254177934,6.112885165565336,3.435294878380231
1563.0,-30.077251864760512,5.046411629604938,35.010656778038104,24.1158808808774,4.991091730766156,-26.57042838459228,-40.09739183876661,1.4842682505979234,-0.35893753491473035,-5.031160340845692,40.02079037700374,45145.087067121945,20613.37000733556,20613.37000733556,65758.4570744575,82583.77533723893,82583.77533723893,20613.37000733556,103197.14534457448,103197.14534457448,103197.14534457448,128021.99235071782,97726.7774428555,60288.18593049688,41598.435013731796,24824.84700614333,0.0,66423.28201987513,21101.119955221828,1537.1426068387154,0.0,0.8866848256881288,2.8178348219588742,0.0014959162575277712,354225.4490385152,1555429.844189295,4.391073110108958,1555429.844189295,4.391073110108958,0.8499999999999999,0.09575363954937276,4.296143414572793,1.2673995340475814,1.0,0.0,4.296143414572739,1.2847987282764919,1.2850962650330224,3.34382601727502,19335.425475941054,1971.6646842643568,3099.015535412006,3099.015535412006,6.651586535075264,5.046411629604938,-0.9241248960341677,5.970536525639106,3.4353388241773684,3.4353388241773684,0.981525378336391,0.0,0.0,0.0002315703313833321,1.0000342237304747,0.00023156240645394558,198.98602922369116,0.0,1.583561650844515e-06,4.4878137184933555,0.02586225051672903,7.79909980935739e-05,0.0001535793332897582,0.0006597988413272747,0.09575363954935852,0.07664667773281403,0.019106961816544494,0.09575357559835483,0.07664667773282542,0.019106961816547335,0.40334398251722525,0.40334398251722525,0.10054810333403694,0.0,4.672938607882884,4.564581419384467,5.108123209373446,4.672222805930971,4.564899011760019,5.103252241455664,24824.84700614333,21101.119955221828,0.85,0.9899910855772123,0.6796575793050043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519562475214263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.47310356671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.923137585753,1537.1426068387154,0.40334398251722525,0.10054810333403694,6.112885165565336,3.4353388241773684
1564.0,-30.077578925030114,5.046301049695649,35.01063761222094,24.115766886994265,4.991051050667604,-26.570726853085954,-40.09765796419231,1.4841989787233478,-0.35930271975615824,-5.0311725328197765,40.02075531322558,45144.75573152471,20613.269589114705,20613.269589114705,65758.02532063941,82583.45753184063,82583.45753184063,20613.269589114705,103196.72712095533,103196.72712095533,103196.72712095533,128021.47918387952,97726.5828790578,60287.977378289004,41598.45055640976,24824.752062924188,0.0,66423.20261933396,21101.03925348556,1537.1379350934399,0.0,0.8866848906313877,2.8178382097027534,0.0014959162575277712,354225.28066281404,1555428.3316821745,4.3910709274383555,1555428.3316821745,4.3910709274383555,0.85,0.09575331787586092,4.296143414572793,1.2673990329215306,1.0,0.0,4.296143414570203,1.2847990687104776,1.2850965953633746,3.3438251312594196,19335.38698113022,1971.6607588860847,3099.015535412006,3099.015535412006,6.651554131810515,5.046301049695649,-0.9241300464826665,5.970431096178316,3.4353827518750375,3.4353827518750375,0.9815379291071535,0.0,0.0,0.00023156240645394558,1.000034062818263,0.00023155451905444507,198.98629948714378,0.0,1.5769502305033273e-06,4.46907695324643,0.025863827466959536,7.798864739433188e-05,0.0001535737590596137,0.0006597748936351482,0.09575331787585414,0.07664636724269355,0.019106950633160598,0.09575340671295707,0.07664636724269897,0.019106950633161948,0.40334255454601087,0.40334255454601087,0.10054809582248225,0.0,4.672729704258643,4.5646542115487705,5.106780122891109,4.6718698130636085,4.564922341628176,5.101384630306427,24824.752062924188,21101.03925348556,0.85,0.9899857689412144,0.6796534034988599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958217387425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.45436680146,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.913990400524,1537.1379350934399,0.40334255454601087,0.10054809582248225,6.112885165565336,3.4353827518750375
1565.0,-30.077904563229744,5.046190920305419,35.010618559659065,24.11563117001208,4.990981352273701,-26.571026943564725,-40.09792810594661,1.4841037326086723,-0.35940923883231335,-5.0312068637622085,40.02072028036914,45144.4486697447,20613.215526827596,20613.215526827596,65757.6641965723,82583.17127982939,82583.17127982939,20613.215526827596,103196.38680665698,103196.38680665698,103196.38680665698,128021.05340065536,97726.40672499756,60287.779992746575,41598.47414694554,24824.666593998372,0.0,66423.14074094391,21100.966604898615,1537.1343192340905,0.0,0.886684842691056,2.817835601442866,0.0014959162575277712,354224.8065400538,1555426.820510001,4.391072538659491,1555426.820510001,4.391072538659491,0.85,0.09575300688634564,4.296143414572793,1.2673986345482993,1.0,0.0,4.29614341457308,1.2847995305804065,1.2850970472060061,3.3438239291946315,19335.35212872034,1971.657204929343,3099.015535412006,3099.015535412006,6.651536686823071,5.046190920305419,-0.9241480594819365,5.970338979787355,3.4354267463184103,3.4354267463184103,0.9815504989481172,0.0,0.0,0.00023155451905444507,1.0000339148000705,0.00023154666619555405,198.98656857612508,0.0,1.569484439183096e-06,4.447918900644894,0.02586539695139872,7.798626128565195e-05,0.0001535682577687931,0.0006597512593008177,0.0957530068863289,0.07664606649556324,0.019106940390765666,0.09575308766055719,0.07664606649557663,0.019106940390769007,0.4033411263060436,0.4033411263060436,0.10054808041479817,0.0,4.67255651837138,4.564748987595692,5.10552802393272,4.671797624929923,4.56506321789368,5.100454299918226,24824.666593998372,21100.966604898615,0.85,0.98998125447023,0.6796494138362414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519601779915217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.43320874886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.904863230964,1537.1343192340905,0.4033411263060436,0.10054808041479817,6.112885165565336,3.4354267463184103
1566.0,-30.078228749164992,5.046081098261938,35.010599460116524,24.11548242615538,4.99089439349707,-26.57132745277245,-40.0981982826255,1.4839930971045596,-0.3593731901851811,-5.031249342574304,40.02068080683327,45144.1485202171,20613.178645217624,20613.178645217624,65757.32716543472,82582.90316268727,82582.90316268727,20613.178645217624,103196.0818079049,103196.0818079049,103196.0818079049,128020.63915761077,97726.24062753507,60287.581432334955,41598.51021688901,24824.55734970587,0.0,66423.06756659488,21100.87374724999,1537.1295271543952,0.0,0.8866847693369528,2.817830162197701,0.0014959162575277712,354224.2198929499,1555425.1177866599,4.391075004009395,1555425.1177866599,4.391075004009395,0.85,0.09575269324037616,4.296143414572793,1.2673981735343114,1.0,0.0,4.296143414573588,1.2848000643743773,1.285097571033707,3.3438225399410793,19335.31926602711,1971.653853867234,3099.015535412006,3099.015535412006,6.651524785750116,5.046081098261938,-0.9241708276797835,5.970251925941722,3.4354706923685168,3.4354706923685168,0.9815630549624333,0.0,0.0,0.00023154666619555405,1.0000337636359333,0.00023153884860216542,198.9868364656755,0.0,1.5626134442355e-06,4.428446500963407,0.025866959564842956,7.798387493599677e-05,0.00015356279125955727,0.0006597277743931633,0.0957526932403506,0.07664576392378657,0.01910692931656404,0.09575259639405384,0.07664576392380702,0.01910692931656914,0.403339699233291,0.403339699233291,0.10054806331472935,0.0,4.672436757650303,4.564875558446602,5.104416343455057,4.671876152389132,4.565301571234784,5.099888759650582,24824.55734970587,21100.87374724999,0.85,0.9899772710663701,0.6796456438112585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519621300758654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.413736349175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.895753648198,1537.1295271543952,0.403339699233291,0.10054806331472935,6.112885165565336,3.4354706923685168
1567.0,-30.078551654436932,5.045972006804775,35.01058036735693,24.115359561424725,4.9908426449890575,-26.571623287947627,-40.09846398895604,1.483914278499647,-0.359647042943152,-5.031266364910763,40.02064280531781,45143.834464833504,20613.090974859566,20613.090974859566,65756.92543969306,82582.59502332234,82582.59502332234,20613.090974859566,103195.6859981819,103195.6859981819,103195.6859981819,128020.13202805752,97726.04916192469,60287.383670701456,41598.51721247026,24824.446029875617,0.0,66422.96324234587,21100.779125394274,1537.1240253352182,0.0,0.886684820319672,2.8178317818507157,0.0014959162575277712,354223.98480880307,1555423.4785614547,4.391073290536818,1555423.4785614547,4.391073290536818,0.85,0.09575236967551787,4.296143414572793,1.2673976916400718,1.0,0.0,4.296143414573787,1.2848004492491854,1.2850979459530656,3.343821538265637,19335.281384198428,1971.6499909957456,3099.015535412006,3099.015535412006,6.651496496005499,5.045972006804775,-0.9241783154678638,5.970150322272639,3.435514547585909,3.435514547585909,0.9815755850245454,0.0,0.0,0.00023153884860216542,1.0000336303430724,0.00023153106213311396,198.9871032975888,0.0,1.555598177179743e-06,4.4085652341273915,0.025868515163020134,7.798152813677165e-05,0.00015355732046539377,0.0006597042710768454,0.09575236967550724,0.07664545256053334,0.019106917114973893,0.09575231421132258,0.07664545256054185,0.01910691711497601,0.40333827508637893,0.40333827508637893,0.10054805254474126,0.0,4.672279949839776,4.564981969418909,5.103199704546512,4.671619321967626,4.565375446990231,5.098300788582776,24824.446029875617,21100.779125394274,0.85,0.9899727779349026,0.6796419831515959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519640734593848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.393855082344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.88666230452,1537.1240253352182,0.40333827508637893,0.10054805254474126,6.112885165565336,3.435514547585909
1568.0,-30.078872897428433,5.045863385675625,35.01056134956022,24.115218291431688,4.990774495742733,-26.571919267191863,-40.098733467143006,1.4838208655062557,-0.3598827382888885,-5.031298144812391,40.020606803241236,45143.54484497368,20613.034535497947,20613.034535497947,65756.57938047162,82582.27799024055,82582.27799024055,20613.034535497947,103195.3125257385,103195.3125257385,103195.3125257385,128019.6656758628,97725.8410033708,60287.202433054335,41598.48730035163,24824.353150124294,0.0,66422.84045047592,21100.70017760565,1537.1199204271174,0.0,0.886684788885586,2.8178311740498523,0.0014959162575277712,354223.5459180844,1555421.9255848182,4.3910743470015285,1555421.9255848182,4.3910743470015285,0.85,0.09575205724455768,4.296143414572793,1.2673972635949036,1.0,0.0,4.296143414571472,1.2848009023358833,1.285098389140093,3.343820359062652,19335.240199639687,1971.6457913395184,3099.015535412006,3099.015535412006,6.651478283976236,5.045863385675625,-0.9241943158949413,5.970057701570567,3.4355584401601016,3.4355584401601016,0.9815881257600291,0.0,0.0,0.00023153106213311396,1.0000334573032144,0.0002315233159873298,198.98736875650812,0.0,1.5494069214648112e-06,4.391019215431275,0.0258700645699416,7.797914809005055e-05,0.00015355191404306341,0.0006596810443111544,0.09575205724453692,0.07664515046606335,0.019106906778473574,0.09575203445555856,0.07664515046607996,0.019106906778477716,0.40333685214148723,0.40333685214148723,0.10054803973021932,0.0,4.672119304639693,4.565070420773793,5.102036033623335,4.671415406523522,4.565364172509817,5.097320874908974,24824.353150124294,21100.70017760565,0.85,0.9899693980943037,0.6796388793194137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660091707067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.37630906364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.877585810602,1537.1199204271174,0.40333685214148723,0.10054803973021932,6.112885165565336,3.4355584401601016
1569.0,-30.07919264201129,5.045755525981258,35.010542420675414,24.11511002518239,4.9907300282356335,-26.572211529257697,-40.09899484282357,1.4837489154821792,-0.3600473902042154,-5.031312132116086,40.02057135737903,45143.22620796325,20612.9431633241,20612.9431633241,65756.16937128735,82582.0013178161,82582.0013178161,20612.9431633241,103194.9444811402,103194.9444811402,103194.9444811402,128019.20014479848,97725.68278758913,60287.001808658635,41598.53442103389,24824.255663658278,0.0,66422.79008469217,21100.617314109535,1537.1151443452075,0.0,0.8866848460682871,2.8178317093041114,0.0014959162575277712,354223.35274903226,1555420.3966020548,4.391072425154511,1555420.3966020548,4.391072425154511,0.85,0.09575173603700786,4.296143414572793,1.2673968058777971,1.0,0.0,4.296143414573009,1.2848012549307966,1.2850987318638711,3.3438194414000604,19335.20889635173,1971.6425992924935,3099.015535412006,3099.015535412006,6.651448799718155,5.045755525981258,-0.9241995093516637,5.969955035332922,3.4356022927974825,3.4356022927974825,0.981600655084995,0.0,0.0,0.0002315233159873298,1.0000333013295215,0.00023151560620983806,198.9876329778395,0.0,1.5413851675938451e-06,4.368285564960957,0.025871605955109192,7.797683966928794e-05,0.00015354647631804188,0.0006596576830646129,0.09575173603699982,0.0766448412276219,0.019106894809377932,0.09575176130175628,0.07664484122762832,0.01910689480937953,0.40333542913960235,0.40333542913960235,0.1005480276823688,0.0,4.6719539202990745,4.565179592822233,5.100765265643361,4.671264741911898,4.565589849874073,5.095655621288529,24824.255663658278,21100.617314109535,0.85,0.9899639760305936,0.6796345975591137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967934922095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.35357541317,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.86853185419,1537.1151443452075,0.40333542913960235,0.1005480276823688,6.112885165565336,3.4356022927974825
1570.0,-30.079511211863817,5.045647943865057,35.01052353597917,24.11496575167405,4.9906472556470005,-26.57250656464829,-40.099260409455724,1.483642608431437,-0.3600077114447231,-5.031354174139475,40.02053478668372,45142.93145145088,20612.909853944173,20612.909853944173,65755.84130539505,82581.73455774772,82581.73455774772,20612.909853944173,103194.6444116919,103194.6444116919,103194.6444116919,128018.80766021545,97725.51743687423,60286.808112795654,41598.56591564286,24824.16324852354,0.0,66422.7291641664,21100.538761245007,1537.111305651198,0.0,0.8866847644211586,2.817826273263034,0.0014959162575277712,354222.7721359978,1555418.8190999948,4.391075169223786,1555418.8190999948,4.391075169223786,0.85,0.0957514274642385,4.296143414572793,1.2673964097024872,1.0,0.0,4.296143414573673,1.2848017681811499,1.2850992353270085,3.3438181056169443,19335.176181403902,1971.6392632962227,3099.015535412006,3099.015535412006,6.651438051343535,5.045647943865057,-0.9242211593194911,5.969869103184548,3.435646194099141,3.435646194099141,0.9816131983140403,0.0,0.0,0.00023151560620983806,1.0000331790663552,0.00023150792499303295,198.9878962290471,0.0,1.5341503738685249e-06,4.347782159543399,0.02587314010548306,7.797449429953659e-05,0.0001535411119103015,0.0006596346367996259,0.09575142746421414,0.07664454316392409,0.01910688430029005,0.09575132864069676,0.07664454316394359,0.019106884300294908,0.4033340074081459,0.4033340074081459,0.10054800897485335,0.0,4.671848571602538,4.565322723609768,5.09965942308952,4.671346462694771,4.5658158010535885,5.095156027901737,24824.16324852354,21100.538761245007,0.85,0.989959944929045,0.6796307833103084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969851695837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.33307200776,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.859497207799,1537.111305651198,0.4033340074081459,0.10054800897485335,6.112885165565336,3.435646194099141
1571.0,-30.079828276454613,5.045541069345395,35.01050466298118,24.11483736885714,4.990596680878862,-26.57279702504824,-40.09952150573952,1.4835654294725225,-0.36039015115261464,-5.0313703912884575,40.02049735802334,45142.62390077312,20612.824942359413,20612.824942359413,65755.44884313253,82581.39741124089,82581.39741124089,20612.824942359413,103194.2223536003,103194.2223536003,103194.2223536003,128018.27667096515,97725.29495607624,60286.61478185667,41598.53352691063,24824.054317364844,0.0,66422.58784427548,21100.44616976012,1537.1059163600187,0.0,0.8866848174297806,2.817829418026673,0.0014959162575277712,354222.5481724744,1555417.2045902773,4.391073387662859,1555417.2045902773,4.391073387662859,0.8500000000000001,0.09575110464269206,4.296143414572793,1.2673959008837121,1.0,0.0,4.296143414571732,1.2848021451046598,1.2850996024684291,3.3438171246381514,19335.132163162412,1971.6347746847714,3099.015535412006,3099.015535412006,6.651410651808492,5.045541069345395,-0.9242273260114668,5.969768395356862,3.4356899993707226,3.4356899993707226,0.9816257141059207,0.0,0.0,0.00023150792499303295,1.0000330223766793,0.00023150028030357537,198.98815823698754,0.0,1.5284691725275978e-06,4.331681634943212,0.025874668574655587,7.797218847355166e-05,0.0001535357365194813,0.000659611543349753,0.09575110464267968,0.07664423323157338,0.019106871411106296,0.09575110551014429,0.07664423323158329,0.019106871411108766,0.40333258882597706,0.40333258882597706,0.10054799409790315,0.0,4.6716812737673195,4.565411331608516,5.098461772901658,4.6709802401358615,4.565735118437544,5.093640345669826,24824.054317364844,21100.44616976012,0.85,0.9899561425895206,0.6796275990722885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519717614322272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.31697148315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.85047543702,1537.1059163600187,0.40333258882597706,0.10054799409790315,6.112885165565336,3.4356899993707226
1572.0,-30.08014388543372,5.045434826610143,35.01048590881725,24.11471956819298,4.990545577368026,-26.57308622819648,-40.09978239247573,1.4834879201307591,-0.36056397666214934,-5.031390387543438,40.0204630733053,45142.322188558785,20612.749128230247,20612.749128230247,65755.07131678904,82581.1082256263,82581.1082256263,20612.749128230247,103193.85735385655,103193.85735385655,103193.85735385655,128017.82338631194,97725.11958064305,60286.42644850841,41598.54792459404,24823.966032455377,0.0,66422.5139570494,21100.37112758707,1537.1018037428216,0.0,0.8866848397968626,2.8178293719580383,0.0014959162575277712,354222.27201855637,1555415.725697674,4.391072635930108,1555415.725697674,4.391072635930108,0.85,0.09575078813916423,4.296143414572793,1.2673954860260714,1.0,0.0,4.296143414572734,1.2848025234985645,1.285099971127512,3.343816139833098,19335.097464805345,1971.631236437045,3099.015535412006,3099.015535412006,6.651386187868798,5.045434826610143,-0.924235438861774,5.969670265471917,3.4357338387970664,3.4357338387970664,0.9816382396563047,0.0,0.0,0.00023150028030357537,1.0000328708569752,0.00023149267094109803,198.98841904268093,0.0,1.5212026754579505e-06,4.311088382247831,0.025876189777331044,7.796988456111381e-05,0.00015353039574246156,0.000659588598605731,0.09575078813915502,0.07664392882346881,0.019106859315686217,0.09575085017237121,0.07664392882347618,0.019106859315688052,0.403331169550943,0.403331169550943,0.10054797597851364,0.0,4.671518097552166,4.565511785140416,5.097237214998017,4.670826410881261,4.5658758127587475,5.09230096236206,24823.966032455377,21100.37112758707,0.85,0.9899515600886176,0.6796238127594664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973662149763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.29637823046,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.841473202654,1537.1018037428216,0.403331169550943,0.10054797597851364,6.112885165565336,3.4357338387970664
1573.0,-30.080458298557208,5.0453289012582765,35.01046717832748,24.114579799957596,4.990466989332189,-26.573377103448653,-40.100043488759525,1.4833857942236335,-0.3605234835551414,-5.031428498003791,40.020426254527,45142.02701614188,20612.711042223997,20612.711042223997,65754.73805836588,82580.8429354179,82580.8429354179,20612.711042223997,103193.55397764189,103193.55397764189,103193.55397764189,128017.4238657697,97724.95571731427,60286.232348155645,41598.58152128736,24823.869888127814,0.0,66422.45140941517,21100.289404908643,1537.0976586195814,0.0,0.8866847790752344,2.8178243846349886,0.0014959162575277712,354221.7457028226,1555414.1374979955,4.391074676716555,1555414.1374979955,4.391074676716555,0.85,0.0957504766757932,4.296143414572793,1.2673950228141626,1.0,0.0,4.296143414572358,1.2848030169821134,1.2851004549482674,3.3438148554974965,19335.065044139643,1971.6279304491998,3099.015535412006,3099.015535412006,6.651373898157496,5.0453289012582765,-0.924254141501037,5.9695830427593135,3.435777690687508,3.435777690687508,0.9816507687678594,0.0,0.0,0.00023149267094109803,1.000032746390413,0.00023148509063994512,198.98867886077082,0.0,1.5141750092877273e-06,4.291171976321419,0.025877703952340333,7.79675788611572e-05,0.00015352509207994084,0.0006595658133109195,0.09575047667577186,0.07664362922257989,0.01910684745319196,0.09575041593204743,0.07664362922259697,0.01910684745319622,0.40332975049931774,0.40332975049931774,0.10054795283433782,0.0,4.671410130334152,4.565646896560338,5.096150527135251,4.6709050144486355,4.566115325456792,5.091731241086677,24823.869888127814,21100.289404908643,0.85,0.9899474750347043,0.679620008871626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519755541460169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.276461824535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.832489560225,1537.0976586195814,0.40332975049931774,0.10054795283433782,6.112885165565336,3.435777690687508
1574.0,-30.080771135682177,5.045223587250747,35.01044844472502,24.1144522902556,4.990410352415726,-26.573664364794187,-40.10030028931794,1.4833035815276445,-0.36074581815955753,-5.031448845273001,40.02038870288265,45141.71999740715,20612.637680903623,20612.637680903623,65754.35767831077,82580.53581748586,82580.53581748586,20612.637680903623,103193.17349838949,103193.17349838949,103193.17349838949,128016.93499518203,97724.75882707295,60286.035090434096,41598.581929598724,24823.76149679254,0.0,66422.34342639126,21100.197272273657,1537.0923966513328,0.0,0.8866848114914353,2.8178249368196293,0.0014959162575277712,354221.4647017992,1555412.5176869677,4.3910735872440405,1555412.5176869677,4.3910735872440405,0.85,0.09575015538981729,4.296143414572793,1.267394595318474,1.0,0.0,4.29614341457401,1.2848034172470193,1.2851008455661328,3.343813813772575,19335.026089037594,1971.6239581342859,3099.015535412006,3099.015535412006,6.651350225697795,5.045223587250747,-0.9242621604790306,5.969485747729777,3.4358214612507116,3.4358214612507116,0.9816632746430605,0.0,0.0,0.00023148509063994512,1.0000325823299085,0.00023147754856209146,198.9889373771148,0.0,1.508394111785674e-06,4.2747889128006005,0.02587921234645212,7.796531115756108e-05,0.00015351977948238404,0.0006595429896299116,0.09575015538980436,0.07664332131165519,0.01910683407814917,0.09575011041212053,0.07664332131166554,0.019106834078151752,0.4033283337959671,0.4033283337959671,0.10054793321807681,0.0,4.6712766364597655,4.565760793403058,5.095020975426394,4.670703027113461,4.566177930896913,5.090464070644259,24823.76149679254,21100.197272273657,0.85,0.989943357707324,0.679616491511367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519774389781008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.26007876101,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.82351935447,1537.0923966513328,0.4033283337959671,0.10054793321807681,6.112885165565336,3.4358214612507116
1575.0,-30.081082426785713,5.045119005570843,35.0104298306952,24.11433815667408,4.990368899521178,-26.573948716130833,-40.10055286400018,1.4832351888662991,-0.36105470828726993,-5.031461355892288,40.020354718469065,45141.40143405617,20612.54980158849,20612.54980158849,65753.95123564466,82580.22073775779,82580.22073775779,20612.54980158849,103192.77053934628,103192.77053934628,103192.77053934628,128016.44188638506,97724.55986600913,60285.832187935775,41598.5863089704,24823.671347038784,0.0,66422.25765600918,21100.120644982966,1537.0880001418777,0.0,0.886684870900897,2.8178275454893997,0.0014959162575277712,354221.2919270148,1555411.0517515205,4.391071590558152,1555411.0517515205,4.391071590558152,0.85,0.0957498354812436,4.296143414572793,1.2673940799059347,1.0,0.0,4.296143414573447,1.2848037527796117,1.2851011714858056,3.343812940519742,19334.98672421945,1971.6199440399575,3099.015535412006,3099.015535412006,6.65132186852626,5.045119005570843,-0.9242652315137923,5.969384237084635,3.4358652396938707,3.4358652396938707,0.9816757827696774,0.0,0.0,0.00023147754856209146,1.000032421390383,0.00023147004398143354,198.989194616476,0.0,1.50079005771572e-06,4.25323902356635,0.025880713136509834,7.796308083047929e-05,0.00015351446773161217,0.0006595201695868132,0.09574983548123826,0.07664301460561149,0.019106820875626773,0.09574993159846645,0.07664301460561578,0.019106820875627838,0.40332691777429275,0.40332691777429275,0.10054791309928243,0.0,4.671107597912908,4.565852689061842,5.093801442630536,4.670406647605034,4.566196630584841,5.088899548586653,24823.671347038784,21100.120644982966,0.85,0.9899385169377172,0.6796125730600223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979314367087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.23852887178,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.814570240782,1537.0880001418777,0.40332691777429275,0.10054791309928243,6.112885165565336,3.4358652396938707
1576.0,-30.081392321438816,5.045014844538973,35.01041130433201,24.11420684019106,4.990303022712417,-26.574234253017543,-40.100809385161824,1.483144954291183,-0.3611268534880878,-5.031491680650183,40.0203200438672,45141.106743247175,20612.49932382439,20612.49932382439,65753.60606707157,82579.93693339567,82579.93693339567,20612.49932382439,103192.43625722006,103192.43625722006,103192.43625722006,128016.02068857629,97724.38103188649,60285.64205361827,41598.59886474246,24823.584431356227,0.0,66422.1832960987,21100.04676665279,1537.0842017815448,0.0,0.886684842069186,2.817824952419775,0.0014959162575277712,354220.8731347915,1555409.5560455138,4.39107255955985,1555409.5560455138,4.39107255955985,0.85,0.09574952289144527,4.296143414572793,1.2673936474649237,1.0,0.0,4.296143414573336,1.2848041904169976,1.2851015995820814,3.3438118015309644,19334.951341554213,1971.6163360122177,3099.015535412006,3099.015535412006,6.651305580203881,5.045014844538973,-0.9242786369532396,5.969293481492213,3.435909063532517,3.435909063532517,0.9816883038664335,0.0,0.0,0.00023147004398143354,1.0000322760279639,0.00023146257328894546,198.9894507024459,0.0,1.4933304610521468e-06,4.232098526621784,0.025882206466970887,7.79608157149123e-05,0.00015350922826652124,0.0006594976600933669,0.09574952289142677,0.07664271473688389,0.01910680815454288,0.09574960376108682,0.0766427147368987,0.019106808154546573,0.4033255010391522,0.4033255010391522,0.10054788636657426,0.0,4.670970741483018,4.565962402610523,5.092671882268803,4.670364827162075,4.566343952120292,5.088095941928771,24823.584431356227,21100.04676665279,0.85,0.9899344285922261,0.6796088972567473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811804926124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.21738837483,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.805641671152,1537.0842017815448,0.4033255010391522,0.10054788636657426,6.112885165565336,3.435909063532517
1577.0,-30.08170081033973,5.044911244772913,35.01039280457224,24.114089842792623,4.9902460182290005,-26.574517637128466,-40.101065557077504,1.483062845017772,-0.3611376063083753,-5.031513249998091,40.02028376601306,45140.8170852926,20612.43197192718,20612.43197192718,65753.24905721977,82579.67676098325,82579.67676098325,20612.43197192718,103192.10873291042,103192.10873291042,103192.10873291042,128015.59245966675,97724.22905642248,60285.46017616309,41598.6320891771,24823.483726756327,0.0,66422.11581593343,21099.961167742877,1537.079411825353,0.0,0.886684863645025,2.8178225734748863,0.0014959162575277712,354220.57525712816,1555407.9911835983,4.3910718344199235,1555407.9911835983,4.3910718344199235,0.85,0.09574920292629158,4.296143414572793,1.267393218870275,1.0,0.0,4.296143414571845,1.284804589972425,1.2851019896311189,3.343810761654423,19334.92127292476,1971.613269865322,3099.015535412006,3099.015535412006,6.651283846883592,5.044911244772913,-0.9242866791855784,5.969197923958491,3.435952839963855,3.435952839963855,0.9817008114182443,0.0,0.0,0.00023146257328894546,1.000032129695661,0.00023145513670584395,198.98970562732995,0.0,1.486588994569969e-06,4.212993210611292,0.025883693055965457,7.795855374395125e-05,0.0001535040195449942,0.0006594752826786801,0.09574920292628296,0.07664240908451793,0.019106793841765033,0.09574922687395061,0.07664240908452483,0.019106793841766754,0.4033240848754544,0.4033240848754544,0.10054785898804086,0.0,4.6708601044190345,4.566105245927474,5.091540773140025,4.670375643689738,4.566635860008887,5.086975313350138,24823.483726756327,21099.961167742877,0.85,0.9899300594313015,0.6796052268251316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519830382512589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.198283058824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.796730700707,1537.079411825353,0.4033240848754544,0.10054785898804086,6.112885165565336,3.435952839963855
1578.0,-30.082008014474116,5.04480798119587,35.01037430360298,24.113949376065307,4.990171048180672,-26.574801661437906,-40.10132179884238,1.4829646951444095,-0.36117011199172566,-5.031547693110177,40.020246731263015,45140.53371080192,20612.391629245147,20612.391629245147,65752.92534004708,82579.39284434957,82579.39284434957,20612.391629245147,103191.78447359471,103191.78447359471,103191.78447359471,128015.16834425731,97724.04502539792,60285.27630647595,41598.6319099133,24823.383870662594,0.0,66422.0157805759,21099.876290063203,1537.0749640945114,0.0,0.8866848223867185,2.8178189767404946,0.0014959162575277712,354220.09959022497,1555406.3936738565,4.3910732210656835,1555406.3936738565,4.3910732210656835,0.8499999999999999,0.09574888907076487,4.296143414572793,1.2673927792860198,1.0,0.0,4.296143414570192,1.2848050644997864,1.2851024547132643,3.3438095266579695,19334.88486204277,1971.6095569886527,3099.015535412006,3099.015535412006,6.651270828981107,5.04480798119587,-0.924302216666792,5.969110197862662,3.4359966121086583,3.4359966121086583,0.9817133177453309,0.0,0.0,0.00023145513670584395,1.0000319959633954,0.00023144773131270491,198.98995949109928,0.0,1.479803482243426e-06,4.193763068677869,0.025885172859447702,7.795629121693004e-05,0.00015349884548891392,0.0006594530541917242,0.095748889070744,0.07664210862637168,0.019106780444372317,0.0957488231401532,0.07664210862638839,0.019106780444376484,0.4033226712519258,0.4033226712519258,0.10054783024584851,0.0,4.670776853606867,4.566253863309441,5.090523960141866,4.67037758111843,4.566783245705608,5.086391157296077,24823.383870662594,21099.876290063203,0.85,0.9899266766799257,0.6796019840759272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519848875872021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.179052916894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.787837562344,1537.0749640945114,0.4033226712519258,0.10054783024584851,6.112885165565336,3.4359966121086583
1579.0,-30.08231388643144,5.044705314254282,35.01035580462711,24.113826651033037,4.990116660773757,-26.575082428170045,-40.10157381473107,1.4828852025124026,-0.3613400242615512,-5.0315663428634805,40.02020978738615,45140.23759234103,20612.320032990625,20612.320032990625,65752.55762533165,82579.09667687213,82579.09667687213,20612.320032990625,103191.41670986275,103191.41670986275,103191.41670986275,128014.69428643238,97723.85705857181,60285.087993942296,41598.632294032795,24823.277576569624,0.0,66421.90987060242,21099.78594008418,1537.069781081063,0.0,0.8866848612476782,2.817819036463661,0.0014959162575277712,354219.84203326586,1555404.800085204,4.391071914992078,1555404.800085204,4.391071914992078,0.85,0.09574856810445898,4.296143414572793,1.2673923962982374,1.0,0.0,4.296143414573566,1.2848054516795517,1.2851028324676643,3.343808518991489,19334.847672455093,1971.6057647061018,3099.015535412006,3099.015535412006,6.651247726078361,5.044705314254282,-0.9243082329625016,5.969013547216783,3.4360403130042054,3.4360403130042054,0.9817258037154872,0.0,0.0,0.00023144773131270491,1.0000318572921334,0.00023144035824960071,198.99021225456778,0.0,1.4735988807524197e-06,4.176179228052358,0.025886646458328454,7.795406606216235e-05,0.00015349366525054258,0.0006594307991447592,0.09574856810444951,0.07664180179636026,0.019106766308089242,0.09574850650109507,0.07664180179636784,0.019106766308091133,0.4033212601060547,0.4033212601060547,0.10054780659262151,0.0,4.670674024575305,4.566389333274117,5.089461707177179,4.6702263186019195,4.566895970903147,5.085177226826659,24823.277576569624,21099.78594008418,0.85,0.9899227190760587,0.6795986095593975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519867292256723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.161469076265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.778959879175,1537.069781081063,0.4033212601060547,0.10054780659262151,6.112885165565336,3.4360403130042054
1580.0,-30.082618284850515,5.044603265017665,35.010337396926055,24.113708221726142,4.990068335020688,-26.57536126242822,-40.10182170951737,1.4828113125983686,-0.36156092632029413,-5.031583131828744,40.020175447995136,45139.93023823716,20612.24590839402,20612.24590839402,65752.17614663119,82578.79277994747,82578.79277994747,20612.24590839402,103191.03868834149,103191.03868834149,103191.03868834149,128014.22487508376,97723.66334495686,60284.89038685618,41598.636620111865,24823.186186742267,0.0,66421.82280685414,21099.708258730927,1537.0654092871805,0.0,0.8866849001502827,2.8178199856130797,0.0014959162575277712,354219.61017430073,1555403.3188431796,4.391070607518914,1555403.3188431796,4.391070607518914,0.85,0.09574825060899797,4.296143414572793,1.2673918814351786,1.0,0.0,4.296143414573038,1.2848058125817645,1.285103183979964,3.343807579714999,19334.809345854508,1971.6018564805015,3099.015535412006,3099.015535412006,6.6512238073223084,5.044603265017665,-0.9243128881647467,5.968916153182412,3.4360840217788193,3.4360840217788193,0.9817382919368055,0.0,0.0,0.00023144035824960071,1.0000317038964706,0.00023143302092106557,198.99046380091113,0.0,1.467167392071211e-06,4.157952389129812,0.025888113625720525,7.795187735163671e-05,0.000153488480897964,0.0006594085264225699,0.09574825060898935,0.07664149769646403,0.019106752912525324,0.09574827062200883,0.07664149769647093,0.019106752912527038,0.40331985024377787,0.40331985024377787,0.10054778357600014,0.0,4.670550234019004,4.56650952915561,5.0883556374301975,4.670022205508474,4.566958586606745,5.083899438359822,24823.186186742267,21099.708258730927,0.85,0.9899182733637077,0.6795948730509564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988562882392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.14324223734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.770098643814,1537.0654092871805,0.40331985024377787,0.10054778357600014,6.112885165565336,3.4360840217788193
