time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1581.0,-30.082921259853784,5.044501786190821,35.010319088210125,24.113590141665213,4.990017533184903,-26.57563906305467,-40.102073236461706,1.4827353363857894,-0.3617149696424917,-5.031602109423676,40.0201415157264,45139.64544649631,20612.177459221217,20612.177459221217,65751.82290571753,82578.50117040973,82578.50117040973,20612.177459221217,103190.67862963094,103190.67862963094,103190.67862963094,128013.7765816901,97723.48023657977,60284.71367477269,41598.62951311897,24823.097952059157,0.0,66421.72746517812,21099.633259250284,1537.0612692203956,0.0,0.8866849264292769,2.8178197979001864,0.0014959162575277712,354219.3480900671,1555401.855163567,4.391069724311265,1555401.855163567,4.391069724311265,0.85,0.0957479344573045,4.296143414572793,1.2673914418509238,1.0,0.0,4.296143414572438,1.2848061831706474,1.2851035452270847,3.343806615228735,19334.773117520042,1971.598162218499,3099.015535412006,3099.015535412006,6.651201719929708,5.044501786190821,-0.9243185924546635,5.968820378645485,3.436127745782864,3.436127745782864,0.9817507845093897,0.0,0.0,0.00023143302092106557,1.0000315557201385,0.00023142571811587186,198.99071417154107,0.0,1.460058408267667e-06,4.137805529030568,0.02588957368412879,7.794965663016045e-05,0.0001534833642909051,0.0006593865447448489,0.09574793445729068,0.07664119511403472,0.01910673934325597,0.09574800918455299,0.07664119511404578,0.01910673934325872,0.40331844057206206,0.40331844057206206,0.10054775770227652,0.0,4.670425014449279,4.566630230063481,5.087240386880524,4.669887139781167,4.567077171616347,5.0827432981193965,24823.097952059157,21099.633259250284,0.85,0.9899143761382632,0.6795915609114648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519903877098626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.12309537725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.761256732603,1537.0612692203956,0.40331844057206206,0.10054775770227652,6.112885165565336,3.436127745782864
1582.0,-30.083222896288724,5.044400661240591,35.010300804024446,24.113459314126544,4.9899475927151915,-26.57591757270299,-40.102324868179835,1.4826422691294816,-0.3616747595265224,-5.03163343462149,40.02010561278104,45139.367230111064,20612.13499402762,20612.13499402762,65751.50222413868,82578.23710301501,82578.23710301501,20612.13499402762,103190.37209704262,103190.37209704262,103190.37209704262,128013.37490564727,97723.3158295038,60284.53472220832,41598.64567477276,24823.002808604644,0.0,66421.6484833774,21099.552387313946,1537.0570188210054,0.0,0.8866848969521939,2.8178156072504104,0.0014959162575277712,354218.9154833961,1555400.306479303,4.391070715003112,1555400.306479303,4.391070715003112,0.85,0.09574762134702884,4.296143414572793,1.2673910550167786,1.0,0.0,4.296143414572568,1.2848066336450181,1.2851039864225344,3.3438054428350523,19334.74058927294,1971.594845260404,3099.015535412006,3099.015535412006,6.6511880171285735,5.044400661240591,-0.9243314661228865,5.968732127363477,3.436171471778462,3.436171471778462,0.9817632776509891,0.0,0.0,0.00023142571811587186,1.000031416380037,0.00023141844778596862,198.99096343656572,0.0,1.4531904209517195e-06,4.118341652977173,0.025891026874549743,7.79474350421671e-05,0.00015347828307370475,0.0006593647151070356,0.0957476213470132,0.07664089552067238,0.019106725826340827,0.09574759883614346,0.0766408955206849,0.019106725826343943,0.40331703116356393,0.40331703116356393,0.10054772824852255,0.0,4.670343816988179,4.566780310302647,5.086228052458694,4.669958675094961,4.567321435607141,5.0821191051529695,24823.002808604644,21099.552387313946,0.85,0.9899107252749616,0.6795881803717592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922040084983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.10363150119,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.752433190542,1537.0570188210054,0.40331703116356393,0.10054772824852255,6.112885165565336,3.436171471778462
1583.0,-30.08352318089138,5.044300098180118,35.01028252663861,24.113341757934563,4.989893358803184,-26.576193294693315,-40.10256853708995,1.4825634726050498,-0.3617434018669883,-5.03165206731512,40.02006924246701,45139.059936015954,20612.067567256676,20612.067567256676,65751.12750327263,82577.96247311226,82577.96247311226,20612.067567256676,103190.03004036893,103190.03004036893,103190.03004036893,128012.92922047478,97723.14706094212,60284.33288908649,41598.68241317293,24822.89918010584,0.0,66421.58159327877,21099.464303089964,1537.0519873339313,0.0,0.8866849338218922,2.817814334389339,0.0014959162575277712,354218.6581627097,1555398.7376361394,4.391069475853725,1555398.7376361394,4.391069475853725,0.85,0.09574730140470698,4.296143414572793,1.267390573122539,1.0,0.0,4.29614341457317,1.2848070172902017,1.2851043608150508,3.343804444370041,19334.70719809774,1971.591440308132,3099.015535412006,3099.015535412006,6.651166259647794,5.044300098180118,-0.9243366603734815,5.9686367585535995,3.4362151353954604,3.4362151353954604,0.9817757529701315,0.0,0.0,0.00023141844778596862,1.000031275657383,0.0002314112102482423,198.9912115850167,0.0,1.4467299519473386e-06,4.100032683818758,0.02589247360450169,7.794528381142716e-05,0.00015347316397454146,0.0006593427227228767,0.0957473014046998,0.07664059013633588,0.019106711268363916,0.09574724614112112,0.07664059013634164,0.019106711268365346,0.4033156238284533,0.4033156238284533,0.10054770143082238,0.0,4.670264053479002,4.566938656395564,5.085189688070159,4.669908665448133,4.567536830723952,5.081000794605416,24822.89918010584,21099.464303089964,0.85,0.9899060806153104,0.67958423833412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519940122868902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.08532253203,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.743626365302,1537.0519873339313,0.4033156238284533,0.10054770143082238,6.112885165565336,3.4362151353954604
1584.0,-30.08382208519108,5.0442001338369815,35.01026433008165,24.113223084155493,4.989845756975917,-26.576467111063973,-40.102815663535125,1.4824907828488498,-0.3619701086888085,-5.031667941596937,40.02003504199693,45138.77444562748,20611.99572117641,20611.99572117641,65750.7701668039,82577.65455635476,82577.65455635476,20611.99572117641,103189.65027753117,103189.65027753117,103189.65027753117,128012.45773925456,97722.94727483831,60284.15512064196,41598.65794910706,24822.807461723394,0.0,66421.46541083045,21099.386342464884,1537.047572057185,0.0,0.8866849768804151,2.8178154669329305,0.0014959162575277712,354218.43893627817,1555397.2623908636,4.391068028704939,1555397.2623908636,4.391068028704939,0.85,0.09574698378695184,4.296143414572793,1.26739012694452,1.0,0.0,4.296143414572606,1.2848073722987239,1.2851047066064067,3.343803520434594,19334.667670043895,1971.5874095683946,3099.015535412006,3099.015535412006,6.651143076130498,5.0442001338369815,-0.9243399769765519,5.968540110813533,3.436258799974285,3.436258799974285,0.9817882285640814,0.0,0.0,0.0002314112102482423,1.0000311319683597,0.0002314040061860434,198.99145859335906,0.0,1.4402064010554589e-06,4.08154494059117,0.025893913810902745,7.79431021119059e-05,0.0001534681081363364,0.0006593210021168668,0.0957469837869395,0.07664028672052167,0.01910669706641783,0.09574701423372077,0.07664028672053155,0.01910669706642029,0.40331421875356804,0.40331421875356804,0.10054767446792431,0.0,4.6701570310031,4.567071945763985,5.084115225717994,4.669697832908128,4.567575105521598,5.079787196969505,24822.807461723394,21099.386342464884,0.85,0.9899024322953706,0.6795811288780647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451995812465465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.066834788806,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.734836567219,1537.047572057185,0.40331421875356804,0.10054767446792431,6.112885165565336,3.436258799974285
1585.0,-30.084119629572765,5.044100581115553,35.010246185476625,24.113096272945427,4.989783223333058,-26.57674119658293,-40.10305901812387,1.4824047903431798,-0.36201199671887707,-5.0316943664054214,40.020000162082155,45138.47861945784,20611.946326571386,20611.946326571386,65750.42494602923,82577.37583928532,82577.37583928532,20611.946326571386,103189.3221658567,103189.3221658567,103189.3221658567,128012.03807877275,97722.76965480256,60283.959988828436,41598.67740663791,24822.715912916043,0.0,66421.39331955396,21099.308525978635,1537.0434114856446,0.0,0.8866849686582929,2.817812930885789,0.0014959162575277712,354218.0740055817,1555395.75783867,4.391068305041262,1555395.75783867,4.391068305041262,0.85,0.095746670404232,4.296143414572793,1.2673896725242964,1.0,0.0,4.296143414572666,1.2848077894723149,1.2851051146202244,3.343802434710695,19334.632527588015,1971.583826035192,3099.015535412006,3099.015535412006,6.651127137325268,5.044100581115553,-0.9243493629296502,5.9684499440452035,3.4363024775610724,3.4363024775610724,0.9818007078745922,0.0,0.0,0.0002314040061860434,1.0000309904015001,0.00023139683510521765,198.991704478431,0.0,1.4335468447543044e-06,4.062671758033699,0.0258953473577475,7.794095376653003e-05,0.00015346305241951337,0.0006592992820323316,0.09574667040421883,0.07663998716566423,0.019106683238554602,0.09574666799964722,0.07663998716567477,0.01910668323855723,0.40331281407231906,0.40331281407231906,0.10054764450668187,0.0,4.670072311593344,4.567216413233552,5.083107814270079,4.669682369686541,4.567744347499229,5.079027892778868,24822.715912916043,21099.308525978635,0.85,0.9898983092646568,0.6795774126913627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997604373485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.047961606244,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.72606441172,1537.0434114856446,0.40331281407231906,0.10054764450668187,6.112885165565336,3.4363024775610724
1586.0,-30.084415801669945,5.04400169429109,35.0102281034256,24.11299244211989,4.989741318269108,-26.577011983835117,-40.10330188376827,1.4823375004342694,-0.3620945511377158,-5.0317052588190485,40.01996569487875,45138.186931122924,20611.866418935628,20611.866418935628,65750.05335005856,82577.10734888913,82577.10734888913,20611.866418935628,103188.97376782476,103188.97376782476,103188.97376782476,128011.5937125126,97722.6105790458,60283.777308851226,41598.70363354952,24822.619944687835,0.0,66421.32357823735,21099.22695298466,1537.0386397451155,0.0,0.8866850380600427,2.817812745914218,0.0014959162575277712,354217.9235797489,1555394.2710899448,4.391065972526266,1555394.2710899448,4.391065972526266,0.85,0.0957463495136664,4.296143414572793,1.2673892279947179,1.0,0.0,4.296143414574258,1.2848081190819918,1.2851054350922357,3.3438015768786005,19334.60105415238,1971.5806166379325,3099.015535412006,3099.015535412006,6.651101352480097,5.04400169429109,-0.9243493236578244,5.9683510179489145,3.4363461127131703,3.4363461127131703,0.9818131750609058,0.0,0.0,0.00023139683510521765,1.0000308475455737,0.0002313896973009849,198.9919492300058,0.0,1.42698559646863e-06,4.044077180392097,0.02589677434334397,7.793880979215881e-05,0.00015345802531305884,0.0006592776848620427,0.0957463495136584,0.07663968149734085,0.019106668016317555,0.09574637196380975,0.07663968149734725,0.01910666801631915,0.4033114104729769,0.4033114104729769,0.10054761549821055,0.0,4.669984324130212,4.567375751484178,5.082024221968652,4.669610707681329,4.567992521499434,5.07766916186273,24822.619944687835,21099.22695298466,0.85,0.9898937541136453,0.6795737347503302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519993881330986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.029367028605,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.717309536432,1537.0386397451155,0.4033114104729769,0.10054761549821055,6.112885165565336,3.4363461127131703
1587.0,-30.084710600228686,5.043903201758325,35.01021008810594,24.11286021759736,4.989679457566474,-26.57728353047145,-40.10354488911105,1.4822523878093508,-0.36223764126566493,-5.031731651687717,40.019931474457245,45137.902014090876,20611.81910393178,20611.81910393178,65749.72111802266,82576.802355439,82576.802355439,20611.81910393178,103188.62145937077,103188.62145937077,103188.62145937077,128011.1535052778,97722.40579088002,60283.59219048817,41598.68177821316,24822.53204590703,0.0,66421.21382412019,21099.152239020976,1537.034683835506,0.0,0.8866850276110798,2.8178115472919525,0.0014959162575277712,354217.55909056205,1555392.7949872615,4.391066323704178,1555392.7949872615,4.391066323704178,0.85,0.0957460370394273,4.296143414572793,1.2673887592880058,1.0,0.0,4.296143414570883,1.2848085320028912,1.2851058389374996,3.3438005022238793,19334.560536431225,1971.5764849802151,3099.015535412006,3099.015535412006,6.651086084727062,5.043903201758325,-0.9243582692620906,5.968261471020416,3.4363897828229835,3.4363897828229835,0.9818256522351382,0.0,0.0,0.0002313896973009849,1.0000307045580301,0.0002313825928007371,198.99219284703963,0.0,1.4203655774994815e-06,4.025316046633531,0.02589819470892147,7.79366646391261e-05,0.0001534530326618588,0.0006592562357164684,0.09574603703941573,0.07663938332573927,0.019106653713676446,0.09574608368315561,0.07663938332574854,0.019106653713678756,0.40331000873763256,0.40331000873763256,0.10054758195871005,0.0,4.669896458337462,4.567514949753104,5.081022237319246,4.669494010422056,4.568021867258722,5.076964084823658,24822.53204590703,21099.152239020976,0.85,0.9898903879131807,0.6795705681262257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001163670112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.010605894844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.708572234435,1537.034683835506,0.40331000873763256,0.10054758195871005,6.112885165565336,3.4363897828229835
1588.0,-30.08500416900059,5.0438052854102855,35.01019210890896,24.112746852356963,4.9896308266447695,-26.57755264695888,-40.103783703502245,1.4821793046030123,-0.3623337217545668,-5.031746851728499,40.019896495958804,45137.60441290328,20611.749961764788,20611.749961764788,65749.35437466807,82576.52191281764,82576.52191281764,20611.749961764788,103188.27187458242,103188.27187458242,103188.27187458242,128010.70633779718,97722.23073782118,60283.399614576,41598.7012480502,24822.434463214755,0.0,66421.13571126496,21099.06929373254,1537.0299159535266,0.0,0.8866850769231507,2.817811037175163,0.0014959162575277712,354217.34917601885,1555391.2861859184,4.39106466638089,1555391.2861859184,4.39106466638089,0.85,0.09574571738888601,4.296143414572793,1.2673883197037505,1.0,0.0,4.296143414574349,1.284808888578166,1.2851061864668862,3.3437995742130338,19334.525901856527,1971.57295323648,3099.015535412006,3099.015535412006,6.651063773716936,5.0438052854102855,-0.9243604005252992,5.968165685935585,3.436433407066084,3.436433407066084,0.9818381163045954,0.0,0.0,0.0002313825928007371,1.0000305765421091,0.00023137551813746373,198.99243544831995,0.0,1.413740083389117e-06,4.006539396324757,0.02589960844900486,7.793455653530375e-05,0.00015344803626543335,0.0006592347704808685,0.09574571738887161,0.07663907933237596,0.019106638056495658,0.09574577467043766,0.07663907933238749,0.01910663805649853,0.4033086073778864,0.4033086073778864,0.10054754902285558,0.0,4.669805752646141,4.56765793685571,5.079990773091424,4.669413129973918,4.568201161526815,5.07583601859335,24822.434463214755,21099.06929373254,0.85,0.9898860305623628,0.679566886798173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029309769493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.991829244536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.699852576585,1537.0299159535266,0.4033086073778864,0.10054754902285558,6.112885165565336,3.436433407066084
1589.0,-30.085296292607122,5.043707862450452,35.010174194604076,24.112628981843613,4.989577721876324,-26.577820910091155,-40.10402615005148,1.4821023393603956,-0.3624073633048397,-5.0317664059945555,40.01986242767456,45137.32960111437,20611.69075518003,20611.69075518003,65749.0203562944,82576.2410415599,82576.2410415599,20611.69075518003,103187.93179673993,103187.93179673993,103187.93179673993,128010.27597073278,97722.05270143186,60283.22721003194,41598.69499044436,24822.34417399285,0.0,66421.03916443721,21098.992547893922,1537.0256664559129,0.0,0.8866851007575836,2.817809722502049,0.0014959162575277712,354217.07912920014,1555389.8166478288,4.39106386533243,1555389.8166478288,4.39106386533243,0.85,0.09574540132185307,4.296143414572793,1.2673878960544247,1.0,0.0,4.296143414571537,1.2848092632533172,1.285106552138669,3.3437985990966124,19334.490677024318,1971.56936130323,3099.015535412006,3099.015535412006,6.651044668751476,5.043707862450452,-0.924364900880664,5.968072763331116,3.4364770409706895,3.4364770409706895,0.9818505831344827,0.0,0.0,0.00023137551813746373,1.000030426092196,0.00023136847849880568,198.99267685585346,0.0,1.4078044747443705e-06,3.989717881425546,0.025901016253479604,7.793241642299245e-05,0.00015344310171447128,0.000659213570942249,0.0957454013218489,0.0766387785312751,0.0191066227905738,0.09574546786048402,0.07663877853127843,0.019106622790574634,0.40330720664127345,0.40330720664127345,0.1005475141135004,0.0,4.669724016995303,4.567806660468079,5.078981297010614,4.6693590426897345,4.568364602658562,5.0749062025804506,24822.34417399285,21098.992547893922,0.85,0.9898824406152527,0.679563737167207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520046909153437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.97500772964,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.691147728845,1537.0256664559129,0.40330720664127345,0.1005475141135004,6.112885165565336,3.4364770409706895
1590.0,-30.085587101795177,5.043610806188108,35.010156289868576,24.112502380181127,4.989513089010512,-26.578089142882654,-40.10426482474429,1.4820151300980546,-0.36238295480870875,-5.031793042803796,40.01982687778816,45137.04404688898,20611.646751481232,20611.646751481232,65748.69079837021,82575.97234161771,82575.97234161771,20611.646751481232,103187.61909309894,103187.61909309894,103187.61909309894,128009.86680666119,97721.88129249473,60283.03855769057,41598.7141497824,24822.247713562247,0.0,66420.96186334465,21098.91055652791,1537.0212262033697,0.0,0.886685093883134,2.817806287995601,0.0014959162575277712,354216.71127185045,1555388.2832018307,4.391064096374939,1555388.2832018307,4.391064096374939,0.85,0.09574508680582607,4.296143414572793,1.2673874614154919,1.0,0.0,4.296143414574303,1.2848096857809006,1.2851069657189533,3.3437974994418096,19334.456763445905,1971.565903080655,3099.015535412006,3099.015535412006,6.651030469500684,5.043610806188108,-0.9243734637364236,5.967984269924532,3.4365206605201566,3.4365206605201566,0.9818630458629019,0.0,0.0,0.00023136847849880568,1.0000302892593902,0.00023136147073120583,198.99291717768062,0.0,1.4008365406639595e-06,3.9699707562416613,0.02590241709002027,7.793030965849875e-05,0.00015343816884030693,0.0006591923786073929,0.09574508680580811,0.07663847914924274,0.019106607656565366,0.09574507382321217,0.07663847914925712,0.01910660765656895,0.40330580684650685,0.40330580684650685,0.10054747827164941,0.0,4.669671517307393,4.567971923989205,5.0780521098619715,4.669410087995061,4.568582641454725,5.074284678916683,24822.247713562247,21098.91055652791,0.85,0.9898786309906565,0.6795602288891046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006442194048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.95526060445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.682462046962,1537.0212262033697,0.40330580684650685,0.10054747827164941,6.112885165565336,3.4365206605201566
1591.0,-30.08587656494053,5.043514433649417,35.01013843876807,24.112397781014465,4.989475244113288,-26.578353485096272,-40.10449916878713,1.481952164269095,-0.36255169225063355,-5.031800459305422,40.01979263054286,45136.74540120556,20611.564704642933,20611.564704642933,65748.31010584849,82575.68304873211,82575.68304873211,20611.564704642933,103187.24775337505,103187.24775337505,103187.24775337505,128009.39848189824,97721.7002791941,60282.84779319966,41598.72498443827,24822.150728523196,0.0,66420.87571296147,21098.828119244718,1537.0163104640728,0.0,0.8866851801936243,2.8178076449911655,0.0014959162575277712,354216.6088491765,1555386.8059463983,4.391061195576725,1555386.8059463983,4.391061195576725,0.85,0.09574476478533059,4.296143414572793,1.2673869932582607,1.0,0.0,4.296143414572733,1.284809994824932,1.285107265830373,3.343796695135598,19334.420949626234,1971.5622510873984,3099.015535412006,3099.015535412006,6.651003994370966,5.043514433649417,-0.9243704199519591,5.967884853601376,3.436564228318434,3.436564228318434,0.9818754938052668,0.0,0.0,0.00023136147073120583,1.0000301491317476,0.00023135449559403778,198.99315638766046,0.0,1.394496117597743e-06,3.9520019972720037,0.025903811586137866,7.7928241171574e-05,0.00015343322955963185,0.000659171158749248,0.09574476478532624,0.07663817330571504,0.0191065914796112,0.09574482303745353,0.07663817330571852,0.019106591479612068,0.4033044089077875,0.4033044089077875,0.1005474458816796,0.0,4.669589979365298,4.568125305075341,5.077024916498658,4.669248767054796,4.5687248148306026,5.072902066925849,24822.150728523196,21098.828119244718,0.85,0.9898741833814496,0.6795566140420144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081855968323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.93729184548,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.673792959808,1537.0163104640728,0.4033044089077875,0.1005474458816796,6.112885165565336,3.436564228318434
1592.0,-30.086164690936698,5.043418494860695,35.0101206765258,24.11227481151002,4.989420403282968,-26.578618323469236,-40.10473351282997,1.4818740358155116,-0.3626672689494512,-5.0318220568697525,40.01975951651233,45136.45318947681,20611.512654646627,20611.512654646627,65747.96584412344,82575.38786551337,82575.38786551337,20611.512654646627,103186.90052016001,103186.90052016001,103186.90052016001,128008.96711805892,97721.50545996804,60282.65554972022,41598.72212249758,24822.06659789891,0.0,66420.7887203965,21098.756608214073,1537.0124578335424,0.0,0.8866851901623201,2.8178066441776783,0.0014959162575277712,354216.3105846563,1555385.3775732124,4.391060860540134,1555385.3775732124,4.391060860540134,0.85,0.09574445181052671,4.296143414572793,1.2673865003744145,1.0,0.0,4.2961434145723025,1.2848103747370305,1.2851076368681777,3.343795706391388,19334.382404278425,1971.558320555789,3099.015535412006,3099.015535412006,6.650987198715794,5.043418494860695,-0.9243755528625588,5.967794047723253,3.436607840612909,3.436607840612909,0.9818879544608311,0.0,0.0,0.00023135449559403778,1.0000300099294606,0.00023134755287029527,198.99339449313547,0.0,1.3880045613067515e-06,3.933604926743334,0.025905199590699174,7.792617273540817e-05,0.0001534283228586296,0.0006591500788580499,0.09574445181051795,0.0766378753144769,0.019106576496041052,0.09574455011726468,0.0766378753144839,0.0191065764960428,0.40330301184321393,0.40330301184321393,0.10054740968804629,0.0,4.66951131806519,4.568268989874298,5.0760511691194665,4.66915478792032,4.56880291504757,5.072115097434903,24822.06659789891,21098.756608214073,0.85,0.9898702967966044,0.6795531046685134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520099209340545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.91889477496,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.665141144735,1537.0124578335424,0.40330301184321393,0.10054740968804629,6.112885165565336,3.436607840612909
1593.0,-30.086451534210994,5.043323016993532,35.010102939894885,24.112162354309135,4.9893655895010545,-26.578882004407667,-40.104971489030845,1.4817960596977047,-0.36259759982192463,-5.031841634691532,40.01972473800402,45136.18281630591,20611.457344059472,20611.457344059472,65747.64016036538,82575.13787470729,82575.13787470729,20611.457344059472,103186.59521876676,103186.59521876676,103186.59521876676,128008.56637981071,97721.35529305058,60282.484620739124,41598.74519145718,24821.971161043948,0.0,66420.71635250113,21098.675486887354,1537.007913178837,0.0,0.8866852164501712,2.8178034381347734,0.0014959162575277712,354216.04021315294,1555383.8774038677,4.391059977035202,1555383.8774038677,4.391059977035202,0.85,0.0957441350333874,4.296143414572793,1.267386093209498,1.0,0.0,4.2961434145743205,1.284810753869738,1.2851080071680534,3.343794719676173,19334.352693473284,1971.5552908968184,3099.015535412006,3099.015535412006,6.650969350922997,5.043323016993532,-0.9243793348072664,5.967702351800798,3.436651423134393,3.436651423134393,0.9819004066098266,0.0,0.0,0.00023134755287029527,1.000029876395204,0.00023134064124587068,198.99363153907717,0.0,1.3815561645496224e-06,3.91533017033363,0.025906581146863724,7.792407229196676e-05,0.00015342348057832851,0.0006591292757274228,0.09574413503337349,0.07663757436164303,0.019106560671730458,0.09574416092145088,0.07663757436165416,0.019106560671733237,0.4033016149919696,0.4033016149919696,0.1005473730090763,0.0,4.669465473129094,4.568447156519198,5.075103554630175,4.669244034869621,4.569122826338969,5.07127585855369,24821.971161043948,21098.675486887354,0.85,0.9898664719518581,0.6795497744523539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116482589764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.90062001855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.656506468447,1537.007913178837,0.4033016149919696,0.1005473730090763,6.112885165565336,3.436651423134393
1594.0,-30.086737269818705,5.043227979109165,35.010085223298105,24.11203955942767,4.989309434298655,-26.579144822431125,-40.105205518752314,1.4817169869110396,-0.36267986222009085,-5.031862025756456,40.01968984827492,45135.90021456322,20611.404546124002,20611.404546124002,65747.30476068723,82574.84909647332,82574.84909647332,20611.404546124002,103186.25364259732,103186.25364259732,103186.25364259732,128008.12892624763,97721.16528269975,60282.30045870913,41598.738693322906,24821.875283650308,0.0,66420.61397697321,21098.59399110276,1537.0033574252275,0.0,0.8866852389985049,2.8178021392840935,0.0014959162575277712,354215.75861085963,1555382.3724381204,4.391059219211246,1555382.3724381204,4.391059219211246,0.8499999999999999,0.09574381908002631,4.296143414572793,1.2673856618674475,1.0,0.0,4.296143414572094,1.284811138068992,1.2851083825756011,3.343793719775566,19334.31509957042,1971.5514573855926,3099.015535412006,3099.015535412006,6.650952313920483,5.043227979109165,-0.9243834427923661,5.967611421901531,3.4366949848025667,3.4366949848025667,0.9819128528007334,0.0,0.0,0.00023134064124587068,1.0000297610933881,0.00023133375650033963,198.99386767014417,0.0,1.3753692440832216e-06,3.8977964377318504,0.02590795651610781,7.792200673228735e-05,0.00015341863451358333,0.0006591084563382812,0.09574381908001774,0.07663727407433192,0.019106545005685815,0.09574383543404132,0.07663727407433879,0.019106545005687522,0.40330022049907716,0.40330022049907716,0.10054733687806737,0.0,4.6694167302743494,4.568613847986057,5.07418753194878,4.669182163536391,4.569242079948424,5.070484652621019,24821.875283650308,21098.59399110276,0.85,0.9898629480221395,0.6795465671276539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520133678978377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.88308628595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.647887885154,1537.0033574252275,0.40330022049907716,0.10054733687806737,6.112885165565336,3.4366949848025667
1595.0,-30.087021392990913,5.043133526628796,35.01006756260805,24.111935693677538,4.989266532900334,-26.579404863648822,-40.10543916430322,1.481650003558184,-0.3627150965395458,-5.03187333265243,40.019656043475194,45135.62320642564,20611.334297644295,20611.334297644295,65746.95750406993,82574.58471861467,82574.58471861467,20611.334297644295,103185.91901625897,103185.91901625897,103185.91901625897,128007.7008864593,97721.00470140256,60282.126770502,41598.75325655618,24821.781870200328,0.0,66420.5351267565,21098.514589670278,1536.9987355358644,0.0,0.8866853038889237,2.817801282270736,0.0014959162575277712,354215.6024617672,1555380.9142717659,4.391057038317921,1555380.9142717659,4.391057038317921,0.85,0.09574350042358584,4.296143414572793,1.2673852123925462,1.0,0.0,4.296143414573406,1.284811465654864,1.2851087013912006,3.343792867215007,19334.2833282608,1971.54821761364,3099.015535412006,3099.015535412006,6.650929645921917,5.043133526628796,-0.9243819611373016,5.967515487766097,3.436738520069105,3.436738520069105,0.9819252914483158,0.0,0.0,0.00023133375650033963,1.0000295932150816,0.00023132691079331434,198.9941024691898,0.0,1.3700221411495138e-06,3.882642748017722,0.02590932653824896,7.791994461381476e-05,0.00015341381188652486,0.0006590877376408031,0.09574350042357806,0.0766369714109523,0.019106529012625762,0.09574352541196778,0.07663697141095853,0.019106529012627313,0.4032988273154832,0.4032988273154832,0.10054730247025398,0.0,4.669369512351352,4.568794590289315,5.073222685817086,4.669158236112878,4.569496193047996,5.0693418133291175,24821.781870200328,21098.514589670278,0.85,0.9898588949727503,0.6795432033224231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520150809000545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.86793259623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.639281930673,1536.9987355358644,0.4032988273154832,0.10054730247025398,6.112885165565336,3.436738520069105
1596.0,-30.087304216009215,5.0430394531212945,35.010049951459955,24.111813213117443,4.989208171099724,-26.579665280674067,-40.105669072922296,1.4815692357645527,-0.36273865689980767,-5.031896350463424,40.01962216510032,45135.33564603006,20611.28882090013,20611.28882090013,65746.62446693018,82574.30677053372,82574.30677053372,20611.28882090013,103185.59559143384,103185.59559143384,103185.59559143384,128007.28845964962,97720.82331391877,60281.93538597254,41598.7643643847,24821.692868215778,0.0,66420.45723260047,21098.43893798341,1536.9946342650205,0.0,0.8866853093926416,2.817798902850551,0.0014959162575277712,354215.2845842149,1555379.452932791,4.391056853344223,1555379.452932791,4.391056853344223,0.85,0.09574318806155331,4.296143414572793,1.2673847618186853,1.0,0.0,4.2961434145729624,1.2848118576481764,1.2851090846792956,3.343791847031052,19334.24744040829,1971.5445580711344,3099.015535412006,3099.015535412006,6.650914971344249,5.0430394531212945,-0.9243872433063727,5.967426696427667,3.4367820735360426,3.4367820735360426,0.9819377352960121,0.0,0.0,0.00023132691079331434,1.0000294578623083,0.00023132009659775963,198.9943361942758,0.0,1.3622553252633147e-06,3.860631591796234,0.02591068879357422,7.791791552615748e-05,0.00015340899526715686,0.0006590670447532247,0.095743188061538,0.07663667419589619,0.019106513865641814,0.09574318967979968,0.07663667419590844,0.019106513865644867,0.4032974361428731,0.4032974361428731,0.10054726586835924,0.0,4.669336060253386,4.56897574535077,5.072325303159346,4.669157693563591,4.569656867611798,5.068691982361372,24821.692868215778,21098.43893798341,0.85,0.9898550417484997,0.6795396708572603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520167842394516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.845921440006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.630698754128,1536.9946342650205,0.4032974361428731,0.10054726586835924,6.112885165565336,3.4367820735360426
1597.0,-30.087585846398195,5.042945995444909,35.010032393797104,24.111708753649168,4.989168717874809,-26.579922733125283,-40.10589849259702,1.4815056046019808,-0.36285507411122353,-5.031904909061165,40.019588500665684,45135.05161322475,20611.214921166287,20611.214921166287,65746.26653439103,82574.02495927524,82574.02495927524,20611.214921166287,103185.23988044153,103185.23988044153,103185.23988044153,128006.83857136407,97720.64571566344,60281.75521309987,41598.76722507064,24821.598690922543,0.0,66420.36591599318,21098.35888728416,1536.989901608796,0.0,0.8866853877738163,2.817799436876618,0.0014959162575277712,354215.16638944845,1555378.0008231283,4.391054219042216,1555378.0008231283,4.391054219042216,0.85,0.09574286873609311,4.296143414572793,1.2673843046510598,1.0,0.0,4.2961434145731,1.284812169406117,1.2851093877539408,3.3437910356644687,19334.21230226171,1971.5409749773582,3099.015535412006,3099.015535412006,6.650891125147613,5.042945995444909,-0.9243837577406371,5.967329753185546,3.4368255839056614,3.4368255839056614,0.981950166830189,0.0,0.0,0.00023132009659775963,1.000029333708203,0.00023131331132058192,198.99456893425412,0.0,1.3559863211080984e-06,3.842865234020351,0.02591204477989533,7.791589080243431e-05,0.00015340420579532533,0.0006590464684953564,0.0957428687360906,0.07663637121591367,0.019106497520176933,0.09574292147952516,0.07663637121591568,0.019106497520177436,0.4032960467245856,0.4032960467245856,0.10054723096075276,0.0,4.669282253981919,4.569148443548158,5.071359746438759,4.669049834949931,4.569823063425588,5.067481264753155,24821.598690922543,21098.35888728416,0.85,0.9898510137319217,0.6795363288168336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520184797881215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.828155082236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.62213215323,1536.989901608796,0.4032960467245856,0.10054723096075276,6.112885165565336,3.4368255839056614
1598.0,-30.08786634954903,5.042852779850013,35.010014858588384,24.111582606006436,4.989099843706052,-26.580182113216164,-40.106131963524945,1.4814156073731473,-0.36270986459072674,-5.031935117546588,40.019554039358134,45134.790706014566,20611.185871387588,20611.185871387588,65745.97657740215,82573.77673735011,82573.77673735011,20611.185871387588,103184.9626087377,103184.9626087377,103184.9626087377,128006.47141577843,97720.48851612552,60281.58499446803,41598.781690730546,24821.508807040736,0.0,66420.29049777129,21098.282485984626,1536.9859165282162,0.0,0.8866853587617098,2.8177939930145524,0.0014959162575277712,354214.74920863623,1555376.5143415474,4.391055194106031,1555376.5143415474,4.391055194106031,0.85,0.09574255961336599,4.296143414572793,1.2673839150695132,1.0,0.0,4.2961434145718735,1.2848126044532682,1.285109814183469,3.343789903431831,19334.18120003948,1971.5378034333314,3099.015535412006,3099.015535412006,6.650881751274404,5.042852779850013,-0.9243929669513724,5.967245746801385,3.4368691232618205,3.4368691232618205,0.9819626066462345,0.0,0.0,0.00023131331132058192,1.0000292163643048,0.00023130655338405215,198.9948007431581,0.0,1.3502333070789276e-06,3.8265611922616807,0.02591339501320241,7.79138303746611e-05,0.0001533994809459208,0.0006590261698647023,0.09574255961334448,0.07663607695487913,0.01910648265846535,0.09574248513573339,0.07663607695489634,0.019106482658469644,0.40329465831747646,0.40329465831747646,0.10054719267442863,0.0,4.6692824849404815,4.569354364004482,5.0705319217289,4.669225252955869,4.570120958852442,5.067163138157298,24821.508807040736,21098.282485984626,0.85,0.9898477721895576,0.6795331722845905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520201681906337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.811851040475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.613580017238,1536.9859165282162,0.40329465831747646,0.10054719267442863,6.112885165565336,3.4368691232618205
1599.0,-30.08814530665756,5.042760118291618,35.00999731674606,24.111468577198707,4.989054092860724,-26.58043778913461,-40.106357366871066,1.4813465753377784,-0.36285862119109424,-5.031946568225532,40.01951877572228,45134.501031932115,20611.11938700741,20611.11938700741,65745.62041893952,82573.4808240579,82573.4808240579,20611.11938700741,103184.6002110653,103184.6002110653,103184.6002110653,128006.00598930419,97720.2929451163,60281.39520570174,41598.775266016186,24821.40577823889,0.0,66420.18104425508,21098.19491150306,1536.9807393045116,0.0,0.8866854282055892,2.8177946152475206,0.0014959162575277712,354214.5910742439,1555374.9932528099,4.391052860176505,1555374.9932528099,4.391052860176505,0.85,0.09574224040506721,4.296143414572793,1.2673834100971,1.0,0.0,4.2961434145731925,1.2848129413623832,1.2851101424873832,3.3437890266090182,19334.142505949967,1971.5338577342893,3099.015535412006,3099.015535412006,6.650860297887218,5.042760118291618,-0.9243909301597037,5.9671510484513215,3.4369125798831015,3.4369125798831015,0.9819750228237433,0.0,0.0,0.00023130655338405215,1.000029055397458,0.000231299832875476,198.99503127487975,0.0,1.3447942331760585e-06,3.8111468568209497,0.025914739807435586,7.79118411927085e-05,0.00015339471219134366,0.00065900568261113,0.0957422404050643,0.07663577397061015,0.01910646643445415,0.09574219127466485,0.07663577397061248,0.019106466434454728,0.4032932728499259,0.4032932728499259,0.10054715939716789,0.0,4.669248110455214,4.56953057440586,5.069649805799429,4.669087947034427,4.570213777499248,5.066099574873476,24821.40577823889,21098.19491150306,0.85,0.9898440411527017,0.6795299308482683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520218498389679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.79643670504,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.605041075902,1536.9807393045116,0.4032932728499259,0.10054715939716789,6.112885165565336,3.4369125798831015
1600.0,-30.088423139651443,5.04266797432145,35.009979851655544,24.111364816222363,4.989009627306512,-26.580692324716104,-40.106586332526035,1.4812788123711296,-0.36284876321013826,-5.031959627693122,40.01948592758807,45134.23246697073,20611.05727642008,20611.05727642008,65745.28974339081,82573.22381967749,82573.22381967749,20611.05727642008,103184.28109609756,103184.28109609756,103184.28109609756,128005.5990785443,97720.13635411662,60281.22672129115,41598.788480917196,24821.31798244673,0.0,66420.10646336392,21098.12028507972,1536.97647684689,0.0,0.8866854807024453,2.817792959180327,0.0014959162575277712,354214.41072247474,1555373.5763571828,4.391051095817246,1555373.5763571828,4.391051095817246,0.85,0.09574192607368466,4.296143414572793,1.2673830194165934,1.0,0.0,4.296143414574462,1.2848132722572678,1.2851104648237617,3.3437881654389883,19334.11152412816,1971.5306984676888,3099.015535412006,3099.015535412006,6.650840255849151,5.04266797432145,-0.9243896239776204,5.96705759829907,3.436956048279402,3.436956048279402,0.9819874423655435,0.0,0.0,0.000231299832875476,1.0000289383771201,0.00023129313962737616,198.9952608780954,0.0,1.337347814295046e-06,3.7900437057121605,0.02591607715524988,7.790982062149205e-05,0.00015339001225398395,0.0006589854910061931,0.09574192607367782,0.07663547489148018,0.019106451182197646,0.09574187515528888,0.07663547489148564,0.019106451182199013,0.40329188806889243,0.40329188806889243,0.1005471262816074,0.0,4.669225802911058,4.569727080212772,5.068746689916736,4.669110864483002,4.5704884248370945,5.065109398174002,24821.31798244673,21098.12028507972,0.85,0.9898401740691981,0.6795266504407957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520235222222937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.775333553924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.596523756842,1536.97647684689,0.40329188806889243,0.1005471262816074,6.112885165565336,3.436956048279402
1601.0,-30.08869952700848,5.042576389644155,35.009962477930344,24.11126032182949,4.988969747867001,-26.580945100421168,-40.106811246927805,1.4812153212797277,-0.3629473476599401,-5.031969681414769,40.01945365859997,45133.95265782677,20610.990161275437,20610.990161275437,65744.9428191022,82572.94376064905,82572.94376064905,20610.990161275437,103183.93392192449,103183.93392192449,103183.93392192449,128005.16609661686,97719.95806616353,60281.048255853624,41598.78867812211,24821.23217469237,0.0,66420.02085281449,21098.047348488515,1536.9722559196782,0.0,0.886685546411589,2.8177930834738696,0.0014959162575277712,354214.2718802271,1555372.1844438226,4.3910488874083295,1555372.1844438226,4.3910488874083295,0.85,0.095741611037921,4.296143414572793,1.2673825600510469,1.0,0.0,4.296143414572779,1.2848135831108083,1.2851107671491826,3.343787356427935,19334.076249523587,1971.5271014590699,3099.015535412006,3099.015535412006,6.6508185989249196,5.042576389644155,-0.9243863090705133,5.966962698714668,3.4369995183788875,3.4369995183788875,0.9819998623939679,0.0,0.0,0.00023129313962737616,1.0000287878664742,0.0002312864813830328,198.99548928709052,0.0,1.3319246517484928e-06,3.7746744630552285,0.02591740907990163,7.790783584885646e-05,0.0001533853037785197,0.0006589652627203347,0.0957416110379134,0.07663517558410853,0.019106435453804867,0.09574162354207848,0.07663517558411462,0.01910643545380639,0.4032905051858009,0.4032905051858009,0.10054709143333265,0.0,4.669189111126627,4.569914826252727,5.067806599935636,4.6690223337548105,4.570646811985,5.064027137536755,24821.23217469237,21098.047348488515,0.85,0.9898362267123004,0.6795233135780363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025187870066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.75996431127,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.588019658977,1536.9722559196782,0.4032905051858009,0.10054709143333265,6.112885165565336,3.4369995183788875
1602.0,-30.08897473532941,5.042485041245067,35.00994511981928,24.111128621175908,4.988902431941912,-26.581199558590452,-40.10703644072635,1.4811272552029373,-0.3629264953920597,-5.031998430020031,40.0194193659369,45133.67931735824,20610.961807890533,20610.961807890533,65744.64112524877,82572.66464767436,82572.66464767436,20610.961807890533,103183.6264555649,103183.6264555649,103183.6264555649,128004.76837707084,97719.76836885263,60280.86398212369,41598.78265192105,24821.14192150594,0.0,66419.924573427,21097.97063328005,1536.9682095749572,0.0,0.8866855242248517,2.817789449058714,0.0014959162575277712,354213.87486121623,1555370.7052408657,4.3910496330790885,1555370.7052408657,4.3910496330790885,0.85,0.09574130249144167,4.296143414572793,1.2673820924432952,1.0,0.0,4.296143414572987,1.2848140088619981,1.2851111844438,3.343786248390946,19334.03871755626,1971.5232742635112,3099.015535412006,3099.015535412006,6.650809449766232,5.042485041245067,-0.9243939555301388,5.966878996775206,3.437043003625106,3.437043003625106,0.9820122867500303,0.0,0.0,0.0002312864813830328,1.0000286651238315,0.0002312798517174436,198.99571672217962,0.0,1.324960590897917e-06,3.7549383146046966,0.02591873404049253,7.790584865749856e-05,0.00015338063272553424,0.0006589451952068121,0.09574130249142677,0.07663488215703315,0.019106420334393623,0.0957412456019916,0.07663488215704507,0.0191064203343966,0.4032891234206409,0.4032891234206409,0.10054705235371394,0.0,4.669176751143311,4.570099274065399,5.067001931596792,4.669071934627993,4.570782736238755,5.063728554143552,24821.14192150594,21097.97063328005,0.85,0.9898331193160014,0.6795201832465666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520268448546658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.74022816282,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.579535260935,1536.9682095749572,0.4032891234206409,0.10054705235371394,6.112885165565336,3.437043003625106
1603.0,-30.089248492372683,5.042394279320072,35.00992776658561,24.11101892301815,4.988861929444214,-26.58145002885604,-40.107257234025724,1.4810634659276412,-0.36310201214212157,-5.032006144168599,40.01938479177771,45133.393313252775,20610.891430999458,20610.891430999458,65744.28474425223,82572.36480589383,82572.36480589383,20610.891430999458,103183.25623689328,103183.25623689328,103183.25623689328,128004.29700763774,97719.56889706849,60280.6779190501,41598.767753353764,24821.040770744457,0.0,66419.80852409822,21097.884655132788,1536.9630508117184,0.0,0.886685610203748,2.817790860607428,0.0014959162575277712,354213.76832867746,1555369.2138967433,4.391046743427277,1555369.2138967433,4.391046743427277,0.85,0.09574098287641875,4.296143414572793,1.2673816374735911,1.0,0.0,4.296143414573295,1.2848143209795833,1.2851114881152446,3.3437854360910895,19333.999251691144,1971.5192498652593,3099.015535412006,3099.015535412006,6.650786740331488,5.042394279320072,-0.9243889932188925,5.966783272538964,3.437086407507455,3.437086407507455,0.9820246878592729,0.0,0.0,0.0002312798517174436,1.0000285140237608,0.00023127325718629293,198.9959429583729,0.0,1.3192750555539088e-06,3.7388255074397776,0.025920053315548083,7.790390034322981e-05,0.00015337595137421379,0.0006589250834501655,0.09574098287641135,0.07663457926200877,0.01910640361440258,0.09574098149521171,0.0766345792620147,0.019106403614404056,0.4032877424748977,0.4032877424748977,0.10054701747787305,0.0,4.669125342605241,4.570253267132159,5.066123664093766,4.668904132026455,4.57085466181411,5.062595941265329,24821.040770744457,21097.884655132788,0.85,0.989829483178939,0.6795170645045991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520284947743523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.72411535565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.571065270005,1536.9630508117184,0.4032877424748977,0.10054701747787305,6.112885165565336,3.437086407507455
1604.0,-30.08952098506264,5.04230410950569,35.00991052711316,24.110924067813926,4.988827150675542,-26.5816987887248,-40.107481519784756,1.4810049543377077,-0.36313084472948276,-5.032012909639153,40.019353398833275,45133.1286997024,20610.82037772582,20610.82037772582,65743.94907742822,82572.10436231877,82572.10436231877,20610.82037772582,103182.92474004459,103182.92474004459,103182.92474004459,128003.88320394607,97719.41075055633,60280.51522860503,41598.77280216811,24820.958463901476,0.0,66419.73126606959,21097.814694316254,1536.9589555850205,0.0,0.8866856894884501,2.817790449951107,0.0014959162575277712,354213.67489742005,1555367.8597741278,4.391044078759977,1555367.8597741278,4.391044078759977,0.85,0.0957406672690814,4.296143414572793,1.267381232506596,1.0,0.0,4.296143414571272,1.2848146083340033,1.2851117670629364,3.343784688238817,19333.967962108287,1971.5160592157656,3099.015535412006,3099.015535412006,6.650763812639507,5.04230410950569,-0.924383202576661,5.966687312082351,3.4371298360621565,3.4371298360621565,0.982037096017759,0.0,0.0,0.00023127325718629293,1.0000283823927183,0.0002312666932841815,198.9961681501401,0.0,1.3122849446957803e-06,3.7190155332678416,0.02592136560049278,7.79019212570782e-05,0.00015337133592921472,0.0006589052548365274,0.09574066726907977,0.07663427978359721,0.01910638748548256,0.09574072100194983,0.07663427978359852,0.019106387485482886,0.4032863604600652,0.4032863604600652,0.10054698096359288,0.0,4.669079441984877,4.5704279403199735,5.065189932894157,4.668882064909667,4.571113848614345,5.061442165889389,24820.958463901476,21097.814694316254,0.85,0.9898255808061874,0.6795138709445304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520301359969419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.70430538148,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.562615179395,1536.9589555850205,0.4032863604600652,0.10054698096359288,6.112885165565336,3.4371298360621565
