time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1605.0,-30.08979227607091,5.04221434003567,35.009893365948244,24.110810562875145,4.988776922885088,-26.581948011890585,-40.10770210353655,1.4809326587047302,-0.36314525238424267,-5.032030493715655,40.01932120074508,45132.85315084435,20610.77233640243,20610.77233640243,65743.62548724678,82571.83029779159,82571.83029779159,20610.77233640243,103182.60263419402,103182.60263419402,103182.60263419402,128003.47834435837,97719.23179431853,60280.334432539064,41598.774846421635,24820.875710164353,0.0,66419.65055658598,21097.7443536397,1536.955081578868,0.0,0.8866857165824813,2.8177885849146977,0.0014959162575277712,354213.4320611315,1555366.4709228706,4.391043168160939,1555366.4709228706,4.391043168160939,0.85,0.0957403554353907,4.296143414572793,1.2673807802842934,1.0,0.0,4.296143414571269,1.2848149601116365,1.2851121104880918,3.3437837727228086,19333.93255528234,1971.5124487243188,3099.015535412006,3099.015535412006,6.650748310515419,5.04221434003567,-0.9243836282510918,5.966597968286762,3.437173291967018,3.437173291967018,0.9820495119905767,0.0,0.0,0.0002312666932841815,1.0000282572887205,0.00023126015849911325,198.99639234926792,0.0,1.3061913682879286e-06,3.7017463377279896,0.025922671791861068,7.789997488258833e-05,0.00015336671840159315,0.0006588854172756444,0.09574035543538009,0.07663398414503547,0.019106371290344627,0.09574041923804284,0.07663398414504397,0.019106371290346737,0.4032849789472174,0.4032849789472174,0.10054693918825203,0.0,4.669047448113645,4.570606261476144,5.0643113746183985,4.668885241331395,4.571286315944349,5.060763699323729,24820.875710164353,21097.7443536397,0.85,0.9898219116831507,0.6795105480477284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317696430258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.68703618594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.55418129276,1536.955081578868,0.4032849789472174,0.10054693918825203,6.112885165565336,3.437173291967018
1606.0,-30.090062263081272,5.042125026444999,35.00987623428764,24.110707186069362,4.988729420977083,-26.58219578862422,-40.107922442816175,1.4808629465200975,-0.3630399890425906,-5.0320443992304975,40.01928773778259,45132.58263050128,20610.717630880572,20610.717630880572,65743.30026138185,82571.58791861942,82571.58791861942,20610.717630880572,103182.30554949999,103182.30554949999,103182.30554949999,128003.08898033462,97719.0851393013,60280.15925079261,41598.80654278743,24820.783430834632,0.0,66419.58997362206,21097.665916209437,1536.9505784501132,0.0,0.8866857669974719,2.8177855726862,0.0014959162575277712,354213.2400259122,1555365.0275127753,4.391041473771544,1555365.0275127753,4.391041473771544,0.85,0.09574003943027276,4.296143414572793,1.2673803747678178,1.0,0.0,4.296143414573312,1.2848152997430893,1.2851124418016653,3.343782888818219,19333.903539313218,1971.509489918904,3099.015535412006,3099.015535412006,6.650730657966977,5.042125026444999,-0.924381722344898,5.966506748789897,3.4372167183594047,3.4372167183594047,0.9820619195312584,0.0,0.0,0.00023126015849911325,1.0000281215265965,0.0002312536552932954,198.9966154711943,0.0,1.3003986533573886e-06,3.685329783614839,0.025923972190514424,7.789803071014307e-05,0.0001533621277889702,0.0006588656953454554,0.09574003943026595,0.07663368542135143,0.019106354008914514,0.09574004182486943,0.07663368542135689,0.019106354008915874,0.4032835981737161,0.4032835981737161,0.10054689592873255,0.0,4.669044292907756,4.570816785206716,5.063448148921282,4.669004410187881,4.5716326024167415,5.059968806146685,24820.783430834632,21097.665916209437,0.85,0.9898179179891236,0.6795070949463144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033396088286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.67061963183,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.545762396727,1536.9505784501132,0.4032835981737161,0.10054689592873255,6.112885165565336,3.4372167183594047
1607.0,-30.09033093797877,5.042036137631091,35.009859134157516,24.110588267818116,4.988680168229084,-26.5824425593723,-40.10814264239741,1.4807917896225924,-0.3631678957153781,-5.032059719420638,40.019254392848026,45132.31745707362,20610.66665766888,20610.66665766888,65742.9841147425,82571.28607508857,82571.28607508857,20610.66665766888,103181.95273275746,103181.95273275746,103181.95273275746,128002.64514503579,97718.87769890545,60279.98809258392,41598.76622924614,24820.69241227833,0.0,66419.45864152447,21097.58855043658,1536.9461738006767,0.0,0.8866858097787232,2.817785467952188,0.0014959162575277712,354213.02845411474,1555363.589194771,4.391040035943384,1555363.589194771,4.391040035943384,0.85,0.09573972473721667,4.296143414572793,1.2673799038631843,1.0,0.0,4.296143414571537,1.2848156460683577,1.2851127798511734,3.3437819874931844,19333.86249684339,1971.5053047517135,3099.015535412006,3099.015535412006,6.650714209772023,5.042036137631091,-0.9243804953930947,5.966416633024186,3.4372601326596115,3.4372601326596115,0.9820743236170318,0.0,0.0,0.0002312536552932954,1.0000279849183265,0.00023124718385974185,198.99683750920659,0.0,1.2941159474643206e-06,3.6675245951138846,0.02592526630646189,7.78960878151484e-05,0.000153357567478147,0.000658846103596144,0.09573972473720321,0.07663338797714882,0.0191063367600544,0.09573976851029666,0.07663338797715959,0.019106336760057085,0.4032822200641958,0.4032822200641958,0.10054685182634109,0.0,4.669019785582918,4.5709933101329625,5.062614419480042,4.66889182370528,4.571670457913228,5.05925036676922,24820.69241227833,21097.58855043658,0.85,0.9898151153198492,0.6795044461391855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520350147192662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.652814443325,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.537360581082,1536.9461738006767,0.4032822200641958,0.10054685182634109,6.112885165565336,3.4372601326596115
1608.0,-30.090598339369034,5.041947799787727,35.00984209351276,24.110493796784453,4.988642328818435,-26.582687042396813,-40.108358720876254,1.4807310318463343,-0.36310977208557915,-5.032067111761114,40.01922192521642,45132.039895676535,20610.600541203694,20610.600541203694,65742.64043688023,82571.04057831617,82571.04057831617,20610.600541203694,103181.64111951986,103181.64111951986,103181.64111951986,128002.24419711724,97718.73098569422,60279.80893821601,41598.80227497578,24820.603077597378,0.0,66419.40535257316,21097.51261595777,1536.9416881725856,0.0,0.8866858897641936,2.817783838093218,0.0014959162575277712,354212.9263659422,1555362.1887197795,4.391037347724892,1555362.1887197795,4.391037347724892,0.85,0.09573940721438784,4.296143414572793,1.2673794472450393,1.0,0.0,4.296143414573856,1.284815943677568,1.2851130692141766,3.343781212953982,19333.83346936048,1971.502344772219,3099.015535412006,3099.015535412006,6.650692875104792,5.041947799787727,-0.9243743720596518,5.966322171847379,3.4373035262448246,3.4373035262448246,0.9820867217842356,0.0,0.0,0.00023124718385974185,1.00002785233037,0.0002312407432661654,198.99705849520294,0.0,1.287794811308996e-06,3.6496104952496946,0.0259265541012732,7.789418132557796e-05,0.00015335300253416389,0.000658826491942113,0.09573940721438558,0.07663308819379662,0.019106319020588958,0.09573944234953181,0.07663308819379842,0.01910631902058941,0.40328084216361515,0.40328084216361515,0.10054680826360776,0.0,4.669010281927115,4.571198550596193,5.0617405858861275,4.668957339675558,4.572005543626858,5.058231211913608,24820.603077597378,21097.51261595777,0.85,0.9898107350991707,0.6795008123921433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366254872663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.634900343466,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.528976051866,1536.9416881725856,0.40328084216361515,0.10054680826360776,6.112885165565336,3.4373035262448246
1609.0,-30.090864626720762,5.041859638077044,35.00982505112287,24.110362131055467,4.988573613189602,-26.582933610392644,-40.108578850608296,1.4806425968615018,-0.36303478064513683,-5.0320962948090315,40.01918779309267,45131.78549720177,20610.579405281904,20610.579405281904,65742.36490248368,82570.76782389526,82570.76782389526,20610.579405281904,103181.34722917716,103181.34722917716,103181.34722917716,128001.86009918601,97718.54320189053,60279.6391807475,41598.78224571447,24820.512870008853,0.0,66419.29511572333,21097.435939507526,1536.9376506692304,0.0,0.8866858647829237,2.817779439450686,0.0014959162575277712,354212.52334847156,1555360.7164487834,4.391038187316239,1555360.7164487834,4.391038187316239,0.85,0.09573909894497193,4.296143414572793,1.2673790735984225,1.0,0.0,4.296143414573592,1.2848163707066889,1.285113488066641,3.3437801015952036,19333.79631598413,1971.498556182196,3099.015535412006,3099.015535412006,6.650686054899618,5.041859638077044,-0.9243810643571919,5.966240702434236,3.4373469378914616,3.4373469378914616,0.9820991251118462,0.0,0.0,0.0002312407432661654,1.0000277363519832,0.00023123432966940712,198.9972785609657,0.0,1.2816591766761005e-06,3.632222106700069,0.025927835760449876,7.789223913561426e-05,0.00015334850413055114,0.000658807166155056,0.09573909894495586,0.07663279628301378,0.019106302661942073,0.09573903869567182,0.07663279628302665,0.019106302661945285,0.40327946628994554,0.40327946628994554,0.10054676214379606,0.0,4.6690317599902755,4.571403073954741,5.06102516540426,4.6690615141639,4.572166016455014,5.0581079511903795,24820.512870008853,21097.435939507526,0.85,0.9898082294902373,0.6794981099779511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520382286236866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.617511954915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.520608079416,1536.9376506692304,0.40327946628994554,0.10054676214379606,6.112885165565336,3.4373469378914616
1610.0,-30.091129595708896,5.041772112450181,35.009808014642964,24.110266821831488,4.988540904501245,-26.58317539072877,-40.10879070321096,1.4805866995210941,-0.3631062066411346,-5.032097971237049,40.01915388045318,45131.50058041337,20610.503075223645,20610.503075223645,65742.00365563702,82570.49647695819,82570.49647695819,20610.503075223645,103180.99955218183,103180.99955218183,103180.99955218183,128001.41147891595,97718.37180726905,60279.45382660682,41598.79775629137,24820.41192673411,0.0,66419.20968302549,21097.35013772399,1536.932362847008,0.0,0.8866859791199008,2.817780184820599,0.0014959162575277712,354212.5001970362,1555359.2536461677,4.3910343445840425,1555359.2536461677,4.3910343445840425,0.85,0.0957387775375793,4.296143414572793,1.2673785384045915,1.0,0.0,4.2961434145726995,1.2848166454579901,1.2851137546407545,3.3437793865453656,19333.7624052381,1971.4950982484438,3099.015535412006,3099.015535412006,6.650661424478315,5.041772112450181,-0.924371308845358,5.966143421295539,3.4373902554417186,3.4373902554417186,0.9821115015547768,0.0,0.0,0.00023123432966940712,1.0000275990901022,0.00023122794798843645,198.99749753763015,0.0,1.276288300685536e-06,3.617001044142809,0.025929112048750563,7.789037001648917e-05,0.00015334395965291796,0.0006587876424273996,0.09573877753757506,0.07663249285924696,0.019106284678328096,0.09573874697679967,0.07663249285925036,0.01910628467832894,0.4032780921311273,0.4032780921311273,0.10054672300616138,0.0,4.669024584215094,4.5715999209871825,5.060196756614403,4.668991764595887,4.57238414253743,5.056879959801051,24820.41192673411,21097.35013772399,0.85,0.9898040637547432,0.6794946943180424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398250845357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.602290892355,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.51225351149,1536.932362847008,0.4032780921311273,0.10054672300616138,6.112885165565336,3.4373902554417186
1611.0,-30.091393224154885,5.041684936632101,35.009791048200796,24.110158660355978,4.988489510335798,-26.583417833181212,-40.10901023922486,1.480514119362066,-0.362991969527684,-5.032116039964115,40.01912184748259,45131.25567391356,20610.46109816953,20610.46109816953,65741.71677208309,82570.25040387524,82570.25040387524,20610.46109816953,103180.71150204477,103180.71150204477,103180.71150204477,128001.04084185635,97718.21703961292,60279.29982937382,41598.79690026567,24820.32933981158,0.0,66419.12624007725,21097.27993883984,1536.9285080338075,0.0,0.8866860031469863,2.817776567823814,0.0014959162575277712,354212.2506683684,1555357.8719229668,4.3910335370618565,1555357.8719229668,4.3910335370618565,0.85,0.09573846799894131,4.296143414572793,1.2673781790444627,1.0,0.0,4.296143414573113,1.2848169981915154,1.2851140992561292,3.34377846854452,19333.731784168216,1971.491975768302,3099.015535412006,3099.015535412006,6.650647879191551,5.041684936632101,-0.9243710720362506,5.966056008668351,3.4374336179410765,3.4374336179410765,0.9821238908403076,0.0,0.0,0.00023122794798843645,1.000027459517184,0.0002312215987549721,198.99771540686118,0.0,1.2699385432467168e-06,3.5990058315611955,0.02593038198729381,7.7888433152422e-05,0.00015333951483601445,0.0006587685468565306,0.09573846799893296,0.07663219924073592,0.019106268758197036,0.09573838655352096,0.0766321992407426,0.0191062687581987,0.403276719014842,0.403276719014842,0.10054668212269732,0.0,4.669051508080543,4.5718244493090765,5.0594282609524726,4.669124070436453,4.572688416654728,5.0563199080377785,24820.32933981158,21097.27993883984,0.85,0.989800987963232,0.6794918606845718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520414136447855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.58429567977,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.503916478538,1536.9285080338075,0.403276719014842,0.10054668212269732,6.112885165565336,3.4374336179410765
1612.0,-30.09165557470151,5.04159834486451,35.009774141461094,24.110052873753034,4.988456274410439,-26.583657309347338,-40.109217970725126,1.4804580090562818,-0.36323082134589413,-5.032119832600906,40.01908965354789,45130.96450647896,20610.391012110907,20610.391012110907,65741.35551858987,82569.93608543451,82569.93608543451,20610.391012110907,103180.32709754542,103180.32709754542,103180.32709754542,128000.56649618161,97718.00131821515,60279.10688127211,41598.771596603365,24820.239398636186,0.0,66419.01099523954,21097.203488840758,1536.9238943805974,0.0,0.8866861004769494,2.8177792722920074,0.0014959162575277712,354212.19829216716,1555356.4832576083,4.391030265916177,1555356.4832576083,4.391030265916177,0.85,0.09573815117110093,4.296143414572793,1.267377646598034,1.0,0.0,4.296143414571943,1.2848172738064871,1.2851143667768046,3.343777751247651,19333.689103286688,1971.487623529614,3099.015535412006,3099.015535412006,6.65062526360353,5.04159834486451,-0.9243621868756726,5.9659605317401825,3.4374769400900393,3.4374769400900393,0.9821362685971541,0.0,0.0,0.0002312215987549721,1.0000273264683712,0.00023121528045792373,198.99793222042192,0.0,1.2634829539893971e-06,3.5807106916059515,0.025931645470247802,7.788660047508458e-05,0.00015333499827988753,0.0006587491430836693,0.0957381511710967,0.07663189963163683,0.019106251539459867,0.09573820155702084,0.07663189963164022,0.01910625153946071,0.40327534854314595,0.40327534854314595,0.100546642925027,0.0,4.66902063167521,4.571995289436359,5.058585442273966,4.6688890112550325,4.572671483486943,5.055206978641991,24820.239398636186,21097.203488840758,0.85,0.9897972663775702,0.6794886558866954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452042994171421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.56600053982,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.495597468813,1536.9238943805974,0.40327534854314595,0.100546642925027,6.112885165565336,3.4374769400900393
1613.0,-30.09191671023994,5.041512085295807,35.00975729391577,24.1099500208162,4.988404293255533,-26.583897566514413,-40.10943331578744,1.4803851495299367,-0.36300411810111655,-5.032138031702356,40.019057564219835,45130.71284898252,20610.351148244317,20610.351148244317,65741.06399722684,82569.71547980519,82569.71547980519,20610.351148244317,103180.0666280495,103180.0666280495,103180.0666280495,128000.22268024727,97717.87069142621,60278.94484342534,41598.80649777874,24820.15605219777,0.0,66418.96254997651,21097.132644368103,1536.91999967123,0.0,0.8866861240441506,2.8177741579395312,0.0014959162575277712,354211.9469632022,1555355.0991053255,4.391029473850315,1555355.0991053255,4.391029473850315,0.85,0.09573784155189094,4.296143414572793,1.2673772921832285,1.0,0.0,4.296143414572478,1.2848176277164327,1.285114712650304,3.3437768301860338,19333.663258532477,1971.484988098125,3099.015535412006,3099.015535412006,6.650612400206708,5.041512085295807,-0.9243616664210288,5.965873751716836,3.437520293134536,3.437520293134536,0.982148655181296,0.0,0.0,0.00023121528045792373,1.0000271999695627,0.00023120899158039014,198.99814803028147,0.0,1.2573280477805015e-06,3.563267687409941,0.025932902798295583,7.7884700670421e-05,0.00015333057978750273,0.000658730160606708,0.09573784155187828,0.07663160631359217,0.01910623523828612,0.09573778772482705,0.07663160631360229,0.019106235238288645,0.403273977079723,0.403273977079723,0.10054660005473155,0.0,4.669050361784684,4.5722238203698,5.057814970040795,4.669133913601229,4.57310355162798,5.05469846360279,24820.15605219777,21097.132644368103,0.85,0.98979359919632,0.6794853625577818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520445670399535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.54855753562,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.487295272056,1536.91999967123,0.403273977079723,0.10054660005473155,6.112885165565336,3.437520293134536
1614.0,-30.09217653590448,5.041426360658435,35.00974048642329,24.109844723157607,4.988367605981014,-26.584135115082507,-40.10964076789094,1.4803261851591354,-0.363152905089521,-5.032143856231692,40.01902503574502,45130.43197641091,20610.28695648461,20610.28695648461,65740.71893289551,82569.41824891929,82569.41824891929,20610.28695648461,103179.70520540391,103179.70520540391,103179.70520540391,127999.76975951716,97717.66948010767,60278.75960336607,41598.78875193511,24820.06455411325,0.0,66418.85330604836,21097.054870996264,1536.9153436013125,0.0,0.8866862122361744,2.8177754380465196,0.0014959162575277712,354211.86652668164,1555353.696011682,4.391026509820563,1555353.696011682,4.391026509820563,0.8500000000000001,0.09573752513098951,4.296143414572793,1.2673768058931456,1.0,0.0,4.296143414572794,1.2848179165593523,1.2851149934795287,3.343776078463747,19333.623448497234,1971.4809286042873,3099.015535412006,3099.015535412006,6.650591686609445,5.041426360658435,-0.9243536479040229,5.965780008562458,3.4375636020727516,3.4375636020727516,0.9821610291636433,0.0,0.0,0.00023120899158039014,1.0000270635885742,0.000231202734404709,198.9983627580342,0.0,1.2514749823732608e-06,3.5466801000458212,0.025934154273277957,7.78828705390755e-05,0.00015332612104131463,0.0006587110051936348,0.09573752513098527,0.07663130752304807,0.0191062176079372,0.09573755070459496,0.07663130752305147,0.01910621760793805,0.4032726084367209,0.4032726084367209,0.10054655807347455,0.0,4.669040868986258,4.572415123549604,5.0569972639229945,4.668990951142177,4.573169329972302,5.0537153811097255,24820.06455411325,21097.054870996264,0.85,0.9897900319051264,0.6794822513489729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461326273877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.53196994826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.479008670947,1536.9153436013125,0.4032726084367209,0.10054655807347455,6.112885165565336,3.4375636020727516
1615.0,-30.092435214286965,5.041341143229044,35.00972377108055,24.109749833028786,4.988331651355217,-26.58437155771138,-40.10985178230328,1.480267994779677,-0.363127667148774,-5.032150781498048,40.01899410480371,45130.17235158362,20610.226091527,20610.226091527,65740.39844311062,82569.1626897177,82569.1626897177,20610.226091527,103179.3887812447,103179.3887812447,103179.3887812447,127999.3718483166,97717.50976283623,60278.595481246266,41598.79364621107,24819.98306707189,0.0,66418.77671328296,21096.985607011105,1536.9112911338832,0.0,0.8866862890328697,2.8177742961560948,0.0014959162575277712,354211.77088904526,1555352.3618274485,4.391023928774669,1555352.3618274485,4.391023928774669,0.8499999999999999,0.09573721137065794,4.296143414572793,1.2673763492750005,1.0,0.0,4.296143414573672,1.2848182017159238,1.2851152706622826,3.343775336335623,19333.59184813672,1971.477706264292,3099.015535412006,3099.015535412006,6.650572046515064,5.041341143229044,-0.9243460569411583,5.965687200170202,3.437606928615971,3.437606928615971,0.9821734081759917,0.0,0.0,0.000231202734404709,1.0000269441426437,0.00023119650501309918,198.99857653804497,0.0,1.2451677160391729e-06,3.528805307255016,0.025935399440993996,7.78810090220204e-05,0.00015332172538268859,0.0006586921208137758,0.09573721137065358,0.0766310112736368,0.01910620009701678,0.09573726776303547,0.07663101127364029,0.019106200097017648,0.4032712399439257,0.4032712399439257,0.10054651342427784,0.0,4.669040122003764,4.572622046869753,5.056160692691208,4.669023114349272,4.573436653777321,5.052801255637746,24819.98306707189,21096.985607011105,0.85,0.9897863480217233,0.6794791260068198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047690364929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.51409515547,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.470739606459,1536.9112911338832,0.4032712399439257,0.10054651342427784,6.112885165565336,3.437606928615971
1616.0,-30.092692757812955,5.04125612135619,35.00970705996646,24.109632905479543,4.988268575721083,-26.58460969102845,-40.1100630411878,1.4801855089365574,-0.36289929401095833,-5.032175780207606,40.01896079728018,45129.91900920947,20610.202624742466,20610.202624742466,65740.12163395193,82568.92921034599,82568.92921034599,20610.202624742466,103179.13183508845,103179.13183508845,103179.13183508845,127999.02651421608,97717.35992504426,60278.42544490735,41598.816089041014,24819.89467912763,0.0,66418.71076816865,21096.910477258483,1536.907259982486,0.0,0.886686282378151,2.817768365200649,0.0014959162575277712,354211.42565808876,1555350.925131991,4.391024152431863,1555350.925131991,4.391024152431863,0.85,0.09573690328992157,4.296143414572793,1.2673759734304628,1.0,0.0,4.296143414572194,1.2848186004781323,1.285115661512636,3.3437742985461343,19333.562202449673,1971.4746832455196,3099.015535412006,3099.015535412006,6.650564474179828,5.04125612135619,-0.9243490800447107,5.9656052014009004,3.437650265292535,3.437650265292535,0.9821857900835814,0.0,0.0,0.00023119650501309918,1.0000268259902638,0.00023119030310427902,198.9987893805773,0.0,1.2396400630493824e-06,3.5131399386819497,0.025936639081057044,7.787914538949853e-05,0.00015331735962360066,0.0006586733648866205,0.09573690328990368,0.07663072019733591,0.019106183092567775,0.09573681442525034,0.07663072019735023,0.019106183092571342,0.40326987264645336,0.40326987264645336,0.10054646495110836,0.0,4.669097037175277,4.572865459258594,5.055466906443087,4.6692764861966225,4.573791865474732,5.052644197200891,24819.89467912763,21096.910477258483,0.85,0.9897831631121944,0.6794759863185739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520492412273207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.498429786894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.462484865,1536.907259982486,0.40326987264645336,0.10054646495110836,6.112885165565336,3.437650265292535
1617.0,-30.092948956205582,5.041171629382746,35.00969034022837,24.109527677670144,4.988230948069786,-26.584844068518386,-40.11026996942235,1.4801260603826096,-0.3630218893055144,-5.032180734015833,40.018927123860635,45129.652665600355,20610.139036813212,20610.139036813212,65739.79170241357,82568.63642241666,82568.63642241666,20610.139036813212,103178.77545922987,103178.77545922987,103178.77545922987,127998.57076357029,97717.16118920103,60278.25275604345,41598.78714795286,24819.795304340412,0.0,66418.58245229328,21096.82600868935,1536.9021299739475,0.0,0.8866863791539334,2.8177694018931088,0.0014959162575277712,354211.35724627064,1555349.4726549003,4.391020899912932,1555349.4726549003,4.391020899912932,0.85,0.09573658518466482,4.296143414572793,1.2673755365936086,1.0,0.0,4.296143414573974,1.2848188914070613,1.2851159445400857,3.343773541396094,19333.52288219184,1971.4706736950784,3099.015535412006,3099.015535412006,6.650543955428462,5.041171629382746,-0.9243401065268886,5.965511735909635,3.437693518932939,3.437693518932939,0.982198148266554,0.0,0.0,0.00023119030310427902,1.0000266859341378,0.00023118413373971234,198.99900111184564,0.0,1.2341723470608506e-06,3.4976444315704507,0.025937873253404103,7.78773200000271e-05,0.00015331298310425194,0.0006586545627318418,0.09573658518466183,0.07663042045520668,0.019106164729455144,0.09573654053912171,0.07663042045520908,0.019106164729455744,0.4032685086568583,0.4032685086568583,0.10054642152333551,0.0,4.669111455691052,4.5730708066973875,5.054712803586369,4.669158844710296,4.573882835896256,5.0516869872612915,24819.795304340412,21096.82600868935,0.85,0.9897801078430533,0.6794732889401215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050785289016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.48293427978,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.454244235885,1536.9021299739475,0.4032685086568583,0.10054642152333551,6.112885165565336,3.437693518932939
1618.0,-30.093203928401593,5.041087578920876,35.009673689969794,24.1094229038805,4.988190373001554,-26.58507763713574,-40.11047672303391,1.4800640817356714,-0.36306721550221255,-5.032190411625421,40.01889570811526,45129.391398373635,20610.086055424475,20610.086055424475,65739.47745379811,82568.35829485425,82568.35829485425,20610.086055424475,103178.44435027872,103178.44435027872,103178.44435027872,127998.15595416153,97716.97531256717,60278.08337739999,41598.76881685242,24819.711603882806,0.0,66418.48042073523,21096.754863300386,1536.8980095230222,0.0,0.8866864436873331,2.8177688682807984,0.0014959162575277712,354211.223599046,1555348.1175617755,4.3910187310224025,1555348.1175617755,4.3910187310224025,0.8500000000000001,0.09573627333768593,4.296143414572793,1.267375052501448,1.0,0.0,4.296143414572323,1.284819194105605,1.2851162393816835,3.3437727536156916,19333.486106152603,1971.4669235827325,3099.015535412006,3099.015535412006,6.650526859228674,5.041087578920876,-0.9243337323310952,5.965421311251971,3.437736790723211,3.437736790723211,0.9822105116352031,0.0,0.0,0.00023118413373971234,1.0000265582659433,0.00023117799405306602,198.99921183013745,0.0,1.2276973862645876e-06,3.4792943926738413,0.02593910095079037,7.787549619047493e-05,0.00015330863754923742,0.0006586358936042835,0.09573627333768212,0.07663012575434874,0.01910614758333337,0.09573627270620046,0.0766301257543518,0.01910614758333414,0.4032671451665664,0.4032671451665664,0.10054637801014822,0.0,4.669117648399833,4.573265764284258,5.053959181143739,4.669123196123223,4.574027306134781,5.050926294990177,24819.711603882806,21096.754863300386,0.85,0.9897768969925855,0.6794703990891767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052321289289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.464584240886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.446021969494,1536.8980095230222,0.4032671451665664,0.10054637801014822,6.112885165565336,3.437736790723211
1619.0,-30.093457693671535,5.041003930388788,35.0096570840969,24.109318653959804,4.988146287226075,-26.58531047040451,-40.110683406796284,1.4799990639590057,-0.3630242044231409,-5.032202018937084,40.01886370041584,45129.13517123541,20610.037823850504,20610.037823850504,65739.17299508592,82568.09764749218,82568.09764749218,20610.037823850504,103178.13547134268,103178.13547134268,103178.13547134268,127997.76037453649,97716.80488062119,60277.917009024095,41598.76430177455,24819.624903193802,0.0,66418.38920496835,21096.68116771473,1536.8937621587377,0.0,0.8866865005360551,2.817766945024844,0.0014959162575277712,354211.06330280117,1555346.7369361017,4.391016820404891,1555346.7369361017,4.391016820404891,0.85,0.0957359614936095,4.296143414572793,1.2673746178625156,1.0,0.0,4.296143414571619,1.2848195109611595,1.2851165484216938,3.3437719289917185,19333.452385873712,1971.4634850712234,3099.015535412006,3099.015535412006,6.650511295713931,5.041003930388788,-0.9243283465006185,5.965332276889407,3.437780054882851,3.437780054882851,0.9822228728236718,0.0,0.0,0.00023117799405306602,1.0000264326042485,0.00023117188357815402,198.999421551373,0.0,1.2217928035023781e-06,3.4625608051257397,0.025940322743593872,7.787367303654207e-05,0.00015330432101652396,0.0006586173491606928,0.09573596149360095,0.07662983113471517,0.019106130358885774,0.09573594892366098,0.076629831134722,0.01910613035888748,0.40326578158229764,0.40326578158229764,0.10054633395503926,0.0,4.669134256021607,4.573468994723726,5.053224592271874,4.669177814513944,4.574259981022806,5.050264166304885,24819.624903193802,21096.68116771473,0.85,0.9897736723516982,0.6794674744665379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520538499411604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.44785065334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.437815727959,1536.8937621587377,0.40326578158229764,0.10054633395503926,6.112885165565336,3.437780054882851
1620.0,-30.093710243124786,5.040920879362338,35.00964056248876,24.109237978141778,4.988119497931493,-26.58554047953392,-40.11088589960707,1.4799497343406902,-0.3629386805317836,-5.032201580894473,40.0188329430477,45128.86594685449,20609.966123174017,20609.966123174017,65738.8320700285,82567.86391180306,82567.86391180306,20609.966123174017,103177.83003497707,103177.83003497707,103177.83003497707,127997.37041910762,97716.66830614342,60277.74458661387,41598.804132810605,24819.540384130552,0.0,66418.34451694116,21096.60932651097,1536.8893645693242,0.0,0.8866866142109853,2.8177658691550675,0.0014959162575277712,354211.069352141,1555345.4102433063,4.391012999927031,1555345.4102433063,4.391012999927031,0.85,0.09573564515028357,4.296143414572793,1.267374199707993,1.0,0.0,4.296143414571306,1.2848197543615705,1.285116784027109,3.3437712955367465,19333.42536435816,1971.4607296434729,3099.015535412006,3099.015535412006,6.65048815911598,5.040920879362338,-0.9243156053187,5.965236484681038,3.4378233002072065,3.4378233002072065,0.9822352286306304,0.0,0.0,0.00023117188357815402,1.00002630601571,0.0002311658025269211,198.9996302681991,0.0,1.2159809728923182e-06,3.4460900771768297,0.025941538724566764,7.787188688919003e-05,0.00015329999668896397,0.0006585987712293235,0.0957356451502768,0.07662953290164025,0.019106112248636547,0.09573565070973919,0.07662953290164567,0.019106112248637903,0.40326441855470546,0.40326441855470546,0.1005462901186813,0.0,4.669159999454678,4.573704229616112,5.052407235014073,4.669262900362696,4.574645999495601,5.049138668623925,24819.540384130552,21096.60932651097,0.85,0.9897692053023192,0.679463878166123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553713601199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.43137992539,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.429625166105,1536.8893645693242,0.40326441855470546,0.1005462901186813,6.112885165565336,3.4378233002072065
1621.0,-30.0939614760407,5.040838171120332,35.00962411987308,24.109128734003775,4.988073619983122,-26.585771212634466,-40.11108842734245,1.4798833565769618,-0.3629355134618777,-5.032215695340824,40.01880220064016,45128.603213741204,20609.924989040766,20609.924989040766,65738.52820278198,82567.58933846955,82567.58933846955,20609.924989040766,103177.51432751032,103177.51432751032,103177.51432751032,127996.97639099507,97716.48208362187,60277.569815488474,41598.791409037105,24819.46206348475,0.0,66418.25347252186,21096.542753962036,1536.8856528859703,0.0,0.8866866537043201,2.8177641779917457,0.0014959162575277712,354210.8744325976,1555344.084196679,4.391011672603642,1555344.084196679,4.391011672603642,0.85,0.09573533630534276,4.296143414572793,1.2673736985819417,1.0,0.0,4.2961434145710085,1.284820077458827,1.285117099385597,3.3437704546693356,19333.3885198844,1971.4569725527474,3099.015535412006,3099.015535412006,6.650474885825549,5.040838171120332,-0.9243112998138638,5.965149470934196,3.437866586364875,3.437866586364875,0.9822475961042499,0.0,0.0,0.0002311658025269211,1.0000261689349743,0.00023115975332236772,198.99983789737047,0.0,1.2101269469899151e-06,3.4294997677694194,0.025942748851513753,7.787010047166152e-05,0.0001532957020552596,0.0006585803208670164,0.09573533630534162,0.07662924157779559,0.019106094727546034,0.09573536630790963,0.07662924157779649,0.01910609472754626,0.403263058049545,0.403263058049545,0.10054624094631613,0.0,4.669189555041385,4.573927406277733,5.051657505431251,4.669280181878946,4.574793439279347,5.048631746034857,24819.46206348475,21096.542753962036,0.85,0.9897659869960133,0.6794608538210287,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568854928217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.414789615985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.42145050227,1536.8856528859703,0.403263058049545,0.10054624094631613,6.112885165565336,3.437866586364875
1622.0,-30.09421159893686,5.04075575188177,35.00960766240267,24.109015438612573,4.988020075534874,-26.58600171312871,-40.11129472693426,1.4798101897267126,-0.3628388676729628,-5.032232715773254,40.01876888273011,45128.36212172142,20609.89030862739,20609.89030862739,65738.2524303488,82567.33033841079,82567.33033841079,20609.89030862739,103177.22064703818,103177.22064703818,103177.22064703818,127996.58973381076,97716.30764646314,60277.41295828127,41598.771875757644,24819.36908677258,0.0,66418.14096253022,21096.463723756693,1536.881167461365,0.0,0.8866866877270263,2.8177609153460326,0.0014959162575277712,354210.63938169595,1555342.6470589887,4.391010529141553,1555342.6470589887,4.391010529141553,0.85,0.09573502511569713,4.296143414572793,1.2673733485629786,1.0,0.0,4.2961434145721915,1.2848204322523473,1.2851174464885913,3.343769531312218,19333.354007166683,1971.4534532349664,3099.015535412006,3099.015535412006,6.650463695041579,5.04075575188177,-0.9243086361275941,5.965064388009364,3.4379098375108073,3.4379098375108073,0.9822599535745163,0.0,0.0,0.00023115975332236772,1.000026053365062,0.00023115373098982878,199.00004460955608,0.0,1.203790725533683e-06,3.4115429161624578,0.02594395264223929,7.78682808230229e-05,0.00015329147249934483,0.0006585621500882267,0.09573502511568356,0.07662894854007775,0.019106076575605813,0.09573497972598646,0.07662894854008862,0.01910607657560852,0.4032616989876205,0.4032616989876205,0.10054619106298598,0.0,4.6692370317468885,4.574153531512877,5.050985883861301,4.669393848100299,4.575025866535839,5.04826702077969,24819.36908677258,21096.463723756693,0.85,0.9897635115598166,0.6794583748915913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520583917353604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.396832764374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.41329379475,1536.881167461365,0.4032616989876205,0.10054619106298598,6.112885165565336,3.4379098375108073
1623.0,-30.094460408367823,5.04067380287872,35.00959121228676,24.108915449492656,4.987981721557428,-26.58622951219055,-40.11149302879346,1.479750825380137,-0.3628381694659879,-5.032238695124032,40.018736182004574,45128.09184017526,20609.83388036597,20609.83388036597,65737.92572054123,82567.06336033384,82567.06336033384,20609.83388036597,103176.89724069981,103176.89724069981,103176.89724069981,127996.1722513556,97716.13122548843,60277.23284596895,41598.77597724386,24819.27501065579,0.0,66418.05098789965,21096.383759057422,1536.8763634779984,0.0,0.8866867757544432,2.817760207393718,0.0014959162575277712,354210.5568073372,1555341.2365439644,4.391007570646598,1555341.2365439644,4.391007570646598,0.85,0.09573470980737668,4.296143414572793,1.26737286886666,1.0,0.0,4.296143414573642,1.2848207224172856,1.2851177289825872,3.343768776152636,19333.319101947272,1971.4498938931515,3099.015535412006,3099.015535412006,6.650445486594162,5.04067380287872,-0.9242992979098839,5.964973100788604,3.437953037992375,3.437953037992375,0.98227229656925,0.0,0.0,0.00023115373098982878,1.0000259166027652,0.00023114774042566012,199.00025023661462,0.0,1.1984444439015662e-06,3.3963915540170384,0.02594515108668319,7.786653175478559e-05,0.00015328719923504317,0.0006585437915319383,0.09573470980737422,0.07662865170373319,0.019106058103641035,0.09573466592880907,0.07662865170373516,0.019106058103641525,0.40326034140794936,0.40326034140794936,0.10054614484961691,0.0,4.6692721709137,4.574371987833615,5.050283156125374,4.669400525658034,4.575234514356055,5.047460885682881,24819.27501065579,21096.383759057422,0.85,0.9897599333728969,0.6794552259354449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059891325849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.38168140223,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.405150950197,1536.8763634779984,0.40326034140794936,0.10054614484961691,6.112885165565336,3.437953037992375
1624.0,-30.094708069010608,5.040592362227927,35.00957484165064,24.10881968624892,4.9879499089500205,-26.586455623072883,-40.11169112110508,1.4796974630123005,-0.36290102707783944,-5.032241927201125,40.018705596781196,45127.825709667995,20609.77287809514,20609.77287809514,65737.59858776313,82566.78627699148,82566.78627699148,20609.77287809514,103176.55915508662,103176.55915508662,103176.55915508662,127995.75165587197,97715.94702930946,60277.05926319181,41598.76418457517,24819.192500785346,0.0,66417.95668536052,21096.313625667543,1536.8721585903577,0.0,0.8866868701107395,2.817760658044739,0.0014959162575277712,354210.51217261545,1555339.9172800132,4.391004399446107,1555339.9172800132,4.391004399446107,0.85,0.0957343966212417,4.296143414572793,1.267372380928137,1.0,0.0,4.296143414573845,1.2848209844372327,1.285117983365901,3.3437680942412036,19333.282658389177,1971.4461776844466,3099.015535412006,3099.015535412006,6.650425802191123,5.040592362227927,-0.9242881220359358,5.964880484263863,3.4379962429629245,3.4379962429629245,0.9822846408465499,0.0,0.0,0.00023114774042566012,1.0000257969931063,0.00023114177766281517,199.00045491463672,0.0,1.1921237686228551e-06,3.3784787602771713,0.025946343210451816,7.786478457106943e-05,0.00015328295585459068,0.0006585255613609518,0.09573439662123617,0.07662835650769005,0.01910604011354612,0.0957344294976977,0.07662835650769446,0.019106040113547225,0.4032589846995836,0.4032589846995836,0.10054609923736157,0.0,4.669287317111809,4.574575926058742,5.049538438010302,4.669340900123302,4.575385572207949,5.046553437787281,24819.192500785346,21096.313625667543,0.85,0.9897564133021974,0.6794521837437799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061383044505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.36376860849,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.397026081297,1536.8721585903577,0.4032589846995836,0.10054609923736157,6.112885165565336,3.4379962429629245
1625.0,-30.094954492311597,5.040511374717513,35.00955855832306,24.108724411949538,4.987914843895713,-26.586680945475685,-40.11188903879372,1.4796412970598043,-0.36287895709983786,-5.032247927085176,40.01867539854066,45127.56472825303,20609.718501249645,20609.718501249645,65737.28322950267,82566.5253788627,82566.5253788627,20609.718501249645,103176.24388011235,103176.24388011235,103176.24388011235,127995.35718310071,97715.77708086686,60276.88886602366,41598.764683159105,24819.113302988364,0.0,66417.87798614748,21096.24630754011,1536.8682082880503,0.0,0.8866869489662346,2.817759666050184,0.0014959162575277712,354210.4293147174,1555338.6147090183,4.391001749209066,1555338.6147090183,4.391001749209066,0.85,0.09573408508322913,4.296143414572793,1.2673719380469994,1.0,0.0,4.296143414574187,1.2848212595160995,1.2851182508468717,3.343767378344007,19333.249033772336,1971.4427489277518,3099.015535412006,3099.015535412006,6.650408255700995,5.040511374717513,-0.9242783837587787,5.964789758476292,3.438039464704733,3.438039464704733,0.9822969899156381,0.0,0.0,0.00023114177766281517,1.0000256681585806,0.00023113584483129638,199.0006585704323,0.0,1.186592518692961e-06,3.3628031979758517,0.02594752980297051,7.786303896373408e-05,0.0001532787386990811,0.0006585074438560811,0.09573408508322526,0.07662806301502284,0.019106022068202423,0.09573415823713892,0.07662806301502594,0.019106022068203193,0.4032576279531352,0.4032576279531352,0.10054605109009575,0.0,4.669306093868727,4.5747853377106935,5.0487899610641875,4.669368969985328,4.575611646510708,5.045784657817933,24819.113302988364,21096.24630754011,0.85,0.9897528379815634,0.6794490594484984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520628678785938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.34809304619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.388915932808,1536.8682082880503,0.4032576279531352,0.10054605109009575,6.112885165565336,3.438039464704733
1626.0,-30.09519971552421,5.0404307864639035,35.009542331021954,24.108629871066682,4.987874944548992,-26.586905671049962,-40.112086886633165,1.4795809000748315,-0.36273491072682873,-5.032256688417707,40.01864446376404,45127.30884451788,20609.6705904332,20609.6705904332,65736.97943495108,82566.28858467165,82566.28858467165,20609.6705904332,103175.95917510486,103175.95917510486,103175.95917510486,127994.98974378846,97715.62863223195,60276.720973382005,41598.78628761105,24819.03056868361,0.0,66417.81685629467,21096.17598338107,1536.8641200956326,0.0,0.886687016424193,2.817756743917889,0.0014959162575277712,354210.30832147296,1555337.2803691286,4.390999482029589,1555337.2803691286,4.390999482029589,0.85,0.09573377345757864,4.296143414572793,1.267371517145075,1.0,0.0,4.296143414572341,1.2848215543276469,1.2851185381035393,3.34376661109253,19333.21966293261,1971.439753935606,3099.015535412006,3099.015535412006,6.650392795689293,5.0404307864639035,-0.9242701181864321,5.964700904650336,3.4380826874094716,3.4380826874094716,0.9823093392598491,0.0,0.0,0.00023113584483129638,1.0000255432038039,0.00023112994103210744,199.0008612347839,0.0,1.1806373794260168e-06,3.3459263332933316,0.025948710440349937,7.786129400862012e-05,0.00015327455082267627,0.0006584894521384435,0.09573377345757311,0.07662776988749549,0.019106003570077617,0.09573381157993423,0.0766277698874999,0.019106003570078724,0.40325627164423405,0.40325627164423405,0.10054600019030703,0.0,4.6693527200228,4.57502321488937,5.048066875376946,4.669521777690875,4.575958167177248,5.045157879820522,24819.03056868361,21096.17598338107,0.85,0.9897491749417677,0.6794458321651534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643452971553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.331216181505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.380822317044,1536.8641200956326,0.40325627164423405,0.10054600019030703,6.112885165565336,3.4380826874094716
1627.0,-30.0954440125728,5.040350435159556,35.009526093486315,24.108521919138752,4.987820199017551,-26.587131047570292,-40.11228857617823,1.4795072340150512,-0.3625058471567968,-5.032274749672761,40.01861171105678,45127.07433096948,20609.64215652175,20609.64215652175,65736.71648749123,82566.05788388466,82566.05788388466,20609.64215652175,103175.7000404064,103175.7000404064,103175.7000404064,127994.64062562148,97715.47946761615,60276.56772208089,41598.79082837252,24818.940585215078,0.0,66417.7314135876,21096.099497432817,1536.8598296649968,0.0,0.886687043097294,2.817751614626802,0.0014959162575277712,354210.05889720557,1555335.867615609,4.390998585579353,1555335.867615609,4.390998585579353,0.8500000000000001,0.09573346426875803,4.296143414572793,1.2673711336078126,1.0,0.0,4.2961434145728745,1.284821911157177,1.2851188874298243,3.3437656824387934,19333.190150434726,1971.4367444983484,3099.015535412006,3099.015535412006,6.650383620546049,5.040350435159556,-0.9242672799111107,5.964617715070666,3.438125895577495,3.438125895577495,0.9823216844507129,0.0,0.0,0.00023112994103210744,1.0000254467815135,0.00023112405966865856,199.0010631340711,0.0,1.174861123156816e-06,3.3295564230264163,0.025949885301473095,7.785951520809658e-05,0.00015327042582401087,0.000658471730552592,0.09573346426874559,0.07662747897109008,0.0191059852976555,0.09573337293359524,0.07662747897110005,0.019105985297657987,0.40325491755188714,0.40325491755188714,0.1005459481299184,0.0,4.669442964808184,4.575290289375289,5.047445379678493,4.669768902515955,4.576324454546807,5.044925037963594,24818.940585215078,21096.099497432817,0.85,0.9897464892039801,0.6794431753466588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658155234984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.31484627124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.372744528942,1536.8598296649968,0.40325491755188714,0.1005459481299184,6.112885165565336,3.438125895577495
1628.0,-30.095686859351655,5.040270751209937,35.00950990958905,24.108439741563075,4.987801653228948,-26.5873514985226,-40.11248198859391,1.479466292399968,-0.36261053933645826,-5.0322669731104215,40.01858079831182,45126.80982589849,20609.562073954192,20609.562073954192,65736.37189985267,82565.78219467004,82565.78219467004,20609.562073954192,103175.34426862423,103175.34426862423,103175.34426862423,127994.19476968342,97715.30032205801,60276.399332715366,41598.778877047385,24818.850501059194,0.0,66417.62937810658,21096.022925900314,1536.8549332212988,0.0,0.8866871947158079,2.81775390305148,0.0014959162575277712,354210.1662907974,1555334.5342278117,4.390993489867601,1555334.5342278117,4.390993489867601,0.85,0.09573314538440633,4.296143414572793,1.2673706681979824,1.0,0.0,4.29614341457504,1.2848221148430297,1.2851190836058581,3.343765152343805,19333.154706151396,1971.4331301873112,3099.015535412006,3099.015535412006,6.6503577792533415,5.040270751209937,-0.9242489379736698,5.964519689183607,3.4381690409114567,3.4381690409114567,0.9823340116889876,0.0,0.0,0.00023112405966865856,1.000025295765248,0.00023111821335658895,199.00126383514154,0.0,1.1703975790054283e-06,3.3169067389013835,0.0259510556990521,7.785780944298779e-05,0.00015326625022567077,0.0006584537915832813,0.09573314538440594,0.07662717971176941,0.019105965672636532,0.0957331620455779,0.07662717971176972,0.01910596567263661,0.4032535671626717,0.4032535671626717,0.10054590082211871,0.0,4.669482888468792,4.575529099271648,5.046684913584443,4.66965643377398,4.5764990391646165,5.043657874990856,24818.850501059194,21096.022925900314,0.85,0.9897428215274653,0.6794402367027836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520672801998884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.302196587116,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.364677120884,1536.8549332212988,0.4032535671626717,0.10054590082211871,6.112885165565336,3.4381690409114567
