time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1629.0,-30.09592862030612,5.04019123192971,35.009493781172154,24.108321486879163,4.987745171464978,-26.5875747659473,-40.11267959196118,1.4793913171060995,-0.3625205843672461,-5.032288439338711,40.018550046491306,45126.56881951784,20609.54231362731,20609.54231362731,65736.11113314514,82565.51457734441,82565.51457734441,20609.54231362731,103175.05689097173,103175.05689097173,103175.05689097173,127993.83073153932,97715.11239866819,60276.23769946495,41598.749665781375,24818.773840567585,0.0,66417.52350634895,21095.957764482446,1536.8514806460278,0.0,0.8866871967949174,2.8177502090578668,0.0014959162575277712,354209.86984427273,1555333.2077821763,4.390993419991299,1555333.2077821763,4.390993419991299,0.85,0.09573284216172429,4.296143414572793,1.2673702588351445,1.0,0.0,4.296143414572298,1.2848224776792496,1.2851194390140783,3.343764208058404,19333.11752515767,1971.4293387811,3099.015535412006,3099.015535412006,6.6503514029294255,5.04019123192971,-0.9242477742716106,5.964439006201321,3.4382122536452546,3.4382122536452546,0.9823463581843584,0.0,0.0,0.00023111821335658895,1.000025182710579,0.00023111239332007674,199.001463639186,0.0,1.1634234906255769e-06,3.297142172432885,0.025952219122542728,7.785606675223579e-05,0.00015326214660435315,0.0006584361618375817,0.09573284216171142,0.07662689380958435,0.019105948352127075,0.09573282170047825,0.07662689380959464,0.019105948352129642,0.4032522181992926,0.4032522181992926,0.10054584847118904,0.0,4.6695481773734855,4.575762516458667,5.046073452014355,4.66976785497144,4.5766556159885,5.043586766478768,24818.773840567585,21095.957764482446,0.85,0.9897404730373803,0.6794376910967498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520687361840234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.28243202065,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.356630623328,1536.8514806460278,0.4032522181992926,0.10054584847118904,6.112885165565336,3.4382122536452546
1630.0,-30.096169167265117,5.0401122195540475,35.009477651775946,24.108230927400314,4.98771294699346,-26.587794514616185,-40.11287286467848,1.4793382943445075,-0.36247421063393404,-5.032289422068023,40.01851776112959,45126.314362527,20609.48148507951,20609.48148507951,65735.79584760651,82565.26174995177,82565.26174995177,20609.48148507951,103174.74323503127,103174.74323503127,103174.74323503127,127993.42197014295,97714.94921824588,60276.07253099114,41598.75187472748,24818.67873511168,0.0,66417.43060983915,21095.876924844928,1536.846498080239,0.0,0.8866873087688978,2.817749483095375,0.0014959162575277712,354209.8562728811,1555331.8151898617,4.390989656684323,1555331.8151898617,4.390989656684323,0.85,0.09573252627453499,4.296143414572793,1.267369812107645,1.0,0.0,4.296143414573824,1.2848227377589243,1.2851196916757608,3.3437635311984124,19333.085239606284,1971.4260465710804,3099.015535412006,3099.015535412006,6.650331774583869,5.0401122195540475,-0.9242343648326745,5.964346584386722,3.438255383247736,3.438255383247736,0.9823586809279246,0.0,0.0,0.00023111239332007674,1.0000250563042734,0.0002311066026427213,199.001662440272,0.0,1.158195784364555e-06,3.282326852889149,0.025953377318327094,7.785436228895615e-05,0.00015325803103112057,0.0006584184807447413,0.09573252627453567,0.07662659712321176,0.019105929151323902,0.09573249875386118,0.07662659712321122,0.019105929151323767,0.4032508702086315,0.4032508702086315,0.10054580061838578,0.0,4.669602128361021,4.575997153898584,5.04540017414763,4.66981521143407,4.576933848686565,5.042705211917905,24818.67873511168,21095.876924844928,0.85,0.9897371103342311,0.6794348102325105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520701856608857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.2676167011,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.348597783563,1536.846498080239,0.4032508702086315,0.10054580061838578,6.112885165565336,3.438255383247736
1631.0,-30.096408499075974,5.040033751821507,35.00946162987508,24.108149553090357,4.987688846974531,-26.58801235712343,-40.11306208614258,1.4792927050219187,-0.3624353152328581,-5.03228762570371,40.01848863335521,45126.04749938406,20609.41612790489,20609.41612790489,65735.46362728895,82565.01360028476,82565.01360028476,20609.41612790489,103174.42972818964,103174.42972818964,103174.42972818964,127993.03125167408,97714.79370027088,60275.89794077208,41598.773066109774,24818.601523484434,0.0,66417.37458959421,21095.811294961768,1536.8424786451544,0.0,0.8866874234579936,2.817749180449353,0.0014959162575277712,354209.8810804892,1555330.55879729,4.390985802126347,1555330.55879729,4.390985802126347,0.85,0.09573221394958312,4.296143414572793,1.2673693335102874,1.0,0.0,4.296143414573002,1.2848229630015437,1.2851199095300567,3.343762945002432,19333.054470084415,1971.4229089530488,3099.015535412006,3099.015535412006,6.65031068492689,5.040033751821507,-0.924219067150033,5.96425281897154,3.4382985332342937,3.4382985332342937,0.9823710094955125,0.0,0.0,0.0002311066026427213,1.0000249297771722,0.00023110084135024214,199.0018602374416,0.0,1.15235442038535e-06,3.265772427372082,0.02595452967274748,7.785269358691548e-05,0.00015325390905580584,0.000658400772147638,0.0957322139495775,0.07662630341146098,0.019105910538116517,0.09573225047738432,0.07662630341146548,0.01910591053811764,0.40324952322578494,0.40324952322578494,0.10054575220625393,0.0,4.6696516561671615,4.576241911001034,5.044664038554117,4.669852310470844,4.577224337226255,5.041722938439193,24818.601523484434,21095.811294961768,0.85,0.9897329431264195,0.6794313653351495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520716278619867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.25106227559,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.340581205473,1536.8424786451544,0.40324952322578494,0.10054575220625393,6.112885165565336,3.4382985332342937
1632.0,-30.096646659197248,5.039955565026349,35.00944566998508,24.10804530316966,4.987643217761896,-26.588231297980002,-40.11325521916149,1.4792278565446466,-0.3623279862529216,-5.032300978982299,40.01845839573843,45125.803427863306,20609.382415418906,20609.382415418906,65735.1858432822,82564.75954659404,82564.75954659404,20609.382415418906,103174.14196201295,103174.14196201295,103174.14196201295,127992.66579533252,97714.62247672526,60275.73635342604,41598.76235922136,24818.523833319574,0.0,66417.28619254092,21095.745258321636,1536.838778832614,0.0,0.8866874649995439,2.8177462055872584,0.0014959162575277712,354209.6966731042,1555329.2545337728,4.390984405966636,1555329.2545337728,4.390984405966636,0.85,0.09573190760740073,4.296143414572793,1.2673688961239535,1.0,0.0,4.296143414572448,1.2848232782854323,1.2851202174841851,3.343762124473569,19333.020593186055,1971.4194544707984,3099.015535412006,3099.015535412006,6.650299806476752,5.039955565026349,-0.92421259199776,5.964168157024109,3.438341715834234,3.438341715834234,0.9823833473812097,0.0,0.0,0.00023110084135024214,1.0000248077762364,0.00023109510839450378,199.00205706660623,0.0,1.1465079207264168e-06,3.2492034473386653,0.025955676180668207,7.785099042384074e-05,0.00015324985092640139,0.0006583833378417215,0.09573190760739105,0.0766260152646253,0.019105892342765742,0.0957319234256377,0.07662601526463306,0.01910589234276767,0.4032481778195412,0.4032481778195412,0.10054569908443854,0.0,4.669721146105701,4.576490444236924,5.04401293929908,4.669972992729356,4.57745934163745,5.041383146860767,24818.523833319574,21095.745258321636,0.85,0.9897300779908209,0.6794285947945162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520730627803735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.23449329555,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.33258095262,1536.838778832614,0.4032481778195412,0.10054569908443854,6.112885165565336,3.438341715834234
1633.0,-30.096883687740682,5.039877678239513,35.009429689894674,24.10793602410706,4.987595945331256,-26.58844938447461,-40.11344824740661,1.4791616420652667,-0.3622759839028049,-5.032312966858276,40.01842588757719,45125.56397385585,20609.34641442031,20609.34641442031,65734.91038827616,82564.49092367226,82564.49092367226,20609.34641442031,103173.83733809256,103173.83733809256,103173.83733809256,127992.26888991566,97714.43548768139,60275.57819913842,41598.730320603296,24818.4315518231,0.0,66417.1618724264,21095.666819049635,1536.8342077124998,0.0,0.8866875217230175,2.8177441193906607,0.0014959162575277712,354209.5311218505,1555327.8523339503,4.390982499561558,1555327.8523339503,4.390982499561558,0.85,0.09573159739951259,4.296143414572793,1.2673684801673515,1.0,0.0,4.2961434145703485,1.2848235999016502,1.2851205318085124,3.343761287465183,19332.983597054423,1971.4156819152743,3099.015535412006,3099.015535412006,6.650288189562222,5.039877678239513,-0.9242052365392057,5.964082914778719,3.438384852404064,3.438384852404064,0.9823956721154469,0.0,0.0,0.00023109510839450378,1.000024689952865,0.00023108940280804082,199.0022529609116,0.0,1.1408699850061834e-06,3.233225537507524,0.025956817050653214,7.784928821914415e-05,0.00015324582017535964,0.0006583660211571778,0.09573159739950675,0.07662572394939962,0.019105873450107124,0.09573157393051268,0.0766257239494043,0.019105873450108293,0.40324683406683653,0.40324683406683653,0.10054564686299046,0.0,4.669789019225561,4.576723408623764,5.043416297865292,4.67003698295548,4.577632610884621,5.041006932572657,24818.4315518231,21095.666819049635,0.85,0.9897277832277641,0.6794262612505592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074490676563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.21851538572,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.324596194889,1536.8342077124998,0.40324683406683653,0.10054564686299046,6.112885165565336,3.438384852404064
1634.0,-30.097119535755883,5.039800291194298,35.00941374113329,24.107850179448747,4.98756654639639,-26.58866462089979,-40.11363701485095,1.4791116315402628,-0.3621987447803008,-5.032312787506841,40.01839483991825,45125.31134604801,20609.286445425907,20609.286445425907,65734.59779147392,82564.24632745051,82564.24632745051,20609.286445425907,103173.53277287642,103173.53277287642,103173.53277287642,127991.87556083707,97714.279735433,60275.41406678177,41598.739631834695,24818.342787960642,0.0,66417.08241979533,21095.591369766546,1536.8295603586812,0.0,0.8866876351316684,2.8177431224848757,0.0014959162575277712,354209.5335986738,1555326.5131320045,4.390978688038982,1555326.5131320045,4.390978688038982,0.85,0.09573128359687867,4.296143414572793,1.2673680730024355,1.0,0.0,4.296143414573607,1.2848238456529786,1.2851207702855805,3.343760647895968,19332.952781181124,1971.4125395707122,3099.015535412006,3099.015535412006,6.650268838580043,5.039800291194298,-0.9241905165803113,5.963990807774609,3.438427949165079,3.438427949165079,0.9824079854757368,0.0,0.0,0.00023108940280804082,1.000024567029855,0.00023108372576725086,199.00244787989712,0.0,1.1354245605907565e-06,3.2177932047142037,0.025957952475213805,7.784762362126895e-05,0.00015324177918677189,0.0006583486604906681,0.09573128359687463,0.07662542923149923,0.019105854365375395,0.09573126281512911,0.07662542923150246,0.019105854365376203,0.40324549085814176,0.40324549085814176,0.10054559823154455,0.0,4.66985412571421,4.5769674099166195,5.042761410767355,4.670114042726539,4.577943756682885,5.04014222224356,24818.342787960642,21095.591369766546,0.85,0.9897242606351223,0.67942327036935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520759117910071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.203083052926,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.316626167762,1536.8295603586812,0.40324549085814176,0.10054559823154455,6.112885165565336,3.438427949165079
1635.0,-30.097354187406896,5.039723416449734,35.00939789828312,24.107768840063386,4.987541906830571,-26.588878304567576,-40.11382180089129,1.479066023991257,-0.36214017099825924,-5.0323113374888635,40.01836602727102,45125.046455722244,20609.224969347695,20609.224969347695,65734.27142506994,82564.00053890038,82564.00053890038,20609.224969347695,103173.22550824807,103173.22550824807,103173.22550824807,127991.4923989609,97714.124330613,60275.23920703449,41598.761248420575,24818.266890712817,0.0,66417.02813913338,21095.526857105895,1536.825621411597,0.0,0.8866877469146184,2.817742520043445,0.0014959162575277712,354209.55362326,1555325.270335274,4.390974931154822,1555325.270335274,4.390974931154822,0.85,0.09573097267681475,4.296143414572793,1.2673675949545582,1.0,0.0,4.296143414572298,1.2848240707465737,1.2851209881368166,3.343760062088835,19332.92203404718,1971.4094042356137,3099.015535412006,3099.015535412006,6.6502490012873565,5.039723416449734,-0.9241748141829671,5.963898230632701,3.4384710668701715,3.4384710668701715,0.9824203048200489,0.0,0.0,0.00023108372576725086,1.000024442456572,0.00023107807765137308,199.00264181046995,0.0,1.1297450139171218e-06,3.2016973694411233,0.025959082220227723,7.7845994164269e-05,0.00015323773160298186,0.0006583312714902237,0.09573097267681072,0.07662513702982279,0.01910583564698792,0.09573100905366108,0.07662513702982603,0.01910583564698873,0.4032441489095368,0.4032441489095368,0.10054554854076912,0.0,4.669917153529582,4.57722113107468,5.042057042417298,4.670171166490604,4.5782387591515885,5.03924235003069,24818.266890712817,21095.526857105895,0.85,0.9897201556107994,0.6794198373524372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773258301831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.186987217654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.3086718896,1536.825621411597,0.4032441489095368,0.10054554854076912,6.112885165565336,3.4384710668701715
1636.0,-30.097587860577903,5.039646690876687,35.00938207462718,24.107650305982702,4.987486278933441,-26.589094206412177,-40.11401444496585,1.4789926247677248,-0.3620612140326216,-5.032331007193126,40.01833490063495,45124.82091802062,20609.20706876559,20609.20706876559,65734.02798678621,82563.7280637636,82563.7280637636,20609.20706876559,103172.9351325292,103172.9351325292,103172.9351325292,127991.12094084448,97713.92843637317,60275.08996113169,41598.70941693497,24818.18580831529,0.0,66416.89522525026,21095.457937067997,1536.8218673638155,0.0,0.886687759502979,2.817739180944484,0.0014959162575277712,354209.281986918,1555323.9277284325,4.390974508075921,1555323.9277284325,4.390974508075921,0.85,0.0957306692313807,4.296143414572793,1.2673671603156258,1.0,0.0,4.296143414572468,1.2848244258010844,1.285121336016164,3.3437591380582288,19332.883276005894,1971.4054520153054,3099.015535412006,3099.015535412006,6.650243225071682,5.039646690876687,-0.9241715303148599,5.963818221191547,3.438514210140885,3.438514210140885,0.9824326314688243,0.0,0.0,0.00023107807765137308,1.0000243405788103,0.00023107245321411473,199.00283493269845,0.0,1.1239899809292013e-06,3.1853876059533563,0.025960206210208652,7.784429544811366e-05,0.00015323378220325943,0.0006583143043026146,0.0957306692313695,0.07662485152967335,0.01910581770169614,0.0957306631244035,0.07662485152968232,0.019105817701698374,0.403242808721343,0.403242808721343,0.10054549456407605,0.0,4.66999529253161,4.577457715141065,5.041497404719735,4.670269793160514,4.578366876751147,5.039221433754733,24818.18580831529,21095.457937067997,0.85,0.9897184709380327,0.679417801223342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787326991054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.17067745417,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.300733716998,1536.8218673638155,0.403242808721343,0.10054549456407605,6.112885165565336,3.438514210140885
1637.0,-30.097820206635745,5.039570544422511,35.009366267490606,24.10757382111626,4.987463888850221,-26.589305589652433,-40.11419884683562,1.4789492718668467,-0.3619664346967397,-5.03232497791664,40.01830373448133,45124.56508214491,20609.137574501143,20609.137574501143,65733.70265664606,82563.4935617134,82563.4935617134,20609.137574501143,103172.63113621455,103172.63113621455,103172.63113621455,127990.724307643,97713.78429721894,60274.924096621566,41598.733556219304,24818.093171428456,0.0,66416.82672764776,21095.379195714188,1536.8168614210267,0.0,0.886687903138981,2.8177386365174777,0.0014959162575277712,354209.36525051214,1555322.5834179309,4.390969680651836,1555322.5834179309,4.390969680651836,0.85,0.09573035261038831,4.296143414572793,1.2673667339188976,1.0,0.0,4.296143414572681,1.2848246402380947,1.2851215432759369,3.3437585799854066,19332.85475780497,1971.4025439681207,3099.015535412006,3099.015535412006,6.650220800445651,5.039570544422511,-0.92415288369717,5.963723428119681,3.438557270287099,3.438557270287099,0.9824449343677425,0.0,0.0,0.00023107245321411473,1.0000242023845296,0.00023106686084509653,199.00302695844516,0.0,1.1192789593136172e-06,3.172036570694791,0.025961325489167967,7.784266944299749e-05,0.00015322978377111724,0.0006582971264646984,0.09573035261038433,0.07662455476143655,0.01910579784894778,0.09573034830867547,0.07662455476143974,0.019105797848948575,0.40324146907097536,0.40324146907097536,0.10054544546939623,0.0,4.6700658282850895,4.5777114123204115,5.04083082629046,4.670358543219891,4.578737599656904,5.0381760060665215,24818.093171428456,21095.379195714188,0.85,0.9897145933544378,0.6794146499528653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080133704077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.15732641891,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.292807324891,1536.8168614210267,0.40324146907097536,0.10054544546939623,6.112885165565336,3.438557270287099
1638.0,-30.098051408918366,5.039494773696317,35.009350552671386,24.107483366411202,4.98742971549729,-26.589517121833346,-40.11438331855459,1.4788954284123599,-0.36185394058793463,-5.032330449994692,40.01827480913635,45124.31456331483,20609.092487143218,20609.092487143218,65733.40705045804,82563.24981009899,82563.24981009899,20609.092487143218,103172.34229724221,103172.34229724221,103172.34229724221,127990.36131885226,97713.62532725584,60274.75802181542,41598.74145048935,24818.01902161004,0.0,66416.7604720994,21095.316168368536,1536.81318001522,0.0,0.8866879800706892,2.8177365146012057,0.0014959162575277712,354209.28968176205,1555321.3357625105,4.3909670950750135,1555321.3357625105,4.3909670950750135,0.85,0.09573004561931024,4.296143414572793,1.2673663003789262,1.0,0.0,4.296143414573276,1.2848249036879953,1.2851217996011275,3.343757894356678,19332.823305300804,1971.3993367052772,3099.015535412006,3099.015535412006,6.650206251516352,5.039494773696317,-0.9241408451221496,5.963635618818467,3.4386003772582168,3.4386003772582168,0.9824572506452048,0.0,0.0,0.00023106686084509653,1.0000240832872083,0.00023106129612953915,199.00321803922733,0.0,1.1128983624906681e-06,3.1539539592985535,0.025962438387530457,7.784104285338819e-05,0.00015322581799170833,0.0006582800889076071,0.09573004561930751,0.07662426621237285,0.019105779406934663,0.09573005520469703,0.07662426621237503,0.019105779406935208,0.4032401310467869,0.4032401310467869,0.10054539341949746,0.0,4.67015020147943,4.577976399732961,5.040188340780958,4.67047650940674,4.5790260097685405,5.0376080027949115,24818.01902161004,21095.316168368536,0.85,0.989711129889745,0.6794115557965346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520815267548026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.13924380751,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.28489973018,1536.81318001522,0.4032401310467869,0.10054539341949746,6.112885165565336,3.4386003772582168
1639.0,-30.098281486714054,5.039419248189906,35.00933484358262,24.107379256188892,4.9873823052963155,-26.589728965507927,-40.11457156212998,1.478829784090137,-0.36169647867870935,-5.032343347201158,40.018243546403255,45124.08611156207,20609.0630607694,20609.0630607694,65733.14917233147,82563.00408350816,82563.00408350816,20609.0630607694,103172.06714427756,103172.06714427756,103172.06714427756,127990.00071917645,97713.45818231274,60274.60781977158,41598.722625045724,24817.93357489888,0.0,66416.65619994461,21095.24353866405,1536.8090196845467,0.0,0.8866880276496527,2.817732932406014,0.0014959162575277712,354209.1115729172,1555319.9872878818,4.390965496006742,1555319.9872878818,4.390965496006742,0.85,0.09572973916259447,4.296143414572793,1.2673658756306398,1.0,0.0,4.296143414573344,1.2848252222901448,1.28512211112684,3.343757065194521,19332.790235361572,1971.3959645099574,3099.015535412006,3099.015535412006,6.650196756122257,5.039419248189906,-0.9241331188052184,5.963552366995124,3.4386434706631857,3.4386434706631857,0.9824695630466245,0.0,0.0,0.00023106129612953915,1.000023966198443,0.0002310557586013771,199.00340819098116,0.0,1.1073963033918006e-06,3.1383611238123628,0.02596354578383385,7.783938303761965e-05,0.0001532219130919195,0.0006582633128980948,0.09572973916258713,0.07662397837764769,0.01910576078493945,0.09572967948764532,0.07662397837765356,0.019105760784940914,0.4032387951776141,0.4032387951776141,0.10054534002267507,0.0,4.670254581088216,4.5782458896016465,5.03962817913191,4.670646868522454,4.57929947534393,5.03736300189945,24817.93357489888,21095.24353866405,0.85,0.9897088009737275,0.6794091827766496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082912950461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.123650972026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.27700730423,1536.8090196845467,0.4032387951776141,0.10054534002267507,6.112885165565336,3.4386434706631857
1640.0,-30.09851044606954,5.039344165556388,35.00931914403543,24.10728841731327,4.987350586674554,-26.589938233144938,-40.11475184289736,1.4787783737499622,-0.3616483351881925,-5.032344270330424,40.018212406142794,45123.82765135142,20609.00991602207,20609.00991602207,65732.8375673735,82562.74788628929,82562.74788628929,20609.00991602207,103171.75780231136,103171.75780231136,103171.75780231136,127989.60135654347,97713.28686162438,60274.43390595226,41598.725506302355,24817.843554232113,0.0,66416.56906053447,21095.167021097295,1536.8043193443514,0.0,0.8866881357778517,2.8177321900956986,0.0014959162575277712,354209.0988246174,1555318.6440968176,4.3909618619563355,1555318.6440968176,4.3909618619563355,0.85,0.09572942738654656,4.296143414572793,1.2673654442885893,1.0,0.0,4.296143414573415,1.2848254742439242,1.2851223560237117,3.3437564094850516,19332.75633924335,1971.3925080678266,3099.015535412006,3099.015535412006,6.65017960720941,5.039344165556388,-0.9241181792256423,5.96346234478203,3.438686511758246,3.438686511758246,0.9824818605023561,0.0,0.0,0.0002310557586013771,1.000023849738873,0.0002310502481132931,199.00359741869946,0.0,1.101986977198301e-06,3.123031093379985,0.025964647770811047,7.783779346365664e-05,0.00015321796513772048,0.0006582463519206616,0.09572942738654422,0.0766236858371308,0.019105741549413417,0.0957293731524585,0.07662368583713268,0.019105741549413885,0.403237461482261,0.403237461482261,0.1005452901143043,0.0,4.6703433669227365,4.578505072555572,5.039031173718286,4.670695935142248,4.579540062510887,5.036641410710899,24817.843554232113,21095.167021097295,0.85,0.9897054078096417,0.6794061826684231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084292406659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.108320941596,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.269129698761,1536.8043193443514,0.403237461482261,0.1005452901143043,6.112885165565336,3.438686511758246
1641.0,-30.09873839006745,5.039269474605171,35.00930350298937,24.107192479446553,4.987317505246161,-26.590146723156085,-40.11493579074738,1.4787258383348156,-0.36165633975991796,-5.0323477967400985,40.01818271101127,45123.590050491286,20608.962914146046,20608.962914146046,65732.55296463733,82562.47572519127,82562.47572519127,20608.962914146046,103171.43863933731,103171.43863933731,103171.43863933731,127989.2019781906,97713.09855125235,60274.27985599005,41598.687439180336,24817.763338853285,0.0,66416.45077803361,21095.098838025293,1536.800239618742,0.0,0.8866882254094202,2.8177318834855023,0.0014959162575277712,354209.05012534454,1555317.363240164,4.390958849554469,1555317.363240164,4.390958849554469,0.85,0.09572911961492245,4.296143414572793,1.2673649893188852,1.0,0.0,4.29614341457204,1.2848257314055205,1.2851226061643442,3.3437557402225093,19332.719081684467,1971.3887088541417,3099.015535412006,3099.015535412006,6.650164440497435,5.039269474605171,-0.9241046143129372,5.963374088918108,3.438729560577451,3.438729560577451,0.982494160164986,0.0,0.0,0.0002310502481132931,1.000023744016516,0.0002310447621826439,199.00378580757223,0.0,1.0966069522513134e-06,3.107784102680222,0.0259657443777633,7.783617158717714e-05,0.00015321407652611594,0.000658229645887525,0.09572911961491708,0.07662339652321909,0.019105723091697988,0.09572911828162016,0.07662339652322339,0.01910572309169906,0.40323612908033746,0.40323612908033746,0.10054524038806535,0.0,4.670414485035849,4.5787425527150845,5.03843272272718,4.670691456980194,4.579685810533192,5.036032223381596,24817.763338853285,21095.098838025293,0.85,0.9897028852733806,0.6794038151977753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520856651596141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.09307395089,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.261266830114,1536.800239618742,0.40323612908033746,0.10054524038806535,6.112885165565336,3.438729560577451
1642.0,-30.098964995856896,5.039195267559413,35.00928793912714,24.10711623905229,4.987292849424381,-26.590353166034767,-40.115115652419604,1.4786810196022724,-0.3614972440515203,-5.0323454402958046,40.01815367705025,45123.34052791665,20608.904845490986,20608.904845490986,65732.24537340764,82562.2521451275,82562.2521451275,20608.904845490986,103171.15699061847,103171.15699061847,103171.15699061847,127988.84132714788,97712.96188384104,60274.11685139569,41598.71670271706,24817.6843365294,0.0,66416.40103924646,21095.03168604999,1536.7960980294386,0.0,0.8866883426111078,2.817730062301096,0.0014959162575277712,354209.0826675429,1555316.1109029155,4.390954910556936,1555316.1109029155,4.390954910556936,0.8500000000000001,0.09572880956892778,4.296143414572793,1.267364586549811,1.0,0.0,4.296143414571742,1.2848259524146863,1.2851228201757439,3.343755165046809,19332.69204178184,1971.385951551431,3099.015535412006,3099.015535412006,6.650145702722684,5.039195267559413,-0.9240873775850211,5.963282645144434,3.438772602416428,3.438772602416428,0.9825064578332652,0.0,0.0,0.0002310447621826439,1.000023604662996,0.0002310393085776261,199.00397309076814,0.0,1.0917209678695452e-06,3.0939372229422912,0.02596683609873117,7.783458576892153e-05,0.00015321017641372237,0.0006582128904453492,0.09572880956892504,0.07662310543647878,0.01910570413244627,0.09572881107801129,0.07662310543648096,0.019105704132446815,0.40323479656931,0.40323479656931,0.10054519032182987,0.0,4.6705004999903394,4.579010510466276,5.03778656453494,4.670848196244265,4.58008679856664,5.0352064341527125,24817.6843365294,21095.03168604999,0.85,0.9896989952009815,0.6794005670565104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520870318273351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.07922707115,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.253416670488,1536.7960980294386,0.40323479656931,0.10054519032182987,6.112885165565336,3.438772602416428
1643.0,-30.099190478134986,5.039121427669108,35.00927245081575,24.107025539875053,4.987259772648106,-26.59055943972722,-40.11529547916723,1.478628734240273,-0.36140542515852303,-5.0323495408756065,40.018124749891626,45123.096022326055,20608.860786836678,20608.860786836678,65731.95680916273,82562.00249224978,82562.00249224978,20608.860786836678,103170.86327908646,103170.86327908646,103170.86327908646,127988.4718600834,97712.79502360256,60273.954806880465,41598.711351913444,24817.608580996945,0.0,66416.31993291038,21094.967293847403,1536.7922879853284,0.0,0.8866884265353412,2.8177283731265237,0.0014959162575277712,354209.02603905543,1555314.8631731903,4.39095208997215,1555314.8631731903,4.39095208997215,0.85,0.09572850293336312,4.296143414572793,1.267364127733745,1.0,0.0,4.2961434145739865,1.2848262082891475,1.2851230691020272,3.3437544991345276,19332.65902817195,1971.3825851001056,3099.015535412006,3099.015535412006,6.650131485738673,5.039121427669108,-0.9240737925279534,5.963195220197061,3.438815665748633,3.438815665748633,0.9825187616424665,0.0,0.0,0.0002310393085776261,1.0000234876732281,0.000231033882129298,199.0041594457231,0.0,1.0852890662104366e-06,3.075709213640377,0.02596792138779738,7.78330002884537e-05,0.0001532063082891724,0.0006581962724275371,0.09572850293335977,0.07662281769461747,0.019105685238742297,0.09572852541913612,0.07662281769462015,0.019105685238742967,0.4032334659782934,0.4032334659782934,0.10054513669039299,0.0,4.670590937394934,4.579277986055274,5.037164559513542,4.670944115717077,4.580340140950284,5.034668752774053,24817.608580996945,21094.967293847403,0.85,0.9896958590232197,0.6793977153191654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520883904740907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.060999061854,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.245585721503,1536.7922879853284,0.4032334659782934,0.10054513669039299,6.112885165565336,3.438815665748633
1644.0,-30.099414832371924,5.039047919025277,35.00925699193754,24.10692499196159,4.9872225166454225,-26.590765115924434,-40.11547520114107,1.4785728001979697,-0.36139534087828906,-5.03235543203355,40.0180946305649,45122.85628615905,20608.82103725962,20608.82103725962,65731.67732341867,82561.72825013085,82561.72825013085,20608.82103725962,103170.54928739047,103170.54928739047,103170.54928739047,127988.07545552644,97712.60128390526,60273.79524026296,41598.673381824774,24817.526168135966,0.0,66416.19954996074,21094.89724291557,1536.7881337526437,0.0,0.8866885056583821,2.817727551800411,0.0014959162575277712,354208.9446829228,1555313.564021881,4.390949430749556,1555313.564021881,4.390949430749556,0.8499999999999999,0.09572819536826449,4.296143414572793,1.2673636810062456,1.0,0.0,4.296143414572699,1.284826481177667,1.2851233350811906,3.343753788943519,19332.620696410922,1971.3786763482865,3099.015535412006,3099.015535412006,6.650118659221154,5.039047919025277,-0.9240611476378309,5.963109066663108,3.43885871616099,3.43885871616099,0.9825310617602828,0.0,0.0,0.000231033882129298,1.0000233702109682,0.00023102848294491194,199.00434486868875,0.0,1.0798857883073583e-06,3.0603963240630536,0.025969001273585687,7.783141576157875e-05,0.00015320246636771925,0.0006581797669819869,0.09572819536825769,0.0766225295491515,0.019105665819106197,0.09572824728616716,0.07662252954915694,0.019105665819107553,0.40323213707267286,0.40323213707267286,0.1005450812413152,0.0,4.670667158618244,4.57951845778382,5.0365797399058465,4.67096009115528,4.580469212185562,5.0342292655163305,24817.526168135966,21094.89724291557,0.85,0.9896934448044238,0.679395337160416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089742387087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.04568617228,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.237769726671,1536.7881337526437,0.40323213707267286,0.1005450812413152,6.112885165565336,3.43885871616099
1645.0,-30.099638079503485,5.03897470907245,35.0092415360744,24.106830171681963,4.987181967207902,-26.590970124931083,-40.11565481834111,1.4785140126354692,-0.361211575759512,-5.032362961074834,40.0180638006267,45122.62117750959,20608.785194339267,20608.785194339267,65731.40637184886,82561.49311833768,82561.49311833768,20608.785194339267,103170.27831267694,103170.27831267694,103170.27831267694,127987.71829491176,97712.4447556795,60273.63840848029,41598.67371911024,24817.439982234828,0.0,66416.11370134506,21094.8239848996,1536.7838040717909,0.0,0.8866885790132076,2.817724250323879,0.0014959162575277712,354208.8407078541,1555312.234220275,4.390946965389473,1555312.234220275,4.390946965389473,0.85,0.0957278876305423,4.296143414572793,1.267363280435093,1.0,0.0,4.296143414572033,1.2848267673599545,1.2851236143922213,3.343753044155869,19332.589727009057,1971.3755183481676,3099.015535412006,3099.015535412006,6.650107093315809,5.03897470907245,-0.9240493767059723,5.9630240857784225,3.438901743432883,3.438901743432883,0.9825433552665379,0.0,0.0,0.00023102848294491194,1.0000232549289052,0.00023102311051890136,199.00452937696335,0.0,1.0744611515740144e-06,3.0450229035607568,0.025970075734737263,7.782983218824424e-05,0.0001531986507566677,0.000658163374569695,0.09572788763053683,0.07662224120244382,0.019105646428093002,0.09572787334237604,0.0766222412024482,0.019105646428094095,0.403230808055452,0.403230808055452,0.10054502617936978,0.0,4.670767014355192,4.579777145882645,5.036040331409197,4.671151385315341,4.580797670295226,5.033868382507137,24817.439982234828,21094.8239848996,0.85,0.9896906444635538,0.6793926754042485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910875391297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.03031275178,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.229968814187,1536.7838040717909,0.403230808055452,0.10054502617936978,6.112885165565336,3.438901743432883
1646.0,-30.09986018812406,5.038901930644629,35.009226108449504,24.10674401270228,4.987153076018196,-26.591172943205752,-40.115834086295195,1.4784658310999526,-0.36112850961916365,-5.032362306625855,40.018033711396185,45122.38985524546,20608.73341133851,20608.73341133851,65731.12326658398,82561.24498682084,82561.24498682084,20608.73341133851,103169.97839815935,103169.97839815935,103169.97839815935,127987.33305699177,97712.2797721253,60273.48989827284,41598.65541539162,24817.354658832428,0.0,66416.01007422405,21094.751460007563,1536.7793336425584,0.0,0.88668869136876,2.817723232166592,0.0014959162575277712,354208.849745708,1555310.936368777,4.390943189266329,1555310.936368777,4.390943189266329,0.85,0.09572757729557266,4.296143414572793,1.2673628435982391,1.0,0.0,4.2961434145728985,1.2848270038676683,1.2851238440515806,3.3437524286462437,19332.55708470466,1971.3721897594653,3099.015535412006,3099.015535412006,6.6500903838155905,5.038901930644629,-0.9240326204658631,5.962934551110492,3.438944738295489,3.438944738295489,0.9825556395129968,0.0,0.0,0.00023102311051890136,1.0000231363747687,0.00023101776560529807,199.0047129445865,0.0,1.0691371098468465e-06,3.029934569305963,0.02597114487184711,7.782825172369452e-05,0.00015319485879520685,0.0006581470837594368,0.09572757729557171,0.07662195041468298,0.019105626880888738,0.09572757241440791,0.07662195041468374,0.019105626880888925,0.4032294802143918,0.4032294802143918,0.10054497379219125,0.0,4.670860284612388,4.580035661027239,5.035468566571694,4.671233797006664,4.581070961538103,5.033182766736047,24817.354658832428,21094.751460007563,0.85,0.9896879260456226,0.6793902525131873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924260557067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.01522441752,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.222182602238,1536.7793336425584,0.4032294802143918,0.10054497379219125,6.112885165565336,3.438944738295489
1647.0,-30.100081235893082,5.038829507571761,35.00921073405799,24.10665324367585,4.987119874397767,-26.591375237671105,-40.116009512543656,1.4784138761758499,-0.3610299703885289,-5.0323657560579935,40.01800440667407,45122.14631358458,20608.6907687441,20608.6907687441,65730.83708232868,82560.99563786256,82560.99563786256,20608.6907687441,103169.68640660666,103169.68640660666,103169.68640660666,127986.96212293315,97712.11125287093,60273.32687324732,41598.649310692905,24817.27571632649,0.0,66415.9250270194,21094.684358877515,1536.7753231229742,0.0,0.8866887799776889,2.817721530533081,0.0014959162575277712,354208.80210951134,1555309.6723565992,4.390940211236596,1555309.6723565992,4.390940211236596,0.85,0.09572727063790551,4.296143414572793,1.2673624210478738,1.0,0.0,4.296143414573166,1.2848272579721496,1.285124091347121,3.34375176734141,19332.523742855377,1971.368789837037,3099.015535412006,3099.015535412006,6.650076623770207,5.038829507571761,-0.9240181416144715,5.962847649186233,3.438987741318217,3.438987741318217,0.9825679260909191,0.0,0.0,0.00023101776560529807,1.0000230259096345,0.00023101244633358435,199.00489563573728,0.0,1.0636629973365643e-06,3.0144209344518234,0.025972208534844447,7.782670515716746e-05,0.0001531910604481306,0.0006581307655156589,0.09572727063789879,0.0766216626399509,0.019105607997947895,0.09572727435116966,0.07662166263995628,0.019105607997949237,0.40322815347622637,0.40322815347622637,0.10054492122226923,0.0,4.6709568514768876,4.58029483326726,5.0349107125539945,4.6713357856694415,4.581325005222311,5.03267274590155,24817.27571632649,21094.684358877515,0.85,0.9896848843946386,0.6793874555722582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520937577484847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.999710782664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.21441175689,1536.7753231229742,0.40322815347622637,0.10054492122226923,6.112885165565336,3.438987741318217
1648.0,-30.100301153937995,5.038757403543181,35.009195384242325,24.106563033442967,4.987083126340518,-26.59157686988111,-40.116188605874754,1.4783588422836413,-0.36084465328599435,-5.032371033092909,40.017974373709066,45121.92423571049,20608.65248342967,20608.65248342967,65730.57671914015,82560.76395312422,82560.76395312422,20608.65248342967,103169.41643655389,103169.41643655389,103169.41643655389,127986.60933108852,97711.95837995464,60273.18327391195,41598.6390067141,24817.192894534637,0.0,66415.83190124873,21094.61396035444,1536.7711328080234,0.0,0.8866888619159075,2.8177184717866677,0.0014959162575277712,354208.72923437454,1555308.3769336364,4.390937457401035,1555308.3769336364,4.390937457401035,0.85,0.09572696409984417,4.296143414572793,1.2673620067397136,1.0,0.0,4.296143414571945,1.2848275264284894,1.2851243530307797,3.3437510686862657,19332.49349666331,1971.365705583794,3099.015535412006,3099.015535412006,6.650064269745523,5.038757403543181,-0.9240046310416448,5.962762034584825,3.4390307302423095,3.4390307302423095,0.9825802086406599,0.0,0.0,0.00023101244633358435,1.0000229082695822,0.00023100715435941686,199.00507739348987,0.0,1.0585611122468134e-06,2.999962192107469,0.025973267095956692,7.782512629076758e-05,0.0001531873200428168,0.0006581146961980021,0.09572696409983966,0.0766213749543628,0.019105589145476862,0.09572691826290318,0.07662137495436641,0.01910558914547776,0.4032268278325839,0.4032268278325839,0.10054486896889892,0.0,4.67107291532426,4.580571430646614,5.034380686464601,4.671526379806892,4.581667849079224,5.032250552489131,24817.192894534637,21094.61396035444,0.85,0.9896823518957428,0.679385064434646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520950830830501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.98525204032,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.206654760314,1536.7711328080234,0.4032268278325839,0.10054486896889892,6.112885165565336,3.4390307302423095
1649.0,-30.100520058889703,5.0386857631325235,35.0091800856734,24.106481309887045,4.987059051790259,-26.591776322726403,-40.11635980624703,1.4783153156270037,-0.36078455658594066,-5.032367397330696,40.01794516674093,45121.671920207365,20608.596849278823,20608.596849278823,65730.2687694862,82560.5141979598,82560.5141979598,20608.596849278823,103169.11104723862,103169.11104723862,103169.11104723862,127986.2221270175,97711.79247350963,60273.0145081313,41598.6421837537,24817.11107977888,0.0,66415.75326353258,21094.544417812045,1536.7667924693646,0.0,0.8866889862606377,2.8177181047142685,0.0014959162575277712,354208.7794437563,1555307.1171394822,4.39093327833915,1555307.1171394822,4.39093327833915,0.85,0.09572665466500514,4.296143414572793,1.2673615830903873,1.0,0.0,4.2961434145748205,1.2848277409928348,1.2851245608450654,3.343750510284749,19332.46067176325,1971.3623583755157,3099.015535412006,3099.015535412006,6.650046317544181,5.0386857631325235,-0.923985681873118,5.9626714450056415,3.439073694706307,3.439073694706307,0.982592484201802,0.0,0.0,0.00023100715435941686,1.0000228027781846,0.00023100188687463023,199.00525831423286,0.0,1.053129728767097e-06,2.9845696513259528,0.02597432022568546,7.782361703547678e-05,0.00015318353732394008,0.0006580984450952108,0.09572665466500069,0.07662108479131591,0.01910556987368478,0.09572664885275503,0.07662108479131947,0.01910556987368567,0.40322550429446646,0.40322550429446646,0.10054481828509494,0.0,4.671173685064446,4.580841721286845,5.033799254431813,4.6715828407447475,4.581929759248851,5.031480459410147,24817.11107977888,21094.544417812045,0.85,0.9896788870055206,0.6793820698105772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520964016464308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.96985949954,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.198913027616,1536.7667924693646,0.40322550429446646,0.10054481828509494,6.112885165565336,3.439073694706307
1650.0,-30.100737758233947,5.038614410075697,35.00916483814742,24.10639109965416,4.987021954168247,-26.59197599279719,-40.116534813400335,1.4782601887314075,-0.36058766698602085,-5.032373790177125,40.0179160563288,45121.44199008444,20608.56236681923,20608.56236681923,65730.00435690366,82560.28410148632,82560.28410148632,20608.56236681923,103168.84646830555,103168.84646830555,103168.84646830555,127985.88043027591,97711.64008243695,60272.86192787252,41598.64239396048,24817.033961970363,0.0,66415.67635593085,21094.478867674807,1536.7629537210853,0.0,0.886689059172491,2.817714763084993,0.0014959162575277712,354208.6911594195,1555305.8615108805,4.390930827868593,1555305.8615108805,4.390930827868593,0.85,0.09572635076367972,4.296143414572793,1.2673611237248408,1.0,0.0,4.296143414572008,1.2848280097775346,1.2851248229236953,3.343749810775577,19332.43052090484,1971.3592838436,3099.015535412006,3099.015535412006,6.650035190636557,5.038614410075697,-0.923972533213897,5.962586943289594,3.4391166788549974,3.4391166788549974,0.9826047653871421,0.0,0.0,0.00023100188687463023,1.0000226772322407,0.00023099664850998516,199.00543823885255,0.0,1.0482571706282768e-06,2.9707608215605363,0.025975368482856087,7.782207424862281e-05,0.00015317981262600742,0.0006580824432587161,0.09572635076367672,0.07662079945087688,0.019105551312799837,0.09572630407976739,0.07662079945087928,0.019105551312800437,0.40322418224255846,0.40322418224255846,0.10054476538496608,0.0,4.671298751771246,4.5811298209694655,5.033268205056743,4.6717861231911115,4.582270139735158,5.031131854889111,24817.033961970363,21094.478867674807,0.85,0.9896760518502805,0.6793793945313807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520977141378768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.956050669774,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.191184259951,1536.7629537210853,0.40322418224255846,0.10054476538496608,6.112885165565336,3.4391166788549974
1651.0,-30.100954367824496,5.0385435501169145,35.009149646485035,24.106314055994176,4.987001355558752,-26.592173031893772,-40.11670562960205,1.4782200196280781,-0.3605175616534666,-5.03236766292491,40.01788718841373,45121.198606157384,20608.503195053898,20608.503195053898,65729.70180121128,82560.03949650118,82560.03949650118,20608.503195053898,103168.54269155508,103168.54269155508,103168.54269155508,127985.4953815715,97711.47983888573,60272.7025839016,41598.64139442681,24816.952690016424,0.0,66415.59408444323,21094.40978651396,1536.75858580602,0.0,0.8866891949795804,2.81771455527528,0.0014959162575277712,354208.775775936,1555304.616342739,4.3909262635734,1555304.616342739,4.3909262635734,0.85,0.09572604099272967,4.296143414572793,1.2673606923827903,1.0,0.0,4.2961434145713495,1.2848282085232579,1.2851250149845825,3.343749293542246,19332.39881641889,1971.3560508857652,3099.015535412006,3099.015535412006,6.65001609690674,5.0385435501169145,-0.9239518071265609,5.962495357243475,3.4391596302880756,3.4391596302880756,0.9826170372251645,0.0,0.0,0.00023099664850998516,1.000022563754016,0.0002309914364760327,199.00561726309544,0.0,1.0424630518484188e-06,2.9543402889384187,0.025976410945907937,7.782056843464209e-05,0.00015317608007534307,0.0006580664076857599,0.09572604099272919,0.07662050936898775,0.019105531623741442,0.09572603960021651,0.07662050936898814,0.01910553162374154,0.403222862640227,0.403222862640227,0.10054471338070387,0.0,4.671406861257424,4.581412994935079,5.03267185782903,4.6718501012714455,4.582557275943145,5.030298143648963,24816.952690016424,21094.40978651396,0.85,0.9896727223073563,0.6793765715441562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520990194030932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.93963013715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.183472347793,1536.75858580602,0.403222862640227,0.10054471338070387,6.112885165565336,3.4391596302880756
1652.0,-30.101169842038928,5.038473026402989,35.00913453091271,24.10622286787259,4.986970131058916,-26.592370111702824,-40.11687644580377,1.4781704007228076,-0.3604601073454887,-5.0323703656796175,40.01785902136223,45120.960440157396,20608.462845671078,20608.462845671078,65729.42328582847,82559.77985025915,82559.77985025915,20608.462845671078,103168.24269593022,103168.24269593022,103168.24269593022,127985.12202881275,97711.29947628944,60272.54336668617,41598.61789955918,24816.87933288253,0.0,66415.49723244172,21094.34743295015,1536.7548732739865,0.0,0.8866892832696062,2.817713482316424,0.0014959162575277712,354208.7384512603,1555303.4014058744,4.3909232962638685,1555303.4014058744,4.3909232962638685,0.85,0.09572573686069616,4.296143414572793,1.26736027862411,1.0,0.0,4.29614341457231,1.2848284514248922,1.285125251245411,3.343748661393909,19332.36313134229,1971.3524120206482,3099.015535412006,3099.015535412006,6.650003076842027,5.038473026402989,-0.9239361410309384,5.962409167433927,3.439202611550636,3.439202611550636,0.9826293175858959,0.0,0.0,0.0002309914364760327,1.0000224455227396,0.00023098625186886387,199.00579534925097,0.0,1.0372240339053571e-06,2.939492912087782,0.025977448169941842,7.781906264759879e-05,0.0001531723738284339,0.0006580504851175083,0.0957257368606894,0.0766202244182248,0.019105512442464598,0.0957257814235379,0.07662022441823022,0.019105512442465947,0.40322154489079637,0.40322154489079637,0.10054465777769898,0.0,4.671508720183169,4.5816804837991185,5.032107191466082,4.671910258334151,4.582745333668868,5.02984339685338,24816.87933288253,21094.34743295015,0.85,0.9896699719914447,0.6793739762610305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100318136672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.9247827603,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.175775010388,1536.7548732739865,0.40322154489079637,0.10054465777769898,6.112885165565336,3.439202611550636
