time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1653.0,-30.101384246044848,5.038402727562794,35.00911941515403,24.106128222215943,4.986927550936031,-26.59256736372916,-40.11704729693008,1.4781106686202838,-0.36021731375086574,-5.032379394615907,40.017828784784925,45120.72727478718,20608.435860823454,20608.435860823454,65729.16313561064,82559.55423985254,82559.55423985254,20608.435860823454,103167.99010067599,103167.99010067599,103167.99010067599,127984.78596997523,97711.14778531672,60272.38380505317,41598.62664473727,24816.795869299243,0.0,66415.42251403652,21094.276488904357,1536.750728767562,0.0,0.8866893468343069,2.8177092277416875,0.0014959162575277712,354208.6137628989,1555302.097204403,4.390921159939649,1555302.097204403,4.390921159939649,0.85,0.09572543280869027,4.296143414572793,1.2673598055215551,1.0,0.0,4.29614341457153,1.2848287415838742,1.2851255348097417,3.343747906259255,19332.333118999966,1971.3493516134426,3099.015535412006,3099.015535412006,6.649994369287219,5.038402727562794,-0.9239241476671047,5.962326875229898,3.4392455761471297,3.4392455761471297,0.9826415931848942,0.0,0.0,0.00023098625186886387,1.0000223340793402,0.0002309810931188041,199.00597255117492,0.0,1.031766873205074e-06,2.9240273186631796,0.025978479936815048,7.781755657963201e-05,0.00015316869528923186,0.0006580346815855402,0.09572543280868424,0.07661993976487436,0.019105493043809884,0.09572538558132675,0.07661993976487919,0.019105493043811084,0.4032202278609063,0.4032202278609063,0.1005446008201076,0.0,4.671642965348099,4.581968569405603,5.031622295249292,4.672162080865064,4.5831038489772595,5.0296655399175165,24816.795869299243,21094.276488904357,0.85,0.9896671683707072,0.679371229856306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101610065039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.90931716688,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.16809319803,1536.750728767562,0.4032202278609063,0.1005446008201076,6.112885165565336,3.4392455761471297
1654.0,-30.101597576250146,5.038332884515997,35.00910432004835,24.106051597651117,4.9869039114892475,-26.59276175497897,-40.11721769403664,1.478068090218044,-0.3600702354080454,-5.032374483601019,40.017799154827834,45120.497164787696,20608.38116561557,20608.38116561557,65728.87833040327,82559.32461378143,82559.32461378143,20608.38116561557,103167.705779397,103167.705779397,103167.705779397,127984.41571656907,97710.99979583078,60272.235014906444,41598.62753436037,24816.709937172065,0.0,66415.33747153243,21094.203446596253,1536.7461205739655,0.0,0.8866894792071478,2.817707863481437,0.0014959162575277712,354208.6815833313,1555300.8191692303,4.390916711066918,1555300.8191692303,4.390916711066918,0.8499999999999999,0.09572512307013384,4.296143414572793,1.2673594131926076,1.0,0.0,4.296143414573131,1.2848289514371471,1.2851257380830339,3.3437473601192873,19332.30383900372,1971.346365884754,3099.015535412006,3099.015535412006,6.649976720066924,5.038332884515997,-0.9239037698096784,5.962236654325675,3.439288491041009,3.439288491041009,0.9826538545831455,0.0,0.0,0.0002309810931188041,1.000022222261154,0.0002309759603106938,199.00614886589426,0.0,1.0266220727949991e-06,2.9094469543010275,0.02597950655888784,7.781605454073032e-05,0.00015316503857807376,0.0006580189718299794,0.0957251230701313,0.07661965012198743,0.019105472948143864,0.09572506647652518,0.07661965012198947,0.01910547294814437,0.40321891283451017,0.40321891283451017,0.10054454724179165,0.0,4.671773519422686,4.582265771717175,5.031082238990962,4.672304248192972,4.583463867674766,5.028931371370902,24816.709937172065,21094.203446596253,0.85,0.9896641473601877,0.6793686350555347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521028955788893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.89473680251,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.160425643046,1536.7461205739655,0.40321891283451017,0.10054454724179165,6.112885165565336,3.439288491041009
1655.0,-30.101809785742635,5.03826333765389,35.00908927672453,24.10596082862469,4.986869796663135,-26.592956185109482,-40.1173880911432,1.4780161960300509,-0.35994199906826907,-5.032378614712309,40.017770472866694,45120.27220451885,20608.345623452744,20608.345623452744,65728.6178279716,82559.07919434171,82559.07919434171,20608.345623452744,103167.42481779445,103167.42481779445,103167.42481779445,127984.05834422351,97710.83100640398,60272.08635415771,41598.605169162525,24816.633526429057,0.0,66415.23869559159,21094.138497464697,1536.742264754203,0.0,0.8866895620871076,2.8177056908714553,0.0014959162575277712,354208.62453325896,1555299.58202492,4.390913925583658,1555299.58202492,4.390913925583658,0.85,0.09572482007327351,4.296143414572793,1.2673589895432817,1.0,0.0,4.296143414572346,1.2848292048202061,1.2851259849294976,3.3437467006939476,19332.270443700327,1971.3429605115232,3099.015535412006,3099.015535412006,6.649965251210952,5.03826333765389,-0.9238886038938787,5.962151941547769,3.43933142626783,3.43933142626783,0.9826661217908086,0.0,0.0,0.0002309759603106938,1.0000221055555782,0.00023097085457163112,199.00632425463226,0.0,1.021460374896653e-06,2.894818702457114,0.02598052801926274,7.781455252863324e-05,0.00015316140778206058,0.0006580033734095976,0.09572482007327165,0.07661936611128421,0.019105453961987436,0.0957247614329537,0.07661936611128571,0.01910545396198781,0.40321760015604646,0.40321760015604646,0.10054449269725606,0.0,4.671907857855274,4.582557940924005,5.030581408672447,4.672436615644017,4.583718812799191,5.028570237515794,24816.633526429057,21094.138497464697,0.85,0.9896616969071352,0.679366258266776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521041746566525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.88010855067,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.152772453064,1536.742264754203,0.40321760015604646,0.10054449269725606,6.112885165565336,3.43933142626783
1656.0,-30.102020893294995,5.0381942803808215,35.00907429665153,24.10588333094495,4.98685153926673,-26.593148037475043,-40.11755433222277,1.4779786834467685,-0.3599242828973388,-5.032370946793195,40.01774222852363,45120.03388462328,20608.286872768298,20608.286872768298,65728.32075739157,82558.82247559754,82558.82247559754,20608.286872768298,103167.10934836583,103167.10934836583,103167.10934836583,127983.6638021688,97710.65729126235,60271.930712905414,41598.585087063264,24816.554453802957,0.0,66415.13954086622,21094.071285732512,1536.7379823381948,0.0,0.8866897034822128,2.817706353472592,0.0014959162575277712,354208.73042616126,1555298.363757198,4.390909173486387,1555298.363757198,4.390909173486387,0.85,0.09572451185074757,4.296143414572793,1.2673585153417664,1.0,0.0,4.29614341457184,1.2848293908640434,1.2851261644559635,3.3437462165180167,19332.236073835043,1971.3394557606364,3099.015535412006,3099.015535412006,6.649946293356829,5.0381942803808215,-0.923866283086018,5.9620605634668395,3.4393743344386216,3.4393743344386216,0.9826783812681776,0.0,0.0,0.00023097085457163112,1.0000219908049508,0.0002309657754483129,199.0064987329003,0.0,1.0160743634683209e-06,2.8795547460692212,0.02598154409362621,7.781308717680852e-05,0.0001531577673948226,0.0006579877337839387,0.09572451185074882,0.07661907779548995,0.01910543405525888,0.09572453245306801,0.07661907779548895,0.01910543405525863,0.4032162892487219,0.4032162892487219,0.10054443939941425,0.0,4.672012872005155,4.582830484613339,5.0300122861949035,4.672446663895869,4.583935156706218,5.027750400765285,24816.554453802957,21094.071285732512,0.85,0.989658701491517,0.6793636841922203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054470170203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.86484459428,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.14513460369,1536.7379823381948,0.4032162892487219,0.10054443939941425,6.112885165565336,3.4393743344386216
1657.0,-30.102230931140344,5.038125537926535,35.00905939191982,24.10579196820038,4.986820929320765,-26.593340162334325,-40.117720573302336,1.4779301605147293,-0.3598761947310436,-5.032373178553313,40.01771446284127,45119.800629340105,20608.249094514318,20608.249094514318,65728.04972385442,82558.55936079014,82558.55936079014,20608.249094514318,103166.80845530446,103166.80845530446,103166.80845530446,127983.29086766651,97710.47138497938,60271.774350675754,41598.55226033736,24816.482412362046,0.0,66415.0346726994,21094.01005050774,1536.7343301621754,0.0,0.8866897927169001,2.817705458984162,0.0014959162575277712,354208.69960586017,1555297.166136327,4.39090617443038,1555297.166136327,4.39090617443038,0.85,0.09572420925401995,4.296143414572793,1.2673580839997158,1.0,0.0,4.296143414573794,1.2848296283641953,1.285126395484826,3.3437455984281024,19332.19929192967,1971.3357050501113,3099.015535412006,3099.015535412006,6.649934102951989,5.038125537926535,-0.9238496619819623,5.961975199908498,3.439417274390669,3.439417274390669,0.9826906498259055,0.0,0.0,0.0002309657754483129,1.000021879411478,0.00023096072216363745,199.00667232733437,0.0,1.0107785481914333e-06,2.864546405574522,0.0259825548721744,7.781162185049574e-05,0.00015315415359781715,0.0006579722083937322,0.09572420925401198,0.07661879452787859,0.019105414726133387,0.09572428420191707,0.07661879452788498,0.01910541472613498,0.4032149787624733,0.4032149787624733,0.10054438262198295,0.0,4.672110692496062,4.58308461376447,5.029481075760259,4.6724969838222705,4.584096914660336,5.027351999672874,24816.482412362046,21094.01005050774,0.85,0.9896561832387724,0.6793612448099356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521067127725176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.84983625379,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.1375117562,1536.7343301621754,0.4032149787624733,0.10054438262198295,6.112885165565336,3.439417274390669
1658.0,-30.102439862566474,5.038057180332239,35.00904453012174,24.105710384342842,4.986794813701836,-26.59353084175407,-40.1178828329779,1.4778857928893754,-0.35975093053650653,-5.03237094230657,40.017685903901956,45119.55477064446,20608.202911315497,20608.202911315497,65727.75768195996,82558.31909661269,82558.31909661269,20608.202911315497,103166.52200792819,103166.52200792819,103166.52200792819,127982.92541698192,97710.30979399013,60271.60683893215,41598.558838953315,24816.403409053728,0.0,66414.96224800704,21093.94289769567,1536.7301770819638,0.0,0.8866899075844176,2.817704069621548,0.0014959162575277712,354208.73048812133,1555295.9343005274,4.390902313890553,1555295.9343005274,4.390902313890553,0.8500000000000001,0.09572390266342116,4.296143414572793,1.2673576323268936,1.0,0.0,4.2961434145733435,1.2848298463707242,1.2851266070487606,3.3437450310701964,19332.16732085059,1971.3324449073425,3099.015535412006,3099.015535412006,6.649919200413329,5.038057180332239,-0.9238302615100702,5.961887441842309,3.439460194217594,3.439460194217594,0.9827029126335983,0.0,0.0,0.00023096072216363745,1.0000217641931108,0.00023095569559927837,199.00684500758803,0.0,1.0056373675826743e-06,2.849976299729299,0.025983560509541984,7.781019164273453e-05,0.00015315053052090293,0.0006579566431357066,0.09572390266341861,0.076618508172144,0.019105394491274613,0.09572399070438417,0.07661850817214604,0.019105394491275126,0.40321366767763267,0.40321366767763267,0.10054432498146235,0.0,4.672211862442282,4.583344477189371,5.028943640408954,4.67262001177005,4.5843881608871015,5.026798166543415,24816.403409053728,21093.94289769567,0.85,0.9896528652161103,0.6793582837879035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521079721163734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.835266147944,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.129903301588,1536.7301770819638,0.40321366767763267,0.10054432498146235,6.112885165565336,3.439460194217594
1659.0,-30.102647736431873,5.037989162882896,35.00902971538951,24.105629219580464,4.98676591233313,-26.59372084782039,-40.11805256651712,1.4778390237217067,-0.359553961839822,-5.032370987794008,40.0176575511913,45119.346759531174,20608.16209392115,20608.16209392115,65727.50885345232,82558.09269584203,82558.09269584203,20608.16209392115,103166.25478976319,103166.25478976319,103166.25478976319,127982.58129547532,97710.16040809006,60271.47553082503,41598.538752516695,24816.326505712128,0.0,66414.86525822882,21093.87752985531,1536.7261979713626,0.0,0.886690010082197,2.8177014687293527,0.0014959162575277712,354208.7298599456,1555294.711360738,4.390898869081241,1555294.711360738,4.390898869081241,0.85,0.09572359739271462,4.296143414572793,1.2673572608781982,1.0,0.0,4.296143414570754,1.2848300755576174,1.2851268298299725,3.343744434615809,19332.1377645712,1971.3294310056135,3099.015535412006,3099.015535412006,6.649906029329198,5.037989162882896,-0.9238120727244725,5.961801235607369,3.439503115573192,3.439503115573192,0.9827151758780549,0.0,0.0,0.00023095569559927837,1.0000216540637734,0.00023095069457820949,199.0070168140383,0.0,1.00032071432833e-06,2.8349089044064875,0.025984560830256312,7.780869558399948e-05,0.0001531470000152789,0.0006579414755772199,0.09572359739270826,0.07661822309067175,0.019105374302036512,0.09572366554993214,0.07661822309067684,0.01910537430203778,0.40321235663121713,0.40321235663121713,0.10054426591868505,0.0,4.672333063862993,4.583624478960019,5.028425817593018,4.672817025954203,4.584744403495449,5.02635445137247,24816.326505712128,21093.87752985531,0.85,0.9896505638895152,0.679356143900945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521092248284366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.82019875262,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.12231001098,1536.7261979713626,0.40321235663121713,0.10054426591868505,6.112885165565336,3.439503115573192
1660.0,-30.102854669687105,5.0379213057200385,35.00901488507365,24.105529544781916,4.986720890303418,-26.59391161931219,-40.118214826192684,1.4777778399285022,-0.3593336308301218,-5.032381433857364,40.01762746781915,45119.110086901404,20608.142859542953,20608.142859542953,65727.25294644435,82557.85605410533,82557.85605410533,20608.142859542953,103165.99891364828,103165.99891364828,103165.99891364828,127982.24232222278,97709.99341502447,60271.30822937048,41598.539095171094,24816.243408574508,0.0,66414.7825037456,21093.80689728833,1536.722101008244,0.0,0.8866900658732512,2.817697344598116,0.0014959162575277712,354208.5856012612,1555293.413772979,4.390896994020919,1555293.413772979,4.390896994020919,0.85,0.09572329531480903,4.296143414572793,1.2673568108538165,1.0,0.0,4.296143414573307,1.284830372129839,1.2851271200448944,3.343743662792744,19332.10472468122,1971.3260618744648,3099.015535412006,3099.015535412006,6.649899822720042,5.0379213057200385,-0.9237999891648183,5.961721294884857,3.4395460256098604,3.4395460256098604,0.9827274358885315,0.0,0.0,0.00023095069457820949,1.0000215561167078,0.00023094571628539605,199.00718784334046,0.0,9.95238283943486e-07,2.8205052966958393,0.025985556068540257,7.780726542596499e-05,0.0001531434291522445,0.0006579261346375103,0.09572329531480471,0.07661794066544686,0.01910535464935785,0.09572327626476859,0.07661794066545032,0.019105354649358707,0.40321104701051025,0.40321104701051025,0.10054420654963932,0.0,4.672480116850693,4.58391065123692,5.028012933359321,4.673047803027259,4.5850355982184965,5.026341527645798,24816.243408574508,21093.80689728833,0.85,0.9896479438555342,0.6793534268422368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521104712016213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.80579514491,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.114730942458,1536.722101008244,0.40321104701051025,0.10054420654963932,6.112885165565336,3.4395460256098604
1661.0,-30.10306033031476,5.037853855650584,35.009000046334904,24.105447821225994,4.986695337168759,-26.594099298249844,-40.11838036878032,1.4777343051039264,-0.35922464975266166,-5.0323770745913405,40.017597561854835,45118.89396772191,20608.09400833448,20608.09400833448,65726.98797605639,82557.61273789154,82557.61273789154,20608.09400833448,103165.70674622602,103165.70674622602,103165.70674622602,127981.86161121493,97709.82760683003,60271.16924321288,41598.50929290795,24816.15486498892,0.0,66414.66415789687,21093.73163524058,1536.7173492137895,0.0,0.8866901964352665,2.817696417909372,0.0014959162575277712,354208.6458021141,1555292.1238381742,4.390892606012417,1555292.1238381742,4.390892606012417,0.85,0.09572298679184998,4.296143414572793,1.2673563872044906,1.0,0.0,4.29614341457315,1.284830586085534,1.2851273276534094,3.3437431059777003,19332.071919220212,1971.3227166484185,3099.015535412006,3099.015535412006,6.649884059259706,5.037853855650584,-0.9237790454491543,5.961632901099739,3.4395888706372033,3.4395888706372033,0.9827396773249152,0.0,0.0,0.00023094571628539605,1.0000214235826321,0.00023094076870675454,199.00735782107952,0.0,9.907160530632422e-07,2.8076892943812286,0.02598654678459332,7.780580635736367e-05,0.0001531399099280324,0.000657911015545587,0.09572298679184554,0.07661765226760511,0.019105334524240434,0.09572296288618856,0.07661765226760867,0.019105334524241322,0.4032097390913822,0.4032097390913822,0.10054415295663761,0.0,4.672613081853967,4.5841906575356575,5.027554116357351,4.67315242483869,4.585318926320554,5.025727151947535,24816.15486498892,21093.73163524058,0.85,0.9896457176956347,0.6793513833097831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111711937112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.79297914259,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.107163788363,1536.7173492137895,0.4032097390913822,0.10054415295663761,6.112885165565336,3.4395888706372033
1662.0,-30.10326501714523,5.037786829072572,35.00898528314094,24.105370498169236,4.9866750616191,-26.59428557290493,-40.118538158107526,1.4776956173788485,-0.3591494265900792,-5.032371320966176,40.01757008477231,45118.647925709,20608.043189361513,20608.043189361513,65726.69111507051,82557.36565351266,82557.36565351266,20608.043189361513,103165.40884287418,103165.40884287418,103165.40884287418,127981.48920878743,97709.65989023066,60271.002281773224,41598.50845384159,24816.080365913247,0.0,66414.58881975483,21093.66831102626,1536.713370496663,0.0,0.886690325299147,2.8176960990091464,0.0014959162575277712,354208.7252588841,1555290.9386691106,4.390888275076735,1555290.9386691106,4.390888275076735,0.85,0.09572268187243521,4.296143414572793,1.2673559322347865,1.0,0.0,4.296143414571818,1.284830777300978,1.2851275125558836,3.343742608343822,19332.03873617772,1971.3193329197761,3099.015535412006,3099.015535412006,6.649867660834982,5.037786829072572,-0.9237570943731077,5.96154392344568,3.4396317253757847,3.4396317253757847,0.9827519215359385,0.0,0.0,0.00023094076870675454,1.0000213221773506,0.00023093584465171826,199.00752699423344,0.0,9.846045530590562e-07,2.7903693033693653,0.02598753138914638,7.780441564843322e-05,0.0001531363530583213,0.0006578957347232013,0.09572268187243434,0.07661736656168522,0.019105315310749122,0.0957227181275647,0.07661736656168591,0.019105315310749296,0.40320843235022935,0.40320843235022935,0.10054410092262704,0.0,4.672732820412136,4.584464822305222,5.0270524011133375,4.67322189437607,4.585572360582091,5.025056498516449,24816.080365913247,21093.66831102626,0.85,0.9896423704955664,0.6793484493016779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112945044158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.77565915158,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.099615231466,1536.713370496663,0.40320843235022935,0.10054410092262704,6.112885165565336,3.4396317253757847
1663.0,-30.1034686317803,5.0377201942040175,35.008970605272026,24.105298693198733,4.986653342627801,-26.594471026823964,-40.11869961451737,1.4776557376715085,-0.3589428416983651,-5.032367023662293,40.01754304364462,45118.422982864475,20607.996184226515,20607.996184226515,65726.419167091,82557.14842419945,82557.14842419945,20607.996184226515,103165.14460842597,103165.14460842597,103165.14460842597,127981.15345811618,97709.52094351615,60270.85530543824,41598.51737564212,24816.008849690217,0.0,66414.52622533235,21093.607522236685,1536.7095983772585,0.0,0.88669044516533,2.8176938789079977,0.0014959162575277712,354208.78460406646,1555289.7723047528,4.390884246541912,1555289.7723047528,4.390884246541912,0.85,0.09572237827735343,4.296143414572793,1.2673554964968936,1.0,0.0,4.296143414572815,1.2848309740445245,1.2851277030179609,3.3437420963233366,19332.011245310696,1971.3165296314946,3099.015535412006,3099.015535412006,6.649852493071395,5.0377201942040175,-0.9237358304868142,5.961456024690832,3.4396745954508354,3.4396745954508354,0.9827641701288101,0.0,0.0,0.00023093584465171826,1.0000212105213164,0.00023093094648595522,199.0076952814726,0.0,9.799240155523128e-07,2.7771046600752545,0.025988511313161933,7.7802992642699e-05,0.00015313285200901927,0.0006578806937132982,0.09572237827735289,0.07661708219784562,0.019105296079507273,0.0957224206792512,0.07661708219784605,0.01910529607950738,0.40320712638374145,0.40320712638374145,0.10054404722743802,0.0,4.67286961871622,4.584764592022509,5.026533423045237,4.673424181963924,4.585971797929744,5.024465698889799,24816.008849690217,21093.607522236685,0.85,0.9896392085082903,0.6793457026221329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521141723144642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.76239450829,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.092079327618,1536.7095983772585,0.40320712638374145,0.10054404722743802,6.112885165565336,3.4396745954508354
1664.0,-30.10367128941969,5.037653841950193,35.008955973624026,24.10521253421905,4.986622122397052,-26.594656569457456,-40.11886107092721,1.477607402434785,-0.3587798603404053,-5.03236883512433,40.01751503417924,45118.20246693024,20607.962270458906,20607.962270458906,65726.16473738915,82556.91053949147,82556.91053949147,20607.962270458906,103164.87280995038,103164.87280995038,103164.87280995038,127980.806658036,97709.35682660041,60270.70827505891,41598.49839060167,24815.933848085628,0.0,66414.4322386873,21093.543770872784,1536.7057636937461,0.0,0.8866905374239002,2.817691519542532,0.0014959162575277712,354208.7595880211,1555288.564173804,4.39088114586086,1555288.564173804,4.39088114586086,0.85,0.09572207644164259,4.296143414572793,1.267355108563788,1.0,0.0,4.296143414573374,1.2848312102934256,1.2851279330277794,3.3437414814912954,19331.97877447234,1971.3132185274626,3099.015535412006,3099.015535412006,6.649841549671073,5.037653841950193,-0.9237180619977323,5.961371903947925,3.4397174719806087,3.4397174719806087,0.9827764205658882,0.0,0.0,0.00023093094648595522,1.0000211108652406,0.00023092607143678057,199.00786277800566,0.0,9.747726796102293e-07,2.76250577401539,0.02598948608584154,7.78015696610264e-05,0.00015312937682492882,0.0006578657638240536,0.09572207644164009,0.0766167997438866,0.01910527669775348,0.09572211162265178,0.0766167997438886,0.019105276697753984,0.40320582277312883,0.40320582277312883,0.10054399082155142,0.0,4.67301432626067,4.5850637082942285,5.026056775994732,4.673588974783911,4.586256753118562,5.024146750973614,24815.933848085628,21093.543770872784,0.85,0.9896367780601575,0.6793433436994479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211539315802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.74779562223,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.084558080523,1536.7057636937461,0.40320582277312883,0.10054399082155142,6.112885165565336,3.4397174719806087
1665.0,-30.103872780296495,5.037587756962579,35.00894134500319,24.105126794334524,4.986588257708392,-26.594841326274576,-40.11902235271407,1.477556803686541,-0.3585536766244104,-5.032371309664624,40.01748585905255,45117.98678367386,20607.93019851364,20607.93019851364,65725.91698218751,82556.68580233635,82556.68580233635,20607.93019851364,103164.61600084999,103164.61600084999,103164.61600084999,127980.46783191447,97709.20421290107,60270.56437143135,41598.48871274413,24815.85183106449,0.0,66414.34054380862,21093.474056404815,1536.7015420228265,0.0,0.8866906305284241,2.817688249852325,0.0014959162575277712,354208.725414957,1555287.3057651937,4.390878016748933,1555287.3057651937,4.390878016748933,0.85,0.09572177352188437,4.296143414572793,1.2673546645836904,1.0,0.0,4.296143414572326,1.2848314570843997,1.2851281736118054,3.343740839224006,19331.948579566833,1971.3101395039932,3099.015535412006,3099.015535412006,6.649831200595729,5.037587756962579,-0.9237006058438118,5.961288362806391,3.439760322707712,3.439760322707712,0.9827886636307748,0.0,0.0,0.00023092607143678057,1.00002098935695,0.00023092122454877116,199.00802931045632,0.0,9.701731171845878e-07,2.7494706141011216,0.025990456258958725,7.780014824240107e-05,0.0001531259231943795,0.0006578509265319128,0.09572177352187819,0.07661651649169524,0.019105257030182957,0.09572174762679607,0.07661651649170018,0.019105257030184192,0.40320452120742056,0.40320452120742056,0.10054393446920311,0.0,4.673176074394917,4.585374104691766,5.025620321479096,4.673817633040187,4.586611016892164,5.023869803413163,24815.85183106449,21093.474056404815,0.85,0.9896344139536098,0.679341034093576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521166082655177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.734760462314,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.077049218089,1536.7015420228265,0.40320452120742056,0.10054393446920311,6.112885165565336,3.439760322707712
1666.0,-30.104073247456547,5.037522027351155,35.00892673481497,24.1050450707786,4.986562104401195,-26.595024390392634,-40.11918342495335,1.477513247337306,-0.358425551747132,-5.032368297303809,40.01745713869806,45117.774677184105,20607.88755337091,20607.88755337091,65725.66223055501,82556.4451142558,82556.4451142558,20607.88755337091,103164.3326676267,103164.3326676267,103164.3326676267,127980.10274814646,97709.03853783011,60270.42697615427,41598.45729075094,24815.770080519746,0.0,66414.22737127068,21093.404568441783,1536.6972070481045,0.0,0.8866907499336303,2.817686913514444,0.0014959162575277712,354208.767015249,1555286.0669729933,4.39087400370877,1555286.0669729933,4.39087400370877,0.85,0.09572146919375318,4.296143414572793,1.2673542876401918,1.0,0.0,4.296143414573631,1.2848316708697827,1.2851283812188001,3.3437402828531346,19331.915800444556,1971.3067969637498,3099.015535412006,3099.015535412006,6.649817439728046,5.037522027351155,-0.9236797898317164,5.961201817182872,3.4398031434730325,3.4398031434730325,0.9828008981351521,0.0,0.0,0.00023092122454877116,1.0000208827493957,0.0002309164023794089,199.00819499704818,0.0,9.645696310409726e-07,2.7335903343701164,0.025991420828589764,7.779872869453497e-05,0.0001531224958542362,0.0006578362021871266,0.09572146919374742,0.07661623187879447,0.019105237314952953,0.0957214450921408,0.07661623187879908,0.0191052373149541,0.4032032221613743,0.4032032221613743,0.10054388028026784,0.0,4.673328418944607,4.585676124877352,5.025170335384928,4.673942745556701,4.586889903892825,5.023376131264797,24815.770080519746,21093.404568441783,0.85,0.9896322645317179,0.6793389980277186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117816379192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.71888018258,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.069556974544,1536.6972070481045,0.4032032221613743,0.10054388028026784,6.112885165565336,3.4398031434730325
1667.0,-30.104272829505685,5.037456608390637,35.00891216166484,24.104963696468644,4.98653371863773,-26.595206881067213,-40.119336848705984,1.477467770199263,-0.35824201432797054,-5.032367601643976,40.01742899712983,45117.5327874194,20607.85027526221,20607.85027526221,65725.3830626816,82556.21553372439,82556.21553372439,20607.85027526221,103164.0658089866,103164.0658089866,103164.0658089866,127979.75847665995,97708.88262517379,60270.25849319128,41598.47125775835,24815.69266767334,0.0,66414.16392543168,21093.33876752234,1536.6931747167946,0.0,0.8866908554411759,2.817684576264422,0.0014959162575277712,354208.77662221773,1555284.853146245,4.390870457749944,1555284.853146245,4.390870457749944,0.8500000000000001,0.09572116750166804,4.296143414572793,1.267353807394393,1.0,0.0,4.2961434145747335,1.2848318935905099,1.2851285977949614,3.343739703228461,19331.884952834247,1971.3036513829134,3099.015535412006,3099.015535412006,6.649805410711649,5.037456608390637,-0.9236602229039841,5.961116831294621,3.439845961301857,3.439845961301857,0.9828131318005305,0.0,0.0,0.0002309164023794089,1.0000207905801388,0.000230911601593251,199.0083599523358,0.0,9.596512207513428e-07,2.7196515596093054,0.025992380479810517,7.779737657591539e-05,0.00015311902580349352,0.0006578212943514802,0.09572116750166881,0.07661594934675345,0.019105218154915365,0.09572112590658265,0.07661594934675282,0.019105218154915213,0.40320192482983164,0.40320192482983164,0.10054382671017756,0.0,4.6734877397658465,4.5859838537360815,5.024732423060016,4.674125587315984,4.587216088335197,5.022982105647316,24815.69266767334,21093.33876752234,0.85,0.9896290064944064,0.6793360048630039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452119018356697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.70494140782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.062078523093,1536.6931747167946,0.40320192482983164,0.10054382671017756,6.112885165565336,3.439845961301857
1668.0,-30.104471255948578,5.037391671380459,35.0088976643462,24.10489566335457,4.9865206259708925,-26.595386802181594,-40.11949362521989,1.4774361722038754,-0.358154236367227,-5.032356398834625,40.017402059573,45117.31125236638,20607.792441221387,20607.792441221387,65725.10369358776,82555.97747278342,82555.97747278342,20607.792441221387,103163.7699140048,103163.7699140048,103163.7699140048,127979.38774834081,97708.72433836941,60270.11639177773,41598.45327399076,24815.61783433601,0.0,66414.07110832677,21093.27515918561,1536.6890467792864,0.0,0.886691010106117,2.8176847287091045,0.0014959162575277712,354208.9313315262,1555283.6912526395,4.3908652596818705,1555283.6912526395,4.3908652596818705,0.85,0.09572086247743983,4.296143414572793,1.2673533727554602,1.0,0.0,4.296143414572351,1.2848320513342082,1.2851287494065622,3.3437392927048704,19331.853635494313,1971.3004579029857,3099.015535412006,3099.015535412006,6.649786748642948,5.037391671380459,-0.9236342575598497,5.961025928940309,3.4398887632943524,3.4398887632943524,0.9828253609412435,0.0,0.0,0.000230911601593251,1.0000206702324175,0.0002309068286954351,199.00852395275004,0.0,9.553965797667556e-07,2.7075939070589854,0.025993335876390283,7.779599493196049e-05,0.0001531156066612905,0.0006578066052262213,0.0957208624774381,0.07661566407938893,0.019105198398049188,0.09572089065129273,0.0766156640793903,0.019105198398049528,0.4032006294175649,0.4032006294175649,0.10054377406764788,0.0,4.673626533949573,4.586285144747592,5.0242173812659985,4.674202162467395,4.587511489679059,5.022178540392986,24815.61783433601,21093.27515918561,0.85,0.9896261830777511,0.6793336186058578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521202150290697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.69288375527,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.054611121128,1536.6890467792864,0.4032006294175649,0.10054377406764788,6.112885165565336,3.4398887632943524
1669.0,-30.10466857627396,5.037326991582144,35.00888323822849,24.104809224978112,4.986490633629937,-26.595567417741943,-40.11964676957575,1.477389475098002,-0.3580180977984355,-5.032358077558208,40.01737513880246,45117.07849487053,20607.761575797867,20607.761575797867,65724.8400706684,82555.73305672547,82555.73305672547,20607.761575797867,103163.49463252333,103163.49463252333,103163.49463252333,127979.04309923096,97708.55192212768,60269.955308154866,41598.44068219201,24815.54846670762,0.0,66413.98914889964,21093.216196701476,1536.685527656162,0.0,0.8866910990959762,2.817682738593438,0.0014959162575277712,354208.9081485729,1555282.5300837313,4.390862268860184,1555282.5300837313,4.390862268860184,0.85,0.09572056402163513,4.296143414572793,1.2673529584473,1.0,0.0,4.296143414574163,1.2848322796608784,1.2851289716532661,3.3437386984912356,19331.819522618804,1971.296979357763,3099.015535412006,3099.015535412006,6.6497767888918045,5.037326991582144,-0.923615775130556,5.9609427667127,3.4399316016436,3.4399316016436,0.9828376004696,0.0,0.0,0.0002309068286954351,1.0000205550394712,0.00023090208249401545,199.0086870391896,0.0,9.498473493209164e-07,2.6918673879754773,0.025994285723739602,7.7794645319482e-05,0.0001531121833759531,0.0006577918983014627,0.0957205640216323,0.07661538476388917,0.019105179257743132,0.09572061344358809,0.07661538476389143,0.019105179257743698,0.40319933535530866,0.40319933535530866,0.10054371719603733,0.0,4.673770006315692,4.586578365376226,5.02375826080322,4.674339979759793,4.58774807831611,5.0219185940919715,24815.54846670762,21093.216196701476,0.85,0.9896234349560578,0.6793309523046177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45212140477442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.67715723619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.047160217071,1536.685527656162,0.40319933535530866,0.10054371719603733,6.112885165565336,3.4399316016436
1670.0,-30.104864829367518,5.037262539720393,35.00886880529961,24.104723589867376,4.986455470489372,-26.595747589656586,-40.11980735287068,1.4773382307784888,-0.35775675219707637,-5.032361280663913,40.017346088173554,45116.88377808842,20607.73422341006,20607.73422341006,65724.61800149849,82555.51443812487,82555.51443812487,20607.73422341006,103163.24866153493,103163.24866153493,103163.24866153493,127978.71522717547,97708.40261135381,60269.82958469367,41598.41447406683,24815.46656564054,0.0,66413.88103970737,21093.14658079446,1536.6813258811083,0.0,0.8866911880381325,2.817678920456564,0.0014959162575277712,354208.8639141059,1555281.2770487494,4.390859279642132,1555281.2770487494,4.390859279642132,0.85,0.09572026311538144,4.296143414572793,1.2673525710636748,1.0,0.0,4.296143414572756,1.2848325292064453,1.2851292151580662,3.3437380490562703,19331.789981203274,1971.293966971726,3099.015535412006,3099.015535412006,6.649767962737985,5.037262539720393,-0.9235981360809538,5.960860675801347,3.4399744093567426,3.4399744093567426,0.9828498312447836,0.0,0.0,0.00023090208249401545,1.0000204438967852,0.0002308973620521777,199.0088492437898,0.0,9.445353129474316e-07,2.676813076893021,0.025995230259052548,7.779323017324848e-05,0.00015310885232076697,0.0006577775876106613,0.09572026311537701,0.07661510356788803,0.019105159547488985,0.0957202316081463,0.07661510356789157,0.019105159547489866,0.4031980420843183,0.4031980420843183,0.10054365999036166,0.0,4.67393827040388,4.586888460750913,5.023355747666642,4.67460452846683,4.588122791511694,5.021739607866152,24815.46656564054,21093.14658079446,0.85,0.989621702158969,0.6793291262577178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521225878894461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.662102925104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.039724858021,1536.6813258811083,0.4031980420843183,0.10054365999036166,6.112885165565336,3.4399744093567426
1671.0,-30.105060058853237,5.037198454339431,35.008854385343795,24.104646616056584,4.986432049858273,-26.59592566584975,-40.11995630627496,1.4772976568547274,-0.35759964182960857,-5.032356038761906,40.01731760018283,45116.642203046045,20607.690245715425,20607.690245715425,65724.33244876147,82555.28240674513,82555.28240674513,20607.690245715425,103162.97265246055,103162.97265246055,103162.97265246055,127978.3569969125,97708.24451806802,60269.66164606696,41598.42541333451,24815.38434445194,0.0,66413.80975778645,21093.07669278415,1536.676909460039,0.0,0.8866913179576261,2.817677462721218,0.0014959162575277712,354208.9363040833,1555280.0482826678,4.390854913235396,1555280.0482826678,4.390854913235396,0.8500000000000001,0.09571995934964561,4.296143414572793,1.2673521001590418,1.0,0.0,4.296143414572115,1.284832728777893,1.2851294087103038,3.3437375296776555,19331.758702151354,1971.290777396089,3099.015535412006,3099.015535412006,6.649753771878295,5.037198454339431,-0.9235753913695897,5.960773845709021,3.440017178031084,3.440017178031084,0.9828620508660241,0.0,0.0,0.0002308973620521777,1.0000203372979835,0.00023089266631922057,199.0090106026024,0.0,9.394096980549668e-07,2.662287084287776,0.025996169668750603,7.779191753713393e-05,0.00015310544451504376,0.0006577629471885454,0.0957199593496439,0.07661481971831857,0.01910513963132533,0.09571992101227898,0.07661481971831995,0.01910513963132567,0.40319675066555566,0.40319675066555566,0.10054360564553139,0.0,4.674100059542695,4.587196971770311,5.02292710681337,4.67475639693231,4.588440929029957,5.021222524574398,24815.38434445194,21093.07669278415,0.85,0.9896184647208235,0.679326217959609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521237646072727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.647576932504,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.032304301838,1536.676909460039,0.40319675066555566,0.10054360564553139,6.112885165565336,3.440017178031084
1672.0,-30.105254326848375,5.0371346866251105,35.00884001211164,24.104569886717968,4.986406699746693,-26.596103069574674,-40.1201126986183,1.4772554424729858,-0.357393891218976,-5.032353339445859,40.01729012119171,45116.43803625947,20607.652125718505,20607.652125718505,65724.09016197798,82555.05996099835,82555.05996099835,20607.652125718505,103162.71208671686,103162.71208671686,103162.71208671686,127978.02127824535,97708.09476306467,60269.529886604534,41598.40541828904,24815.309191528482,0.0,66413.71460981751,21093.01281279921,1536.6729575347636,0.0,0.8866914312701428,2.8176750669275408,0.0014959162575277712,354208.9735812876,1555278.8630382342,4.3908511049659005,1555278.8630382342,4.3908511049659005,0.85,0.09571965896814946,4.296143414572793,1.2673517017858105,1.0,0.0,4.296143414572115,1.2848329359731925,1.2851296099199003,3.343736990458369,19331.729072844188,1971.2877560475993,3099.015535412006,3099.015535412006,6.649741471198781,5.0371346866251105,-0.9235540200358923,5.960688706661003,3.4400599498406947,3.4400599498406947,0.9828742713830556,0.0,0.0,0.00023089266631922057,1.000020237169603,0.00023088799379973075,199.0091711669644,0.0,9.344931698507426e-07,2.6483536433570047,0.025997104161920453,7.779053936819316e-05,0.0001531021269510274,0.000657748694457744,0.09571965896814426,0.07661453857174479,0.019105120396399472,0.09571960569048021,0.07661453857174895,0.01910512039640051,0.4031954608391879,0.4031954608391879,0.10054355173595385,0.0,4.674271063374647,4.587515786206097,5.02250331121985,4.6749594482269,4.588796151070142,5.020813272293424,24815.309191528482,21093.01281279921,0.85,0.9896162343592569,0.6793241170339566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452124935189436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.63364349157,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.02489771016,1536.6729575347636,0.4031954608391879,0.10054355173595385,6.112885165565336,3.4400599498406947
1673.0,-30.105447507451487,5.037071397437305,35.00882572224722,24.104501434508734,4.986395780243864,-26.596278051372774,-40.120261163078226,1.477226324165096,-0.35735493947458963,-5.03234074333387,40.01726380297882,45116.203824367505,20607.59470253664,20607.59470253664,65723.79852690414,82554.81064604277,82554.81064604277,20607.59470253664,103162.4053485794,103162.4053485794,103162.4053485794,127977.64197715525,97707.92390222166,60269.37380845,41598.38899307963,24815.236628575847,0.0,66413.62562165548,21092.95113428947,1536.6689227969105,0.0,0.8866915907875775,2.8176760255890594,0.0014959162575277712,354209.1475320006,1555277.7278619981,4.390845743817184,1555277.7278619981,4.390845743817184,0.85,0.09571935544855903,4.296143414572793,1.2673512270348146,1.0,0.0,4.2961434145731685,1.2848330818511304,1.285129749827802,3.3437366108157023,19331.695267707226,1971.284308882975,3099.015535412006,3099.015535412006,6.649722941707329,5.037071397437305,-0.9235266080099329,5.960598005447238,3.4401027106707738,3.4401027106707738,0.9828864887630783,0.0,0.0,0.00023088799379973075,1.000020123925261,0.0002308833475205012,199.0093308328133,0.0,9.298742309291689e-07,2.6352635704532648,0.02599803403615138,7.77892310826544e-05,0.00015309876271707635,0.0006577342412262102,0.09571935544856038,0.07661425493909028,0.019105100509470094,0.09571940415283524,0.0766142549390892,0.019105100509469824,0.403194173117484,0.403194173117484,0.10054349818276367,0.0,4.674409390766925,4.587813047622319,5.022002154305028,4.674985803859272,4.589025908393012,5.0200215024964905,24815.236628575847,21092.95113428947,0.85,0.9896131691607812,0.6793215007020559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521261000083605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.62055341867,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.017503872697,1536.6689227969105,0.403194173117484,0.10054349818276367,6.112885165565336,3.4401027106707738
1674.0,-30.105639659986245,5.037008344717962,35.00881150228589,24.104414821509295,4.986366250134482,-26.596453968955274,-40.12040976723654,1.4771805591035316,-0.35722507900322853,-5.032342062794418,40.017237259314186,45115.97491507369,20607.566326321208,20607.566326321208,65723.5412413949,82554.56354312264,82554.56354312264,20607.566326321208,103162.12986944384,103162.12986944384,103162.12986944384,127977.2983772833,97707.74677394098,60269.21457085901,41598.36911453552,24815.16850783945,0.0,66413.53762237498,21092.893231663533,1536.6654628568515,0.0,0.8866916802408242,2.817674160201636,0.0014959162575277712,354209.1293104138,1555276.5829620454,4.390842737424386,1555276.5829620454,4.390842737424386,0.85,0.0957190584499692,4.296143414572793,1.2673507978906855,1.0,0.0,4.296143414572452,1.28483330555614,1.28512996761446,3.3437360286307394,19331.660222546005,1971.2807352710668,3099.015535412006,3099.015535412006,6.6497137851816195,5.037008344717962,-0.9235072973195004,5.960515642037462,3.440145509576828,3.440145509576828,0.9828987170219509,0.0,0.0,0.0002308833475205012,1.0000200168602984,0.00023087872605329592,199.00948964917717,0.0,9.246529203351315e-07,2.6204663762297624,0.025998958689071715,7.77879215864484e-05,0.0001530954259340528,0.0006577199059277977,0.0957190584499633,0.0766139772616448,0.0191050811883185,0.09571913492003503,0.07661397726164952,0.01910508118831968,0.40319288598450426,0.40319288598450426,0.10054343993889953,0.0,4.674551553614037,4.588099021267396,5.021565615771067,4.675116983791213,4.589240425160142,5.019816959524917,24815.16850783945,21092.893231663533,0.85,0.9896106064263076,0.6793189540903772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452127258309119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.605756224446,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.01012534372,1536.6654628568515,0.40319288598450426,0.10054343993889953,6.112885165565336,3.440145509576828
1675.0,-30.10583079934402,5.036945639241078,35.00879730658963,24.104348150454484,4.986343733942631,-26.59662827303955,-40.12056567063553,1.47714120763815,-0.35689649976046667,-5.032336579464127,40.01720952615648,45115.783042616735,20607.524657226055,20607.524657226055,65723.30769984279,82554.37211012738,82554.37211012738,20607.524657226055,103161.89676735344,103161.89676735344,103161.89676735344,127976.98671747193,97707.62790855615,60269.094967464676,41598.369934546085,24815.08995011849,0.0,66413.45988466457,21092.826457600717,1536.6612519302842,0.0,0.8866918086548059,2.8176704712153167,0.0014959162575277712,354209.2050345295,1555275.3867567256,4.390838421618976,1555275.3867567256,4.390838421618976,0.85,0.09571875578785051,4.296143414572793,1.267350441827439,1.0,0.0,4.296143414572255,1.2848334992041994,1.2851301553691068,3.3437355246681686,19331.63670480757,1971.2783371291491,3099.015535412006,3099.015535412006,6.649700339268009,5.036945639241078,-0.9234838558253733,5.960429495066451,3.4401882743355547,3.4401882743355547,0.9829109355244442,0.0,0.0,0.00023087872605329592,1.0000199113461363,0.0002308741290385987,199.00964762836026,0.0,9.197158299548878e-07,2.6064746620921517,0.025999878404901672,7.778654779141895e-05,0.00015309217826187696,0.0006577059534623668,0.09571875578785075,0.07661369507585655,0.0191050607119942,0.09571876116498303,0.07661369507585636,0.019105060711994155,0.4031915988358867,0.4031915988358867,0.10054338152857334,0.0,4.674727327367918,4.588428597087898,5.021122551473354,4.675440079703662,4.589757270714017,5.019360735060559,24815.08995011849,21092.826457600717,0.85,0.9896082482975541,0.6793168601811446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128410447385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.5917645103,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.002760971025,1536.6612519302842,0.4031915988358867,0.10054338152857334,6.112885165565336,3.4401882743355547
1676.0,-30.106020895706116,5.036883225957704,35.008783147817674,24.104260943736904,4.9863178892780855,-26.59680197116705,-40.12071011876685,1.4770989647390513,-0.3568558364991077,-5.032334033583648,40.017182210257864,45115.54536854318,20607.489594004885,20607.489594004885,65723.03496254806,82554.10641646558,82554.10641646558,20607.489594004885,103161.59601047047,103161.59601047047,103161.59601047047,127976.6111636683,97707.43289599026,60268.92766720034,41598.33914309991,24815.01515319783,0.0,66413.35429629774,21092.762880218153,1536.6573165568193,0.0,0.8866919205945856,2.8176702328913104,0.0014959162575277712,354209.2401928294,1555274.208549588,4.390834659488007,1555274.208549588,4.390834659488007,0.8499999999999999,0.09571845578453714,4.296143414572793,1.2673499555373566,1.0,0.0,4.296143414574479,1.2848337063292943,1.285130356635318,3.343734985632234,19331.598121207116,1971.2744026968555,3099.015535412006,3099.015535412006,6.649689024958429,5.036883225957704,-0.9234620354923848,5.9603452614500885,3.4402310387578914,3.4402310387578914,0.9829231539308261,0.0,0.0,0.0002308741290385987,1.0000198027251794,0.00023086955719220533,199.0098047457135,0.0,9.148502750340013e-07,2.59268567944636,0.026000793255176707,7.7785274958337e-05,0.0001530888540802617,0.0006576916723014116,0.09571845578453471,0.07661341525002732,0.01910504053450739,0.09571852001809088,0.07661341525002927,0.019105040534507876,0.40319031451060655,0.40319031451060655,0.10054332229815552,0.0,4.674876680835098,4.5887190552335255,5.020704091509856,4.675478197084544,4.58988570421667,5.019035102855639,24815.01515319783,21092.762880218153,0.85,0.9896057149791008,0.6793143614951878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521295565124188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.57797552766,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.995410490557,1536.6573165568193,0.40319031451060655,0.10054332229815552,6.112885165565336,3.4402310387578914
