time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1677.0,-30.106210071645194,5.036821021620434,35.00876898850669,24.104180198069685,4.986284385056984,-26.59697560675102,-40.1208583387546,1.477049920162802,-0.35653542363536417,-5.032336179667786,40.01715387701125,45115.32858164405,20607.464520472393,20607.464520472393,65722.79310211644,82553.90169495437,82553.90169495437,20607.464520472393,103161.36621542677,103161.36621542677,103161.36621542677,127976.30217754291,97707.29515182941,60268.77758637197,41598.352850508265,24814.935962116142,0.0,66413.2888126244,21092.69556779872,1536.6532423011884,0.0,0.8866920123212675,2.8176657599894437,0.0014959162575277712,354209.2105556685,1555272.986462244,4.390831576689938,1555272.986462244,4.390831576689938,0.85,0.09571815687347385,4.296143414572793,1.2673495329869913,1.0,0.0,4.2961434145737805,1.2848339452239088,1.2851305897107208,3.343734363917433,19331.570868267576,1971.2716236704255,3099.015535412006,3099.015535412006,6.649680934152748,5.036821021620434,-0.9234429259597965,5.960263947580231,3.4402737868161415,3.4402737868161415,0.9829353676617547,0.0,0.0,0.00023086955719220533,1.0000197068725134,0.00023086500756493345,199.00996110254147,0.0,9.098422580740248e-07,2.5784929593817862,0.02600170309743478,7.778396890881883e-05,0.00015308558828338648,0.0006576776419696727,0.0957181568734736,0.07661313622015778,0.019105020653315815,0.09571812418654944,0.07661313622015799,0.019105020653315867,0.4031890302905747,0.4031890302905747,0.10054326360895112,0.0,4.675062451550161,4.589040080726988,5.0203455541295625,4.675800756032402,4.590320130263308,5.0189073271890265,24814.935962116142,21092.69556779872,0.85,0.9896030489853304,0.6793117670912292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521306963254006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.56378280759,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.98807453346,1536.6532423011884,0.4031890302905747,0.10054326360895112,6.112885165565336,3.4402737868161415
1678.0,-30.106398148441496,5.03675929246567,35.008754874313546,24.104116844851546,4.986273607149389,-26.597145980202484,-40.121006104722596,1.4770214389103618,-0.3564030561307163,-5.032322287398259,40.01712687253806,45115.11471297049,20607.407498571658,20607.407498571658,65722.52221154215,82553.67401205882,82553.67401205882,20607.407498571658,103161.08151063048,103161.08151063048,103161.08151063048,127975.93929959962,97707.14378701545,60268.639712039134,41598.337861084794,24814.85778896913,0.0,66413.19565005392,21092.62912062376,1536.6488542179125,0.0,0.8866921809268338,2.817665639166076,0.0014959162575277712,354209.40240625717,1555271.821689063,4.39082591010743,1555271.821689063,4.39082591010743,0.85,0.09571785236861338,4.296143414572793,1.267349136262201,1.0,0.0,4.296143414572557,1.2848340878678386,1.2851307265417637,3.3437339926917518,19331.540920456377,1971.268569843563,3099.015535412006,3099.015535412006,6.6496625341479465,5.03675929246567,-0.9234141740181085,5.960173466483779,3.4403164938843283,3.4403164938843283,0.9829475696812366,0.0,0.0,0.00023086500756493345,1.0000195924015702,0.00023086048445361535,199.0101165511262,0.0,9.054211464063931e-07,2.565963528915718,0.026002608518581185,7.778266688010404e-05,0.0001530823406848294,0.0006576636898205186,0.09571785236860551,0.07661285221757713,0.01910500015102838,0.09571786494928067,0.07661285221758343,0.019105000151029953,0.4031877482027993,0.4031877482027993,0.10054320870904754,0.0,4.675228693221527,4.589358813695128,5.019898231520983,4.675919231267528,4.590660012062699,5.018135379942748,24814.85778896913,21092.62912062376,0.85,0.9896003583060348,0.6793094997369526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131830621246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.551253377125,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.980750678957,1536.6488542179125,0.4031877482027993,0.10054320870904754,6.112885165565336,3.4403164938843283
1679.0,-30.1065852767587,5.0366978514867515,35.00874084252792,24.104039661493175,4.986250589020682,-26.597316724055844,-40.12115387069059,1.4769820363178063,-0.3562441267838494,-5.032319029016877,40.017101044434995,45114.90541307454,20607.372917470242,20607.372917470242,65722.27833054478,82553.43938020652,82553.43938020652,20607.372917470242,103160.81229767676,103160.81229767676,103160.81229767676,127975.60347089199,97706.9797788641,60268.50075635794,41598.310025006846,24814.791173215228,0.0,66413.10119822208,21092.572497232944,1536.6453727920864,0.0,0.886692291104995,2.817663925704727,0.0014959162575277712,354209.44740412774,1555270.7076564047,4.390822207183965,1555270.7076564047,4.390822207183965,0.85,0.09571755542596719,4.296143414572793,1.2673486928315834,1.0,0.0,4.296143414571017,1.2848342815522087,1.2851309144591,3.3437334886352974,19331.508471137255,1971.2652609338822,3099.015535412006,3099.015535412006,6.64965137541027,5.0366978514867515,-0.9233915577729199,5.9600894092596715,3.440359240625342,3.440359240625342,0.982959783035812,0.0,0.0,0.00023086048445361535,1.0000194936252786,0.0002308559842335654,199.0102712159901,0.0,9.001449105899882e-07,2.5510106766120266,0.026003508663491774,7.778136487153895e-05,0.0001530791195820764,0.0006576498515011385,0.0957175554259676,0.07661257472991165,0.019104980696055953,0.09571760177765512,0.07661257472991131,0.01910498069605587,0.4031864678957662,0.4031864678957662,0.10054315121525584,0.0,4.675396844449438,4.5896730466837425,5.019478584969875,4.67607490223304,4.590936142660553,5.017806205450199,24814.791173215228,21092.572497232944,0.85,0.9895980935205027,0.6793073143568591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132958328328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.53630052482,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.973442538081,1536.6453727920864,0.4031864678957662,0.10054315121525584,6.112885165565336,3.440359240625342
1680.0,-30.10677135817666,5.036636668356876,35.008726833156736,24.10396314170214,4.986223123573331,-26.597486970255208,-40.12130160173399,1.4769387356519608,-0.3559771863814376,-5.032317310253675,40.01707363372491,45114.70057988021,20607.341975585066,20607.341975585066,65722.04255546528,82553.2269264681,82553.2269264681,20607.341975585066,103160.56890205316,103160.56890205316,103160.56890205316,127975.2842050771,97706.83557774436,60268.36386741477,41598.30190036621,24814.71530302395,0.0,66413.01720339016,21092.508007570355,1536.641396642276,0.0,0.8866923991750195,2.8176606090703498,0.0014959162575277712,354209.47114005097,1555269.5253624863,4.390818575112431,1555269.5253624863,4.390818575112431,0.85,0.09571725694924985,4.296143414572793,1.2673483120417224,1.0,0.0,4.296143414572937,1.2848344934263893,1.2851311205998577,3.343732937240704,19331.47994067634,1971.2623516365265,3099.015535412006,3099.015535412006,6.649641390986242,5.036636668356876,-0.9233697659221161,5.960006434278992,3.4404019714174776,3.4404019714174776,0.982971991833565,0.0,0.0,0.0002308559842335654,1.0000193845957537,0.00023085150927037906,199.0104250157838,0.0,8.955900126742998e-07,2.5381020959189655,0.02600440425350445,7.778006319084672e-05,0.00015307592104271868,0.0006576361101173407,0.09571725694924586,0.07661229617173171,0.019104960777514154,0.09571725310178457,0.0766122961717349,0.01910496077751495,0.4031851889528168,0.4031851889528168,0.10054309302715272,0.0,4.675584991735548,4.5900035104427275,5.019094070056212,4.676340123872251,4.591328619455396,5.0175592867246905,24814.71530302395,21092.508007570355,0.85,0.9895957949657855,0.6793050892676091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521340803499965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.52339194413,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.96614712918,1536.641396642276,0.4031851889528168,0.10054309302715272,6.112885165565336,3.4404019714174776
1681.0,-30.106956502391856,5.036575807330486,35.00871284675183,24.103885783720784,4.986200970187669,-26.59765584157162,-40.121445316448785,1.47690030936739,-0.35584151395846675,-5.032311530945071,40.017046283920436,45114.482409353885,20607.303323166838,20607.303323166838,65721.78573252072,82552.98782391856,82552.98782391856,20607.303323166838,103160.2911470854,103160.2911470854,103160.2911470854,127974.92906207452,97706.66661848951,60268.215564038364,41598.278949390166,24814.63791498911,0.0,66412.91686437928,21092.442227740743,1536.6372364962872,0.0,0.8866925277071649,2.8176594966599287,0.0014959162575277712,354209.55095165106,1555268.3456962574,4.390814255340474,1555268.3456962574,4.390814255340474,0.85,0.0957169570154216,4.296143414572793,1.2673478526761754,1.0,0.0,4.29614341457328,1.2848346824438155,1.2851313039110348,3.3437324453301085,19331.446511772145,1971.2589428369674,3099.015535412006,3099.015535412006,6.649628918503357,5.036575807330486,-0.9233454666792165,5.9599212740097025,3.4404446775924433,3.4404446775924433,0.982984193597841,0.0,0.0,0.00023085150927037906,1.0000192869932432,0.00023084705692475195,199.01057804117016,0.0,8.905643256415049e-07,2.523859298868025,0.02600529481783009,7.777879691796254e-05,0.0001530727123524165,0.0006576223251236296,0.09571695701542114,0.07661201633687524,0.019104940678545904,0.09571697005249619,0.0766120163368756,0.01910494067854599,0.4031839122952898,0.4031839122952898,0.10054303613515546,0.0,4.67575995119239,4.59031877454305,5.018704452359884,4.676470016986627,4.591590760698921,5.017156983149846,24814.63791498911,21092.442227740743,0.85,0.9895934230193516,0.6793028305243907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521351960960984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.50914914708,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.958866455547,1536.6372364962872,0.4031839122952898,0.10054303613515546,6.112885165565336,3.4404446775924433
1682.0,-30.107140581229164,5.03651528280362,35.00869890858102,24.103807971719675,4.986181368494957,-26.597823498765536,-40.121585049759574,1.4768642860313275,-0.3557670039863865,-5.032304577922011,40.01701971602533,45114.251601327975,20607.262943223872,20607.262943223872,65721.51454455184,82552.73587513166,82552.73587513166,20607.262943223872,103159.99881835554,103159.99881835554,103159.99881835554,127974.56346511898,97706.48545593089,60268.05522847904,41598.25580827983,24814.564646763432,0.0,66412.82045504326,21092.379949748916,1536.633283909791,0.0,0.886692659384635,2.817659327342874,0.0014959162575277712,354209.6469721348,1555267.1997564065,4.390809829859764,1555267.1997564065,4.390809829859764,0.85,0.09571665797902223,4.296143414572793,1.2673474010033532,1.0,0.0,4.296143414571377,1.2848348601724537,1.2851314759598773,3.3437319827982823,19331.4106684215,1971.2552878323893,3099.015535412006,3099.015535412006,6.649615888577399,5.03651528280362,-0.9233203417545583,5.9598356245581785,3.4404873789634105,3.4404873789634105,0.9829963939895459,0.0,0.0,0.00023084705692475195,1.0000191760377823,0.00023084263027775198,199.01073018620653,0.0,8.860638768902586e-07,2.511105027106993,0.026006180881706982,7.77775657435742e-05,0.00015306949118117774,0.0006576084865100249,0.09571665797901958,0.07661173719145212,0.01910492078756747,0.0957167323088779,0.07661173719145424,0.019104920787568,0.4031826367642973,0.4031826367642973,0.10054297971413077,0.0,4.675912985743992,4.5906093382977815,5.018304064398251,4.6765375739356045,4.591784741298227,5.016715747379806,24814.564646763432,21092.379949748916,0.85,0.9895907762122619,0.6793003412927946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521363062243489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.49639487532,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.951598354497,1536.633283909791,0.4031826367642973,0.10054297971413077,6.112885165565336,3.4404873789634105
1683.0,-30.107323676676824,5.036455047804577,35.00868501420559,24.103735957201593,4.986158419764275,-26.59799060548449,-40.12173229185862,1.47682534857189,-0.35551545954166386,-5.0323000908477145,40.01699311531017,45114.05837957957,20607.22819988518,20607.22819988518,65721.28657946475,82552.52331406351,82552.52331406351,20607.22819988518,103159.7515139487,103159.7515139487,103159.7515139487,127974.24354942962,97706.34181242138,60267.93063461513,41598.234642006944,24814.492035480933,0.0,66412.72667748788,21092.31823015879,1536.6294290350818,0.0,0.8866927786203606,2.81765653709125,0.0014959162575277712,354209.7089381472,1555266.0524015827,4.39080582252805,1555266.0524015827,4.39080582252805,0.85,0.09571636007232098,4.296143414572793,1.267347038346343,1.0,0.0,4.296143414572784,1.2848350514817262,1.285131661625508,3.3437314849235302,19331.382248284808,1971.2523897849735,3099.015535412006,3099.015535412006,6.649604677488493,5.036455047804577,-0.9232965594416607,5.959751607246238,3.4405300804100234,3.4405300804100234,0.9830085944028638,0.0,0.0,0.00023084263027775198,1.0000190736228884,0.00023083822735645517,199.01088151865443,0.0,8.809502517395232e-07,2.496613013429809,0.026007061831958722,7.777626842959827e-05,0.0001530663618481537,0.0006575950424465616,0.09571636007231665,0.07661145901717342,0.019104901055143224,0.09571641027489185,0.07661145901717689,0.019104901055144088,0.40318136084622075,0.40318136084622075,0.10054292275674293,0.0,4.676085757863461,4.590920739136209,5.017919002531244,4.676784631306077,4.592174829327405,5.0163872979358075,24814.492035480933,21092.31823015879,0.85,0.9895887410047041,0.6792983910849125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521374099661806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.48190286164,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.944345425045,1536.6294290350818,0.40318136084622075,0.10054292275674293,6.112885165565336,3.4405300804100234
1684.0,-30.107505806891776,5.036395057949972,35.00867113688137,24.103654093947284,4.986131257565333,-26.59815726471078,-40.12187185054643,1.4767827153842927,-0.3553462718712126,-5.032297977523969,40.01696582320752,45113.83582729836,20607.19878255265,20607.19878255265,65721.034609851,82552.28634694996,82552.28634694996,20607.19878255265,103159.4851295026,103159.4851295026,103159.4851295026,127973.90123526636,97706.17152785248,60267.77448055052,41598.21894144662,24814.416105763754,0.0,66412.63504721038,21092.25368989919,1536.6254351791354,0.0,0.8866928882701273,2.8176545546712197,0.0014959162575277712,354209.73812292394,1555264.875226165,4.3908021373665065,1555264.875226165,4.3908021373665065,0.85,0.09571606263866621,4.296143414572793,1.2673465586500248,1.0,0.0,4.296143414572093,1.2848352600324393,1.2851318645670429,3.343730942178785,19331.34855716475,1971.2489542468377,3099.015535412006,3099.015535412006,6.649595185011867,5.036395057949972,-0.9232740978102463,5.959669155760218,3.440572768323318,3.440572768323318,0.9830207909495193,0.0,0.0,0.00023083822735645517,1.0000189730990332,0.0002308338477230021,199.01103205351782,0.0,8.762292485360686e-07,2.483233690351218,0.02600793806120726,7.777503883073879e-05,0.00015306318852571638,0.0006575814093982703,0.09571606263866374,0.07661118122955422,0.01910488140910951,0.09571610599154917,0.07661118122955621,0.01910488140911,0.40318008607630257,0.40318008607630257,0.1005428660331223,0.0,4.676258288799659,4.591223484173213,5.017567509798937,4.676951705652755,4.592438463488861,5.016165564696394,24814.416105763754,21092.25368989919,0.85,0.9895863123505378,0.6792959772674061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521385078131706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.46852353856,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.937106060202,1536.6254351791354,0.40318008607630257,0.1005428660331223,6.112885165565336,3.440572768323318
1685.0,-30.10768696378725,5.036335442911039,35.008657296439765,24.103591439221077,4.986115243870929,-26.59832193288891,-40.12201112983746,1.476750212972638,-0.35507982761117773,-5.032287917533354,40.016939142839206,45113.6164343336,20607.15380467196,20607.15380467196,65720.77023900556,82552.08436317836,82552.08436317836,20607.15380467196,103159.23816785033,103159.23816785033,103159.23816785033,127973.57844075213,97706.04062197963,60267.62587879778,41598.238603535385,24814.3402729018,0.0,66412.57887643718,21092.18923196653,1536.6212667484142,0.0,0.8866930361805089,2.817652219326868,0.0014959162575277712,354209.87705035094,1555263.724437004,4.390797166324989,1555263.724437004,4.390797166324989,0.85,0.09571576229003886,4.296143414572793,1.2673461388470604,1.0,0.0,4.296143414573445,1.284835421138504,1.285132020082898,3.343730522906928,19331.32265719327,1971.2463131847542,3099.015535412006,3099.015535412006,6.649580671409025,5.036335442911039,-0.9232468091006485,5.959582252011687,3.440615429796853,3.440615429796853,0.983032979941958,0.0,0.0,0.0002308338477230021,1.0000188717323,0.00023082949157063022,199.0111817841095,0.0,8.715953735122295e-07,2.4701012885336584,0.026008809656580773,7.777381171145714e-05,0.00015306003601154496,0.0006575678657452734,0.09571576229003922,0.07661090083248798,0.019104861457551255,0.09571578297551489,0.07661090083248769,0.019104861457551185,0.403178811907393,0.403178811907393,0.10054281127633508,0.0,4.676444582737645,4.5915533327358276,5.017176183032291,4.677208089922203,4.592891749844455,5.015630021065931,24814.3402729018,21092.18923196653,0.85,0.9895831685934263,0.6792932483207584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452139599874164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.45539113675,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.929879929006,1536.6212667484142,0.403178811907393,0.10054281127633508,6.112885165565336,3.440615429796853
1686.0,-30.107867128169026,5.036275978814309,35.00864347409956,24.10351055385547,4.98608160317498,-26.598487470501833,-40.122158092539735,1.4767019455077912,-0.3547517993965812,-5.032290819532426,40.01691198919365,45113.435593215705,20607.135691607495,20607.135691607495,65720.5712848232,82551.87967178914,82551.87967178914,20607.135691607495,103159.01536339664,103159.01536339664,103159.01536339664,127973.28233219658,97705.8989689789,60267.50778376087,41598.21242802004,24814.266968799948,0.0,66412.47939681998,21092.126923479955,1536.617540699276,0.0,0.8866931197824635,2.817647557837532,0.0014959162575277712,354209.83697404066,1555262.5532349064,4.390794356591764,1555262.5532349064,4.390794356591764,0.85,0.09571546856150931,4.296143414572793,1.267345791575499,1.0,0.0,4.296143414573555,1.2848356559526062,1.2851322493539747,3.3437299118131456,19331.29463088246,1971.243455296402,3099.015535412006,3099.015535412006,6.64957482662888,5.036275978814309,-0.9232271181372464,5.959503096951556,3.4406581043566913,3.4406581043566913,0.9830451726733404,0.0,0.0,0.00023082949157063022,1.0000187683655817,0.00023082515935965393,199.0113306945618,0.0,8.669230315578377e-07,2.456859871434912,0.02600967657961233,7.777251691693909e-05,0.00015305697465369114,0.0006575547137128901,0.09571546856150447,0.07661062598630367,0.019104842575200804,0.09571540155467786,0.07661062598630754,0.01910484257520177,0.40317754006540096,0.40317754006540096,0.10054275544208797,0.0,4.676664709727675,4.591904974947454,5.016867066891507,4.677539020135839,4.593306063044281,5.015625085621593,24814.266968799948,21092.126923479955,0.85,0.9895816551605826,0.6792915428387977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140686100646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.442149719645,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.922667225635,1536.617540699276,0.40317754006540096,0.10054275544208797,6.112885165565336,3.4406581043566913
1687.0,-30.108046268474588,5.036217032195826,35.00862970326342,24.103445943351858,4.986077899578542,-26.598649092379073,-40.12229311102999,1.4766807234829789,-0.3547898906537057,-5.032271775153042,40.01688584467302,45113.20672030791,20607.073594218025,20607.073594218025,65720.28031452594,82551.61594250058,82551.61594250058,20607.073594218025,103158.6895367186,103158.6895367186,103158.6895367186,127972.87970884885,97705.71076536161,60267.354134965564,41598.174033773386,24814.190172130253,0.0,66412.36420590364,21092.061646310714,1536.6131020943658,0.0,0.8866933115139495,2.8176502851902274,0.0014959162575277712,354210.099975039,1555261.4255594248,4.390787912792502,1555261.4255594248,4.390787912792502,0.85,0.0957151657373948,4.296143414572793,1.2673453239677475,1.0,0.0,4.296143414572707,1.2848357641857548,1.2851323520456386,3.343729630141023,19331.257394445205,1971.2396582365238,3099.015535412006,3099.015535412006,6.649554788849538,5.036217032195826,-0.9231942849472841,5.95941131714311,3.440700725092363,3.440700725092363,0.9830573500263895,0.0,0.0,0.00023082515935965393,1.0000186617103928,0.0002308208518477641,199.01147875878416,0.0,8.621590712417389e-07,2.443358807899088,0.026010538738683572,7.777132737281099e-05,0.00015305383198684294,0.000657541212365406,0.09571516573739243,0.07661034340138657,0.019104822336005856,0.09571523841995645,0.07661034340138848,0.01910482233600633,0.40317627162699,0.40317627162699,0.10054270347243312,0.0,4.676821077479531,4.592207596664821,5.016434974703543,4.677481884499343,4.593454090676289,5.014742844303214,24814.190172130253,21092.061646310714,0.85,0.9895789903031915,0.679289274816957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521417663775025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.42864865611,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.915468367062,1536.6131020943658,0.40317627162699,0.10054270347243312,6.112885165565336,3.440700725092363
1688.0,-30.108224638806647,5.036158150286199,35.0086159745463,24.103365756478183,4.986039469546682,-26.59881349406855,-40.12243609232826,1.4766283248086491,-0.35434225912621287,-5.03227915024905,40.01685952979934,45113.01660818816,20607.065829155286,20607.065829155286,65720.08243734344,82551.43508769716,82551.43508769716,20607.065829155286,103158.50091685244,103158.50091685244,103158.50091685244,127972.62441281111,97705.59010842124,60267.223993763946,41598.18457184143,24814.12349595867,0.0,66412.3080678001,21092.004971564867,1536.609860150415,0.0,0.8866933692926531,2.8176435250271483,0.0014959162575277712,354209.9981256734,1555260.2905368332,4.390785970939839,1555260.2905368332,4.390785970939839,0.85,0.09571487630897366,4.296143414572793,1.267344955815934,1.0,0.0,4.2961434145721755,1.284836018227324,1.2851326006111154,3.343728969008933,19331.233522244158,1971.2372239494791,3099.015535412006,3099.015535412006,6.649552283194871,5.036158150286199,-0.9231770029075692,5.959335153193768,3.4407434028271444,3.4407434028271444,0.9830695436648984,0.0,0.0,0.0002308208518477641,1.0000185815258666,0.00023081656292382968,199.01162618679632,0.0,8.572443109644413e-07,2.4294303772732264,0.026011395982994536,7.777006769284083e-05,0.0001530507841549233,0.0006575281184423757,0.09571487630896845,0.0766100722335765,0.01910480407539195,0.09571481307562647,0.07661007223358067,0.019104804075392987,0.40317500317196203,0.40317500317196203,0.10054264692782774,0.0,4.677047171807715,4.5925635079011045,5.016138662739081,4.67793689112284,4.593973215804056,5.014939388249616,24814.12349595867,21092.004971564867,0.85,0.9895768472652695,0.6792869864142116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521428405154568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.41472022549,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.90828401867,1536.609860150415,0.40317500317196203,0.10054264692782774,6.112885165565336,3.4407434028271444
1689.0,-30.108401842732153,5.036099688854689,35.0086022489762,24.103297234419756,4.986026996078436,-26.598974249958225,-40.12257100604472,1.4765994033045342,-0.35425913232040784,-5.032265335219017,40.01683216402586,45112.79603060271,20607.015371781177,20607.015371781177,65719.81140238389,82551.19239168732,82551.19239168732,20607.015371781177,103158.2077634685,103158.2077634685,103158.2077634685,127972.24886025686,97705.41831718135,60267.073977635155,41598.16037727355,24814.041096788365,0.0,66412.2014740619,21091.93493227011,1536.6052206090396,0.0,0.8866935388126208,2.8176440440376775,0.0014959162575277712,354210.18890992703,1555259.1101871196,4.390780273637499,1555259.1101871196,4.390780273637499,0.85,0.09571457501967416,4.296143414572793,1.2673444777680558,1.0,0.0,4.296143414572718,1.2848361623930291,1.2851327392992473,3.3437285938240975,19331.19953302643,1971.2337580138405,3099.015535412006,3099.015535412006,6.649536001452001,5.036099688854689,-0.9231470926340348,5.959246781488724,3.4407860018380667,3.4407860018380667,0.9830817148108763,0.0,0.0,0.00023081656292382968,1.000018460042569,0.0002308123021189071,199.01177265093222,0.0,8.535457267819806e-07,2.418948589700133,0.026012249528721318,7.776887910639493e-05,0.00015304768381743477,0.0006575147989478913,0.09571457501967,0.07660979104977879,0.01910478396989121,0.09571456001000123,0.07660979104978212,0.019104783969892042,0.4031737381382858,0.4031737381382858,0.10054259467253408,0.0,4.677233889322167,4.592889715484148,5.015764106418885,4.678006202898587,4.594220667861862,5.014292168845884,24814.041096788365,21091.93493227011,0.85,0.9895743544663484,0.6792847553505972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143910038104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.40423843791,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.901109124066,1536.6052206090396,0.4031737381382858,0.10054259467253408,6.112885165565336,3.4407860018380667
1690.0,-30.108578038953954,5.036041551318689,35.00858860375951,24.10322403246539,4.986010815327286,-26.59913446960801,-40.1227058149874,1.4765672459813002,-0.35417271874399603,-5.0322568284189435,40.016807053341815,45112.579704741845,20606.97650431992,20606.97650431992,65719.55620906176,82550.94546420417,82550.94546420417,20606.97650431992,103157.92196852408,103157.92196852408,103157.92196852408,127971.89659078827,97705.2402594056,60266.926224774536,41598.12670514563,24813.974622264177,0.0,66412.10132740981,21091.87842892455,1536.6016165583274,0.0,0.8866936731239033,2.8176438994480657,0.0014959162575277712,354210.30638806813,1555258.0271052753,4.390775759645331,1555258.0271052753,4.390775759645331,0.85,0.09571428016162967,4.296143414572793,1.267344051920809,1.0,0.0,4.29614341457384,1.2848363216394285,1.2851328931076833,3.343728179392523,19331.164303962876,1971.2301656491134,3099.015535412006,3099.015535412006,6.64952345957836,5.036041551318689,-0.923120162525751,5.95916171384444,3.4408286295567048,3.4408286295567048,0.9830938941590585,0.0,0.0,0.0002308123021189071,1.0000183550916553,0.00023080806561570793,199.0119182823609,0.0,8.479503405642428e-07,2.403091265159064,0.026013097479061883,7.776769145977829e-05,0.0001530446106591288,0.0006575015962190732,0.09571428016162895,0.07660951528815094,0.019104764873478015,0.09571434510164585,0.07660951528815152,0.019104764873478154,0.4031724742769434,0.4031724742769434,0.10054254090432421,0.0,4.677400853112033,4.593193301926874,5.015381326644388,4.6780841096749555,4.5944237339527945,5.013866397081472,24813.974622264177,21091.87842892455,0.85,0.9895720041301838,0.6792825223574553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452144972568375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.38838111337,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.8939516508,1536.6016165583274,0.4031724742769434,0.10054254090432421,6.112885165565336,3.4408286295567048
1691.0,-30.10875335632141,5.03598358868992,35.00857497929284,24.103147687297337,4.985981070676609,-26.599295254583904,-40.12284823749212,1.4765229689390678,-0.3538452734763382,-5.032256883098351,40.016780367289954,45112.40120804592,20606.955515452337,20606.955515452337,65719.35672349826,82550.7436367514,82550.7436367514,20606.955515452337,103157.69915220374,103157.69915220374,103157.69915220374,127971.6011572876,97705.10106615587,60266.81010341467,41598.101069712444,24813.902005083863,0.0,66412.0030747963,21091.81670432128,1536.597860620576,0.0,0.8866937695344641,2.8176395784082082,0.0014959162575277712,354210.3056329506,1555256.8760747975,4.390772519437726,1555256.8760747975,4.390772519437726,0.85,0.09571398710423364,4.296143414572793,1.2673436870658774,1.0,0.0,4.296143414573421,1.2848365375376225,1.2851331036122144,3.3437276175273722,19331.136764318395,1971.2273573869156,3099.015535412006,3099.015535412006,6.649516686825094,5.03598358868992,-0.9230982292447178,5.959081817934638,3.440871257548103,3.440871257548103,0.9831060735851722,0.0,0.0,0.00023080806561570793,1.000018263563225,0.0002308038503149951,199.01206318757707,0.0,8.43114628475741e-07,2.38938685710025,0.02601394059369036,7.776643675703448e-05,0.00015304162885867344,0.0006574887859766834,0.09571398710423289,0.07660924125749209,0.0191047458467408,0.09571397476888978,0.07660924125749269,0.019104745846740948,0.4031712101985907,0.4031712101985907,0.10054248517718761,0.0,4.677603163953393,4.593524204495452,5.015066167264251,4.678411609622003,4.594847716193669,5.013805430018522,24813.902005083863,21091.81670432128,0.85,0.9895704643855125,0.6792808395982007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521460290578396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.374676705316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.886808458397,1536.597860620576,0.4031712101985907,0.10054248517718761,6.112885165565336,3.440871257548103
1692.0,-30.108927702806778,5.035926004589312,35.00856137879027,24.103084543626778,4.985967402193765,-26.599453557889582,-40.122978960257,1.4764932572764988,-0.3536356729932777,-5.032244671717087,40.01675381635851,45112.175367892036,20606.910092072972,20606.910092072972,65719.085459965,82550.52942451475,82550.52942451475,20606.910092072972,103157.43951658772,103157.43951658772,103157.43951658772,127971.26428972022,97704.95601252219,60266.65313599433,41598.11430725318,24813.824773132503,0.0,66411.93908038568,21091.751057162626,1536.5935555169217,0.0,0.8866939279334269,2.8176382435269085,0.0014959162575277712,354210.4742710773,1555255.7308730148,4.390767195898271,1555255.7308730148,4.390767195898271,0.85,0.09571368826519983,4.296143414572793,1.2673432222055272,1.0,0.0,4.296143414572546,1.2848366852481476,1.2851332459405793,3.3437272331176118,19331.108065186007,1971.2244308898562,3099.015535412006,3099.015535412006,6.649502029467346,5.035926004589312,-0.9230689300035184,5.95899493459283,3.4409138414072884,3.4409138414072884,0.9831182404020824,0.0,0.0,0.0002308038503149951,1.00001816244737,0.0002307996584283459,199.01220729051406,0.0,8.388956918131212e-07,2.3774303905983856,0.026014779489382172,7.776528514222431e-05,0.00015303856517277081,0.0006574756239426685,0.09571368826519855,0.07660896231644762,0.01910472594875093,0.09571367835904579,0.07660896231644865,0.019104725948751185,0.40316994780619897,0.40316994780619897,0.10054243173002703,0.0,4.677799847568565,4.593860762576469,5.014700052509625,4.678608998723803,4.595230085869844,5.013258829786253,24813.824773132503,21091.751057162626,0.85,0.9895673333738676,0.6792780935561572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521470802790666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.36272023881,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.879676999171,1536.5935555169217,0.40316994780619897,0.10054243173002703,6.112885165565336,3.4409138414072884
1693.0,-30.10910100465438,5.035868713800497,35.008547842435604,24.103016859758668,4.985949325004674,-26.599611361851558,-40.123113385029114,1.4764596822018055,-0.353407655589308,-5.032237145082576,40.01672848379007,45111.9707075936,20606.874894657834,20606.874894657834,65718.84560225144,82550.31448717718,82550.31448717718,20606.874894657834,103157.18938183502,103157.18938183502,103157.18938183502,127970.94620681307,97704.80787978294,60266.51497278855,41598.10322999376,24813.756824978038,0.0,66411.8600549718,21091.69330123133,1536.5898904225398,0.0,0.8866940580558279,2.817636118544953,0.0014959162575277712,354210.57821328455,1555254.6382225794,4.390762822690455,1555254.6382225794,4.390762822690455,0.85,0.09571339401827042,4.296143414572793,1.267342819436453,1.0,0.0,4.296143414573839,1.2848368509852839,1.2851334063297994,3.343726801794541,19331.078756846822,1971.221442270992,3099.015535412006,3099.015535412006,6.649490671855636,5.035868713800497,-0.923042266200576,5.958910980001073,3.4409564428514217,3.4409564428514217,0.9831304122432634,0.0,0.0,0.0002307996584283459,1.0000180536475536,0.0002307954917278813,199.0123505302073,0.0,8.342366147711696e-07,2.364226566261495,0.026015613725996943,7.776410093066787e-05,0.00015303555749767803,0.0006574627025391254,0.09571339401826776,0.07660868734818276,0.019104706670084994,0.0957133919236744,0.07660868734818489,0.019104706670085524,0.4031686873262788,0.4031686873262788,0.1005423768054483,0.0,4.678003064855943,4.594204074627839,5.014339597530125,4.678829489493296,4.595591557410785,5.012912101554264,24813.756824978038,21091.69330123133,0.85,0.9895648992191046,0.6792758201660455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521481256802253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.34951641448,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.872559146037,1536.5898904225398,0.4031686873262788,0.1005423768054483,6.112885165565336,3.4409564428514217
1694.0,-30.109273481478887,5.035811745691188,35.00853435910699,24.102943518105917,4.98593345908187,-26.59976820198771,-40.12324767010284,1.4764281795907426,-0.353325710834099,-5.0322275838007196,40.01670295556841,45111.76918464207,20606.836173117124,20606.836173117124,65718.6053577592,82550.06571570138,82550.06571570138,20606.836173117124,103156.90188881851,103156.90188881851,103156.90188881851,127970.58851435498,97704.6265129805,60266.380611486886,41598.051001659565,24813.686625536477,0.0,66411.73762719604,21091.633631706005,1536.586044962755,0.0,0.8866941992506226,2.81763615606709,0.0014959162575277712,354210.71025384107,1555253.5371337687,4.390758077358005,1555253.5371337687,4.390758077358005,0.85,0.09571309854731098,4.296143414572793,1.2673423831490798,1.0,0.0,4.296143414572245,1.2848370069744488,1.2851335570011588,3.343726395840207,19331.04287308616,1971.217783145739,3099.015535412006,3099.015535412006,6.649478177068092,5.035811745691188,-0.9230142757070343,5.958826021398222,3.4409990368044445,3.4409990368044445,0.983142581944127,0.0,0.0,0.0002307954917278813,1.0000179677257994,0.00023079134493227864,199.01249308817253,0.0,8.292248534176951e-07,2.350023234585748,0.02601644295085036,7.776291796642692e-05,0.00015303257376145436,0.0006574498839803973,0.09571309854730874,0.076608411646985,0.01910468690032374,0.09571316890767548,0.0766084116469868,0.01910468690032419,0.4031674290104489,0.4031674290104489,0.10054232079821822,0.0,4.678179344086288,4.594516367935398,5.013968607972913,4.678901872966605,4.595783621515864,5.012502844538744,24813.686625536477,21091.633631706005,0.85,0.9895631059478106,0.679274037940072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521491648190437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.335313082796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.86545640893,1536.586044962755,0.4031674290104489,0.10054232079821822,6.112885165565336,3.4409990368044445
1695.0,-30.10944489437226,5.035755036491576,35.008520917954606,24.102876253332965,4.985912659341453,-26.599924577876994,-40.12337807854635,1.4763923428461645,-0.35302767529924495,-5.032221501779639,40.01667721737634,45111.55550783213,20606.805103953415,20606.805103953415,65718.36061178554,82549.8642650878,82549.8642650878,20606.805103953415,103156.66936904122,103156.66936904122,103156.66936904122,127970.28580863407,97704.48987807354,60266.2314372426,41598.0649342566,24813.616439592846,0.0,66411.68137384945,21091.573973653918,1536.5822844278612,0.0,0.8866943234842722,2.8176329396861193,0.0014959162575277712,354210.7942460971,1555252.4269890664,4.390753902063511,1555252.4269890664,4.390753902063511,0.85,0.0957128043414753,4.296143414572793,1.2673419287288565,1.0,0.0,4.29614341457221,1.2848371831997503,1.2851337279388997,3.3437259372224153,19331.01583961457,1971.2150264988118,3099.015535412006,3099.015535412006,6.649468151573428,5.035755036491576,-0.9229882379822136,5.95874327447379,3.4410416326144704,3.4410416326144704,0.9831547521755629,0.0,0.0,0.00023079134493227864,1.000017856915236,0.00023078722378438597,199.0126347669412,0.0,8.252641312097061e-07,2.338798547848307,0.02601726821498157,7.776176916870234e-05,0.0001530295757635763,0.0006574370041515566,0.09571280434147438,0.07660813722687011,0.019104667114604266,0.09571283881807408,0.07660813722687086,0.01910466711460445,0.403166170772962,0.403166170772962,0.10054226304546604,0.0,4.678380074106542,4.594852912534066,5.013622880717094,4.6791938264804,4.596210594310662,5.012251546895243,24813.616439592846,21091.573973653918,0.85,0.9895602588622772,0.6792713958540951,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521501990123344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.32408839606,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.858364423057,1536.5822844278612,0.403166170772962,0.10054226304546604,6.112885165565336,3.4410416326144704
1696.0,-30.10961542449577,5.035698598852848,35.00850750197851,24.102803540322952,4.985892459721893,-26.600080099097124,-40.123512119147904,1.4763571343232818,-0.35283716811454724,-5.03221442674732,40.016651068379545,45111.362030297816,20606.772516647303,20606.772516647303,65718.13454694512,82549.63703811986,82549.63703811986,20606.772516647303,103156.40955476716,103156.40955476716,103156.40955476716,127969.95274503891,97704.32734618668,60266.102394841524,41598.027723716834,24813.543190271757,0.0,66411.57091398859,21091.511711730993,1536.5783219180983,0.0,0.8866944542642188,2.8176312562052535,0.0014959162575277712,354210.8919517842,1555251.2991260663,4.3907495067592945,1555251.2991260663,4.3907495067592945,0.85,0.09571250924816033,4.296143414572793,1.267341552334838,1.0,0.0,4.2961434145733035,1.2848373564330031,1.285133895916855,3.3437254863914068,19330.98368237714,1971.2117473731744,3099.015535412006,3099.015535412006,6.64945763619984,5.035698598852848,-0.9229615209233373,5.9586601197761855,3.441084211582073,3.441084211582073,0.983166917594878,0.0,0.0,0.00023078722378438597,1.0000177649768822,0.0002307831239275246,199.01277571624644,0.0,8.201605003845819e-07,2.3243348580899053,0.026018088375481956,7.776058839082157e-05,0.0001530266353935644,0.0006574243719002935,0.09571250924815518,0.07660786217943415,0.019104647068721035,0.09571254892597007,0.07660786217943827,0.01910464706872206,0.4031649142775901,0.4031649142775901,0.10054220518154944,0.0,4.678576968110576,4.595181382393378,5.01329035155851,4.679377258632769,4.596508642387903,5.011973698715167,24813.543190271757,21091.511711730993,0.85,0.9895585007627428,0.6792696123499737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521512268275512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.3096247063,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.851288002044,1536.5783219180983,0.4031649142775901,0.10054220518154944,6.112885165565336,3.441084211582073
1697.0,-30.10978502612838,5.035642489431167,35.00849412932712,24.10274053635078,4.985877732041569,-26.600234237327516,-40.12364217834545,1.4763269432406756,-0.3525947217976295,-5.0322037173635845,40.01662549834626,45111.155176775996,20606.733130601795,20606.733130601795,65717.88830737778,82549.42778263634,82549.42778263634,20606.733130601795,103156.16091323813,103156.16091323813,103156.16091323813,127969.63263221388,97704.18474897394,60265.96192623413,41598.02535859979,24813.47171897575,0.0,66411.49707757554,21091.450961129387,1536.5743789243652,0.0,0.8866946014581086,2.817629313040997,0.0014959162575277712,354211.03984764265,1555250.1962356174,4.390744559809823,1555250.1962356174,4.390744559809823,0.85,0.09571221337878977,4.296143414572793,1.2673410951672124,1.0,0.0,4.296143414573892,1.2848375061482702,1.2851340403987521,3.343725096764896,19330.95546925222,1971.2088704350847,3099.015535412006,3099.015535412006,6.649444926987816,5.035642489431167,-0.922932533612471,5.958575023043638,3.4411267779552093,3.4411267779552093,0.9831790794157741,0.0,0.0,0.0002307831239275246,1.0000176682751132,0.0002307790464598414,199.01291589829535,0.0,8.159238940201698e-07,2.3123283156531613,0.026018904299375978,7.775944270139568e-05,0.0001530236812261289,0.00065741168037332,0.09571221337879268,0.07660758648048871,0.01910462689830398,0.09571225320027522,0.07660758648048636,0.019104626898303396,0.40316365891040573,0.40316365891040573,0.10054214779890101,0.0,4.678779454654773,4.595521269585561,5.012940019158805,4.679608995565957,4.596901070336628,5.011559067477435,24813.47171897575,21091.450961129387,0.85,0.9895558931703113,0.6792672528384878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521522493509385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.297618163866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.84422355209,1536.5743789243652,0.40316365891040573,0.10054214779890101,6.112885165565336,3.4411267779552093
1698.0,-30.10995379198848,5.035586473900176,35.00848075522253,24.102659511286788,4.985843439042003,-26.600389579875614,-40.123776218947,1.4762792269291287,-0.352243986749329,-5.032206648176397,40.016598710713154,45110.96964508081,20606.72186371892,20606.72186371892,65717.69150879973,82549.225530609,82549.225530609,20606.72186371892,103155.94739432792,103155.94739432792,103155.94739432792,127969.34593096099,97704.04034643412,60265.83399789881,41598.00705392812,24813.398536633078,0.0,66411.4055905612,21091.388756138116,1536.5706515353836,0.0,0.8866946835865848,2.817624349116214,0.0014959162575277712,354210.9993733131,1555249.0408281088,4.390741799604555,1555249.0408281088,4.390741799604555,0.85,0.09571192325581103,4.296143414572793,1.267340739103966,1.0,0.0,4.296143414572862,1.28483773780903,1.285134266873821,3.343724493879509,19330.926898939968,1971.2059570740232,3099.015535412006,3099.015535412006,6.649441291354903,5.035586473900176,-0.9229115766898932,5.9584980505900695,3.441169349277757,3.441169349277757,0.9831912426507877,0.0,0.0,0.0002307790464598414,1.0000175812319907,0.00023077498915121948,199.01305538972034,0.0,8.11468733116729e-07,2.29970238965281,0.026019715768109096,7.775826195617512e-05,0.00015302078450366626,0.0006573992356381882,0.0957119232558083,0.07660731558918438,0.01910460766662391,0.09571186126918285,0.07660731558918657,0.019104607666624456,0.40316240535740283,0.40316240535740283,0.10054208949951772,0.0,4.6790173399544415,4.595879498151021,5.012693616508614,4.679962661427055,4.597306877074288,5.011702433225935,24813.398536633078,21091.388756138116,0.85,0.9895542930375792,0.6792653949112057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521532663083236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.28499223787,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.837172018568,1536.5706515353836,0.40316240535740283,0.10054208949951772,6.112885165565336,3.441169349277757
1699.0,-30.110121402461957,5.035530951619933,35.00846741536785,24.102604924142383,4.985841578106751,-26.600540639018636,-40.12390201734377,1.4762608146634233,-0.35213664983717763,-5.032185746298644,40.01657296010268,45110.75318133177,20606.66267362923,20606.66267362923,65717.415854961,82548.99716565559,82548.99716565559,20606.66267362923,103155.65983928481,103155.65983928481,103155.65983928481,127968.98104532168,97703.88333877678,60265.688551517414,41597.99420806596,24813.321206036868,0.0,66411.31541410284,21091.323025131336,1536.5661339129658,0.0,0.8866948833503892,2.817625377258176,0.0014959162575277712,354211.28802693216,1555247.9301502001,4.390735085867586,1555247.9301502001,4.390735085867586,0.85,0.09571162320723542,4.296143414572793,1.2673402731446548,1.0,0.0,4.29614341457301,1.2848378323293679,1.2851343562027184,3.343724247895183,19330.895834681665,1971.2027894012397,3099.015535412006,3099.015535412006,6.649422191712127,5.035530951619933,-0.9228763843263748,5.9584073359463074,3.4412118554082936,3.4412118554082936,0.9832033872595124,0.0,0.0,0.00023077498915121948,1.000017460892277,0.0002307709596843518,199.0131939263452,0.0,8.074573855061311e-07,2.2883342305243755,0.026020523225494602,7.775715383048102e-05,0.00015301783532073844,0.0006573865655253745,0.09571162320722844,0.07660703604750405,0.019104587159724393,0.09571163635754158,0.07660703604750964,0.019104587159725787,0.40316115459504653,0.40316115459504653,0.10054203653826309,0.0,4.6792159148619135,4.596219296262177,5.012324014506476,4.68004909646146,4.597618010791507,5.01088537396663,24813.321206036868,21091.323025131336,0.85,0.9895514859957965,0.6792630578094563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521542782556396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.273624078734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.830131574965,1536.5661339129658,0.40316115459504653,0.10054203653826309,6.112885165565336,3.4412118554082936
1700.0,-30.110288279387888,5.035475538858884,35.00845413089172,24.102523235511057,4.985811596689062,-26.60069385012931,-40.124031936842925,1.4762171674305213,-0.351891302380011,-5.032187171798301,40.016547893403924,45110.55817228018,20606.649531325857,20606.649531325857,65717.20770360604,82548.77320217872,82548.77320217872,20606.649531325857,103155.42273350459,103155.42273350459,103155.42273350459,127968.68025254752,97703.71827329614,60265.552224365696,41597.96227658938,24813.257519042927,0.0,66411.2197956323,21091.268891186486,1536.5629131595792,0.0,0.8866949669108573,2.8176219778852585,0.0014959162575277712,354211.2683408657,1555246.8489714155,4.390732277536596,1555246.8489714155,4.390732277536596,0.85,0.0957113361461032,4.296143414572793,1.267339897849597,1.0,0.0,4.296143414571652,1.284838044853941,1.2851345635988574,3.343723694811025,19330.863176167968,1971.1994591596488,3099.015535412006,3099.015535412006,6.649417950912677,5.035475538858884,-0.922854303229312,5.958329842088196,3.44125441697692,3.44125441697692,0.9832155477076914,0.0,0.0,0.0002307709596843518,1.000017384497813,0.0002307669479168504,199.01333185683345,0.0,8.019170711564652e-07,2.2726329796574225,0.02602132514256576,7.775600941838188e-05,0.00015301495026596993,0.0006573741709163301,0.0957113361461016,0.07660676746447939,0.01910456868162221,0.0957113292859892,0.07660676746448067,0.01910456868162253,0.4031599051859123,0.4031599051859123,0.10054198020914892,0.0,4.679432579987065,4.596556643315807,5.012055036238223,4.6802958694182735,4.597903341457311,5.010976414580853,24813.257519042927,21091.268891186486,0.85,0.9895497764660556,0.67926109942114,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452155283276405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.25792282787,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.823108652081,1536.5629131595792,0.4031599051859123,0.10054198020914892,6.112885165565336,3.44125441697692
