time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1701.0,-30.11045406411756,5.035420556838333,35.008440878440624,24.102469242084794,4.985805623563716,-26.60084367709423,-40.12415752569211,1.4761952365404079,-0.3516818666207655,-5.032169402050275,40.0165222572426,45110.3492522251,20606.5978424661,20606.5978424661,65716.9470946912,82548.56528251387,82548.56528251387,20606.5978424661,103155.16312497997,103155.16312497997,103155.16312497997,127968.34493428242,97703.57914909832,60265.411778425194,41597.96374519237,24813.18180930244,0.0,66411.14555449481,21091.204537907073,1536.5585609243583,0.0,0.8866951503060793,2.81762129473662,0.0014959162575277712,354211.5137401043,1555245.7432311163,4.390726113923692,1555245.7432311163,4.390726113923692,0.85,0.0957110384417762,4.296143414572793,1.267339442330413,1.0,0.0,4.296143414574428,1.2848381557421529,1.2851346693579202,3.3437234062302883,19330.835650185538,1971.1966522905925,3099.015535412006,3099.015535412006,6.649401271790173,5.035420556838333,-0.9228207508806534,5.958241307718986,3.4412969190467035,3.4412969190467035,0.983227691156201,0.0,0.0,0.0002307669479168504,1.0000172707402115,0.00023076296246967514,199.01346888474484,0.0,7.983952170880272e-07,2.262652045227469,0.026022123537782847,7.775490316815503e-05,0.00015301204474869537,0.0006573616883974251,0.09571103844177434,0.0766064899255741,0.019104548516200234,0.09571105477881257,0.07660648992557559,0.01910454851620061,0.4031586569371904,0.4031586569371904,0.10054192704385233,0.0,4.679636979535587,4.596900434206816,5.011698629200282,4.680487535429506,4.598309198713366,5.010306809546876,24813.18180930244,21091.204537907073,0.85,0.9895469585111437,0.6792587129100044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521562839000153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.24794189344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.816094837583,1536.5585609243583,0.4031586569371904,0.10054192704385233,6.112885165565336,3.4412969190467035
1702.0,-30.110618998105263,5.035365696262966,35.00842766645984,24.102392617519968,4.985776660290251,-26.600995037459338,-40.1242871657945,1.4761526996442336,-0.351368704610195,-5.032169603479501,40.01649693111866,45110.161929282454,20606.583269044073,20606.583269044073,65716.74519832653,82548.35879330902,82548.35879330902,20606.583269044073,103154.94206235309,103154.94206235309,103154.94206235309,127968.05767024092,97703.43116102202,60265.282706140584,41597.942727646034,24813.115607887827,0.0,66411.05833553386,21091.14826670465,1536.5551676934697,0.0,0.8866952410412177,2.817617144871409,0.0014959162575277712,354211.5109583774,1555244.6508639464,4.390723064465005,1555244.6508639464,4.390723064465005,0.85,0.09571075085040187,4.296143414572793,1.267339049451985,1.0,0.0,4.296143414572342,1.2848383629812146,1.2851348715238864,3.343722866901668,19330.80637046819,1971.1936665903436,3099.015535412006,3099.015535412006,6.649396569192894,5.035365696262966,-0.9227977457145915,5.9581634419775575,3.4413394587019357,3.4413394587019357,0.9832398453434102,0.0,0.0,0.00023076296246967514,1.000017182136092,0.00023075899753717503,199.0136052096483,0.0,7.931576674074514e-07,2.247808829432717,0.026022916695450253,7.775376124769917e-05,0.00015300920122197597,0.0006573494721988354,0.09571075085039799,0.07660622098861679,0.019104529861781194,0.09571071224570221,0.0766062209886199,0.019104529861781967,0.40315741023262247,0.40315741023262247,0.1005418709262789,0.0,4.679869973467476,4.5972572783647365,5.011433261714899,4.680800898869279,4.598684279746351,5.010371411647213,24813.115607887827,21091.14826670465,0.85,0.9895452180012041,0.6792567843350547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452157277975928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.23309867764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.80909734085,1536.5551676934697,0.40315741023262247,0.1005418709262789,6.112885165565336,3.4413394587019357
1703.0,-30.110782999892336,5.03531114441425,35.00841445528634,24.10231913616883,4.985760664097827,-26.60114426185879,-40.12441268479449,1.4761219260643141,-0.35128500420125874,-5.0321585792945305,40.01647053066862,45109.96076104746,20606.54622184585,20606.54622184585,65716.5069828933,82548.11005966928,82548.11005966928,20606.54622184585,103154.65628151514,103154.65628151514,103154.65628151514,127967.69414639845,97703.24612711834,60265.14496327647,41597.890182046525,24813.037864883314,0.0,66410.92804692984,21091.082185150815,1536.5508484203735,0.0,0.8866953928466671,2.817617330219962,0.0014959162575277712,354211.6632018291,1555243.5121595308,4.390717962534611,1555243.5121595308,4.390717962534611,0.85,0.09571045636357457,4.296143414572793,1.2673386010760441,1.0,0.0,4.296143414572257,1.2848385151432902,1.285135018626514,3.3437224709080815,19330.769761164695,1971.1899334803113,3099.015535412006,3099.015535412006,6.649384614687406,5.03531114441425,-0.9227680310088138,5.958079175423064,3.4413819433564306,3.4413819433564306,0.983251983816123,0.0,0.0,0.00023075899753717503,1.0000170850455157,0.00023075505507655605,199.0137407642122,0.0,7.890755112591206e-07,2.236239998908348,0.02602370577096151,7.775265564229066e-05,0.00015300634189488438,0.0006573371881195808,0.09571045636357334,0.07660594617356034,0.019104510190013003,0.09571046588386456,0.07660594617356133,0.019104510190013246,0.40315616578446983,0.40315616578446983,0.10054181773234552,0.0,4.680066655108874,4.597575519621046,5.011140779949471,4.680873575093244,4.598869331784158,5.009991827484669,24813.037864883314,21091.082185150815,0.85,0.9895435723538479,0.6792550877947396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521582669519242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.22152984712,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.802111361161,1536.5508484203735,0.40315616578446983,0.10054181773234552,6.112885165565336,3.4413819433564306
1704.0,-30.110946128079707,5.035256821443303,35.00840127491679,24.1022516618483,4.985740080053208,-26.601293158748582,-40.12453813394529,1.476087110722119,-0.3509942324007511,-5.032152007066651,40.016445005549265,45109.76337094633,20606.518756513724,20606.518756513724,65716.28212746006,82547.90693055638,82547.90693055638,20606.518756513724,103154.42568707009,103154.42568707009,103154.42568707009,127967.39292497844,97703.10434027437,60265.00865829042,41597.88409109328,24812.967237908353,0.0,66410.85132900163,21091.0221522221,1536.5470442758092,0.0,0.8866955188044126,2.8176142669148247,0.0014959162575277712,354211.7539639965,1555242.4112104813,4.39071372930375,1555242.4112104813,4.39071372930375,0.85,0.09571016575568793,4.296143414572793,1.2673382186377422,1.0,0.0,4.296143414573071,1.284838686168386,1.2851351846253878,3.3437220258246154,19330.74170837275,1971.1870728916347,3099.015535412006,3099.015535412006,6.6493757520883605,5.035256821443303,-0.9227408569868958,5.957997678430199,3.441424429709173,3.441424429709173,0.9832641227740495,0.0,0.0,0.00023075505507655605,1.0000169940594175,0.00023075113367807966,199.01387559686995,0.0,7.846038355987732e-07,2.223567270086923,0.02602449037479711,7.775155066665435e-05,0.0001530035044099017,0.0006573249978771584,0.09571016575568646,0.07660567437323944,0.019104491382447016,0.0957101384669208,0.07660567437324062,0.019104491382447308,0.4031549210374362,0.4031549210374362,0.10054176505547952,0.0,4.680282525846167,4.597912653513106,5.010868679837756,4.681157774665905,4.599273619797202,5.009792784648766,24812.967237908353,21091.0221522221,0.85,0.9895413296525797,0.6792529002146204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521592503395426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.2088571183,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.795138558757,1536.5470442758092,0.4031549210374362,0.10054176505547952,6.112885165565336,3.441424429709173
1705.0,-30.111108209597194,5.035202928091577,35.00838816307545,24.102202418167167,4.985736915187362,-26.60143937150617,-40.124663164000935,1.4760680770963284,-0.35075908177714155,-5.032133262363924,40.01642064083185,45109.56903312093,20606.4672022071,20606.4672022071,65716.03623532804,82547.70740058315,82547.70740058315,20606.4672022071,103154.17460279026,103154.17460279026,103154.17460279026,127967.07282599658,97702.97322396288,60264.8824261904,41597.878664191645,24812.89822320633,0.0,66410.77688739798,21090.96348972538,1536.5430520429254,0.0,0.8866957025583315,2.8176133588868706,0.0014959162575277712,354212.0128275884,1555241.3603124197,4.390707553640843,1555241.3603124197,4.390707553640843,0.85,0.09570987077859033,4.296143414572793,1.2673378043295815,1.0,0.0,4.296143414571897,1.2848387833152246,1.2851352767560176,3.343721773005329,19330.71576676559,1971.1844275838935,3099.015535412006,3099.015535412006,6.649359116383883,5.035202928091577,-0.9227063284281494,5.957909256519726,3.4414668941869606,3.4414668941869606,0.9832762554819887,0.0,0.0,0.00023075113367807966,1.0000168850430051,0.00023074723750105114,199.01400956456862,0.0,7.804127085460252e-07,2.2116896160194353,0.026025270787505658,7.775044939691903e-05,0.00015300068428116063,0.0006573128821996393,0.0957098707785862,0.07660539889701248,0.019104471881573708,0.09570987878442842,0.0766053988970158,0.01910447188157453,0.40315367740961183,0.40315367740961183,0.10054171383376656,0.0,4.680493895618781,4.598265603277298,5.01051046569512,4.681374180586772,4.599712847525495,5.009113271668639,24812.89822320633,21090.96348972538,0.85,0.9895387362619187,0.6792507353077037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521602284901436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.196979464235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.788177790739,1536.5430520429254,0.40315367740961183,0.10054171383376656,6.112885165565336,3.4414668941869606
1706.0,-30.11126934914484,5.035149250199868,35.00837512700762,24.102129355911188,4.9857181231090815,-26.60158629920891,-40.12478456189854,1.4760350731731287,-0.3505996522446253,-5.032126815382435,40.0163966242027,45109.36273344357,20606.441347005086,20606.441347005086,65715.80408044867,82547.4724500817,82547.4724500817,20606.441347005086,103153.91379708677,103153.91379708677,103153.91379708677,127966.75027598381,97702.79953302705,60264.737108884554,41597.84713793611,24812.836478897036,0.0,66410.68361683315,21090.91100706248,1536.5397558738887,0.0,0.886695822412404,2.8176120115571655,0.0014959162575277712,354212.10186017834,1555240.3244286147,4.3907035255462,1555240.3244286147,4.3907035255462,0.85,0.0957095827095895,4.296143414572793,1.2673373922193427,1.0,0.0,4.296143414572717,1.2848389457700784,1.2851354342421393,3.343721350225623,19330.68140168947,1971.1809233213658,3099.015535412006,3099.015535412006,6.649350773346642,5.035149250199868,-0.922678949208259,5.957828199408127,3.4415093977282623,3.4415093977282623,0.983288399350932,0.0,0.0,0.00023074723750105114,1.0000167869335448,0.0002307433640275333,199.01414275384457,0.0,7.753938124194058e-07,2.197466064396596,0.026026046181318076,7.774938013317558e-05,0.00015299785736787557,0.0006573007373747461,0.09570958270959262,0.07660512967397212,0.0191044530356205,0.0957096406394782,0.07660512967396962,0.019104453035619872,0.40315243586140703,0.40315243586140703,0.10054165837052478,0.0,4.680698241086816,4.5985988675444105,5.010196107496995,4.681527163137787,4.599944118540122,5.0089509426538825,24812.836478897036,21090.91100706248,0.85,0.989536630274826,0.6792485828591844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452161200365941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.18275591261,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.781232553403,1536.5397558738887,0.40315243586140703,0.10054165837052478,6.112885165565336,3.4415093977282623
1707.0,-30.11142962750951,5.0350957506556275,35.008362091255066,24.102062440384202,4.985693612642504,-26.601733023493747,-40.12490966180337,1.4759970086267749,-0.35020874814603076,-5.032122394959164,40.016370561245566,45109.17696027223,20606.419945308775,20606.419945308775,65715.596905581,82547.28876236096,82547.28876236096,20606.419945308775,103153.70870766974,103153.70870766974,103153.70870766974,127966.47159450751,97702.67426518095,60264.60950211668,41597.84973673808,24812.762886837776,0.0,66410.61262357586,21090.84845381211,1536.5358304403371,0.0,0.8866959393583184,2.817607377476244,0.0014959162575277712,354212.1629060794,1555239.2002833053,4.390699595190588,1555239.2002833053,4.390699595190588,0.85,0.09570929246157459,4.296143414572793,1.2673369740648193,1.0,0.0,4.296143414571547,1.2848391318542378,1.2851356153921898,3.343720865952097,19330.656617212117,1971.178396008027,3099.015535412006,3099.015535412006,6.649343867380519,5.0350957506556275,-0.9226527242203595,5.957748474875987,3.4415518764444157,3.4415518764444157,0.9833005361269759,0.0,0.0,0.0002307433640275333,1.00001669723986,0.00023073951131456766,199.01427523146924,0.0,7.708760116338771e-07,2.184662616970408,0.02602681705732971,7.774827827664897e-05,0.00015299508575088432,0.0006572888301106614,0.09570929246157202,0.07660485888136433,0.019104433580207688,0.09570925133920408,0.07660485888136638,0.0191044335802082,0.4031511950179442,0.4031511950179442,0.10054160193584447,0.0,4.6809397804819355,4.5989657746333705,5.009933215426258,4.681913646813143,4.600441766458573,5.008890058786108,24812.762886837776,21090.84845381211,0.85,0.9895345684893121,0.6792465116374851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521621665947155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.169952465185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.774300784145,1536.5358304403371,0.4031511950179442,0.10054160193584447,6.112885165565336,3.4415518764444157
1708.0,-30.11158903165168,5.035042536830754,35.00834906440345,24.101994127873354,4.985677924708781,-26.601878078556595,-40.125034482311435,1.475966971613658,-0.3500365392524145,-5.032111435332343,40.01634474899833,45108.994101978155,20606.385658984807,20606.385658984807,65715.37976096297,82547.06086363272,82547.06086363272,20606.385658984807,103153.44652261754,103153.44652261754,103153.44652261754,127966.13444668734,97702.50821983436,60264.48823991708,41597.79997768586,24812.687924069807,0.0,66410.48790175567,21090.784735459336,1536.5316708244836,0.0,0.8866960887031962,2.817606389089888,0.0014959162575277712,354212.31425820466,1555238.086952197,4.390694575961295,1555238.086952197,4.390694575961295,0.85,0.0957089999559116,4.296143414572793,1.2673366020666434,1.0,0.0,4.2961434145733115,1.2848392803387123,1.2851357589605532,3.3437204795297304,19330.62376483011,1971.1750459973703,3099.015535412006,3099.015535412006,6.649332803762547,5.035042536830754,-0.9226225520439364,5.95766508887469,3.4415943194989036,3.4415943194989036,0.9833126627139724,0.0,0.0,0.00023073951131456766,1.0000166061874243,0.00023073567967462553,199.01440698666232,0.0,7.667448785303954e-07,2.1729549857551405,0.02602758380220824,7.77471788953847e-05,0.00015299233241918296,0.0006572770014028045,0.09570899995590669,0.07660458606422876,0.019104413891677927,0.09570897478740334,0.07660458606423269,0.01910441389167891,0.40314995700144907,0.40314995700144907,0.10054154763671959,0.0,4.681162786738355,4.599313078965736,5.00965608626808,4.682074896079939,4.600723022746877,5.00856842057874,24812.687924069807,21090.784735459336,0.85,0.9895331571449828,0.6792450338372777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521631276608633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.15824483397,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.767380895935,1536.5316708244836,0.40314995700144907,0.10054154763671959,6.112885165565336,3.4415943194989036
1709.0,-30.111747467628405,5.034989610631641,35.00833608283437,24.101930704806023,4.985664260133163,-26.602022059829867,-40.125155391264684,1.4759388523345927,-0.34982020947757064,-5.032100081092192,40.01632001424075,45108.79825122837,20606.351143893546,20606.351143893546,65715.14939512192,82546.84547974855,82546.84547974855,20606.351143893546,103153.19662364208,103153.19662364208,103153.19662364208,127965.81581942433,97702.35514602184,60264.3544143943,41597.77859069727,24812.61919578224,0.0,66410.39778647952,21090.726316414904,1536.5278606237364,0.0,0.8866962361539872,2.817604865477426,0.0014959162575277712,354212.4710599819,1555237.0200958245,4.3906896203901935,1555237.0200958245,4.3906896203901935,0.85,0.09570870931873288,4.296143414572793,1.2673361580865463,1.0,0.0,4.296143414575779,1.2848394198075692,1.2851358935382946,3.3437201165700747,19330.593478890354,1971.171957690991,3099.015535412006,3099.015535412006,6.649321666325232,5.034989610631641,-0.9225920333065432,5.957581643938184,3.4416367595794926,3.4416367595794926,0.9833247884512836,0.0,0.0,0.00023073567967462553,1.000016505347858,0.00023073187136482673,199.01453794177277,0.0,7.625515508685978e-07,2.1610710951616063,0.02602834635375911,7.774611397961634e-05,0.0001529895656950092,0.0006572651151589655,0.09570870931873249,0.07660431469078684,0.019104394627945658,0.09570870161532657,0.07660431469078714,0.01910439462794573,0.40314872030189886,0.40314872030189886,0.10054149400706104,0.0,4.681382037428023,4.599658551689288,5.0093674759510805,4.682279871614639,4.60106191517491,5.008234636451959,24812.61919578224,21090.726316414904,0.85,0.9895310310654525,0.6792430064379477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521640834861758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.14636094338,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.760473178703,1536.5278606237364,0.40314872030189886,0.10054149400706104,6.112885165565336,3.4416367595794926
1710.0,-30.111904968482406,5.034937040316354,35.00832317273789,24.10187671137976,4.985657393979004,-26.602164519499677,-40.12527231881393,1.4759169449962841,-0.34958325519176014,-5.032084372947841,40.01629613288511,45108.58896165448,20606.30843783437,20606.30843783437,65714.89739948885,82546.64142947271,82546.64142947271,20606.30843783437,103152.94986730709,103152.94986730709,103152.94986730709,127965.50343302928,97702.21593898098,60264.209692920886,41597.78471784455,24812.55356572219,0.0,66410.33828356674,21090.670530863863,1536.5241283207413,0.0,0.8866964026891798,2.8176035788841927,0.0014959162575277712,354212.68798915914,1555235.9900487973,4.39068402342605,1555235.9900487973,4.39068402342605,0.85,0.09570841779615687,4.296143414572793,1.2673357020178813,1.0,0.0,4.296143414574383,1.2848395301656617,1.28513599902853,3.3437198293695607,19330.565936517272,1971.1691491505533,3099.015535412006,3099.015535412006,6.649307885800842,5.034937040316354,-0.9225587959781576,5.957495836294512,3.4416791977374777,3.4416791977374777,0.9833369136392793,0.0,0.0,0.00023073187136482673,1.0000164079502374,0.00023072808558988002,199.01466812410928,0.0,7.579090149487758e-07,2.1479141483648303,0.026029104262774057,7.774508414322414e-05,0.0001529867872216026,0.0006572531784387371,0.09570841779615638,0.07660404270581928,0.01910437509033711,0.09570844340659015,0.07660404270581966,0.019104375090337206,0.40314748477632323,0.40314748477632323,0.10054144003169915,0.0,4.681600038274382,4.6000131800198005,5.009035824117348,4.68250111775609,4.601461398255651,5.007739101589948,24812.55356572219,21090.670530863863,0.85,0.9895281231499166,0.6792404635712662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521650335073284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.13320399658,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.75357954358,1536.5241283207413,0.40314748477632323,0.10054144003169915,6.112885165565336,3.4416791977374777
1711.0,-30.112061690171096,5.0348846658376125,35.00831031401702,24.101803718972974,4.985637814181991,-26.60230754924067,-40.12539308806879,1.4758836732515392,-0.3494027896759917,-5.032077831775336,40.01627180910707,45108.40032159595,20606.284937449007,20606.284937449007,65714.68525904496,82546.41010142384,82546.41010142384,20606.284937449007,103152.69503887284,103152.69503887284,103152.69503887284,127965.18407141889,97702.04362859728,60264.07984117282,41597.73754158274,24812.48903254604,0.0,66410.22657412878,21090.615677664133,1536.5206664287928,0.0,0.8866965241354068,2.8176019654135445,0.0014959162575277712,354212.778322659,1555234.940919807,4.3906799418261375,1555234.940919807,4.3906799418261375,0.85,0.09570813035914674,4.296143414572793,1.2673352943034843,1.0,0.0,4.29614341457225,1.2848396936457125,1.2851361576819358,3.3437194039223317,19330.531844585974,1971.1656727410457,3099.015535412006,3099.015535412006,6.6493003026231845,5.0348846658376125,-0.922530884274841,5.9574155501124535,3.4417216550434193,3.4417216550434193,0.9833490442981198,0.0,0.0,0.00023072808558988002,1.0000163267995763,0.00023072431860017288,199.01479766257597,0.0,7.53424744610755e-07,2.13520572622688,0.026029857687518667,7.774402048434909e-05,0.00015298406510553094,0.0006572414838377021,0.09570813035914388,0.07660377452480419,0.019104355834339705,0.09570818607140394,0.07660377452480648,0.019104355834340274,0.4031462509756826,0.4031462509756826,0.10054138297618236,0.0,4.6818126924053445,4.600349021886586,5.008752827381329,4.6826750420993335,4.601704761754263,5.007633286477926,24812.48903254604,21090.615677664133,0.85,0.989526593252811,0.6792387656025357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521659779224318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.12049557444,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.746699360885,1536.5206664287928,0.4031462509756826,0.10054138297618236,6.112885165565336,3.4417216550434193
1712.0,-30.112217349987453,5.034832566106288,35.00829747654029,24.101745639368914,4.985623341629425,-26.602449112377187,-40.125509806070454,1.4758551040191517,-0.3490702118622835,-5.032066423045625,40.01624671044123,45108.198870750675,20606.25196775899,20606.25196775899,65714.45083850967,82546.22126940468,82546.22126940468,20606.25196775899,103152.47323716366,103152.47323716366,103152.47323716366,127964.8906928999,97701.91556246181,60263.9388439042,41597.75190950846,24812.417455736235,0.0,66410.16936524468,21090.5548373758,1536.5166916400635,0.0,0.8866966731818693,2.8175989165009625,0.0014959162575277712,354212.9358770975,1555233.858369049,4.390674932630563,1555233.858369049,4.390674932630563,0.85,0.09570783915690767,4.296143414572793,1.267334899227135,1.0,0.0,4.296143414571281,1.2848398350862578,1.2851362943148867,3.3437190358317084,19330.506506461836,1971.1630889714465,3099.015535412006,3099.015535412006,6.649289663860767,5.034832566106288,-0.9225000115984905,5.957332577704778,3.441764083809526,3.441764083809526,0.9833611668027217,0.0,0.0,0.00023072431860017288,1.00001621619674,0.00023072057718990117,199.01492632349854,0.0,7.496866943644479e-07,2.1246120918288454,0.026030607374213033,7.774299251912341e-05,0.00015298132608104948,0.0006572297165957138,0.09570783915690803,0.07660350330772481,0.01910433584918322,0.09570785100881596,0.07660350330772452,0.01910433584918315,0.4031450176516967,0.4031450176516967,0.100541326187183,0.0,4.682045206451278,4.600710330725292,5.008467170932022,4.682996211183365,4.602177142514847,5.007346250182707,24812.417455736235,21090.5548373758,0.85,0.9895239157890311,0.6792363172974792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521669176666272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.10990194004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.739829537439,1536.5166916400635,0.4031450176516967,0.100541326187183,6.112885165565336,3.441764083809526
1713.0,-30.11237216325059,5.034780719170533,35.00828467467738,24.101677152235084,4.985608113813846,-26.602589989023983,-40.12563022607935,1.4758259395872722,-0.34890380692502276,-5.03205605479709,40.01622207281123,45108.0175609548,20606.221632290533,20606.221632290533,65714.23919324533,82545.99073590699,82545.99073590699,20606.221632290533,103152.21236819752,103152.21236819752,103152.21236819752,127964.5614153714,97701.7451043867,60263.81736042434,41597.69749329151,24812.349047173884,0.0,66410.0465404654,21090.4966900978,1536.5129179249898,0.0,0.8866968152581456,2.8175979355051206,0.0014959162575277712,354213.07906255056,1555232.7957041522,4.390670157692041,1555232.7957041522,4.390670157692041,0.85,0.09570754964078736,4.296143414572793,1.2673344717314472,1.0,0.0,4.296143414572061,1.2848399792586567,1.2851364337131876,3.3437186606316813,19330.47278101325,1971.1596499327752,3099.015535412006,3099.015535412006,6.649279875117175,5.034780719170533,-0.9224696573553697,5.957250376525903,3.441806508166972,3.441806508166972,0.9833732880477063,0.0,0.0,0.00023072057718990117,1.0000161280250313,0.0002307168561826695,199.01505428484666,0.0,7.445964895705352e-07,2.110186451442897,0.026031351970702603,7.774193196254476e-05,0.00015297864522735642,0.0006572181992637749,0.0957075496407867,0.07660323354259099,0.019104316098195705,0.09570759796151657,0.07660323354259152,0.019104316098195837,0.4031437864779254,0.4031437864779254,0.1005412692613772,0.0,4.682262818447725,4.601050507506045,5.008191643778787,4.683152247872044,4.602430823246721,5.007109260695586,24812.349047173884,21090.4966900978,0.85,0.9895225589580623,0.6792348433827599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521678510447091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.095476299655,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.73297576278,1536.5129179249898,0.4031437864779254,0.1005412692613772,6.112885165565336,3.441806508166972
1714.0,-30.112526042401637,5.034729135617632,35.008271907693924,24.101618967857235,4.985594017379393,-26.602729911699114,-40.125746734533436,1.4757978866768684,-0.34857943891455534,-5.032044815743024,40.016197485018665,45107.8231804034,20606.19002634809,20606.19002634809,65714.0132067515,82545.79989333339,82545.79989333339,20606.19002634809,103151.98991968148,103151.98991968148,103151.98991968148,127964.27026675703,97701.614423564,60263.682866833806,41597.70172970021,24812.280347075543,0.0,66409.98207677575,21090.43829501421,1536.5091106154364,0.0,0.8866969615891558,2.817594974958292,0.0014959162575277712,354213.2342738735,1555231.735189381,4.390665239760336,1555231.735189381,4.390665239760336,0.85,0.09570725991353468,4.296143414572793,1.2673340684128926,1.0,0.0,4.296143414572638,1.284840118188686,1.2851365678941244,3.343718299074687,19330.446925568358,1971.1570134111403,3099.015535412006,3099.015535412006,6.649269676413077,5.034729135617632,-0.9224386927664376,5.95716782838407,3.4418489219515305,3.4418489219515305,0.9833854062718659,0.0,0.0,0.0002307168561826695,1.000016030731283,0.00023071315768203525,199.01518147424574,0.0,7.405364562046917e-07,2.098680316884096,0.026032092507158808,7.774090586833143e-05,0.00015297595031433806,0.0006572066215309582,0.09570725991353163,0.07660296358640863,0.019104296327123,0.09570727604014434,0.07660296358641107,0.01910429632712361,0.40314255598318693,0.40314255598318693,0.1005412126501992,0.0,4.6824992039368,4.601413582240923,5.007918326019023,4.683465376828451,4.602887137076948,5.006846436794945,24812.280347075543,21090.43829501421,0.85,0.9895201165809734,0.6792325757331904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521687793477673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.0839701651,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.72613375874,1536.5091106154364,0.40314255598318693,0.1005412126501992,6.112885165565336,3.4418489219515305
1715.0,-30.112679027798638,5.034677771042373,35.00825916728676,24.101550864893966,4.9855764747319995,-26.60286937450911,-40.12586313821373,1.4757668214425086,-0.3483565297830751,-5.032035970110961,40.0161727251383,45107.63258502143,20606.163749031075,20606.163749031075,65713.7963340525,82545.58081064028,82545.58081064028,20606.163749031075,103151.74455967135,103151.74455967135,103151.74455967135,127963.95604399551,97701.45362965562,60263.550297302,41597.6703692818,24812.211484324158,0.0,66409.88185360596,21090.379761675533,1536.5053454285871,0.0,0.8866970963527481,2.817593071558825,0.0014959162575277712,354213.3564320792,1555230.6672527117,4.390660710590479,1555230.6672527117,4.390660710590479,0.85,0.09570697167936508,4.296143414572793,1.2673336716881023,1.0,0.0,4.296143414572414,1.2848402711654627,1.2851367161539673,3.343717900961973,19330.415112193215,1971.153769349698,3099.015535412006,3099.015535412006,6.649261197166453,5.034677771042373,-0.9224090637419753,5.957086834784349,3.441891328778356,3.441891328778356,0.9833975225081018,0.0,0.0,0.00023071315768203525,1.000015937641585,0.00023070948071702131,199.01530792505136,0.0,7.360577749082845e-07,2.0859877340900783,0.026032828564933715,7.773988070936929e-05,0.00015297327697266595,0.0006571951364717387,0.09570697167936587,0.07660269487647821,0.019104276802887656,0.09570699140318484,0.07660269487647758,0.0191042768028875,0.40314132764760174,0.40314132764760174,0.10054115624107524,0.0,4.682732030817874,4.601766274124998,5.007668866363247,4.6836794403278645,4.603193771979136,5.006687856259475,24812.211484324158,21090.379761675533,0.85,0.9895183442565384,0.6792307308188977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521697020507551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.071277582305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.71930530764,1536.5053454285871,0.40314132764760174,0.10054115624107524,6.112885165565336,3.441891328778356
1716.0,-30.112831195592005,5.034626725598176,35.00824646773601,24.10149708101528,4.985567537771739,-26.603007240728385,-40.125979332346446,1.4757435829081411,-0.348067235331996,-5.032020957688778,40.01614843434885,45107.44468903054,20606.125453303746,20606.125453303746,65713.57014233428,82545.38673689544,82545.38673689544,20606.125453303746,103151.51219019918,103151.51219019918,103151.51219019918,127963.65478657061,97701.32120907948,60263.42381390239,41597.66377241899,24812.142596371425,0.0,66409.80636879042,21090.32120691571,1536.5014384948538,0.0,0.8866972608269159,2.817591014082122,0.0014959162575277712,354213.56375375076,1555229.6195492884,4.3906551829011375,1555229.6195492884,4.3906551829011375,0.8499999999999999,0.09570668132134912,4.296143414572793,1.26733323704917,1.0,0.0,4.296143414576017,1.284840387480475,1.2851368277712574,3.3437175982593237,19330.388912534858,1971.151097728058,3099.015535412006,3099.015535412006,6.6492488397817,5.034626725598176,-0.9223756776591001,5.957002403257276,3.441933715690849,3.441933715690849,0.9834096330545282,0.0,0.0,0.00023070948071702131,1.0000158524848062,0.0002307058234564603,199.0154337002036,0.0,7.317723244774528e-07,2.073842767569101,0.026033560337258194,7.773885740834226e-05,0.00015297062330867905,0.0006571837359506769,0.09570668132134866,0.07660242430048574,0.019104257020862922,0.09570669591043776,0.0766024243004861,0.019104257020863016,0.403140100651496,0.403140100651496,0.10054110125877429,0.0,4.68297081427221,4.602134509752602,5.007386853798039,4.683953722356762,4.603635843078052,5.006287362910996,24812.142596371425,21090.32120691571,0.85,0.9895160629954293,0.67922867352658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521706193956512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.05913261578,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.712489632107,1536.5014384948538,0.403140100651496,0.10054110125877429,6.112885165565336,3.441933715690849
1717.0,-30.112982405392458,5.034575895162835,35.008233813510955,24.101434007193916,4.985551195463029,-26.603144985244096,-40.12609545662997,1.4757137753146263,-0.34778080564564107,-5.032011823764647,40.01612435544822,45107.26109834081,20606.099652240908,20606.099652240908,65713.36075058172,82545.18422905492,82545.18422905492,20606.099652240908,103151.28388129584,103151.28388129584,103151.28388129584,127963.36122512017,97701.1767437399,60263.29798395079,41597.64306643234,24812.077343824338,0.0,66409.72041025668,21090.265742250685,1536.497873802615,0.0,0.886697394591397,2.8175883074500003,0.0014959162575277712,354213.6898933629,1555228.5809855184,4.390650687311731,1555228.5809855184,4.390650687311731,0.85,0.09570639477155096,4.296143414572793,1.2673328617541122,1.0,0.0,4.296143414572667,1.2848405344882574,1.2851369701137163,3.3437172156807113,19330.360329797553,1971.1481830999937,3099.015535412006,3099.015535412006,6.649240514214262,5.034575895162835,-0.922345672216232,5.956921567379067,3.44197611326692,3.44197611326692,0.9834217466476914,0.0,0.0,0.0002307058234564603,1.000015752702145,0.0002307021892735885,199.01555868366052,0.0,7.278512967059658e-07,2.062730574864707,0.0260342881885549,7.773783473490697e-05,0.0001529679887215533,0.0006571724173865465,0.09570639477154792,0.07660215700995027,0.01910423776159766,0.09570639637084602,0.0766021570099527,0.019104237761598263,0.40313887590508896,0.40313887590508896,0.10054104527674883,0.0,4.68321952476731,4.602508191108996,5.007132777635093,4.684231018119021,4.604020192793598,5.006133849835123,24812.077343824338,21090.265742250685,0.85,0.9895141907634443,0.6792267881822643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521715318390565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.04802042308,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.705685236386,1536.497873802615,0.40313887590508896,0.10054104527674883,6.112885165565336,3.44197611326692
1718.0,-30.113132750594943,5.034525335074152,35.008221189822635,24.101364996191137,4.985538801891811,-26.60328155655761,-40.12620766935868,1.4756876078544616,-0.34768523893853853,-5.031999199433196,40.01609993643992,45107.06396964641,20606.06721064198,20606.06721064198,65713.13118028839,82544.93918949863,82544.93918949863,20606.06721064198,103151.00640014061,103151.00640014061,103151.00640014061,127963.01475717305,97700.9910799288,60263.159976656505,41597.590114747,24812.008357032428,0.0,66409.59847177943,21090.20710347756,1536.494009264814,0.0,0.8866975473662289,2.8175885234534483,0.0014959162575277712,354213.86423560494,1555227.5277528646,4.390645552818923,1555227.5277528646,4.390645552818923,0.85,0.09570610634803309,4.296143414572793,1.2673323859041559,1.0,0.0,4.296143414572807,1.2848406644179922,1.2851370954038392,3.3437168775467283,19330.323595865695,1971.1444372814055,3099.015535412006,3099.015535412006,6.649230045857921,5.034525335074152,-0.9223135137441574,5.956838848818309,3.442018490628256,3.442018490628256,0.9834338544652159,0.0,0.0,0.0002307021892735885,1.000015662648894,0.00023069857592279344,199.0156829526157,0.0,7.232589345882117e-07,2.0497158206229917,0.026035011447489487,7.77368465212354e-05,0.0001529653427523531,0.0006571610499233919,0.09570610634802995,0.07660188820232965,0.0191042181457003,0.0957061794808682,0.07660188820233216,0.019104218145700926,0.4031376535343054,0.4031376535343054,0.10054099000174377,0.0,4.683433760125581,4.6028406186279085,5.00687145844887,4.684313960494649,4.604194203349607,5.005850197889231,24812.008357032428,21090.20710347756,0.85,0.9895125507830467,0.67922506697303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521724385391364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.03500566883,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.698894960198,1536.494009264814,0.4031376535343054,0.10054099000174377,6.112885165565336,3.442018490628256
1719.0,-30.113282197508788,5.034474952024163,35.008208585542626,24.101302376389526,4.985519055992352,-26.603418054576505,-40.126319812238194,1.475654913060084,-0.3473159240036239,-5.03199187297233,40.01607525436823,45106.870900299444,20606.04596599865,20606.04596599865,65712.9168662981,82544.75358569648,82544.75358569648,20606.04596599865,103150.79955169513,103150.79955169513,103150.79955169513,127962.73940841746,97700.86129001007,60263.022456973275,41597.59870337422,24811.939856722332,0.0,66409.53856009655,21090.148878213982,1536.4902999223857,0.0,0.8866976741096627,2.817584513556482,0.0014959162575277712,354213.9654141901,1555226.4631743953,4.39064129319643,1555226.4631743953,4.39064129319643,0.85,0.09570582034758193,4.296143414572793,1.2673319693980742,1.0,0.0,4.2961434145712625,1.284840824842976,1.2851372512230128,3.343716460050868,19330.29791668782,1971.1418187340041,3099.015535412006,3099.015535412006,6.649223190570141,5.034474952024163,-0.9222844225398399,5.956759374564003,3.4420608648267748,3.4420608648267748,0.9834459613790785,0.0,0.0,0.00023069857592279344,1.0000155690854555,0.00023069498421287007,199.01580647921958,0.0,7.1911347622617e-07,2.0379675916249655,0.02603573056096571,7.77358589343019e-05,0.00015296271698849156,0.0006571497692652699,0.09570582034758177,0.07660162132731026,0.019104199020271502,0.09570582590542513,0.0766016213273104,0.019104199020271537,0.40313643081040884,0.40313643081040884,0.10054093468356085,0.0,4.683679551632736,4.603202116023283,5.006651685221868,4.6846759489687315,4.604661964115621,5.005786530303169,24811.939856722332,21090.148878213982,0.85,0.9895102163197828,0.6792227724859208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521733400558954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.02325743984,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.692116964463,1536.4902999223857,0.40313643081040884,0.10054093468356085,6.112885165565336,3.4420608648267748
1720.0,-30.113430803761375,5.034424827494474,35.00819599454569,24.101244017388694,4.985505560322374,-26.603553170788143,-40.126435552351154,1.475627927349127,-0.34700950352777227,-5.031979547221799,40.01605043270339,45106.69750121399,20606.01494356268,20606.01494356268,65712.71244477667,82544.55935546686,82544.55935546686,20606.01494356268,103150.57429902954,103150.57429902954,103150.57429902954,127962.44248883732,97700.72521101826,60262.906961826244,41597.57583243557,24811.868189807785,0.0,66409.44402224335,21090.087961336616,1536.48629209885,0.0,0.8866978268223282,2.8175819165282125,0.0014959162575277712,354214.1356331276,1555225.3925755976,4.390636160795121,1555225.3925755976,4.390636160795121,0.85,0.0957055321380506,4.296143414572793,1.267331595201977,1.0,0.0,4.2961434145713335,1.2848409585132579,1.2851373803091177,3.3437161121825043,19330.27099320509,1971.139073302819,3099.015535412006,3099.015535412006,6.649213180153732,5.034424827494474,-0.9222523016642636,5.956677129158738,3.4421032081651513,3.4421032081651513,0.9834580594757575,0.0,0.0,0.00023069498421287007,1.0000154815252453,0.00023069141275793955,199.0159293111021,0.0,7.148070470398747e-07,2.025763171311005,0.02603644536801275,7.773483968047417e-05,0.0001529601445323959,0.0006571387176249553,0.09570553213804797,0.07660135239721301,0.019104179740834955,0.09570550453283183,0.07660135239721512,0.01910417974083548,0.40313520978921263,0.40313520978921263,0.1005408816770777,0.0,4.683933111727413,4.603575926583176,5.006421423770121,4.6849700436940225,4.605094480453829,5.005523825385467,24811.868189807785,21090.087961336616,0.85,0.989508546747759,0.6792211283399066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521742361872954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.01105301952,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.685351952934,1536.48629209885,0.40313520978921263,0.1005408816770777,6.112885165565336,3.4421032081651513
1721.0,-30.11357853633577,5.034374890980038,35.008183422695375,24.101170675735943,4.985487161650901,-26.603687990922037,-40.126547450758494,1.4755966162371286,-0.34686191875039185,-5.031971174707443,40.016025808393245,45106.51117902162,20605.992381732336,20605.992381732336,65712.50356075395,82544.32146585982,82544.32146585982,20605.992381732336,103150.31384759216,103150.31384759216,103150.31384759216,127962.11317668861,97700.54297905289,60262.776040298864,41597.5188208378,24811.799329096444,0.0,66409.31814993425,21090.029429731978,1536.4825312854557,0.0,0.8866979586842908,2.817580950335936,0.0014959162575277712,354214.25125780614,1555224.330489581,4.390631729149851,1555224.330489581,4.390631729149851,0.85,0.09570524706602163,4.296143414572793,1.2673311556177218,1.0,0.0,4.296143414573864,1.284841112378209,1.2851375296205756,3.343715711758894,19330.23493827032,1971.135396722665,3099.015535412006,3099.015535412006,6.6492058998319346,5.034374890980038,-0.9222224508702883,5.956597341850326,3.4421455455187355,3.4421455455187355,0.9834701558624959,0.0,0.0,0.00023069141275793955,1.0000153905250593,0.00023068786235061318,199.01605142097054,0.0,7.107764219891783e-07,2.014340379917331,0.02603715614443474,7.773385426999369e-05,0.00015295755848794586,0.0006571276076071214,0.09570524706602004,0.07660108590530011,0.019104161160719935,0.09570525169085058,0.07660108590530137,0.019104161160720248,0.40313399111817366,0.40313399111817366,0.10054082973715325,0.0,4.684165299136282,4.603916332229403,5.006218121579366,4.685109255957059,4.605293790702319,5.005420840133411,24811.799329096444,21090.029429731978,0.85,0.9895072768612518,0.6792196100731427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521751272788699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.99963022813,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.67859880109,1536.4825312854557,0.40313399111817366,0.10054082973715325,6.112885165565336,3.4421455455187355
1722.0,-30.11372541462852,5.034325363195262,35.008170912428376,24.101131071243458,4.985487865197866,-26.603820131752617,-40.12665896499527,1.4755825823219495,-0.346533567548704,-5.031949486184524,40.01600245843133,45106.32702485807,20605.943334173084,20605.943334173084,65712.27035903116,82544.14689860275,82544.14689860275,20605.943334173084,103150.09023277584,103150.09023277584,103150.09023277584,127961.8224563831,97700.43195073749,60262.6551738027,41597.52975214977,24811.73222360726,0.0,66409.26197575704,21089.97239006617,1536.4785702634083,0.0,0.8866981537531008,2.8175791584208776,0.0014959162575277712,354214.55077710707,1555223.3233687545,4.390625173236867,1555223.3233687545,4.390625173236867,0.8499999999999999,0.09570495715037446,4.296143414572793,1.2673307957081126,1.0,0.0,4.296143414573979,1.2848411853680202,1.2851375980652786,3.343715521807653,19330.21297111071,1971.1331566957842,3099.015535412006,3099.015535412006,6.649190073012517,5.034325363195262,-0.9221845835597229,5.956509946754985,3.4421878560493715,3.4421878560493715,0.9834822445855347,0.0,0.0,0.00023068786235061318,1.0000153015452484,0.00023068433252386097,199.01617282485498,0.0,7.065880470305578e-07,2.002470525284601,0.02603786273248177,7.773287225412167e-05,0.00015295499009649151,0.0006571165734290887,0.09570495715037722,0.07660081518540576,0.01910414196497146,0.09570496515302439,0.07660081518540354,0.01910414196497091,0.4031327725499027,0.4031327725499027,0.10054078013249665,0.0,4.684407340910127,4.60429177437851,5.00592352143218,4.68541591863584,4.605834558200627,5.004786378561391,24811.73222360726,21089.97239006617,0.85,0.9895046022800206,0.6792174115912373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521760131326205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.9877603735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.671858198391,1536.4785702634083,0.4031327725499027,0.10054078013249665,6.112885165565336,3.4421878560493715
1723.0,-30.11387141134013,5.034276005874156,35.00815847137284,24.1010679275729,4.9854710379015765,-26.603953232292337,-40.12676681214941,1.4755528588537545,-0.3462352739675225,-5.031941551417854,40.01597945381873,45106.13079685945,20605.9228785328,20605.9228785328,65712.05367539225,82543.9464403859,82543.9464403859,20605.9228785328,103149.8693189187,103149.8693189187,103149.8693189187,127961.54229666157,97700.28708107819,60262.51427508785,41597.52533998926,24811.672977742874,0.0,66409.19831773214,21089.92203108144,1536.4753734864419,0.0,0.8866982775168191,2.8175761554083882,0.0014959162575277712,354214.66035657737,1555222.3311438716,4.390621013761191,1555222.3311438716,4.390621013761191,0.85,0.09570467508965276,4.296143414572793,1.26733037755359,1.0,0.0,4.296143414573276,1.284841331719233,1.2851377399147514,3.3437151409381944,19330.184308377997,1971.1302339104584,3099.015535412006,3099.015535412006,6.649183472322703,5.034276005874156,-0.9221547434873001,5.956430749361456,3.4422302066525976,3.4422302066525976,0.983494344757885,0.0,0.0,0.00023068433252386097,1.0000152097211024,0.0002306808239328653,199.0162935001884,0.0,7.02492610959069e-07,1.9908640594580014,0.026038565225092732,7.773192254219738e-05,0.0001529524099816636,0.0006571054888857619,0.09570467508964609,0.07660055142369063,0.01910412366595546,0.09570467738544092,0.07660055142369597,0.019104123665956794,0.40313155641633114,0.40313155641633114,0.10054072672177682,0.0,4.68466425093095,4.604672946965252,5.005680510999639,4.685706277450322,4.606212646956578,5.0047235645733394,24811.672977742874,21089.92203108144,0.85,0.9895022879360111,0.679215107838691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521768938648372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.97615390767,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.665129785382,1536.4753734864419,0.40313155641633114,0.10054072672177682,6.112885165565336,3.4422302066525976
1724.0,-30.11401660945254,5.034226818418948,35.00814602743543,24.100999964308016,4.985451406499448,-26.60408589430211,-40.12687836131079,1.4755206913489702,-0.3459641379766367,-5.031933517967612,40.015954487763004,45105.95465678727,20605.902494624934,20605.902494624934,65711.8571514122,82543.7372462342,82543.7372462342,20605.902494624934,103149.63974085913,103149.63974085913,103149.63974085913,127961.24126511154,97700.13192124726,60262.391934420724,41597.48887425171,24811.60152425241,0.0,66409.09039850412,21089.861295614548,1536.4714717363463,0.0,0.8866984088896397,2.8175735217551794,0.0014959162575277712,354214.7712988985,1555221.254319425,4.3906165985581564,1555221.254319425,4.3906165985581564,0.8499999999999999,0.09570439032836195,4.296143414572793,1.2673299522558228,1.0,0.0,4.296143414573974,1.2848414894611027,1.2851378931847934,3.3437147304253942,19330.1536097156,1971.127103518082,3099.015535412006,3099.015535412006,6.649176894779726,5.034226818418948,-0.9221248100867259,5.956351628505674,3.4422725261327223,3.4422725261327223,0.9835064360379207,0.0,0.0,0.0002306808239328653,1.000015126541642,0.0002306773345825579,199.01641351555827,0.0,6.982667753669586e-07,1.9788880413899608,0.0260392634918681,7.77309402413434e-05,0.0001529498836915219,0.0006570946355810064,0.09570439032836273,0.07660028561403973,0.019104104714322993,0.09570435907383303,0.07660028561403912,0.01910410471432284,0.40313034282846044,0.40313034282846044,0.10054067319958233,0.0,4.684922361498195,4.605046058855521,5.005475906215338,4.685969379990979,4.606553702472297,5.00467276930209,24811.60152425241,21089.861295614548,0.85,0.9895009366502688,0.6792135592600029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521777693118052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.964177889604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.658414137439,1536.4714717363463,0.40313034282846044,0.10054067319958233,6.112885165565336,3.4422725261327223
