time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1725.0,-30.114160857678318,5.034177852687197,35.008133585180005,24.10093657616528,4.985436139861098,-26.604217264795828,-40.12698596399275,1.4754925469786615,-0.34570947609796576,-5.031922258885908,40.01592964887951,45105.765302024556,20605.875887810154,20605.875887810154,65711.64118983471,82543.52885174246,82543.52885174246,20605.875887810154,103149.40473955261,103149.40473955261,103149.40473955261,127960.93408154602,97699.97903682024,60262.2578104293,41597.46802932327,24811.529341993402,0.0,66408.99737131667,21089.799940694393,1536.4674534594833,0.0,0.8866985562310661,2.817571482082558,0.0014959162575277712,354214.92678738624,1555220.1829806727,4.390611646680201,1555220.1829806727,4.390611646680201,0.85,0.09570410473133384,4.296143414572793,1.2673295500362296,1.0,0.0,4.296143414571743,1.2848416283409487,1.2851380276131823,3.3437143689998483,19330.12336124612,1971.1240190326075,3099.015535412006,3099.015535412006,6.649168309209736,5.034177852687197,-0.9220929118069234,5.95627076449412,3.442314814593525,3.442314814593525,0.9835185184552929,0.0,0.0,0.0002306773345825579,1.0000150276008226,0.00023067386810774777,199.0165327459137,0.0,6.944379836767826e-07,1.968037245740002,0.026039957929851774,7.772999270402456e-05,0.00015294734187853336,0.0006570837155878746,0.09570410473133112,0.07660001888769571,0.0191040858436354,0.0957040554035149,0.0766000188876979,0.019104085843635946,0.40312913104224984,0.40312913104224984,0.10054062175614382,0.0,4.685176309878557,4.605413102902389,5.005274791828072,4.686212782787948,4.6069025742092435,5.004491751841272,24811.529341993402,21089.799940694393,0.85,0.9894990707722512,0.6792116593753396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521786399710952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.95332709395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.651709621541,1536.4674534594833,0.40312913104224984,0.10054062175614382,6.112885165565336,3.442314814593525
1726.0,-30.114304173827172,5.034129212816002,35.00812119224268,24.10088205887007,4.9854311689695265,-26.604346766684017,-40.12709705913437,1.47547376182639,-0.3455215148977686,-5.031904587637432,40.015906200859135,45105.59572155331,20605.836784543375,20605.836784543375,65711.4325060967,82543.3142905193,82543.3142905193,20605.836784543375,103149.15107506266,103149.15107506266,103149.15107506266,127960.61380894802,97699.82403037089,60262.14751067491,41597.41835521775,24811.462733885357,0.0,66408.8810891031,21089.74332380255,1536.4636063805851,0.0,0.8866987311928567,2.8175710704933707,0.0014959162575277712,354215.1708283295,1555219.1716324682,4.390605766533375,1555219.1716324682,4.390605766533375,0.8499999999999999,0.09570381839239031,4.296143414572793,1.2673291780380533,1.0,0.0,4.296143414574114,1.2848417233862615,1.2851381182263175,3.3437141216507995,19330.09269293055,1971.1208917347465,3099.015535412006,3099.015535412006,6.6491556912456335,5.034129212816002,-0.9220571036259901,5.956186316441992,3.442357087961812,3.442357087961812,0.9835305965605177,0.0,0.0,0.00023067386810774777,1.000014930515083,0.0002306704240795019,199.01665120597315,0.0,6.898857975638879e-07,1.9551363502960584,0.02604064781564934,7.772901442369649e-05,0.00015294485368405128,0.0006570730259475363,0.09570381839238849,0.07659975135334121,0.019104067039047285,0.09570382067898331,0.07659975135334265,0.01910406703904765,0.4031279205779928,0.4031279205779928,0.10054057205105768,0.0,4.685411099398095,4.605768629362558,5.005023825908495,4.686383072739659,4.6072241545616635,5.004053577156583,24811.462733885357,21089.74332380255,0.85,0.9894976609819609,0.6792102950964279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521795049355164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.94042619851,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.645019295103,1536.4636063805851,0.4031279205779928,0.10054057205105768,6.112885165565336,3.442357087961812
1727.0,-30.114446768284353,5.034080732271912,35.008108841534465,24.100813746359222,4.98541347059339,-26.604476891777384,-40.12720064548773,1.4754435940864035,-0.3452971511027272,-5.031896502109777,40.01588264499028,45105.39638306027,20605.8176652908,20605.8176652908,65711.21404835107,82543.09523527602,82543.09523527602,20605.8176652908,103148.91290056682,103148.91290056682,103148.91290056682,127960.31235743983,97699.65872306899,60262.0017078035,41597.39668362832,24811.399456873005,0.0,66408.79614050133,21089.689538342052,1536.4601700269152,0.0,0.8866988577213268,2.817569059193558,0.0014959162575277712,354215.28248996893,1555218.1556330966,4.390601514143137,1555218.1556330966,4.390601514143137,0.85,0.09570353693592679,4.296143414572793,1.2673287203209478,1.0,0.0,4.296143414573739,1.2848418716389465,1.2851382620879404,3.343713735833208,19330.05998657207,1971.1175566143454,3099.015535412006,3099.015535412006,6.6491495217855725,5.034080732271912,-0.9220268856871714,5.956107617959083,3.4423993780218134,3.4423993780218134,0.9835426794348038,0.0,0.0,0.0002306704240795019,1.0000148553468897,0.00023066699744123887,199.01676906963132,0.0,6.85418968155166e-07,1.9424773557517403,0.026041333234617495,7.772810227442527e-05,0.0001529423218050766,0.0006570621486323527,0.0957035369359291,0.0765994880186139,0.01910404891731521,0.09570355197339409,0.07659948801861204,0.019104048917314747,0.40312671071726097,0.40312671071726097,0.10054052057825086,0.0,4.685645814843554,4.606112680405545,5.004818589839431,4.6865993510070325,4.607504178420697,5.004013026695418,24811.399456873005,21089.689538342052,0.85,0.989495637134057,0.6792081622384876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180364311843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.92776720397,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.638342833,1536.4601700269152,0.40312671071726097,0.10054052057825086,6.112885165565336,3.4423993780218134
1728.0,-30.114588612692895,5.034032530014395,35.008096514482624,24.100759822782152,4.985404420085804,-26.604605476838422,-40.12730779414994,1.4754212842313443,-0.3450074020868783,-5.031881203125067,40.01585863261165,45105.216201778094,20605.784270902084,20605.784270902084,65711.00047268017,82542.9009824366,82542.9009824366,20605.784270902084,103148.68525333868,103148.68525333868,103148.68525333868,127960.01535663503,97699.52162992263,60261.8784655842,41597.38129370936,24811.33010329635,0.0,66408.71139700571,21089.630587801897,1536.4562206408907,0.0,0.8866990226446659,2.8175670293162143,0.0014959162575277712,354215.49376997363,1555217.1199443035,4.3905959713728855,1555217.1199443035,4.3905959713728855,0.85,0.09570325101812421,4.296143414572793,1.2673283175518741,1.0,0.0,4.296143414571522,1.2848419830924378,1.285138369164224,3.3437134457830893,19330.032862436965,1971.1147907223126,3099.015535412006,3099.015535412006,6.64913874598005,5.034032530014395,-0.9219923223212918,5.956024852335687,3.442441635079039,3.442441635079039,0.9835547528797255,0.0,0.0,0.00023066699744123887,1.0000147772242332,0.00023066358887366366,199.01688631344766,0.0,6.81958475875421e-07,1.932670320630943,0.02604201519309337,7.772715876698075e-05,0.00015293983867425813,0.0006570514807462393,0.09570325101812155,0.07659922093262811,0.01910403008549344,0.09570325482513624,0.07659922093263025,0.019104030085493974,0.4031255008801917,0.4031255008801917,0.10054047029823447,0.0,4.685885746418762,4.606469688138191,5.004587479112615,4.686873801038189,4.607926653149889,5.003692138278723,24811.33010329635,21089.630587801897,0.85,0.9894936837404588,0.6792063157516988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521812193616048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.917960168845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.63167605158,1536.4562206408907,0.4031255008801917,0.10054047029823447,6.112885165565336,3.442441635079039
1729.0,-30.11472947506233,5.033984613755707,35.00808424750482,24.100710753724,4.985397848193522,-26.6047329301251,-40.127414803113766,1.4754013032562638,-0.344683365914193,-5.031865163970684,40.01583572828566,45105.03978516664,20605.749951042562,20605.749951042562,65710.7897362092,82542.71696480834,82542.71696480834,20605.749951042562,103148.4669158509,103148.4669158509,103148.4669158509,127959.7339452994,97699.39541907293,60261.75956706617,41597.373168896396,24811.267029448503,0.0,66408.6401983449,21089.57697503123,1536.452615158384,0.0,0.8866991873232176,2.817564634191579,0.0014959162575277712,354215.7152718776,1555216.132047917,4.390590436830884,1555216.132047917,4.390590436830884,0.85,0.09570296650315929,4.296143414572793,1.267327918629162,1.0,0.0,4.2961434145740105,1.2848420836129046,1.2851384653281799,3.343713184185465,19330.00789138458,1971.1122443836152,3099.015535412006,3099.015535412006,6.649127671540724,5.033984613755707,-0.9219572020399527,5.95594181579566,3.4424838952851418,3.4424838952851418,0.9835668272243262,0.0,0.0,0.00023066358887366366,1.0000146749325187,0.00023066020395073593,199.01700274566414,0.0,6.783625056089598e-07,1.922479340895792,0.02604269355559898,7.7726216500231e-05,0.00015293737237343267,0.0006570408851641898,0.0957029665031564,0.07659895512313741,0.01910401138001899,0.09570296666565883,0.07659895512313973,0.01910401138001957,0.40312429207745903,0.40312429207745903,0.10054041926589717,0.0,4.686139010059492,4.606848880808911,5.004334149383851,4.687181798056486,4.608395986026039,5.003351340736174,24811.267029448503,21089.57697503123,0.85,0.9894915712766983,0.6792043874178106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521820699147494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.90776918911,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.625019542986,1536.452615158384,0.40312429207745903,0.10054041926589717,6.112885165565336,3.4424838952851418
1730.0,-30.114869445817362,5.033936906436776,35.00807202719117,24.100652115326398,4.9853851713387956,-26.60486019135408,-40.127521742228396,1.4753759168755436,-0.3443940535964316,-5.031853427839401,40.015812553515275,45104.86731519224,20605.724878271674,20605.724878271674,65710.59219346392,82542.51801169594,82542.51801169594,20605.724878271674,103148.24288996762,103148.24288996762,103148.24288996762,127959.44686388003,97699.25125261283,60261.641621600415,41597.344034458234,24811.20397391242,0.0,66408.54800837065,21089.523377825557,1536.449107360069,0.0,0.8866993310645185,2.817562193769772,0.0014959162575277712,354215.87734878436,1555215.132487359,4.390585605952359,1555215.132487359,4.390585605952359,0.85,0.09570268398583917,4.296143414572793,1.2673275186074902,1.0,0.0,4.29614341457461,1.2848422093738934,1.2851385867688603,3.3437128569011705,19329.97936778114,1971.1093357855273,3099.015535412006,3099.015535412006,6.649119580980802,5.033936906436776,-0.921924537352961,5.955861443789737,3.4425261614304614,3.4425261614304614,0.9835789032658461,0.0,0.0,0.00023066020395073593,1.000014582060924,0.00023065684049863524,199.01711844102067,0.0,6.736572156011805e-07,1.9091445490137455,0.02604336721281458,7.772527485908809e-05,0.00015293492909164782,0.0006570303884752398,0.0957026839858373,0.07659869132399043,0.019103992661846873,0.09570268079265229,0.07659869132399193,0.019103992661847247,0.403123085686087,0.403123085686087,0.10054036612967653,0.0,4.686398763827185,4.607230632315975,5.004103112195537,4.687459374242962,4.608779836555868,5.00320128854338,24811.20397391242,21089.523377825557,0.85,0.9894899702547516,0.6792027332009559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521829145801548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.894434397225,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.618377979761,1536.449107360069,0.403123085686087,0.10054036612967653,6.112885165565336,3.4425261614304614
1731.0,-30.11500860913966,5.033889441276347,35.00805983744797,24.100593127682828,4.98537468870614,-26.60498650630584,-40.127624734863616,1.475352585872359,-0.3441591963841688,-5.0318395224863455,40.01578900331214,45104.681193298675,20605.695819251476,20605.695819251476,65710.37701255015,82542.30802064313,82542.30802064313,20605.695819251476,103148.0038398946,103148.0038398946,103148.0038398946,127959.14135865758,97699.09664836462,60261.5106490756,41597.317776987795,24811.13751876298,0.0,66408.45529575077,21089.46689094853,1536.4453525461774,0.0,0.8866994872145938,2.817560724292084,0.0014959162575277712,354216.06938289164,1555214.1167343536,4.390580358039141,1555214.1167343536,4.390580358039141,0.85,0.09570240002923379,4.296143414572793,1.2673270856169987,1.0,0.0,4.29614341457182,1.284842325474425,1.2851386985744424,3.3437125547576056,19329.948779041824,1971.106216602186,3099.015535412006,3099.015535412006,6.649110204125517,5.033889441276347,-0.9218905094300247,5.955779950706372,3.44256841074551,3.44256841074551,0.9835909744987171,0.0,0.0,0.00023065684049863524,1.0000144979590921,0.0002306534964936786,199.01723346909682,0.0,6.693845450925434e-07,1.8970358007922679,0.02604403659735967,7.772436797822563e-05,0.00015293247252040962,0.0006570198346928924,0.0957024000292341,0.07659842653752585,0.019103973491708243,0.09570241385255128,0.0765984265375256,0.01910397349170818,0.4031218816318347,0.4031218816318347,0.10054031249387683,0.0,4.686649935171488,4.6076014863779164,5.0038727980498265,4.687680326102168,4.609111202389215,5.002977992441856,24811.13751876298,21089.46689094853,0.85,0.9894881114145522,0.6792008787499196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521837539000244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.88232564901,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.611749583133,1536.4453525461774,0.4031218816318347,0.10054031249387683,6.112885165565336,3.44256841074551
1732.0,-30.1151470301723,5.033842137056179,35.00804766375844,24.100529914163076,4.985357618245233,-26.6051128119069,-40.127727727498836,1.4753233999798092,-0.34385562292840177,-5.031830225740138,40.015765091419496,45104.49845506283,20605.6765064202,20605.6765064202,65710.17496148303,82542.1082312071,82542.1082312071,20605.6765064202,103147.7847376273,103147.7847376273,103147.7847376273,127958.85543540554,97698.94908134098,60261.37991493647,41597.299073782786,24811.07069777824,0.0,66408.36977156103,21089.410093111503,1536.4416831716949,0.0,0.8866996212016193,2.8175578109539674,0.0014959162575277712,354216.1977717924,1555213.0853816902,4.390575854985753,1555213.0853816902,4.390575854985753,0.85,0.09570211821649481,4.296143414572793,1.267326658670791,1.0,0.0,4.2961434145720885,1.2848424689270845,1.2851388377634487,3.3437121814321045,19329.919582630533,1971.1032393967903,3099.015535412006,3099.015535412006,6.649103972200878,5.033842137056179,-0.9218591507057905,5.955701287761969,3.442610653599509,3.442610653599509,0.983603043885574,0.0,0.0,0.0002306534964936786,1.0000144206435975,0.000230650170369776,199.01734788373597,0.0,6.655146151790119e-07,1.8860684194173198,0.026044702111974852,7.772346110714625e-05,0.00015293003538653234,0.0006570093644162351,0.09570211821649612,0.07659816360003614,0.01910395461645997,0.0957021007997439,0.0765981636000351,0.019103954616459706,0.4031206790406675,0.4031206790406675,0.10054025834825371,0.0,4.68691147184569,4.607974835130278,5.003684467587675,4.687974602811721,4.6094858156307055,5.002948830101616,24811.07069777824,21089.410093111503,0.85,0.989486343175119,0.6791990017255106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521845883791273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.87135826763,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.605132696382,1536.4416831716949,0.4031206790406675,0.10054025834825371,6.112885165565336,3.442610653599509
1733.0,-30.11528454011035,5.033795085823171,35.008035506038475,24.100476025510602,4.98534783676769,-26.605237568461188,-40.127830545511074,1.475300865118587,-0.3435474686440898,-5.031815315838654,40.01574120918583,45104.3188843535,20605.646147960906,20605.646147960906,65709.96503231442,82541.91732162859,82541.91732162859,20605.646147960906,103147.56346958948,103147.56346958948,103147.56346958948,127958.56493748658,97698.81314944569,60261.255054081645,41597.286772626714,24811.0014678971,0.0,66408.2882405238,21089.351247712533,1536.4377464906465,0.0,0.8866997836709424,2.8175554931682,0.0014959162575277712,354216.40367894835,1555212.0553087746,4.390570394696837,1555212.0553087746,4.390570394696837,0.85,0.09570183403787003,4.296143414572793,1.2673263009591027,1.0,0.0,4.296143414574819,1.2848425812258015,1.2851389458143012,3.3437118891826154,19329.892688251122,1971.100496933318,3099.015535412006,3099.015535412006,6.649094176038533,5.033795085823171,-0.921824401287652,5.955619487110823,3.4426528658952185,3.4426528658952185,0.983615104541491,0.0,0.0,0.000230650170369776,1.0000143257416763,0.00023064686618235266,199.01746154540692,0.0,6.619563578258856e-07,1.8759843180785596,0.026045364068332678,7.772255578341514e-05,0.00015292761458636088,0.0006569989643115205,0.09570183403786581,0.07659789852650331,0.01910393551136249,0.095701794400078,0.0765978985265067,0.019103935511363333,0.40311947801854897,0.40311947801854897,0.10054020618823921,0.0,4.687177225345465,4.6083571721157455,5.003481188174419,4.688267847194538,4.60991472001723,5.00269643151978,24811.0014678971,21089.351247712533,0.85,0.9894843968017948,0.6791971315536763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521854184080734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.861274166295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.59852604139,1536.4377464906465,0.40311947801854897,0.10054020618823921,6.112885165565336,3.4426528658952185
1734.0,-30.115421121411057,5.033748306330467,35.008023399091826,24.100416374299698,4.985341301097019,-26.605361164546117,-40.127933119051136,1.4752813442320807,-0.34341082559154756,-5.0317990391543725,40.01571837262152,45104.14280669101,20605.613539124508,20605.613539124508,65709.75634581552,82541.68739266995,82541.68739266995,20605.613539124508,103147.30093179445,103147.30093179445,103147.30093179445,127958.23883843412,97698.63919987013,60261.134682836855,41597.22724114808,24810.93790663966,0.0,66408.16514778775,21089.29722064371,1536.4340991952708,0.0,0.8866999493130657,2.81755559478946,0.0014959162575277712,354216.62846161163,1555211.0703374695,4.390564827777463,1555211.0703374695,4.390564827777463,0.85,0.09570155125988458,4.296143414572793,1.2673258525831623,1.0,0.0,4.29614341457269,1.2848426793782644,1.285139039743822,3.343711633747797,19329.858272002653,1971.0969874526627,3099.015535412006,3099.015535412006,6.649083653717484,5.033748306330467,-0.9217887360838093,5.955537042414276,3.4426950756683548,3.4426950756683548,0.9836271644766728,0.0,0.0,0.00023064686618235266,1.0000142290118335,0.00023064358435206163,199.01757443960707,0.0,6.575909934642187e-07,1.8636128754775958,0.02604602165932614,7.772165262200254e-05,0.0001529252135603501,0.0006569886491594361,0.09570155125988421,0.07659763456723112,0.019103916692653083,0.09570158854641478,0.07659763456723143,0.019103916692653156,0.4031182790458547,0.4031182790458547,0.10054015458425493,0.0,4.68741338386377,4.60870765777662,5.003257379806257,4.688388213562803,4.610140383997589,5.002393107271359,24810.93790663966,21089.29722064371,0.85,0.9894830884061026,0.6791957390527836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521862429746217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.848902723694,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.591933024627,1536.4340991952708,0.4031182790458547,0.10054015458425493,6.112885165565336,3.4426950756683548
1735.0,-30.115556913523893,5.0337016199995315,35.00801130417278,24.10035909796136,4.98531968916554,-26.605485557948015,-40.128035832289584,1.4752483335896471,-0.3429043789172965,-5.03179313468412,40.015694509053795,45103.97084636096,20605.602359712248,20605.602359712248,65709.5732060732,82541.53284816795,82541.53284816795,20605.602359712248,103147.1352078802,103147.1352078802,103147.1352078802,127958.00751455063,97698.5337846175,60261.01161971145,41597.24684989561,24810.872306670422,0.0,66408.11915656603,21089.24146066986,1536.430580279799,0.0,0.8867000658465846,2.817549612217556,0.0014959162575277712,354216.7100029731,1555210.0410706492,4.390560911306515,1555210.0410706492,4.390560911306515,0.85,0.09570127237633017,4.296143414572793,1.2673255294887351,1.0,0.0,4.296143414572195,1.2848428405968153,1.2851391967827037,3.343711214188044,19329.837415397993,1971.0948606708707,3099.015535412006,3099.015535412006,6.649080046309863,5.0337016199995315,-0.9217591671509187,5.95546078715045,3.442737288997761,3.442737288997761,0.9836392254279317,0.0,0.0,0.00023064358435206163,1.0000141468096047,0.00023064032152734585,199.0176866815993,0.0,6.531419042434561e-07,1.8510041566259547,0.026046674801230386,7.772074824026645e-05,0.0001529228361117952,0.0006569784352994834,0.0957012723763287,0.07659737386594498,0.019103898510383712,0.0957011787325845,0.07659737386594616,0.019103898510384004,0.4031170800352774,0.4031170800352774,0.10054010204415195,0.0,4.687706345447566,4.609110815883014,5.00310697052123,4.688888755766811,4.610734620479889,5.002516564828682,24810.872306670422,21089.24146066986,0.85,0.989481015885333,0.6791936199852658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521870619735617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.83629400484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.585354027899,1536.430580279799,0.4031170800352774,0.10054010204415195,6.112885165565336,3.442737288997761
1736.0,-30.11569195443856,5.033655357292984,35.00799925485759,24.10030800327661,4.985325141511322,-26.605606568537084,-40.128134249802656,1.4752397556097987,-0.3428790668494912,-5.031767492616855,40.015671647520186,45103.78340085436,20605.55152478564,20605.55152478564,65709.33492564,82541.288241025,82541.288241025,20605.55152478564,103146.83976581064,103146.83976581064,103146.83976581064,127957.64396764906,97698.34967095348,60260.88444679206,41597.18358240158,24810.80420183842,0.0,66407.98778424,21089.183571562655,1536.4264535112432,0.0,0.8867002792800618,2.8175522749779676,0.0014959162575277712,354217.0641228179,1555209.055023352,4.390553738213225,1555209.055023352,4.390553738213225,0.85,0.0957009855422796,4.296143414572793,1.2673250393522908,1.0,0.0,4.29614341457182,1.284842887467161,1.285139239471425,3.34371109221134,19329.800988165636,1971.091146126928,3099.015535412006,3099.015535412006,6.649063642737171,5.033655357292984,-0.9217178015625498,5.955373158855534,3.4427794524651465,3.4427794524651465,0.983651272132899,0.0,0.0,0.00023064032152734585,1.0000140685649135,0.00023063707679465948,199.01779830278278,0.0,6.49359826983509e-07,1.8402857496712643,0.02604732416105737,7.771988169117122e-05,0.0001529204398361746,0.0006569681405557566,0.09570098554227736,0.07659710638957717,0.01910387915270019,0.09570103516354811,0.07659710638957896,0.019103879152700634,0.40311588442351254,0.40311588442351254,0.10054005305882616,0.0,4.687933176864931,4.609459038607326,5.002845463992628,4.688888425767345,4.61090042288879,5.001848212534412,24810.80420183842,21089.183571562655,0.85,0.9894793852078467,0.6791921409725115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521878762410747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.82557559788,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.578786288524,1536.4264535112432,0.40311588442351254,0.10054005305882616,6.112885165565336,3.4427794524651465
1737.0,-30.115826065782567,5.033609222471163,35.00798727455749,24.100255022663646,4.985309309405786,-26.60572887106781,-40.12823661379514,1.4752121146911217,-0.3424188973157243,-5.031759003880871,40.01564955909315,45103.617773424514,20605.53617861854,20605.53617861854,65709.15395204305,82541.12736233084,82541.12736233084,20605.53617861854,103146.66354094938,103146.66354094938,103146.66354094938,127957.41150612861,97698.23969342909,60260.76944732343,41597.18916233962,24810.747965179235,0.0,66407.93712751886,21089.13577040235,1536.4234105254104,0.0,0.8867004025444307,2.8175472041113645,0.0014959162575277712,354217.1813532811,1555208.102321581,4.390549595533264,1555208.102321581,4.390549595533264,0.8500000000000001,0.09570070854718393,4.296143414572793,1.2673246761457997,1.0,0.0,4.296143414572768,1.284843023486723,1.285139371353171,3.3437107382302624,19329.77922890699,1971.0889273000457,3099.015535412006,3099.015535412006,6.649058690788102,5.033609222471163,-0.9216864805379483,5.955295703009111,3.4428216659153374,3.4428216659153374,0.9836633331186678,0.0,0.0,0.00023063707679465948,1.0000139717369507,0.00023063385443911335,199.01790915571772,0.0,6.457595553217033e-07,1.830082579781707,0.02604796992061269,7.77189804034882e-05,0.0001529180963911713,0.0006569580727799381,0.09570070854718356,0.0765968473828353,0.01910386116434826,0.0957006866888279,0.07659684738283559,0.019103861164348333,0.4031146884668232,0.4031146884668232,0.10054000007714979,0.0,4.6882114706060065,4.609855089216808,5.002650032439021,4.689340106565169,4.611455350462677,5.001884453568152,24810.747965179235,21089.13577040235,0.85,0.9894774148136242,0.6791901649770412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521886860049469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.815372428,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.57222907175,1536.4234105254104,0.4031146884668232,0.10054000007714979,6.112885165565336,3.4428216659153374
1738.0,-30.115959412801743,5.033563258278621,35.00797528849258,24.10019145989793,4.985293852102122,-26.605850448000258,-40.128335101157404,1.4751848873006517,-0.34215739254011623,-5.031747883308216,40.01562543057664,45103.43843660809,20605.515703105066,20605.515703105066,65708.95413971315,82540.91913321304,82540.91913321304,20605.515703105066,103146.4348363181,103146.4348363181,103146.4348363181,127957.11282827094,97698.08219888239,60260.640620354345,41597.1573094756,24810.677991952838,0.0,66407.83530142844,21089.076293159913,1536.419512643279,0.0,0.8867005466049679,2.8175450582064654,0.0014959162575277712,354217.33492977155,1555207.0616286763,4.3905447539348055,1555207.0616286763,4.3905447539348055,0.85,0.09570042753469937,4.296143414572793,1.2673242590902376,1.0,0.0,4.29614341457276,1.284843157525397,1.2851395012823237,3.343710389404376,19329.748068316716,1971.0857498041346,3099.015535412006,3099.015535412006,6.649052083685543,5.033563258278621,-0.9216535749863208,5.955216833264942,3.4428638408395758,3.4428638408395758,0.9836753830970216,0.0,0.0,0.00023063385443911335,1.0000138921241821,0.00023063065048947655,199.01801937698988,0.0,6.413064633475692e-07,1.8174625171270111,0.026048611227076038,7.771811325762256e-05,0.0001529157411814908,0.0006569479544613794,0.09570042753469764,0.07659658517218984,0.019103842362507797,0.09570038655841451,0.07659658517219123,0.019103842362508148,0.4031134953679011,0.4031134953679011,0.10053994773260377,0.0,4.688483185726511,4.610236221366506,5.002481521706841,4.689590490768126,4.611781785102778,5.001828631435444,24810.677991952838,21089.076293159913,0.85,0.989475923156612,0.679188505872558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189490195565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.80275236534,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.56568597601,1536.419512643279,0.4031134953679011,0.10053994773260377,6.112885165565336,3.4428638408395758
1739.0,-30.11609196018214,5.033517589756022,35.00796333455362,24.10014186697083,4.985289825449505,-26.605970162034073,-40.1284333091229,1.4751680273014613,-0.3418989130290697,-5.031729167313318,40.01560239418133,45103.26154908498,20605.48022271186,20605.48022271186,65708.74177179683,82540.72177788225,82540.72177788225,20605.48022271186,103146.20200059412,103146.20200059412,103146.20200059412,127956.81325658617,97697.94016994932,60260.51882415464,41597.134828660746,24810.61125599206,0.0,66407.74608465281,21089.01956759325,1536.4156263182663,0.0,0.8867007253945598,2.8175438396814405,0.0014959162575277712,354217.5934001058,1555206.0680408087,4.390538745160884,1555206.0680408087,4.390538745160884,0.85,0.09570014476926061,4.296143414572793,1.267323856321164,1.0,0.0,4.29614341457207,1.2848432430218908,1.2851395826817498,3.3437101669060154,19329.71996762699,1971.0828843312436,3099.015535412006,3099.015535412006,6.649040634761584,5.033517589756022,-0.9216160831430846,5.955133672899106,3.442905990345611,3.442905990345611,0.9836874258130317,0.0,0.0,0.00023063065048947655,1.0000138088320778,0.00023062746579352887,199.0181289374077,0.0,6.376437108984371e-07,1.807082276686171,0.026049248870786936,7.771724858065178e-05,0.00015291340190882476,0.0006569379046105202,0.09570014476925767,0.07659632131487396,0.019103823454383724,0.09570012239558096,0.0765963213148763,0.019103823454384307,0.4031123039141733,0.4031123039141733,0.10053989740067083,0.0,4.68874563526316,4.610616113823994,5.002271509180503,4.689830254284232,4.612171081728036,5.001467058847197,24810.61125599206,21089.01956759325,0.85,0.9894740545483214,0.6791867546835562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521902898037988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.7923721249,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.559153721866,1536.4156263182663,0.4031123039141733,0.10053989740067083,6.112885165565336,3.442905990345611
1740.0,-30.11622361209583,5.033472141314241,35.00795143666869,24.100082425307505,4.985281345889684,-26.606089515396487,-40.1285314472392,1.475147249190407,-0.3417145773797756,-5.031714649404568,40.01558011898974,45103.088524305786,20605.45381301368,20605.45381301368,65708.54233731946,82540.50121922538,82540.50121922538,20605.45381301368,103145.95503223906,103145.95503223906,103145.95503223906,127956.5058705193,97697.77262890499,60260.39855381243,41597.0823056584,24810.55083828024,0.0,66407.63314393864,21088.968212538202,1536.4121963244838,0.0,0.8867008800438302,2.817543107463713,0.0014959162575277712,354217.7938944228,1555205.1072850449,4.390533547698016,1555205.1072850449,4.390533547698016,0.85,0.09569986561069213,4.296143414572793,1.2673234282759953,1.0,0.0,4.296143414573516,1.2848433468096583,1.2851396824014067,3.3437098968059957,19329.686819318395,1971.079504144473,3099.015535412006,3099.015535412006,6.649032112797793,5.033472141314241,-0.9215809729493589,5.9550531142636,3.4429481524384244,3.4429481524384244,0.9836994721252641,0.0,0.0,0.00023062746579352887,1.0000137155562656,0.00023062430265292962,199.01823775776015,0.0,6.338122287425424e-07,1.796223856256365,0.02604988268301568,7.771638452755663e-05,0.00015291108126597224,0.0006569279347960117,0.09569986561069144,0.07659606055629171,0.019103805054399715,0.09569990056911927,0.07659606055629228,0.019103805054399854,0.40311111395548105,0.40311111395548105,0.10053984604871236,0.0,4.688991147176921,4.610973158954266,5.002068302151372,4.690000072024816,4.612428798410576,5.001283088829155,24810.55083828024,21088.968212538202,0.85,0.9894727341794595,0.6791853042939322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521910846178754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.78151370447,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.552633042253,1536.4121963244838,0.40311111395548105,0.10053984604871236,6.112885165565336,3.4429481524384244
1741.0,-30.116354475688485,5.03342679379808,35.007939541799516,24.10001945625993,4.985261743047477,-26.60620927149815,-40.128629620280094,1.4751165388571637,-0.34135069247685124,-5.031707027264673,40.015556411056494,45102.91935863165,20605.441701939337,20605.441701939337,65708.36106057098,82540.31355429215,82540.31355429215,20605.441701939337,103145.7552562315,103145.7552562315,103145.7552562315,127956.2397320301,97697.63283901666,60260.27703144732,41597.06200841038,24810.484475798596,0.0,66407.54648420897,21088.911804428804,1536.4085863300663,0.0,0.8867010047615155,2.817539203946508,0.0014959162575277712,354217.89915725926,1555204.0847339027,4.390529356178726,1555204.0847339027,4.390529356178726,0.8499999999999999,0.09569958788447472,4.296143414572793,1.267323067816906,1.0,0.0,4.296143414572645,1.284843497021185,1.2851398285832258,3.3437095058916393,19329.659161627857,1971.0766838449274,3099.015535412006,3099.015535412006,6.649028204758546,5.03342679379808,-0.9215499129252285,5.954976706723309,3.442990304808081,3.442990304808081,0.9837115156594517,0.0,0.0,0.00023062430265292962,1.0000136334427185,0.00023062115849257562,199.01834592660927,0.0,6.295226678424905e-07,1.7840672406656182,0.02605051220568352,7.771552017585584e-05,0.0001529087824770738,0.0006569180588692242,0.09569958788447419,0.07659580102916605,0.01910378685530814,0.09569955658511921,0.07659580102916647,0.019103786855308245,0.40310992406000773,0.40310992406000773,0.10053979415359193,0.0,4.6892614196978,4.611345165974683,5.001929214898098,4.69035633478785,4.612847613653855,5.001387363973777,24810.484475798596,21088.911804428804,0.85,0.9894712956485413,0.6791836432227872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452191874063151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.76935708888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.546125883575,1536.4085863300663,0.40310992406000773,0.10053979415359193,6.112885165565336,3.442990304808081
1742.0,-30.116484519315573,5.033381742013628,35.007927661149175,24.099975067097716,4.985257761938874,-26.606326727233895,-40.12872747899962,1.4750999698572154,-0.3410017848162852,-5.031687742519344,40.015533035470476,45102.752451603155,20605.406214134317,20605.406214134317,65708.15866573747,82540.13849982314,82540.13849982314,20605.406214134317,103145.54471395745,103145.54471395745,103145.54471395745,127955.95966541243,97697.51205270877,60260.16415157061,41597.05322348685,24810.41495145497,0.0,66407.46817494182,21088.852708736726,1536.4045270481665,0.0,0.8867011876763501,2.8175368605240836,0.0014959162575277712,354218.1654824461,1555203.0765177878,4.390523208767673,1555203.0765177878,4.390523208767673,0.85,0.09569930512631539,4.296143414572793,1.2673226606519896,1.0,0.0,4.29614341457011,1.284843581032801,1.2851399085742534,3.343709287257681,19329.635263831206,1971.0742469478575,3099.015535412006,3099.015535412006,6.649016753442921,5.033381742013628,-0.9215118815943999,5.954893623608028,3.4430324118762297,3.4430324118762297,0.9837235462503513,0.0,0.0,0.00023062115849257562,1.000013548032156,0.0002306180340720343,199.01845341779656,0.0,6.257455929817277e-07,1.7733630105102163,0.0260511379512765,7.771465860040043e-05,0.0001529064998921752,0.0006569082525571439,0.09569930512631311,0.07659553701509657,0.019103768111216547,0.09569924388709816,0.07659553701509839,0.019103768111217,0.4031087353608276,0.4031087353608276,0.10053974557840366,0.0,4.689539147630796,4.611738900603825,5.001740255729715,4.690685957703067,4.613350313755859,5.001021099922241,24810.41495145497,21088.852708736726,0.85,0.9894694146844732,0.679181930754924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521926587821046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.75865285872,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.539630129198,1536.4045270481665,0.4031087353608276,0.10053974557840366,6.112885165565336,3.4430324118762297
1743.0,-30.11661382015584,5.033336960362796,35.007915850431395,24.09992526462304,4.985254514218332,-26.606443441075093,-40.128821426164336,1.4750841351375585,-0.3407616435169416,-5.031669674310115,40.01551131109809,45102.57172987888,20605.373798099816,20605.373798099816,65707.94552797869,82539.93701181725,82539.93701181725,20605.373798099816,103145.31080991706,103145.31080991706,103145.31080991706,127955.66667809185,97697.36482956463,60260.0374763463,41597.03039246481,24810.355868174778,0.0,66407.38626063959,21088.80248794856,1536.40109175092,0.0,0.886701358412322,2.8175358079401764,0.0014959162575277712,354218.4150072315,1555202.1395208726,4.390517470666008,1555202.1395208726,4.390517470666008,0.85,0.09569902604646877,4.296143414572793,1.2673222413985061,1.0,0.0,4.296143414573925,1.2848436615683052,1.2851399851137308,3.3437090776700695,19329.606135457114,1971.0712766803256,3099.015535412006,3099.015535412006,6.649006293335792,5.033336960362796,-0.9214744463039688,5.954811406666765,3.443074532577583,3.443074532577583,0.9837355807364523,0.0,0.0,0.0002306180340720343,1.0000134706619164,0.0002306149275363126,199.01856029511436,0.0,6.218173439616918e-07,1.7622303527874346,0.026051759768620463,7.771383147167346e-05,0.00015290420260036084,0.0006568983830620444,0.09569902604646882,0.07659527611112371,0.01910374993534511,0.09569901258551008,0.07659527611112367,0.019103749935345103,0.40310754918482833,0.40310754918482833,0.10053969654087343,0.0,4.689806204530157,4.612125333852646,5.001527099148859,4.690908030793196,4.613705240925924,5.0007088401536635,24810.355868174778,21088.80248794856,0.85,0.9894674256578073,0.67918004712394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521934385849666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.747520201,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.533146439348,1536.40109175092,0.40310754918482833,0.10053969654087343,6.112885165565336,3.443074532577583
1744.0,-30.116742260480898,5.0332923585599785,35.00790408506606,24.099866102356486,4.985243685118707,-26.60656013851966,-40.12891537332905,1.4750615631575348,-0.3405201285252133,-5.031656712665792,40.01548901064106,45102.39493506615,20605.35221633811,20605.35221633811,65707.74715140426,82539.72797773857,82539.72797773857,20605.35221633811,103145.08019407668,103145.08019407668,103145.08019407668,127955.37546033454,97697.20641582056,60259.91104898226,41596.99485204255,24810.295266257857,0.0,66407.29011830041,21088.750976319177,1536.39768506748,0.0,0.8867015052260153,2.817534140572305,0.0014959162575277712,354218.59400964534,1555201.1776772172,4.390512536546484,1555201.1776772172,4.390512536546484,0.85,0.09569874883959971,4.296143414572793,1.2673218424757944,1.0,0.0,4.296143414573244,1.2848437735874128,1.2851400931670525,3.3437087861487855,19329.574793001924,1971.0680806393545,3099.015535412006,3099.015535412006,6.648999329265601,5.0332923585599785,-0.9214399530936994,5.954732311653678,3.4431166596829383,3.4431166596829383,0.9837476170522681,0.0,0.0,0.0002306149275363126,1.0000133810263137,0.00023061184171319036,199.018666461249,0.0,6.182582668376842e-07,1.7521439282179971,0.026052378026887302,7.771300435108512e-05,0.00015290192318522747,0.0006568885903677301,0.09569874883959924,0.07659501707465072,0.019103731764948523,0.09569875960302106,0.07659501707465109,0.019103731764948617,0.4031063648469131,0.4031063648469131,0.10053964553952048,0.0,4.69006749291276,4.612497933057284,5.001340578110785,4.6911365841405654,4.614012846950629,5.000619148175531,24810.295266257857,21088.750976319177,0.85,0.9894658709058906,0.6791783681387852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521942139345216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.737433776434,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.526673295204,1536.39768506748,0.4031063648469131,0.10053964553952048,6.112885165565336,3.4431166596829383
1745.0,-30.116869989819875,5.0332480163314655,35.00789235590673,24.099811270739906,4.985238900947694,-26.60667559140321,-40.12900914587078,1.4750445025310375,-0.34033383038138254,-5.031638842390232,40.0154665344818,45102.22057717586,20605.321067421522,20605.321067421522,65707.54164459738,82539.51135428571,82539.51135428571,20605.321067421522,103144.83242170724,103144.83242170724,103144.83242170724,127955.0637535461,97697.04271733794,60259.78940704565,41596.948122546986,24810.231331838866,0.0,66407.17945438586,21088.696632063034,1536.3939727224104,0.0,0.8867016776772902,2.81753377424172,0.0014959162575277712,354218.84080116946,1555200.208255779,4.390506740799668,1555200.208255779,4.390506740799668,0.85,0.09569846880401334,4.296143414572793,1.2673213962977758,1.0,0.0,4.296143414572468,1.284843859778685,1.2851401754131955,3.34370856184253,19329.542404951342,1971.064777977326,3099.015535412006,3099.015535412006,6.648989278036032,5.0332480163314655,-0.9214024727190564,5.954650489050522,3.4431587664063596,3.4431587664063596,0.9837596475446742,0.0,0.0,0.00023061184171319036,1.000013306968622,0.000230608773009484,199.0187720397964,0.0,6.141364027213713e-07,1.7404625653123662,0.026052992163290024,7.771217877601206e-05,0.0001528996629371783,0.0006568788800179583,0.09569846880401478,0.07659475582268255,0.01910371298133223,0.09569853453889028,0.0765947558226814,0.01910371298133194,0.40310518139782187,0.40310518139782187,0.10053959444089458,0.0,4.690308350299347,4.612849852970726,5.001134627723729,4.691305012008854,4.614291331625395,5.0003448166953035,24810.231331838866,21088.696632063034,0.85,0.9894644251489548,0.6791768743642536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521949841248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.72575241353,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.520213080019,1536.3939727224104,0.40310518139782187,0.10053959444089458,6.112885165565336,3.4431587664063596
1746.0,-30.116996876118623,5.033203881394593,35.0078806712615,24.099767475295835,4.98523075151381,-26.606790622016465,-40.12910284856332,1.4750244974117113,-0.33987720165299606,-5.031623826356077,40.01544437272521,45102.049804032846,20605.296192424656,20605.296192424656,65707.3459964575,82539.35692919856,82539.35692919856,20605.296192424656,103144.65312162321,103144.65312162321,103144.65312162321,127954.8234694025,97696.9394007542,60259.66949466323,41596.9665623233,24810.170347779287,0.0,66407.13691010259,21088.644795612392,1536.390501111336,0.0,0.8867018344517945,2.817529512875836,0.0014959162575277712,354219.04817524255,1555199.2523953225,4.390501471919488,1555199.2523953225,4.390501471919488,0.8499999999999999,0.09569819051896705,4.296143414572793,1.2673210446303718,1.0,0.0,4.296143414571636,1.2848439597105403,1.2851402714250868,3.343708301777487,19329.521963572246,1971.062693536758,3099.015535412006,3099.015535412006,6.648981251294449,5.033203881394593,-0.9213665932439907,5.954570474638584,3.443200877098358,3.443200877098358,0.9837716791709594,0.0,0.0,0.000230608773009484,1.0000132191530833,0.00023060572459710865,199.0188769216014,0.0,6.107296433962544e-07,1.730807809384985,0.02605360289293342,7.771135382399207e-05,0.0001528974191854919,0.0006568692405389268,0.09569819051896569,0.0765944961706478,0.019103694348317896,0.09569819048159217,0.07659449617064888,0.019103694348318167,0.4031039976536457,0.4031039976536457,0.10053954196138912,0.0,4.690590438466188,4.613250090222095,5.000941454183476,4.6917466247030575,4.614879442481481,5.00019732155954,24810.170347779287,21088.644795612392,0.85,0.9894621128660852,0.6791747378762751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195750052436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.7160976576,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.513762826913,1536.390501111336,0.4031039976536457,0.10053954196138912,6.112885165565336,3.443200877098358
1747.0,-30.117122878393545,5.033159923644567,35.007869008455295,24.0997030743398,4.985219633993643,-26.606905153694242,-40.12919644648207,1.4750019092943383,-0.33971953648375575,-5.0316104117955875,40.01542163953819,45101.88274944478,20605.27493000304,20605.27493000304,65707.15767944782,82539.12645160692,82539.12645160692,20605.27493000304,103144.40138160996,103144.40138160996,103144.40138160996,127954.5078722589,97696.75836936738,60259.551626524204,41596.896380936865,24810.10649064894,0.0,66407.0028715858,21088.590517051598,1536.3868930787614,0.0,0.8867019851397085,2.8175290031470417,0.0014959162575277712,354219.23343276227,1555198.2718889175,4.390496407598727,1555198.2718889175,4.390496407598727,0.85,0.09569791267756658,4.296143414572793,1.2673205990018324,1.0,0.0,4.296143414573377,1.2848440716851666,1.2851403795085983,3.3437080103720973,19329.486146174186,1971.059041178607,3099.015535412006,3099.015535412006,6.648974390269917,5.033159923644567,-0.9213316021612803,5.954491525805848,3.443242976419621,3.443242976419621,0.9837837075484631,0.0,0.0,0.00023060572459710865,1.0000131270675106,0.00023060269745993095,199.01898107278578,0.0,6.066916073337975e-07,1.719364015183982,0.026054209584540754,7.771052980247554e-05,0.00015289519479463312,0.0006568596842367874,0.09569791267756368,0.07659423705586356,0.019103675621700122,0.09569796469569723,0.07659423705586588,0.019103675621700702,0.40310281683926663,0.40310281683926663,0.10053948901500846,0.0,4.6908455648538165,4.613610466165028,5.000773132860161,4.691890875311856,4.6150773435009,5.0001253627098095,24810.10649064894,21088.590517051598,0.85,0.9894612742350184,0.6791735931323435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452196510925555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.704653863395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.507325205068,1536.3868930787614,0.40310281683926663,0.10053948901500846,6.112885165565336,3.443242976419621
1748.0,-30.117248219956515,5.033116119612942,35.00785734882976,24.099654878396564,4.985206114973313,-26.607019330758323,-40.129289974551625,1.47497722577512,-0.33922626800409716,-5.031598242915426,40.01539840656793,45101.71847537587,20605.25648379502,20605.25648379502,65706.97495917088,82538.97607445443,82538.97607445443,20605.25648379502,103144.23255824945,103144.23255824945,103144.23255824945,127954.27245369245,97696.6561172389,60259.435283234176,41596.91203778303,24810.039895442995,0.0,66406.95193322602,21088.533911126546,1536.3831638521756,0.0,0.8867021312936283,2.8175239264205674,0.0014959162575277712,354219.4014872766,1555197.269826815,4.3904914956576055,1555197.269826815,4.3904914956576055,0.85,0.09569763495722645,4.296143414572793,1.2673202346963808,1.0,0.0,4.296143414573498,1.2848441934192998,1.2851404973812033,3.343707693568396,19329.465915399553,1971.0569782137177,3099.015535412006,3099.015535412006,6.648968437989971,5.033116119612942,-0.9212973078777633,5.954413427490706,3.4432850556340204,3.4432850556340204,0.9837957301811487,0.0,0.0,0.00023060269745993095,1.0000130582467457,0.00023059968623232867,199.01908467793314,0.0,6.02457756672935e-07,1.7073652824110976,0.026054812042297426,7.770970640396986e-05,0.0001528929910559611,0.0006568502166594042,0.09569763495722765,0.07659397789240457,0.019103657064823074,0.09569757575289006,0.07659397789240362,0.019103657064822838,0.4031016362172974,0.4031016362172974,0.10053943707404644,0.0,4.691146357626849,4.614020301599169,5.000635243968759,4.692371974911339,4.615682663041923,5.000106833865516,24810.039895442995,21088.533911126546,0.85,0.9894592816914863,0.6791716403536615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452197266498383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.692655130624,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.500901063622,1536.3831638521756,0.4031016362172974,0.10053943707404644,6.112885165565336,3.4432850556340204
