time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1749.0,-30.117372632754332,5.033072630892848,35.00784572952237,24.099609616119437,4.985206811548312,-26.607131250204443,-40.12937938151879,1.474965428998482,-0.3389912356446416,-5.031576318441153,40.01537626166552,45101.54026911627,20605.218646411344,20605.218646411344,65706.75891552761,82538.77720482789,82538.77720482789,20605.218646411344,103143.99585123923,103143.99585123923,103143.99585123923,127953.9714359412,97696.5111112617,60259.310667762715,41596.88938166554,24809.97558470197,0.0,66406.86496636752,21088.479246996674,1536.3793355613564,0.0,0.886702323193242,2.8175233917825775,0.0014959162575277712,354219.70426853106,1555196.3146946614,4.390485046296803,1555196.3146946614,4.390485046296803,0.85,0.09569735472128392,4.296143414572793,1.2673198385210713,1.0,0.0,4.29614341457069,1.284844254829439,1.2851405549363448,3.343707533753263,19329.43722569609,1971.0540526781408,3099.015535412006,3099.015535412006,6.648956228504978,5.033072630892848,-0.9212571431873977,5.954329774080246,3.4433271079572214,3.4433271079572214,0.9838077451306347,0.0,0.0,0.00023059968623232867,1.0000129614994249,0.00023059669735336853,199.01918751547367,0.0,5.992917611632408e-07,1.6983928511366244,0.02605541133405859,7.770891929419381e-05,0.00015289076693813486,0.0006568406615302518,0.09569735472128185,0.07659371645828118,0.019103638263000672,0.09569733984971161,0.07659371645828283,0.019103638263001082,0.4031004589900491,0.4031004589900491,0.10053938767143933,0.0,4.691425920193581,4.614418188829461,5.000438845401618,4.692585082796484,4.616051205897463,4.999694951974334,24809.97558470197,21088.479246996674,0.85,0.9894573241607704,0.6791698462494569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521980181099956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.68368269935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.494485958365,1536.3793355613564,0.4031004589900491,0.10053938767143933,6.112885165565336,3.4433271079572214
1750.0,-30.117496255465355,5.033029312944957,35.0078341660248,24.099550174456112,4.985197447103049,-26.607243464652132,-40.129468858335144,1.4749446562898691,-0.3387858071803862,-5.031562671972724,40.01535464862343,45101.36585887399,20605.198153746864,20605.198153746864,65706.56401262086,82538.56049305145,82538.56049305145,20605.198153746864,103143.75864679832,103143.75864679832,103143.75864679832,127953.67655664371,97696.34357819156,60259.18520405083,41596.84263793415,24809.917909845386,0.0,66406.76054777953,21088.430223368578,1536.376076049145,0.0,0.8867024710035477,2.8175222799058024,0.0014959162575277712,354219.8927290165,1555195.3825026099,4.390480078690436,1555195.3825026099,4.390480078690436,0.85,0.09569708000736751,4.296143414572793,1.2673194104759027,1.0,0.0,4.296143414572793,1.284844358187706,1.2851406544780033,3.3437072647714103,19329.4040789652,1971.0506726522513,3099.015535412006,3099.015535412006,6.6489496158680765,5.033029312944957,-0.9212217836074483,5.954251096552405,3.443369182392681,3.443369182392681,0.9838197663979089,0.0,0.0,0.00023059669735336853,1.0000128791996423,0.0002305937274907159,199.0192897000347,0.0,5.948442622291813e-07,1.6857886391574999,0.02605600617832082,7.77081315768676e-05,0.00015288856577650093,0.0006568312050241938,0.09569708000736687,0.07659345977474143,0.019103620232625455,0.09569711501011603,0.07659345977474193,0.019103620232625584,0.4030992840269435,0.4030992840269435,0.1005393366580032,0.0,4.691691059934726,4.614790962221321,5.000270970500196,4.692776864792336,4.616307868741217,4.999625426898206,24809.917909845386,21088.430223368578,0.85,0.9894559450064594,0.6791682877893682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521987641529963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.67107848737,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.488085281315,1536.376076049145,0.4030992840269435,0.1005393366580032,6.112885165565336,3.443369182392681
1751.0,-30.11761919846472,5.032986089228894,35.00782259503846,24.09948675138878,4.985179743935704,-26.607355901107866,-40.12956210700793,1.4749164465788382,-0.3384706996448017,-5.031553442340684,40.015331303499174,45101.21141970491,20605.186845927565,20605.186845927565,65706.39826563248,82538.36274905018,82538.36274905018,20605.186845927565,103143.54959497775,103143.54959497775,103143.54959497775,127953.4009935734,97696.19111967259,60259.07585056981,41596.79474344753,24809.851398595652,0.0,66406.64614204317,21088.373688806303,1536.372412015135,0.0,0.886702602593012,2.817519206972616,0.0014959162575277712,354220.02019214403,1555194.3756046041,4.39047565623479,1555194.3756046041,4.39047565623479,0.85,0.09569680514273252,4.296143414572793,1.2673190093552695,1.0,0.0,4.296143414572428,1.2848444963010537,1.2851407888071906,3.34370690534223,19329.373914762422,1971.047596759589,3099.015535412006,3099.015535412006,6.648945967025672,5.032986089228894,-0.9211890220674235,5.954175111296317,3.443411235863222,3.443411235863222,0.9838317816752064,0.0,0.0,0.0002305937274907159,1.0000128083987407,0.00023059077399213666,199.01939132284883,0.0,5.910599556316401e-07,1.675063914260068,0.02605659723827645,7.770731066151452e-05,0.0001528864168292014,0.0006568219728384046,0.09569680514272737,0.07659320294430122,0.01910360219842615,0.0956967966161943,0.07659320294430534,0.019103602198427175,0.40309810961683734,0.40309810961683734,0.10053928595540722,0.0,4.691966019620168,4.615161396804467,5.000161748584048,4.6930827426958786,4.616660595417613,4.999742415630124,24809.851398595652,21088.373688806303,0.85,0.9894551537068613,0.6791671322059218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521995054589565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.660353762476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.481696285247,1536.372412015135,0.40309810961683734,0.10053928595540722,6.112885165565336,3.443411235863222
1752.0,-30.117741345025347,5.03294316287104,35.00781104158032,24.09944700719791,4.9851788639692804,-26.60746593824815,-40.12965123457832,1.4749034571920665,-0.3381068625920989,-5.031532059595667,40.01530867207163,45101.04234553966,20605.151162942526,20605.151162942526,65706.19350848219,82538.19431491876,82538.19431491876,20605.151162942526,103143.34547786128,103143.34547786128,103143.34547786128,127953.12931670134,97696.07489293705,60258.958749776924,41596.795714622356,24809.783838840056,0.0,66406.57955346242,21088.316263014047,1536.3684104982049,0.0,0.8867027934955993,2.81751691212068,0.0014959162575277712,354220.31549241353,1555193.3994895038,4.390469240386671,1555193.3994895038,4.390469240386671,0.85,0.09569652552904613,4.296143414572793,1.267318591200747,1.0,0.0,4.2961434145731525,1.2848445631716834,1.285140851898257,3.3437067313166766,19329.350919085675,1971.0452518531483,3099.015535412006,3099.015535412006,6.648934452728753,5.03294316287104,-0.9211489972274824,5.954092160098522,3.4434532455637843,3.4434532455637843,0.9838437844467955,0.0,0.0,0.00023059077399213666,1.000012725436735,0.0002305878396611712,199.01949228742953,0.0,5.878034895153469e-07,1.665835089286493,0.026057185041765966,7.770652603380943e-05,0.00015288424795832723,0.0006568126550580815,0.09569652552904484,0.07659294177177077,0.01910358375727407,0.09569649003042968,0.0765929417717718,0.01910358375727433,0.4030969357557586,0.4030969357557586,0.10053923894784786,0.0,4.692249877903919,4.615557404850847,4.999994449675512,4.693425197003592,4.617181881315048,4.999365923797484,24809.783838840056,21088.316263014047,0.85,0.9894530624873343,0.6791652671890719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522002426897298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.651124937496,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.47531678531,1536.3684104982049,0.4030969357557586,0.10053923894784786,6.112885165565336,3.4434532455637843
1753.0,-30.117862722955998,5.03290050673302,35.0077995655324,24.099396541155897,4.985178793861181,-26.60757520259882,-40.12973648551849,1.4748912735040334,-0.33794562923759486,-5.031511979012472,40.01528781988594,45100.85955679732,20605.118736562385,20605.118736562385,65705.9782933597,82537.9763523961,82537.9763523961,20605.118736562385,103143.09508895848,103143.09508895848,103143.09508895848,127952.8226629055,97695.90915630874,60258.82796107056,41596.756883597984,24809.727573947017,0.0,66406.484457545,21088.268437854964,1536.3650817137634,0.0,0.8867029713194565,2.817517134313502,0.0014959162575277712,354220.59280972724,1555192.5001152158,4.3904632640897905,1555192.5001152158,4.3904632640897905,0.85,0.09569624975559331,4.296143414572793,1.2673182010697204,1.0,0.0,4.296143414573994,1.284844626233239,1.285140911203999,3.343706567203956,19329.31812778416,1971.0419080709685,3099.015535412006,3099.015535412006,6.648923989283258,5.03290050673302,-0.9211096146718063,5.954010121404826,3.4434952729278803,3.4434952729278803,0.9838557922651087,0.0,0.0,0.0002305878396611712,1.0000126453716716,0.00023058492382910752,199.01959261676154,0.0,5.839890589501928e-07,1.6550249930648464,0.026057769030824917,7.770577554057413e-05,0.00015288206412059706,0.0006568032729779985,0.09569624975559524,0.07659268385512215,0.01910356590047308,0.09569630942703608,0.07659268385512061,0.019103565900472696,0.403095764132315,0.403095764132315,0.10053919130016563,0.0,4.692505687504706,4.615925802259881,4.999797350065421,4.693566349774869,4.617437372889242,4.999047145095858,24809.727573947017,21088.268437854964,0.85,0.9894512385363038,0.6791634871987721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522009751453462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.64031484128,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.468949142596,1536.3650817137634,0.403095764132315,0.10053919130016563,6.112885165565336,3.4434952729278803
1754.0,-30.11798336638167,5.0328580336590525,35.007788142845605,24.09935250123965,4.985171415926393,-26.60768453660031,-40.12982928017152,1.4748725861449636,-0.33751054418866033,-5.031496814097245,40.015266422037406,45100.71361951887,20605.09676887606,20605.09676887606,65705.81038839494,82537.8176150611,82537.8176150611,20605.09676887606,103142.91438393715,103142.91438393715,103142.91438393715,127952.5842002943,97695.79917292565,60258.730561901044,41596.742901138445,24809.66981635714,0.0,66406.41271749558,21088.219343903565,1536.361785308075,0.0,0.8867031260833567,2.8175131743013324,0.0014959162575277712,354220.80224068713,1555191.5772063879,4.390458062792318,1555191.5772063879,4.390458062792318,0.8499999999999999,0.09569597543217599,4.296143414572793,1.2673178279725836,1.0,0.0,4.296143414573434,1.2848447196843136,1.285141000930037,3.3437063240049394,19329.29636736636,1971.0396891258852,3099.015535412006,3099.015535412006,6.6489169006817095,5.0328580336590525,-0.9210730558966249,5.953931089555677,3.4435373102643623,3.4435373102643623,0.983867802932675,0.0,0.0,0.00023058492382910752,1.0000125688615977,0.00023058202567553988,199.01969233905032,0.0,5.803077094511757e-07,1.644592048584632,0.02605834933853437,7.77049586450665e-05,0.000152879965184041,0.0006567942556455356,0.09569597543217652,0.07659242748323895,0.019103547948937566,0.09569598630427646,0.07659242748323854,0.01910354794893746,0.40309459288793953,0.40309459288793953,0.10053914122094329,0.0,4.692796178973083,4.616332303928402,4.999621198656428,4.693986269908578,4.617986996880177,4.998945436834958,24809.66981635714,21088.219343903565,0.85,0.9894497790133443,0.6791620232730406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522017029925491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.6298818968,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.462592826552,1536.361785308075,0.40309459288793953,0.10053914122094329,6.112885165565336,3.4435373102643623
1755.0,-30.11810318914094,5.032815630043502,35.00777671119707,24.099283944256626,4.985152886284143,-26.607794247080566,-40.12991456603629,1.4748439442237964,-0.3372679637224678,-5.031488257512691,40.01524331563132,45100.53822908686,20605.088433866054,20605.088433866054,65705.62666295291,82537.60107007959,82537.60107007959,20605.088433866054,103142.68950394564,103142.68950394564,103142.68950394564,127952.2939071189,97695.62621294317,60258.59851536307,41596.69744175567,24809.604403173256,0.0,66406.30184492892,21088.163742697267,1536.3581949497782,0.0,0.8867032533794393,2.8175109782697674,0.0014959162575277712,354220.9204091263,1555190.580606369,4.390453784632818,1555190.580606369,4.390453784632818,0.85,0.0956957024274081,4.296143414572793,1.2673173922346908,1.0,0.0,4.2961434145728585,1.2848448596717643,1.285141137225897,3.343705959698758,19329.26214691073,1971.0361996105428,3099.015535412006,3099.015535412006,6.648914211114678,5.032815630043502,-0.9210403962022777,5.95385602624578,3.4435793317316037,3.4435793317316037,0.9838798090661725,0.0,0.0,0.00023058202567553988,1.000012483374768,0.00023057914726963083,199.01979138307428,0.0,5.767896313823503e-07,1.6346218153375807,0.026058926128165752,7.770420785838041e-05,0.00015287781781715947,0.0006567850302494488,0.09569570242740755,0.07659217239784394,0.01910353002956361,0.09569570182098344,0.07659217239784438,0.019103530029563724,0.40309342450407515,0.40309342450407515,0.10053909033594666,0.0,4.693077878347594,4.616709663859979,4.9995179875313625,4.694220293790238,4.61823529164252,4.999121417420611,24809.604403173256,21088.163742697267,0.85,0.989448664320862,0.6791605160366407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522024264359563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.61991166355,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.45624717916,1536.3581949497782,0.40309342450407515,0.10053909033594666,6.112885165565336,3.4435793317316037
1756.0,-30.118222153033212,5.032773596849807,35.00776531186657,24.09925345508384,4.985159399285318,-26.60790068004578,-40.13000313481314,1.4748379262979046,-0.3368999854560002,-5.03146174726835,40.015221393664106,45100.38136785382,20605.04398324342,20605.04398324342,65705.42535109725,82537.44083135345,82537.44083135345,20605.04398324342,103142.48481459687,103142.48481459687,103142.48481459687,127952.02307212233,97695.52000384431,60258.49543145648,41596.693969319815,24809.538257525463,0.0,66406.23222684528,21088.107518896642,1536.3541544054847,0.0,0.8867034678264241,2.817509228037312,0.0014959162575277712,354221.2865220149,1555189.6350927076,4.390446577512649,1555189.6350927076,4.390446577512649,0.85,0.09569542226815325,4.296143414572793,1.2673170378198848,1.0,0.0,4.296143414573479,1.2848448937710562,1.285141167634554,3.343705870958081,19329.241133242118,1971.034056812685,3099.015535412006,3099.015535412006,6.64889986764911,5.032773596849807,-0.9209970185729164,5.953770615422723,3.4436213033636784,3.4436213033636784,0.983891800961051,0.0,0.0,0.00023057914726963083,1.0000123939078738,0.00023057628952834056,199.01988971725544,0.0,5.72859743534954e-07,1.6234845131780595,0.026059498987909286,7.770342817873201e-05,0.00015287571909089882,0.0006567760138204452,0.09569542226814994,0.07659191105918688,0.019103511208963055,0.09569541384399274,0.07659191105918953,0.019103511208963718,0.4030922569116888,0.4030922569116888,0.1005390431139402,0.0,4.693364734565819,4.617117331418342,4.99931892017338,4.694561761812338,4.618798144192112,4.998573072593729,24809.538257525463,21088.107518896642,0.85,0.9894466701053891,0.6791588658996619,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522031449588846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.60877436139,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.449913951003,1536.3541544054847,0.4030922569116888,0.1005390431139402,6.112885165565336,3.4436213033636784
1757.0,-30.118340371158187,5.032731686190956,35.00775397488246,24.099199391808384,4.985148519664502,-26.608008181151856,-40.13008807143194,1.4748163296582004,-0.3365658696497462,-5.0314495992800845,40.015200410967616,45100.21187639931,20605.02927906213,20605.02927906213,65705.24115546144,82537.25402036258,82537.25402036258,20605.02927906213,103142.28329942471,103142.28329942471,103142.28329942471,127951.76718835087,97695.37939034025,60258.37191836728,41596.67496885886,24809.48388892616,0.0,66406.15885778502,21088.061305587235,1536.3511170142617,0.0,0.8867036057198453,2.817506245756718,0.0014959162575277712,354221.4542887706,1555188.7300910242,4.390441943200859,1555188.7300910242,4.390441943200859,0.85,0.09569515145632479,4.296143414572793,1.2673166235117246,1.0,0.0,4.296143414572428,1.2848450007134093,1.2851412709296215,3.3437055926492003,19329.213312597665,1971.0312198964648,3099.015535412006,3099.015535412006,6.648895122858023,5.032731686190956,-0.9209620445307145,5.95369373072167,3.443663316066986,3.443663316066986,0.9839038045905674,0.0,0.0,0.00023057628952834056,1.0000123162237624,0.00023057344973413996,199.01998743507906,0.0,5.687473564301638e-07,1.611830008123084,0.026060067735265716,7.770268048012254e-05,0.00015287360904821804,0.0006567669487744776,0.09569515145632584,0.07659165775448495,0.019103493701840883,0.09569513824315692,0.07659165775448411,0.019103493701840675,0.40309109204272087,0.40309109204272087,0.10053899293824033,0.0,4.693664049523591,4.617527339992932,4.999172958517647,4.694883729630362,4.619190355640228,4.99861221716634,24809.48388892616,21088.061305587235,0.85,0.9894449895253743,0.6791570639251341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522038583322474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.597119856335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.443593934724,1536.3511170142617,0.40309109204272087,0.10053899293824033,6.112885165565336,3.443663316066986
1758.0,-30.118457809396954,5.032689882484637,35.00774262489323,24.0991354797967,4.985133472317375,-26.608115396958844,-40.130172938201554,1.474791059879268,-0.3363192686067009,-5.031438295898219,40.01517735819476,45100.04576565138,20605.01644475823,20605.01644475823,65705.06221040961,82537.04258771999,82537.04258771999,20605.01644475823,103142.05903247822,103142.05903247822,103142.05903247822,127951.47611420066,97695.21201998842,60258.24964078926,41596.624865776845,24809.41708172244,0.0,66406.04194749928,21088.004519464073,1536.3473815004656,0.0,0.8867037468113195,2.8175043177375185,0.0014959162575277712,354221.6103913575,1555187.7358056307,4.390437201410157,1555187.7358056307,4.390437201410157,0.85,0.09569487845904617,4.296143414572793,1.267316221292131,1.0,0.0,4.296143414574512,1.2848451248036734,1.2851413913996137,3.3437052697143175,19329.180198060894,1971.0278431534616,3099.015535412006,3099.015535412006,6.648890981444804,5.032689882484637,-0.9209275629031213,5.953617445387758,3.443705295679649,3.443705295679649,0.983915798765614,0.0,0.0,0.00023057344973413996,1.0000122349848124,0.00023057062870599957,199.02008450834106,0.0,5.651758061219158e-07,1.6017082345495093,0.026060632911071836,7.770193340303968e-05,0.00015287151633110028,0.0006567579581616136,0.09569487845904219,0.07659140268855277,0.019103475770489414,0.09569485531101185,0.07659140268855597,0.01910347577049021,0.4030899297662876,0.4030899297662876,0.10053894348862011,0.0,4.69395088076044,4.617910268957246,4.999073132535102,4.6951190272915255,4.6194633680392485,4.998695326993811,24809.41708172244,21088.004519464073,0.85,0.9894440367693671,0.6791557581659143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522045672342405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.58699808276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.437284893183,1536.3473815004656,0.4030899297662876,0.10053894348862011,6.112885165565336,3.443705295679649
1759.0,-30.118574493054915,5.032648389608238,35.007731303988514,24.099095072038494,4.9851360273891085,-26.608220173205847,-40.1302574557252,1.4747817075400433,-0.33604221828693426,-5.031414775396339,40.01515550536317,45099.88152212104,20604.979145167872,20604.979145167872,65704.86066728891,82536.85656931694,82536.85656931694,20604.979145167872,103141.83571448481,103141.83571448481,103141.83571448481,127951.18788843948,97695.0773403873,60258.1365143696,41596.60091779744,24809.352173954678,0.0,66405.95309175212,21087.949347861475,1536.3434759337624,0.0,0.8867039457797443,2.817503416101385,0.0014959162575277712,354221.9352156607,1555186.7932751519,4.390430514497383,1555186.7932751519,4.390430514497383,0.85,0.09569460139935637,4.296143414572793,1.2673158322600648,1.0,0.0,4.296143414574094,1.2848451743847,1.2851414373672998,3.3437051406837206,19329.15355145023,1971.02512595537,3099.015535412006,3099.015535412006,6.648878945496635,5.032648389608238,-0.9208857683673966,5.953534157975635,3.4437472377052276,3.4437472377052276,0.9839277822014936,0.0,0.0,0.00023057062870599957,1.000012156382051,0.00023056782583542003,199.02018095795702,0.0,5.614412589007493e-07,1.5911245277247237,0.026061194352330737,7.770118940694845e-05,0.0001528694392990511,0.0006567490349340537,0.09569460139935677,0.07659114389875876,0.019103457500598015,0.09569460289355321,0.07659114389875843,0.019103457500597935,0.40308876819439154,0.40308876819439154,0.10053889732145332,0.0,4.694226426884882,4.618295845573471,4.998906061823675,4.695372557109408,4.61988264045101,4.9982825137993245,24809.352173954678,21087.949347861475,0.85,0.9894423256979007,0.6791541935977818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522052714602542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.57641437594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.430987534763,1536.3434759337624,0.40308876819439154,0.10053889732145332,6.112885165565336,3.4437472377052276
1760.0,-30.118690487967683,5.032606983491309,35.0077200190823,24.09904149770739,4.9851219626236505,-26.608325991605195,-40.13034211294723,1.474757466261114,-0.3356337594236152,-5.031404275716468,40.015133912082135,45099.721098445276,20604.96873403143,20604.96873403143,65704.68983247671,82536.68553591406,82536.68553591406,20604.96873403143,103141.65426994549,103141.65426994549,103141.65426994549,127950.94857704395,97694.95017202785,60258.01975336113,41596.58935407413,24809.294307098466,0.0,66405.8836611726,21087.900161033696,1536.340275031607,0.0,0.886704077489743,2.8174992618543433,0.0014959162575277712,354222.0802190708,1555185.8619397255,4.390426088000814,1555185.8619397255,4.390426088000814,0.85,0.09569433181271994,4.296143414572793,1.2673154141055423,1.0,0.0,4.296143414571219,1.2848452935868582,1.2851415529955015,3.3437048304698207,19329.128390952752,1971.0225602986498,3099.015535412006,3099.015535412006,6.6488755859986535,5.032606983491309,-0.9208516164138931,5.953458599905202,3.443789203824988,3.443789203824988,0.9839397725214252,0.0,0.0,0.00023056782583542003,1.0000120846380125,0.00023056503954037885,199.02027683834456,0.0,5.578278099417377e-07,1.5808840133748847,0.026061752180140677,7.77004441877136e-05,0.00015286738164770644,0.0006567401949687798,0.09569433181271939,0.07659089135853732,0.01910344045418207,0.0956942766365884,0.07659089135853776,0.01910344045418218,0.4030876076020354,0.4030876076020354,0.10053884963418509,0.0,4.694531384992615,4.618702813571645,4.998800621375665,4.695770516292839,4.620350549899342,4.998398829364078,24809.294307098466,21087.900161033696,0.85,0.9894407876224697,0.6791524878813562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522059711620214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.56617386159,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.424701378503,1536.340275031607,0.4030876076020354,0.10053884963418509,6.112885165565336,3.443789203824988
1761.0,-30.118805632341342,5.032565937755446,35.00770878026785,24.099000251758866,4.985129609022038,-26.608428873142422,-40.13042635107411,1.4747528498231066,-0.3354820357140511,-5.031377427710693,40.01511268478481,45099.56266617541,20604.92548830361,20604.92548830361,65704.48815447901,82536.47392885225,82536.47392885225,20604.92548830361,103141.39941715586,103141.39941715586,103141.39941715586,127950.63086263754,97694.79143951987,60257.91394582633,41596.530548548384,24809.231445481688,0.0,66405.76199403006,21087.846728659435,1536.3364062104606,0.0,0.8867042911390993,2.8175004001035413,0.0014959162575277712,354222.45099748037,1555184.9463898782,4.390418907696341,1555184.9463898782,4.390418907696341,0.85,0.09569405471384572,4.296143414572793,1.2673150366125632,1.0,0.0,4.296143414570854,1.2848453209390238,1.2851415767738295,3.3437047592880473,19329.09698542953,1971.019357826529,3099.015535412006,3099.015535412006,6.648861631332299,5.032565937755446,-0.9208076933382534,5.953373631093699,3.443831126962395,3.443831126962395,0.9839517505606843,0.0,0.0,0.00023056503954037885,1.0000119960375786,0.00023056227370667928,199.02037201576456,0.0,5.545292104490207e-07,1.5715357824125245,0.026062306709351127,7.769970266424209e-05,0.00015286533687613676,0.0006567314103368664,0.0956940547138433,0.0765906325277497,0.01910342218609361,0.0956940973756626,0.07659063252775163,0.01910342218609409,0.40308644934810606,0.40308644934810606,0.10053880435835788,0.0,4.694794136913913,4.6190799928081105,4.998603105479162,4.6958953919966575,4.6206394914158295,4.997864105502515,24809.231445481688,21087.846728659435,0.85,0.9894395633979157,0.6791513463881327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522066667343183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.55682563063,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.418425130647,1536.3364062104606,0.40308644934810606,0.10053880435835788,6.112885165565336,3.443831126962395
1762.0,-30.118920035683825,5.032524969654348,35.00769759330089,24.098946537729375,4.985116159255005,-26.60853319743403,-40.13050702689213,1.4747293210051617,-0.3350867053665638,-5.031367031169844,40.01509171731776,45099.39182482508,20604.91617213164,20604.91617213164,65704.30799695672,82536.2997025434,82536.2997025434,20604.91617213164,103141.21587467505,103141.21587467505,103141.21587467505,127950.39296643925,97694.66065843528,60257.7863320044,41596.52702936765,24809.177091764195,0.0,66405.70412113184,21087.800527999567,1536.3334075350676,0.0,0.8867044200561867,2.817496406787539,0.0014959162575277712,354222.59457667643,1555184.0420471134,4.39041457506594,1555184.0420471134,4.39041457506594,0.8500000000000001,0.09569378643417234,4.296143414572793,1.2673146069189536,1.0,0.0,4.296143414573761,1.284845436731439,1.2851416890390899,3.3437044579477937,19329.071110147637,1971.016719282083,3099.015535412006,3099.015535412006,6.648858625160869,5.032524969654348,-0.9207734291952656,5.953298398849614,3.4438730898045615,3.4438730898045615,0.9839637399441604,0.0,0.0,0.00023056227370667928,1.0000119188457743,0.00023055952570325062,199.0204665807337,0.0,5.504572518231409e-07,1.5599958516667813,0.02606285716660295,7.769899250486149e-05,0.0001528632812018178,0.0006567225788651784,0.09569378643417221,0.07659038133512809,0.019103405099044124,0.09569378887993822,0.07659038133512819,0.01910340509904415,0.4030852914290453,0.4030852914290453,0.1005387553554793,0.0,4.695087552714938,4.619477065989827,4.998479518715897,4.696280325803286,4.621085027856452,4.998004945359753,24809.177091764195,21087.800527999567,0.85,0.9894377127167314,0.6791493655809817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522073572069225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.54528569988,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.412162055429,1536.3334075350676,0.4030852914290453,0.1005387553554793,6.112885165565336,3.4438730898045615
1763.0,-30.11903367491262,5.032484262888111,35.007686424212324,24.09890127545225,4.985115611546687,-26.608635543561142,-40.13059116024522,1.4747174801952458,-0.3348252010977717,-5.0313456580608396,40.015069864125486,45099.23992061204,20604.884811948494,20604.884811948494,65704.12473256054,82536.10627970104,82536.10627970104,20604.884811948494,103140.99109164953,103140.99109164953,103140.99109164953,127950.1035262365,97694.51592376393,60257.68289150539,41596.481146953935,24809.11243458698,0.0,66405.59358154092,21087.745569398932,1536.3295620242209,0.0,0.886704608087982,2.8174954590753183,0.0014959162575277712,354222.8897455545,1555183.0995027707,4.390408255716875,1555183.0995027707,4.390408255716875,0.85,0.0956935113001366,4.296143414572793,1.2673142579989514,1.0,0.0,4.2961434145714605,1.2848454978041197,1.2851417465949087,3.3437042990111787,19329.042474122536,1971.0137992201758,3099.015535412006,3099.015535412006,6.648848505759146,5.032484262888111,-0.920732614307961,5.953216877196072,3.4439150076569898,3.4439150076569898,0.9839757164734256,0.0,0.0,0.00023055952570325062,1.0000118392489752,0.00023055679608393887,199.02056051417068,0.0,5.469089245355633e-07,1.5499398921337866,0.026063404075527485,7.769825191647101e-05,0.0001528612737867796,0.0006567139547222819,0.09569351130013323,0.0765901245133839,0.01910338678674934,0.09569353745846787,0.07659012451338659,0.01910338678675001,0.4030841352362316,0.4030841352362316,0.10053870772431646,0.0,4.695366155406759,4.619864940148943,4.998318573759946,4.696520456963071,4.621456865034702,4.997715444151368,24809.11243458698,21087.745569398932,0.85,0.9894365999737803,0.6791482085802557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522080432364939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.535229740344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.40590998739,1536.3295620242209,0.4030841352362316,0.10053870772431646,6.112885165565336,3.4439150076569898
1764.0,-30.11914658228913,5.032443608403311,35.007675265775404,24.098842811677628,4.985098912825492,-26.608738846143154,-40.13067543329669,1.474691176679545,-0.33444488077861934,-5.031336474935289,40.015047836198306,45099.09197910682,20604.87853817599,20604.87853817599,65703.97051728281,82535.92549264028,82535.92549264028,20604.87853817599,103140.80403081627,103140.80403081627,103140.80403081627,127949.8558956658,97694.37653503397,60257.576133341754,41596.444890769126,24809.051864849516,0.0,66405.49675561865,21087.69408512209,1536.3262324740097,0.0,0.8867047346667241,2.8174915217521144,0.0014959162575277712,354223.0165672597,1555182.1494224167,4.390404001675367,1555182.1494224167,4.390404001675367,0.8500000000000001,0.0956932425652584,4.296143414572793,1.2673138728132476,1.0,0.0,4.296143414573396,1.284845626503344,1.2851418718164853,3.3437039640821093,19329.014895801927,1971.0109870141107,3099.015535412006,3099.015535412006,6.648846481318664,5.032443608403311,-0.9206989788198507,5.953142587223161,3.4439569360652653,3.4439569360652653,0.9839876960186472,0.0,0.0,0.00023055679608393887,1.0000117630130458,0.00023055408407324013,199.02065384274093,0.0,5.432503654147093e-07,1.5395715355852864,0.0260639473258929,7.769751010492024e-05,0.00015285928597901863,0.0006567054148150602,0.09569324256526097,0.07658987304493708,0.019103369520323894,0.09569321000364535,0.07658987304493502,0.01910336952032338,0.4030829801310569,0.4030829801310569,0.100538658841738,0.0,4.695667879990424,4.620262291616655,4.998235552593769,4.696891594156682,4.621869071985827,4.997920933413695,24809.051864849516,21087.69408512209,0.85,0.9894357203452969,0.6791469709966583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522087246846045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.5248613838,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.399669413651,1536.3262324740097,0.4030829801310569,0.100538658841738,6.112885165565336,3.4439569360652653
1765.0,-30.119258781581607,5.032403199263002,35.007664108398274,24.098797828797274,4.985096764220287,-26.608840056200755,-40.13075562017036,1.474678038839475,-0.3341474995149838,-5.031315790453328,40.015025550192355,45098.9291916625,20604.849096837082,20604.849096837082,65703.77828849958,82535.73997657481,82535.73997657481,20604.849096837082,103140.58907341189,103140.58907341189,103140.58907341189,127949.57368154718,97694.23839600726,60257.460514924765,41596.41986786944,24808.984608135288,0.0,66405.40447600473,21087.636916914995,1536.3222531724564,0.0,0.886704920758933,2.8174900209543146,0.0014959162575277712,354223.3022262612,1555181.18821139,4.390397747514683,1555181.18821139,4.390397747514683,0.85,0.09569296810477021,4.296143414572793,1.267313456856646,1.0,0.0,4.296143414572527,1.284845693569936,1.285141935413844,3.3437037895468866,19328.987564737443,1971.0082000211535,3099.015535412006,3099.015535412006,6.6488369810955845,5.032403199263002,-0.920658496335502,5.953061695598504,3.4439988124004977,3.4439988124004977,0.9839996606858564,0.0,0.0,0.00023055408407324013,1.0000116892531887,0.00023055138909967995,199.02074658608976,0.0,5.397461424936963e-07,1.5296405678271354,0.026064487072035392,7.769680426793306e-05,0.00015285727980530707,0.0006566967960050808,0.09569296810476814,0.07658961650817599,0.01910335159659216,0.09569293125482914,0.07658961650817764,0.019103351596592575,0.403081826729533,0.403081826729533,0.10053861357810699,0.0,4.6959602451416345,4.620657823190584,4.9981128877464585,4.69716829093835,4.622279076086613,4.997661568287867,24808.984608135288,21087.636916914995,0.85,0.9894342005286832,0.6791454633479235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522094017447005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.51493041604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.393439713378,1536.3222531724564,0.403081826729533,0.10053861357810699,6.112885165565336,3.4439988124004977
1766.0,-30.119370167783757,5.032363059873853,35.00765301795819,24.098757246416085,4.985099571392864,-26.608940038843723,-40.13083182564003,1.4746694424527842,-0.33387707432279967,-5.031293400170362,40.01500518511711,45098.75260385195,20604.816726697896,20604.816726697896,65703.56933054984,82535.55231277444,82535.55231277444,20604.816726697896,103140.36903947234,103140.36903947234,103140.36903947234,127949.29721897808,97694.09989883655,60257.332854944376,41596.407826546856,24808.928179505747,0.0,66405.3360060526,21087.588952579885,1536.318855398075,0.0,0.8867051085793435,2.817489074594967,0.0014959162575277712,354223.61144309863,1555180.3098518383,4.390391435274657,1555180.3098518383,4.390391435274657,0.85,0.09569269612135559,4.296143414572793,1.267313009030186,1.0,0.0,4.296143414571913,1.2848457393539257,1.2851419777455844,3.343703670397875,19328.9601628135,1971.005405802542,3099.015535412006,3099.015535412006,6.648826535798096,5.032363059873853,-0.9206168890901116,5.952979948963964,3.44404069499051,3.44404069499051,0.9840116271401457,0.0,0.0,0.00023055138909967995,1.0000116045531757,0.00023054871368487242,199.02083865741784,0.0,5.363556499762095e-07,1.5200319120325778,0.02606502342768537,7.769613348235262e-05,0.00015285525561732733,0.0006566880998032217,0.09569269612135367,0.07658936194546612,0.01910333417588756,0.09569270774509045,0.07658936194546764,0.019103334175887943,0.40308067484542376,0.40308067484542376,0.10053856874923651,0.0,4.696243098180275,4.621051832801129,4.997948626827622,4.697416325847541,4.622670224135959,4.997334167686972,24808.928179505747,21087.588952579885,0.85,0.9894320740212986,0.6791435043675009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522100745592996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.50532176025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.387220434808,1536.318855398075,0.40308067484542376,0.10053856874923651,6.112885165565336,3.44404069499051
1767.0,-30.119480854840518,5.0323230833788255,35.007641982101426,24.0987075137906,4.985094027674534,-26.60904022728878,-40.130911802966125,1.474653400122766,-0.33358545670171225,-5.0312770955645245,40.01498459408399,45098.59606514417,20604.79717940323,20604.79717940323,65703.3932445474,82535.36096605597,82535.36096605597,20604.79717940323,103140.15814545921,103140.15814545921,103140.15814545921,127949.03094294785,97693.95381160056,60257.22137034258,41596.36937917553,24808.872797488646,0.0,66405.24217666418,21087.541877865347,1536.3156564786207,0.0,0.8867052662227767,2.817487137977208,0.0014959162575277712,354223.8366149571,1555179.421746953,4.390386137219331,1555179.421746953,4.390386137219331,0.85,0.09569242696266088,4.296143414572793,1.2673126397794117,1.0,0.0,4.296143414571877,1.284845819933763,1.285142054906326,3.3437034606955955,19328.931259180958,1971.0024584522705,3099.015535412006,3099.015535412006,6.6488202282160795,5.0323230833788255,-0.920578801324333,5.9529018847031585,3.4440825916068882,3.4440825916068882,0.9840235976019681,0.0,0.0,0.00023054871368487242,1.0000115317241578,0.00023054605509135944,199.02093015091006,0.0,5.324632987508918e-07,1.5090009886600273,0.02606555589098412,7.769542950141145e-05,0.00015285328418346097,0.0006566796302405995,0.09569242696266016,0.07658911003946238,0.019103316923197774,0.09569245973189372,0.07658911003946296,0.019103316923197916,0.40307952434660155,0.40307952434660155,0.10053852166290289,0.0,4.696526746281563,4.6214413999466615,4.997806204728249,4.697691638862807,4.623030511773152,4.9972675263491055,24808.872797488646,21087.541877865347,0.85,0.9894308203823792,0.6791421066602557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522107424987074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.494290836876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.381013705173,1536.3156564786207,0.40307952434660155,0.10053852166290289,6.112885165565336,3.4440825916068882
1768.0,-30.119590704250434,5.032283260708502,35.00763096327663,24.09865806056189,4.985086457610621,-26.60913986435944,-40.13099174536762,1.4746356177196356,-0.33324499132146457,-5.031261189839435,40.01496301845834,45098.44300304799,20604.778720438775,20604.778720438775,65703.22172348677,82535.17969794323,82535.17969794323,20604.778720438775,103139.958418382,103139.958418382,103139.958418382,127948.76982915882,97693.81656727567,60257.112086048706,41596.33831247441,24808.811410776812,0.0,66405.14972325122,21087.48969916029,1536.3121222915931,0.0,0.8867054254016618,2.817484511251952,0.0014959162575277712,354224.0562782524,1555178.4911763489,4.390380787562082,1555178.4911763489,4.390380787562082,0.85,0.09569215656020247,4.296143414572793,1.2673122518463065,1.0,0.0,4.296143414572678,1.284845908619896,1.2851421401968457,3.3437032298973897,19328.9041051349,1970.9996895101694,3099.015535412006,3099.015535412006,6.648814271819849,5.032283260708502,-0.9205409067522599,5.952824167460762,3.4441244704640117,3.4441244704640117,0.9840355629897176,0.0,0.0,0.00023054605509135944,1.000011444465332,0.0002305434166452201,199.02102095208016,0.0,5.291157538468169e-07,1.499514046401879,0.026066085006737967,7.769472583377825e-05,0.00015285132925758118,0.000656671231598655,0.09569215656020076,0.07658885726961476,0.019103299290586007,0.09569216756319106,0.07658885726961612,0.019103299290586344,0.4030783749491725,0.4030783749491725,0.10053847398597984,0.0,4.696818727099185,4.6218361248410815,4.997684870802061,4.698016198517962,4.623445113613911,4.997229786202354,24808.811410776812,21087.48969916029,0.85,0.9894296149818231,0.6791407472311917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211406246196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.484803894615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.374817268876,1536.3121222915931,0.4030783749491725,0.10053847398597984,6.112885165565336,3.4441244704640117
1769.0,-30.11969985799455,5.032243550190794,35.00761994183533,24.09860392743724,4.98507500081279,-26.60923926388985,-40.13107161791993,1.4746144067081024,-0.33290366538005856,-5.031247638207724,40.0149409045964,45098.29296031402,20604.76526212502,20604.76526212502,65703.05822243904,82534.99511894511,82534.99511894511,20604.76526212502,103139.76038107013,103139.76038107013,103139.76038107013,127948.50803533808,97693.67403437746,60257.003885072365,41596.30016589455,24808.747654267947,0.0,66405.0478201625,21087.435506127753,1536.3085053685056,0.0,0.8867055745406407,2.8174815981410695,0.0014959162575277712,354224.2434308279,1555177.5373917068,4.3903757753254915,1555177.5373917068,4.3903757753254915,0.8499999999999999,0.09569188701161638,4.296143414572793,1.267311872704886,1.0,0.0,4.2961434145722945,1.2848460133053634,1.2851422415162757,3.3437029574623027,19328.875904734727,1970.9968138696422,3099.015535412006,3099.015535412006,6.648809929049185,5.032243550190794,-0.9205043815668983,5.952747931757692,3.4441663290974285,3.4441663290974285,0.9840475225992653,0.0,0.0,0.0002305434166452201,1.0000113719984163,0.0002305407949356652,199.02111117828764,0.0,5.251062443766655e-07,1.48815109656347,0.026066610112982343,7.769402278685462e-05,0.0001528493938583655,0.00065666291684606,0.09569188701161847,0.07658860513008939,0.019103281881529082,0.09569185943123444,0.07658860513008771,0.019103281881528666,0.40307722700547277,0.40307722700547277,0.10053842702098637,0.0,4.697118758013062,4.622231671128986,4.997600617351225,4.698343972827672,4.6238394933720315,4.997289377132972,24808.747654267947,21087.435506127753,0.85,0.9894286711512568,0.6791395299111715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522120649712138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.47344094478,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.36863392387,1536.3085053685056,0.40307722700547277,0.10053842702098637,6.112885165565336,3.4441663290974285
1770.0,-30.11980836610709,5.032204122261801,35.00760895127039,24.09856851389634,4.985078256104544,-26.60933661096582,-40.13114740429444,1.4746065009632852,-0.3325539740729937,-5.031223852600419,40.014919761051615,45098.127811104154,20604.731351479084,20604.731351479084,65702.85916258323,82534.82771514535,82534.82771514535,20604.731351479084,103139.55906662444,103139.55906662444,103139.55906662444,127948.24429562136,97693.55475201228,60256.88666763359,41596.297871531875,24808.68522899693,0.0,66404.9831005288,21087.38244464739,1536.3047304301062,0.0,0.8867057722872609,2.817479770623233,0.0014959162575277712,354224.5719182243,1555176.6254578594,4.390369129493606,1555176.6254578594,4.390369129493606,0.85,0.09569161417103939,4.296143414572793,1.2673114605946467,1.0,0.0,4.29614341457209,1.2848460557068722,1.285142280558892,3.34370284711597,19328.85230449595,1970.9944073150314,3099.015535412006,3099.015535412006,6.648798986656173,5.032204122261801,-0.9204617232444061,5.952665845506207,3.444208155192434,3.444208155192434,0.984059472912124,0.0,0.0,0.0002305407949356652,1.0000113047440882,0.0002305381887604387,199.02120087088934,0.0,5.217755488046659e-07,1.4787119053124231,0.02606713188853115,7.769335571235262e-05,0.00015284743922331257,0.0006566545194535495,0.09569161417103937,0.07658834999536089,0.019103264175678484,0.09569158357358562,0.0765883499953609,0.019103264175678487,0.4030760805377377,0.4030760805377377,0.10053838279419611,0.0,4.69742008939437,4.622643282308047,4.997458370134609,4.698669878527426,4.624334720499803,4.996934618864543,24808.68522899693,21087.38244464739,0.85,0.9894266378039335,0.6791377048139784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522127195251542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.46400175353,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.362460853721,1536.3047304301062,0.4030760805377377,0.10053838279419611,6.112885165565336,3.444208155192434
1771.0,-30.119916103558847,5.032164921042304,35.007598034328865,24.09852814106273,4.985079374443604,-26.609433478132335,-40.13122315574435,1.4745967490171021,-0.33224249996516164,-5.031203095408717,40.01489992435293,45097.965878120536,20604.70414633961,20604.70414633961,65702.67002446015,82534.648238111,82534.648238111,20604.70414633961,103139.35238445061,103139.35238445061,103139.35238445061,127947.9842739754,97693.4221413412,60256.77137469178,41596.27862961047,24808.63188952478,0.0,66404.91051913524,21087.33710609606,1536.3015446986885,0.0,0.8867059498747846,2.8174780927248264,0.0014959162575277712,354224.85858235735,1555175.7698894409,4.39036316116663,1555175.7698894409,4.39036316116663,0.8499999999999999,0.09569134526478958,4.296143414572793,1.2673110781563448,1.0,0.0,4.2961434145712465,1.2848461067138572,1.2851423282289283,3.3437027143746243,19328.826067226957,1970.9917318581736,3099.015535412006,3099.015535412006,6.648790208016905,5.032164921042304,-0.9204207444433674,5.952585665485671,3.444250000350839,3.444250000350839,0.9840714286716683,0.0,0.0,0.0002305381887604387,1.000011224463518,0.0002305356011219943,199.02128992653485,0.0,5.186841232581266e-07,1.4699508053135308,0.026067650572654408,7.769268895054874e-05,0.00015284549980988996,0.0006566461874553458,0.09569134526478638,0.07658809831178902,0.019103246952997362,0.09569134732201177,0.07658809831179157,0.019103246952998,0.4030749364890753,0.4030749364890753,0.10053833718351099,0.0,4.697720443552782,4.623057481663523,4.997300837240516,4.698960595443566,4.624753545196711,4.996710183748689,24808.63188952478,21087.33710609606,0.85,0.989424871004491,0.6791360085505289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522133702080442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.45524065353,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.356297079266,1536.3015446986885,0.4030749364890753,0.10053833718351099,6.112885165565336,3.444250000350839
1772.0,-30.12002309249251,5.032125900102561,35.00758716714934,24.098477919492893,4.985076279578421,-26.609530092846086,-40.13129883734507,1.4745832799320062,-0.33201260647484787,-5.031184877479358,40.01487953988588,45097.80720135074,20604.682512769097,20604.682512769097,65702.48971411985,82534.44436942558,82534.44436942558,20604.682512769097,103139.12688219467,103139.12688219467,103139.12688219467,127947.70298959449,97693.2629974566,60256.6572029015,41596.22866061677,24808.576107399822,0.0,66404.80476801659,21087.289691289847,1536.2982737376828,0.0,0.8867061165138383,2.8174771928499873,0.0014959162575277712,354225.110178533,1555174.8906958257,4.390357560795174,1555174.8906958257,4.390357560795174,0.85,0.09569107693278944,4.296143414572793,1.2673106671450665,1.0,0.0,4.296143414572567,1.284846175073404,1.2851423932793449,3.3437025364747277,19328.794580312097,1970.9885210864156,3099.015535412006,3099.015535412006,6.648783227228887,5.032125900102561,-0.9203811922595841,5.952507092362145,3.4442918481867273,3.4442918481867273,0.9840833851962077,0.0,0.0,0.0002305356011219943,1.0000111464896746,0.00023053303148793915,199.02137836352597,0.0,5.149951410664836e-07,1.4594962297824146,0.026068165567795475,7.769202280883852e-05,0.00015284357831315577,0.0006566379324298051,0.09569107693279012,0.07658784750145355,0.019103229431336573,0.09569113100469491,0.076587847501453,0.019103229431336438,0.40307379480709443,0.40307379480709443,0.10053828944354741,0.0,4.698004022167481,4.623447816805879,4.9971550061864605,4.6991722710045,4.625043620259021,4.996606330528039,24808.576107399822,21087.289691289847,0.85,0.989423731364767,0.6791347005521472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522140162701178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.444786078,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.35014512678,1536.2982737376828,0.40307379480709443,0.10053828944354741,6.112885165565336,3.4442918481867273
