time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1773.0,-30.120129429315845,5.032086882083427,35.00757628156942,24.09842504365372,4.985056868187892,-26.609627752258305,-40.131378430500604,1.4745551911303554,-0.33147691280288427,-5.031177064795687,40.0148572695745,45097.66890280799,20604.682162296074,20604.682162296074,65702.35106510407,82534.29939108316,82534.29939108316,20604.682162296074,103138.98155337923,103138.98155337923,103138.98155337923,127947.49466997608,97693.15541735261,60256.556111053054,41596.22145144395,24808.513116596845,0.0,66404.73456804079,21087.236149107317,1536.2948335607596,0.0,0.8867062369897548,2.8174710487140455,0.0014959162575277712,354225.21807455487,1555173.9301651032,4.390353511865948,1555173.9301651032,4.390353511865948,0.85,0.09569081126552519,4.296143414572793,1.2673103110818196,1.0,0.0,4.296143414571156,1.284846311794933,1.285142526730638,3.343702180668653,19328.773295387557,1970.986350628151,3099.015535412006,3099.015535412006,6.64878311413716,5.032086882083427,-0.9203478064101169,5.952434688493544,3.444333685071642,3.444333685071642,0.9840953385918977,0.0,0.0,0.00023053303148793915,1.0000110785597922,0.00023053047754225975,199.02146626155184,0.0,5.114121115464516e-07,1.449341924122644,0.026068676979907023,7.76913222437204e-05,0.00015284170924421877,0.0006566299026416001,0.09569081126552496,0.07658759901834612,0.01910321224717884,0.09569072105309008,0.0765875990183463,0.019103212247178886,0.4030726538468295,0.4030726538468295,0.10053824060505076,0.0,4.69834040052325,4.623879671862483,4.997107277274438,4.699700151992829,4.625621876752859,4.996931220216027,24808.513116596845,21087.236149107317,0.85,0.9894226893984942,0.679133335840673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522146578441464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.43463177234,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.344004578357,1536.2948335607596,0.4030726538468295,0.10053824060505076,6.112885165565336,3.444333685071642
1774.0,-30.120234902939963,5.032048225672915,35.00756541543155,24.098383273836248,4.9850666970893185,-26.609721710475373,-40.13144992114974,1.474553504624673,-0.33138494869984925,-5.031147941547126,40.014836064705435,45097.498709489635,20604.6387692615,20604.6387692615,65702.13747875113,82534.07616248561,82534.07616248561,20604.6387692615,103138.7149317471,103138.7149317471,103138.7149317471,127947.16230252612,97692.98184231232,60256.43531785459,41596.16280495303,24808.447370779024,0.0,66404.61017573206,21087.18026516217,1536.2907364091805,0.0,0.8867064621430173,2.817473240091312,0.0014959162575277712,354225.6202775093,1555173.0155879066,4.390345944964524,1555173.0155879066,4.390345944964524,0.85,0.09569053714511226,4.296143414572793,1.2673098863335328,1.0,0.0,4.296143414573531,1.2848463249594628,1.2851425366166043,3.3437021464090946,19328.73895324159,1970.982848703848,3099.015535412006,3099.015535412006,6.648769111937405,5.032048225672915,-0.920301737271445,5.95234996294436,3.4443754578027077,3.4443754578027077,0.9841072736579165,0.0,0.0,0.00023053047754225975,1.000010988637575,0.00023052794435422832,199.02155344612495,0.0,5.082900138660246e-07,1.4404938992963139,0.02606918526992089,7.769069300043351e-05,0.00015283978454182624,0.0006566216338440914,0.0956905371451099,0.07658734314032824,0.019103194004781665,0.09569056457919492,0.07658734314033012,0.019103194004782133,0.4030715162430355,0.4030715162430355,0.1005381967420369,0.0,4.6986140034117625,4.624259619885379,4.996953119979651,4.6997629928472975,4.62583450076545,4.996391879476107,24808.447370779024,21087.18026516217,0.85,0.9894213263940272,0.679132045051456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522152955082412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.42578374751,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.337873527578,1536.2907364091805,0.4030715162430355,0.1005381967420369,6.112885165565336,3.4443754578027077
1775.0,-30.12033974479406,5.032009632760015,35.00755460146918,24.098329070862405,4.9850553456290605,-26.609817218237772,-40.131525428127475,1.474532819072806,-0.33104705437102666,-5.031136178536786,40.014815852147244,45097.34912279706,20604.631149547993,20604.631149547993,65701.98027234506,82533.8907442977,82533.8907442977,20604.631149547993,103138.5218938457,103138.5218938457,103138.5218938457,127946.91691426594,97692.8366590263,60256.32578049738,41596.12319836547,24808.39502042024,0.0,66404.51821878571,21087.135767357206,1536.2878110534793,0.0,0.8867065952830182,2.817470163270858,0.0014959162575277712,354225.78272918344,1555172.1438099816,4.390341470425824,1555172.1438099816,4.390341470425824,0.85,0.09569027363918071,4.296143414572793,1.2673094571894037,1.0,0.0,4.296143414572838,1.2848464269692341,1.2851426353949662,3.343701880937452,19328.710228457243,1970.9799195910168,3099.015535412006,3099.015535412006,6.648766653184481,5.032009632760015,-0.9202658647725119,5.9522754975325265,3.444417274589009,3.444417274589009,0.9841192213111454,0.0,0.0,0.00023052794435422832,1.0000109228264602,0.00023052542636500144,199.02164010854338,0.0,5.041590171876965e-07,1.428786654709932,0.026069689428938076,7.76900284115161e-05,0.0001528379159427122,0.0006566136060743131,0.0956902736391799,0.07658709613255252,0.019103177506627385,0.09569029223764587,0.07658709613255317,0.019103177506627548,0.40307037846329496,0.40307037846329496,0.10053815037093479,0.0,4.698904684713796,4.624643444753815,4.996869063832605,4.700089124165743,4.626200998848276,4.996555210842075,24808.39502042024,21087.135767357206,0.85,0.9894203291389604,0.6791307328548482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215927996566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.41407650292,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.331756225,1536.2878110534793,0.40307037846329496,0.10053815037093479,6.112885165565336,3.444417274589009
1776.0,-30.120443882798487,5.031971238225366,35.00754379152358,24.09828401813286,4.985052499816185,-26.609911241745994,-40.13159688385201,1.4745198587636943,-0.33073551262867795,-5.0311163639965875,40.014794341216096,45097.18506878803,20604.60734415785,20604.60734415785,65701.79241294588,82533.70813324612,82533.70813324612,20604.60734415785,103138.31547740397,103138.31547740397,103138.31547740397,127946.64658177804,97692.69765320297,60256.20512501944,41596.1028090928,24808.33110437406,0.0,66404.43391346687,21087.081438717953,1536.2840359607644,0.0,0.8867067741342716,2.817468374387931,0.0014959162575277712,354226.05637569685,1555171.2160329747,4.390335459635243,1555171.2160329747,4.390335459635243,0.85,0.09569000411910851,4.296143414572793,1.267309079696425,1.0,0.0,4.2961434145726995,1.2848464928046432,1.285142698010155,3.3437017096064934,19328.68272589542,1970.977115110198,3099.015535412006,3099.015535412006,6.648758971586928,5.031971238225366,-0.9202251982669862,5.952196436492352,3.444459046103072,3.444459046103072,0.9841311560294492,0.0,0.0,0.00023052542636500144,1.0000108495056028,0.00023052292530523175,199.02172618922475,0.0,5.011343457080801e-07,1.420214735736699,0.026070190563283784,7.768939948530967e-05,0.00015283602687969178,0.0006566054903886582,0.09569000411910442,0.07658684399850504,0.01910316012059938,0.09569001564450552,0.07658684399850832,0.019103160120600194,0.40306924103129116,0.40306924103129116,0.1005381061433935,0.0,4.699192526961383,4.6250279764295215,4.9967679263284595,4.700380851367925,4.62660358638766,4.996401060651522,24808.33110437406,21087.081438717953,0.85,0.9894187562620199,0.6791291245333888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522165566969094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.40550458395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.32564806309,1536.2840359607644,0.40306924103129116,0.1005381061433935,6.112885165565336,3.444459046103072
1777.0,-30.120547227934196,5.031933001085363,35.00753300863367,24.09824455333876,4.98504767981639,-26.610004749038776,-40.13167207650838,1.4745052009209467,-0.33028244830103404,-5.031098800320371,40.01477350937731,45097.041032898334,20604.58845680029,20604.58845680029,65701.62948969862,82533.55805330451,82533.55805330451,20604.58845680029,103138.14651010481,103138.14651010481,103138.14651010481,127946.41866376036,97692.58998433528,60256.1032674099,41596.09635213931,24808.27215365555,0.0,66404.36850579486,21087.031330607217,1536.280600461542,0.0,0.8867069390610967,2.817464458184665,0.0014959162575277712,354226.29893704184,1555170.3175459525,4.390329916815012,1555170.3175459525,4.390329916815012,0.85,0.09568973714182924,4.296143414572793,1.2673086884664375,1.0,0.0,4.2961434145735495,1.284846566547107,1.2851427685559735,3.34370151769813,19328.66142340882,1970.9749428611015,3099.015535412006,3099.015535412006,6.648752876955477,5.031933001085363,-0.9201858047104654,5.952118805795829,3.44450081313972,3.44450081313972,0.9841430894684915,0.0,0.0,0.00023052292530523175,1.0000107669101324,0.00023052044331233496,199.0218116145842,0.0,4.977652326658872e-07,1.4106666693751244,0.026070688328516452,7.768873767312761e-05,0.00015283418763210416,0.0006565975887172468,0.09568973714182835,0.07658659382686761,0.019103143314960734,0.09568968645072871,0.07658659382686833,0.019103143314960915,0.40306810417623956,0.40306810417623956,0.10053806253839442,0.0,4.6995107531645886,4.625448399550407,4.996675057980838,4.700816352019331,4.62716331952555,4.996336988043197,24808.27215365555,21087.031330607217,0.85,0.9894172773281488,0.6791276243966221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522171811770246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.39595651759,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.319550506909,1536.280600461542,0.40306810417623956,0.10053806253839442,6.112885165565336,3.44450081313972
1778.0,-30.120649867789453,5.031895051227297,35.0075222814258,24.098203202616446,4.985054321481619,-26.61009647524323,-40.13174321791155,1.4745009289354016,-0.3301112145213665,-5.0310733568977035,40.01475356544967,45096.88233728426,20604.55398296797,20604.55398296797,65701.43632025222,82533.3505688542,82533.3505688542,20604.55398296797,103137.90455182217,103137.90455182217,103137.90455182217,127946.11963370493,97692.42955698761,60255.99142179463,41596.04237243665,24808.21508188276,0.0,66404.2574543194,21086.982819600347,1536.2770849237313,0.0,0.886707140903263,2.817465175350141,0.0014959162575277712,354226.6503210459,1555169.457355326,4.39032313335496,1555169.457355326,4.39032313335496,0.85,0.09568946796381678,4.296143414572793,1.2673083054786551,1.0,0.0,4.296143414573618,1.2848465916593688,1.2851427904848787,3.3437014523456523,19328.629682558392,1970.9717061951221,3099.015535412006,3099.015535412006,6.648741752831725,5.031895051227297,-0.9201416518192493,5.952036703046546,3.444542563666195,3.444542563666195,0.9841550181903413,0.0,0.0,0.00023052044331233496,1.0000106934398254,0.00023051797828220553,199.0218964570212,0.0,4.939707227352924e-07,1.3999130282318186,0.026071182299239187,7.768811152306606e-05,0.0001528323317892689,0.0006565896157502717,0.09568946796381814,0.07658634186192745,0.019103126101890685,0.09568951361883671,0.07658634186192637,0.019103126101890418,0.4030669702165186,0.4030669702165186,0.1005380198656663,0.0,4.699791508279418,4.625836849022335,4.996522645744278,4.700962142376341,4.627438777193447,4.9959613866548125,24808.21508188276,21086.982819600347,0.85,0.9894160229929434,0.6791263702979761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522178009030833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.385202876445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.313465363264,1536.2770849237313,0.4030669702165186,0.1005380198656663,6.112885165565336,3.444542563666195
1779.0,-30.120751833629605,5.031857142971822,35.00751158482312,24.09815448280426,4.9850413458461365,-26.610189556600623,-40.1318145339377,1.4744790688171865,-0.3296423630346794,-5.0310622459885534,40.014733002469605,45096.72759830316,20604.548990656887,20604.548990656887,65701.27658896004,82533.1957796896,82533.1957796896,20604.548990656887,103137.74477034649,103137.74477034649,103137.74477034649,127945.90496904076,97692.31306315893,60255.87478021958,41596.04253659928,24808.16019869427,0.0,66404.20273529354,21086.93616889013,1536.2740293284476,0.0,0.8867072719910606,2.8174602972490876,0.0014959162575277712,354226.80376730126,1555168.5704650634,4.390318727790811,1555168.5704650634,4.390318727790811,0.85,0.0956892052589602,4.296143414572793,1.2673078955663373,1.0,0.0,4.296143414571862,1.284846699023705,1.2851428947066152,3.343701172939333,19328.606634036776,1970.9693559000043,3099.015535412006,3099.015535412006,6.648740141897212,5.031857142971822,-0.920105935908869,5.951963078880691,3.4445843371274867,3.4445843371274867,0.9841669534649962,0.0,0.0,0.00023051797828220553,1.0000106232267179,0.00023051552946347405,199.0219807423784,0.0,4.905949711820098e-07,1.3903461483298156,0.02607167289421037,7.768748384074562e-05,0.0001528304944414599,0.0006565817222405817,0.0956892052589593,0.07658609554815075,0.019103109710808548,0.09568917176796468,0.07658609554815148,0.019103109710808728,0.4030658369136095,0.4030658369136095,0.10053797426451344,0.0,4.700113086307624,4.626256668758515,4.99644902590353,4.701419882953871,4.627956970713683,4.996175677725603,24808.16019869427,21086.93616889013,0.85,0.9894144328614927,0.6791245996593291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522184164003127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.37563599654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.3073909039,1536.2740293284476,0.4030658369136095,0.10053797426451344,6.112885165565336,3.4445843371274867
1780.0,-30.120853004976397,5.031819529424759,35.0075009113794,24.098113167006545,4.985047683018296,-26.610279991366504,-40.13188546579329,1.4744746694084097,-0.3294652107554157,-5.0310360647235814,40.014712283814866,45096.5747808088,20604.513625647676,20604.513625647676,65701.08840645647,82532.98971225454,82532.98971225454,20604.513625647676,103137.50333790222,103137.50333790222,103137.50333790222,127945.60107802131,97692.15328914294,60255.76802289375,41595.98362916576,24808.097740119083,0.0,66404.08136928485,21086.88307910122,1536.2701861576609,0.0,0.8867074803974939,2.817461022667717,0.0014959162575277712,354227.1653416158,1555167.6768608708,4.390311723724156,1555167.6768608708,4.390311723724156,0.85,0.09568893497037506,4.296143414572793,1.2673075147764763,1.0,0.0,4.296143414571557,1.2848467246636208,1.2851429172059212,3.343701106213696,19328.575022449248,1970.9661324151723,3099.015535412006,3099.015535412006,6.648728730205724,5.031819529424759,-0.9200612411310756,5.951880770555834,3.444626059889131,3.444626059889131,0.9841788742540374,0.0,0.0,0.00023051552946347405,1.0000105404614126,0.00023051309974904104,199.02206437106656,0.0,4.873687544179978e-07,1.3812030500206056,0.026072160262964786,7.768685954432268e-05,0.00015282866991915138,0.0006565738838310813,0.09568893497037297,0.07658584291141035,0.01910309205896261,0.09568897951764684,0.07658584291141203,0.01910309205896303,0.40306470629824553,0.40306470629824553,0.10053793099908465,0.0,4.700394836619921,4.626643727318765,4.996307200564104,4.701570853968178,4.628241487913954,4.9957896919909786,24808.097740119083,21086.88307910122,0.85,0.9894134073037032,0.6791235395610514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522190278561902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.36649289823,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.301326525974,1536.2701861576609,0.40306470629824553,0.10053793099908465,6.112885165565336,3.444626059889131
1781.0,-30.12095350317808,5.031782058752844,35.00749029508208,24.09806818412619,4.985044111243281,-26.61037081121744,-40.13195646749807,1.474461419282615,-0.3291338789832139,-5.031018611567571,40.0146926014322,45096.42528386219,20604.496480629765,20604.496480629765,65700.92176449196,82532.81047035106,82532.81047035106,20604.496480629765,103137.30695098083,103137.30695098083,103137.30695098083,127945.35217638365,97692.01577160288,60255.66005264742,41595.950798839396,24808.04522540282,0.0,66403.99602424222,21086.838441592397,1536.2671169074401,0.0,0.886707640596277,2.817458697226581,0.0014959162575277712,354227.40637722466,1555166.827951885,4.390306339808595,1555166.827951885,4.390306339808595,0.85,0.09568867077004262,4.296143414572793,1.2673071004683156,1.0,0.0,4.2961434145725255,1.284846791672688,1.2851429811084625,3.3437009318284745,19328.547814347054,1970.963357960879,3099.015535412006,3099.015535412006,6.648723197797861,5.031782058752844,-0.9200216240433878,5.951803682796232,3.444667808374053,3.444667808374053,0.9841908023925866,0.0,0.0,0.00023051309974904104,1.0000104703385841,0.000230510686224109,199.0221474433915,0.0,4.835667822905401e-07,1.3704282610113907,0.026072643829747076,7.768623463777701e-05,0.00015282686511126404,0.0006565661301175615,0.0956886707700472,0.0765855955168586,0.019103075253188596,0.09568872665398362,0.07658559551685494,0.01910307525318768,0.4030635761252862,0.4030635761252862,0.10053788541535495,0.0,4.700686316551071,4.627036355283792,4.996191820279876,4.701884732584347,4.628639885343091,4.995763492323874,24808.04522540282,21086.838441592397,0.85,0.9894121694198404,0.6791221610729384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219634548236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.355718109226,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.29527466554,1536.2671169074401,0.4030635761252862,0.10053788541535495,6.112885165565336,3.444667808374053
1782.0,-30.121053298190784,5.031744758143625,35.00747970222123,24.098028300236933,4.985041462883974,-26.610460905710326,-40.13202732950447,1.4744490704035642,-0.3287333668096153,-5.03099941818458,40.01467205146963,45096.2785318151,20604.476073106343,20604.476073106343,65700.75460492144,82532.64926683785,82532.64926683785,20604.476073106343,103137.12533994419,103137.12533994419,103137.12533994419,127945.11181251172,97691.89638863556,60255.554914680295,41595.93497106141,24807.98647256753,0.0,66403.92144362893,21086.7885016824,1536.2636505056048,0.0,0.8867078128012106,2.8174556638046258,0.0014959162575277712,354227.6714462663,1555165.9416242046,4.39030055239519,1555165.9416242046,4.39030055239519,0.85,0.09568840435240437,4.296143414572793,1.2673067597905177,1.0,0.0,4.2961434145734465,1.2848468544317917,1.2851430407808624,3.3437007685034272,19328.524194203957,1970.9609493765922,3099.015535412006,3099.015535412006,6.648716612634546,5.031744758143625,-0.919980930212291,5.951725688355916,3.4447095372703997,3.4447095372703997,0.9842027249344,0.0,0.0,0.000230510686224109,1.0000103970854524,0.00023050828960972445,199.02222993451747,0.0,4.803449148842863e-07,1.3612974887820672,0.02607312417466196,7.768561096539079e-05,0.0001528250752587182,0.0006565584406543336,0.09568840435239917,0.0765853464361521,0.019103057916247074,0.09568842630405269,0.07658534643615626,0.019103057916248112,0.40306244690216686,0.40306244690216686,0.10053783948676766,0.0,4.700995104680203,4.627449187633431,4.996082122965845,4.702266051374977,4.629136827679929,4.995679836349552,24807.98647256753,21086.7885016824,0.85,0.9894107633492034,0.6791207138285931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522202372041269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.34658733699,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.289232918067,1536.2636505056048,0.40306244690216686,0.10053783948676766,6.112885165565336,3.4447095372703997
1783.0,-30.12115244506011,5.031707509572971,35.0074691033428,24.09797947565096,4.985028647768774,-26.61055143349771,-40.13210203321648,1.4744276362063984,-0.32827115175388144,-5.03098710332811,40.014650690472,45096.15174550577,20604.469828478475,20604.469828478475,65700.62157398424,82532.49347041562,82532.49347041562,20604.469828478475,103136.96329889409,103136.96329889409,103136.96329889409,127944.88889766842,97691.7777434282,60255.46508926516,41595.90294907004,24807.925598774345,0.0,66403.82854784439,21086.73675895819,1536.2602204518735,0.0,0.8867079529114417,2.8174510138794444,0.0014959162575277712,354227.84151992033,1555165.0203166811,4.390295843612352,1555165.0203166811,4.390295843612352,0.85,0.09568814085959192,4.296143414572793,1.2673063844954595,1.0,0.0,4.2961434145745905,1.2848469596621876,1.2851431429560733,3.343700494650613,19328.500720028045,1970.9585556768159,3099.015535412006,3099.015535412006,6.648714597598543,5.031707509572971,-0.9199442964818649,5.951651806054836,3.4447512550178736,3.4447512550178736,0.9842146442908211,0.0,0.0,0.00023050828960972445,1.0000103295670877,0.00023050590858347762,199.02231188994423,0.0,4.769795391045044e-07,1.3517600138221655,0.026073601154201067,7.768495348630555e-05,0.0001528233361234189,0.0006565509690796706,0.0956881408595889,0.07658509978287698,0.019103041076711937,0.09568806985427619,0.07658509978287938,0.019103041076712537,0.4030613199264041,0.4030613199264041,0.10053779355014096,0.0,4.701334719522663,4.627884623555246,4.996036276569839,4.702715951574248,4.629649668538377,4.995876311553161,24807.925598774345,21086.73675895819,0.85,0.9894101441251467,0.6791197545637553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220835643689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.337049862035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.283201907872,1536.2602204518735,0.4030613199264041,0.10053779355014096,6.112885165565336,3.4447512550178736
1784.0,-30.121250830064994,5.031670616025645,35.00745854464553,24.097947659343504,4.985041233897522,-26.61063873523876,-40.13216489749027,1.4744291390712991,-0.3280646458819092,-5.0309567302164355,40.01463066307464,45095.97617960857,20604.427225679206,20604.427225679206,65700.40340528778,82532.30135202176,82532.30135202176,20604.427225679206,103136.72857770097,103136.72857770097,103136.72857770097,127944.59348551906,97691.63341738058,60255.33709205549,41595.88480591677,24807.86490781809,0.0,66403.74971373487,21086.685171645375,1536.2563808801028,0.0,0.8867081801619382,2.8174518424224373,0.0014959162575277712,354228.2609863983,1555164.1565281895,4.390288206247623,1555164.1565281895,4.390288206247623,0.85,0.09568787092034316,4.296143414572793,1.2673059553513304,1.0,0.0,4.296143414574059,1.2848469575479715,1.2851431377819562,3.343700500152673,19328.472164849914,1970.9556438590055,3099.015535412006,3099.015535412006,6.648700850394385,5.031670616025645,-0.9198968877826488,5.951567503808294,3.444792926295966,3.444792926295966,0.984226550370276,0.0,0.0,0.00023050590858347762,1.0000102502005042,0.00023050354587591547,199.02239321566802,0.0,4.738773483141157e-07,1.3429684051222037,0.02607407503154938,7.768440021195949e-05,0.00015282150837151815,0.0006565431167953786,0.09568787092034334,0.0765848475238296,0.019103023396513732,0.0956878833641527,0.07658484752382946,0.019103023396513694,0.40306019639503154,0.40306019639503154,0.10053775140757355,0.0,4.701634800602278,4.628296698693077,4.995885948795092,4.702892084334508,4.630002456378577,4.995342402270296,24807.86490781809,21086.685171645375,0.85,0.9894080332589772,0.6791179168949999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221430197004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.328258253336,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.277180555651,1536.2563808801028,0.40306019639503154,0.10053775140757355,6.112885165565336,3.444792926295966
1785.0,-30.121348567995355,5.031633728740792,35.007448028709724,24.097888462152355,4.985027476201698,-26.610728089115767,-40.13223565472288,1.474406997322139,-0.3277652451981794,-5.030946741002791,40.01461079119329,45095.83834606604,20604.42647418228,20604.42647418228,65700.26482024833,82532.10474988894,82532.10474988894,20604.42647418228,103136.53122407122,103136.53122407122,103136.53122407122,127944.34503860613,97691.47295252525,60255.23520579499,41595.81971858918,24807.81381453491,0.0,66403.63353312408,21086.641742354674,1536.2535601550078,0.0,0.8867083030322362,2.8174490655595825,0.0014959162575277712,354228.39894206426,1555163.299447516,4.39028407686158,1555163.299447516,4.39028407686158,0.85,0.09568761211880844,4.296143414572793,1.2673055492853749,1.0,0.0,4.296143414573003,1.2848470660186875,1.2851432432418006,3.343700217867258,19328.44041657853,1970.952406436299,3099.015535412006,3099.015535412006,6.648700607899011,5.031633728740792,-0.9198614856444376,5.95149521438523,3.4448346425918106,3.4448346425918106,0.9842384693119459,0.0,0.0,0.00023050354587591547,1.0000101827931622,0.00023050119872988515,199.02247400657367,0.0,4.7023171348785775e-07,1.332636676024589,0.026074545263262867,7.768377747530309e-05,0.0001528197684006124,0.0006565356416308304,0.09568761211880851,0.07658460474777874,0.019103007371029764,0.09568762662147012,0.07658460474777869,0.019103007371029747,0.40305907449224093,0.40305907449224093,0.10053770593115234,0.0,4.701940465313271,4.628691652209511,4.995832390368605,4.703181495804586,4.630290367458542,4.995637154267172,24807.81381453491,21086.641742354674,0.85,0.989407677329511,0.6791170293952501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222020182112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.317926524236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.271171161217,1536.2535601550078,0.40305907449224093,0.10053770593115234,6.112885165565336,3.4448346425918106
1786.0,-30.121445645007004,5.031597039395914,35.007437503158926,24.097848298866325,4.985026349646649,-26.610815584785243,-40.13230236070228,1.4743962894248588,-0.32740951450614375,-5.030925388455357,40.01458947926249,45095.68560435631,20604.402721385457,20604.402721385457,65700.08832574176,82531.93573467826,82531.93573467826,20604.402721385457,103136.33845606372,103136.33845606372,103136.33845606372,127944.0872893057,97691.34524509535,60255.12357781613,41595.801852532466,24807.748833241974,0.0,66403.55068577445,21086.586508255677,1536.249682619664,0.0,0.8867084889937592,2.8174468743880805,0.0014959162575277712,354228.693830773,1555162.3802574426,4.390277827127116,1555162.3802574426,4.390277827127116,0.85,0.09568734547525111,4.296143414572793,1.2673051822325219,1.0,0.0,4.296143414571381,1.2848471209633037,1.2851432951832016,3.3437000748787873,19328.41514942496,1970.9498299036838,3099.015535412006,3099.015535412006,6.6486929432724375,5.031597039395914,-0.9198193465421705,5.951416385938084,3.4448762992875896,3.4448762992875896,0.9842503712250256,0.0,0.0,0.00023050119872988515,1.0000101139432946,0.00023049886747741,199.0225542512163,0.0,4.671348098096814e-07,1.323860051000637,0.026075012398072677,7.768319039808183e-05,0.00015281800833180333,0.000656528080122807,0.09568734547525296,0.07658435524380855,0.019102990231444412,0.09568733075412009,0.07658435524380706,0.01910299023144404,0.4030579531283209,0.4030579531283209,0.10053766355810337,0.0,4.702247570533018,4.6290947243996925,4.9957534505135754,4.703515873949186,4.630747408336958,4.99547829956316,24807.748833241974,21086.586508255677,0.85,0.9894062538408298,0.6791155764810195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522226062873635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.309149899214,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.265171450343,1536.249682619664,0.4030579531283209,0.10053766355810337,6.112885165565336,3.4448762992875896
1787.0,-30.12154197247559,5.031560537799654,35.00742701687144,24.097807856183522,4.985026692236923,-26.61090225890999,-40.13236889205871,1.4743869786713275,-0.32708900376053407,-5.030904448731751,40.014569571786275,45095.53575948916,20604.38019155116,20604.38019155116,65699.91595104033,82531.75931325475,82531.75931325475,20604.38019155116,103136.1395048059,103136.1395048059,103136.1395048059,127943.83200816749,97691.21044281153,60255.015132060274,41595.77256750139,24807.692503361584,0.0,66403.46507086298,21086.538627857346,1536.2463100796058,0.0,0.8867086677642901,2.8174450989456292,0.0014959162575277712,354228.9830183775,1555161.5216422938,4.390271819066854,1555161.5216422938,4.390271819066854,0.85,0.09568708168273507,4.296143414572793,1.2673047926509757,1.0,0.0,4.296143414571589,1.2848471693384798,1.2851433405740698,3.3436999489867096,19328.38847854129,1970.9471102304344,3099.015535412006,3099.015535412006,6.648685673275229,5.031560537799654,-0.9197773778888187,5.951337915688473,3.4449179542164523,3.4449179542164523,0.984262272633272,0.0,0.0,0.00023049886747741,1.0000100358599113,0.00023049655424628153,199.0226338763371,0.0,4.639718222110458e-07,1.3148961441461038,0.02607547636989489,7.768260486179745e-05,0.00015281626261561253,0.0006565205802756903,0.09568708168273107,0.07658410792878984,0.01910297375394124,0.09568707968443053,0.07658410792879303,0.01910297375394204,0.40305683295133254,0.40305683295133254,0.10053762209223989,0.0,4.702553325368115,4.629499388882721,4.995661345078133,4.703815444971212,4.6311576614233445,4.995332746723761,24807.692503361584,21086.538627857346,0.85,0.989404933627005,0.6791141954921345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522231884297294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.30018599236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.259181721944,1536.2463100796058,0.40305683295133254,0.10053762209223989,6.112885165565336,3.4449179542164523
1788.0,-30.121637609355915,5.031524199616514,35.00741656804815,24.09776769289749,4.9850253651248595,-26.610988478385806,-40.13243916034696,1.4743762341547795,-0.3267276160987649,-5.030884778115969,40.01454969043079,45095.40549897932,20604.360581976925,20604.360581976925,65699.76608095625,82531.591197166,82531.591197166,20604.360581976925,103135.95177914292,103135.95177914292,103135.95177914292,127943.58846872399,97691.08292754709,60254.925269637686,41595.730731010444,24807.63668958106,0.0,66403.3674205915,21086.4911861439,1536.2429963814918,0.0,0.8867088399763622,2.817442636761066,0.0014959162575277712,354229.2546791644,1555160.6641540953,4.390266031422642,1555160.6641540953,4.390266031422642,0.8499999999999999,0.09568681885601214,4.296143414572793,1.2673044261476027,1.0,0.0,4.2961434145728274,1.2848472243843927,1.285143392660368,3.343699805734646,19328.363249408016,1970.9445375748107,3099.015535412006,3099.015535412006,6.648679345596642,5.031524199616514,-0.9197360989868688,5.9512602986033825,3.4449596046339073,3.4449596046339073,0.9842741727525449,0.0,0.0,0.00023049655424628153,1.000009963918569,0.000230494257620268,199.02271293066727,0.0,4.6038535195040954e-07,1.3047320874274606,0.026075936755246838,7.768198644155358e-05,0.00015281456780472796,0.0006565132991250696,0.09568681885601335,0.07658386145577034,0.019102957400243016,0.09568680824886688,0.07658386145576937,0.01910295740024277,0.40305571408920343,0.40305571408920343,0.10053758050078637,0.0,4.702866752835405,4.629913311031089,4.995570551761546,4.704157162017225,4.631606214268231,4.995244788230423,24807.63668958106,21086.4911861439,0.85,0.9894041316432235,0.6791132325165088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522237660777464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.29002193564,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.25320377349,1536.2429963814918,0.40305571408920343,0.10053758050078637,6.112885165565336,3.4449596046339073
1789.0,-30.12173255321203,5.031488047250966,35.007406155601174,24.097732419054978,4.9850259538254065,-26.611073882443094,-40.13250171029938,1.4743672830565118,-0.32632127023856583,-5.030863622901442,40.01452985231704,45095.244426526,20604.338283865716,20604.338283865716,65699.58271039171,82531.43615435917,82531.43615435917,20604.338283865716,103135.77443822488,103135.77443822488,103135.77443822488,127943.35473265673,97690.96901454682,60254.805123545266,41595.73765666839,24807.58029443185,0.0,66403.31795110024,21086.44325026707,1536.2396156003701,0.0,0.8867090195927005,2.817439755826162,0.0014959162575277712,354229.5468431661,1555159.8085312815,4.3902599949400125,1555159.8085312815,4.3902599949400125,0.85,0.09568655562340131,4.296143414572793,1.2673040310712533,1.0,0.0,4.296143414572167,1.284847271005399,1.2851434363411536,3.3436996844076576,19328.340711508114,1970.942239348617,3099.015535412006,3099.015535412006,6.648672150372563,5.031488047250966,-0.9196938795446004,5.951181926795567,3.4450012435116597,3.4450012435116597,0.98428606957476,0.0,0.0,0.000230494257620268,1.0000098917232874,0.00023049197765740505,199.0227914121922,0.0,4.570807397986786e-07,1.2953668165894552,0.026076393835986637,7.768143595300878e-05,0.00015281282166725924,0.0006565057974680824,0.09568655562340125,0.07658361474187299,0.019102940881528273,0.09568651921252185,0.07658361474187303,0.01910294088152828,0.40305459711036973,0.40305459711036973,0.10053753882705907,0.0,4.703193970179427,4.630347043899349,4.995469376711242,4.704542352662884,4.632121999135393,4.995104909651218,24807.58029443185,21086.44325026707,0.85,0.989402107267791,0.6791113127770871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522243395849388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.2806566648,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.247236448906,1536.2396156003701,0.40305459711036973,0.10053753882705907,6.112885165565336,3.4450012435116597
1790.0,-30.12182681101664,5.031452115706959,35.007395796482335,24.09768607411536,4.985030247478028,-26.61115829845624,-40.13256415547801,1.474361734917644,-0.3261908582480828,-5.030840201896326,40.01451058071267,45095.08584893663,20604.311785280872,20604.311785280872,65699.3976342175,82531.21710217331,82531.21710217331,20604.311785280872,103135.52888745419,103135.52888745419,103135.52888745419,127943.05515679174,97690.79239668266,60254.68877888141,41595.67068644583,24807.526269337555,0.0,66403.19695578338,21086.39732893692,1536.2363115825756,0.0,0.8867092086961537,2.8174407744747234,0.0014959162575277712,354229.87029907946,1555158.977342501,4.3902536396195675,1555158.977342501,4.3902536396195675,0.85,0.09568629246555682,4.296143414572793,1.267303580497392,1.0,0.0,4.2961434145734,1.2848473016710389,1.2851434640843054,3.3436996046030845,19328.30576733376,1970.9386760345033,3099.015535412006,3099.015535412006,6.648663599726545,5.031452115706959,-0.9196502357493008,5.95110235145626,3.4450428778807467,3.4450428778807467,0.9842979651087848,0.0,0.0,0.00023049197765740505,1.0000098202542849,0.00023048971418980165,199.0228693266742,0.0,4.5376457330151294e-07,1.2859688007364878,0.02607684760055994,7.768088639015339e-05,0.00015281109126725166,0.0006564983634214852,0.09568629246555108,0.07658336831604891,0.01910292414950217,0.09568636841981347,0.0765833683160535,0.01910292414950332,0.4030534831159708,0.4030534831159708,0.10053749639715868,0.0,4.703476283513794,4.630730874059452,4.99534337689812,4.704649343648271,4.632310502690416,4.994883919973631,24807.526269337555,21086.39732893692,0.85,0.9894011229303534,0.6791101621050653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522249089366908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.27125864895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.24127982001,1536.2363115825756,0.4030534831159708,0.10053749639715868,6.112885165565336,3.4450428778807467
1791.0,-30.121920363731174,5.031416271094791,35.007385465899056,24.09764671409505,4.985023480736217,-26.611243185893205,-40.132630442362256,1.4743463028983008,-0.3256947971069053,-5.030824534536009,40.014490693628744,45094.94752505167,20604.301353460167,20604.301353460167,65699.24887851183,82531.07605479531,82531.07605479531,20604.301353460167,103135.37740825547,103135.37740825547,103135.37740825547,127942.8490180213,97690.6887037309,60254.58760245065,41595.66789031139,24807.47160976582,0.0,66403.13950007722,21086.350868300946,1536.2331567170088,0.0,0.8867093605397074,2.8174360705542685,0.0014959162575277712,354230.0866733708,1555158.119608296,4.390248536517677,1555158.119608296,4.390248536517677,0.85,0.09568603211787234,4.296143414572793,1.267303243116476,1.0,0.0,4.296143414573739,1.2848473785449737,1.2851435380675982,3.3436994045455917,19328.28525148955,1970.936584000607,3099.015535412006,3099.015535412006,6.648660233554099,5.031416271094791,-0.9196111364337369,5.951027407528528,3.44508451861039,3.44508451861039,0.9843098624601113,0.0,0.0,0.00023048971418980165,1.0000097468015872,0.00023048746767418592,199.0229466583747,0.0,4.5048181705607207e-07,1.2766654695369082,0.026077298082376996,7.768030302143462e-05,0.00015280941116836705,0.0006564911454757262,0.09568603211787474,0.07658312445738194,0.0191029076604928,0.09568602854581675,0.07658312445738003,0.01910290766049232,0.40305236877084394,0.40305236877084394,0.10053745178883418,0.0,4.703801147992976,4.631155642019337,4.995266414905302,4.705129737429104,4.632884357230125,4.9949883630562795,24807.47160976582,21086.350868300946,0.85,0.9893997388246294,0.6791086666165721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522254741748053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.26195531775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.235333770215,1536.2331567170088,0.40305236877084394,0.10053745178883418,6.112885165565336,3.44508451861039
1792.0,-30.12201324401778,5.031380629164929,35.007375151984114,24.09760075332599,4.985025271317267,-26.611326612224946,-40.13269644984973,1.474338639524459,-0.32550361455395205,-5.030801920038271,40.01447051796008,45094.811326277755,20604.277031583486,20604.277031583486,65699.08835786124,82530.86942820989,82530.86942820989,20604.277031583486,103135.14645979338,103135.14645979338,103135.14645979338,127942.55858676328,97690.52283767032,60254.491966810565,41595.58985651084,24807.412126969903,0.0,66403.00198348073,21086.300307924415,1536.2295579319446,0.0,0.8867095488105348,2.817436194458344,0.0014959162575277712,354230.3989913801,1555157.249427733,4.390242209183115,1555157.249427733,4.390242209183115,0.85,0.0956857681761623,4.296143414572793,1.2673028266103943,1.0,0.0,4.296143414574616,1.2848474190378079,1.285143575683186,3.3436992991666465,19328.252434579616,1970.933237607095,3099.015535412006,3099.015535412006,6.648652385295063,5.031380629164929,-0.9195678826525411,5.95094851181747,3.445126125678564,3.445126125678564,0.9843217501938755,0.0,0.0,0.00023048746767418592,1.000009676751649,0.00023048523732578552,199.0230234342915,0.0,4.471081575570331e-07,1.2671045185166319,0.026077745190534553,7.76797221156193e-05,0.00015280774555856663,0.000656483989777151,0.09568576817616556,0.07658287764088988,0.01910289053527568,0.09568582891594755,0.07658287764088727,0.019102890535275027,0.40305125688458143,0.40305125688458143,0.10053740832873162,0.0,4.704092122431291,4.631543332907029,4.9951683612775355,4.705298305484291,4.6331368795369485,4.9948191548919,24807.412126969903,21086.300307924415,0.85,0.9893993704411947,0.6791080219158785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522260351851044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.25239436673,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.229398703801,1536.2295579319446,0.40305125688458143,0.10053740832873162,6.112885165565336,3.445126125678564
1793.0,-30.122105444928557,5.031344994468694,35.00736483388698,24.097557237278693,4.985011323679317,-26.611411000954245,-40.13276266688479,1.474316879705078,-0.32492667586456037,-5.030790751820167,40.01444976831429,45094.678855769715,20604.276163548177,20604.276163548177,65698.95501931789,82530.74150585623,82530.74150585623,20604.276163548177,103135.0176694044,103135.0176694044,103135.0176694044,127942.37156720791,97690.42858687867,60254.392968442706,41595.59513159551,24807.353897803514,0.0,66402.94902939902,21086.250813132985,1536.2263018377014,0.0,0.8867096808645614,2.8174298995226317,0.0014959162575277712,354230.55323037633,1555156.3544918082,4.39023777116256,1555156.3544918082,4.39023777116256,0.85,0.09568550954442845,4.296143414572793,1.2673025035159666,1.0,0.0,4.296143414572012,1.2848475254483804,1.2851436792524793,3.3436990222427703,19328.233786884422,1970.9313360713825,3099.015535412006,3099.015535412006,6.648652105194717,5.031344994468694,-0.9195313950033803,5.950876389472074,3.4451677341482134,3.4451677341482134,0.984333638328061,0.0,0.0,0.00023048523732578552,1.0000096059776868,0.00023048302331100641,199.02309964868013,0.0,4.438906819606707e-07,1.2579861926765408,0.026078189081216514,7.767913936969349e-05,0.00015280609795609204,0.0006564769114406299,0.09568550954442795,0.0765826351370413,0.019102874407386648,0.09568542656811171,0.07658263513704171,0.019102874407386745,0.40305014499924663,0.40305014499924663,0.10053736445633941,0.0,4.704442390314512,4.631984553590883,4.995152747242514,4.705864075955617,4.633770570252011,4.995111530563179,24807.353897803514,21086.250813132985,0.85,0.9893981514319574,0.6791065685321392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522265921634452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.24327604089,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.223473989936,1536.2263018377014,0.40305014499924663,0.10053736445633941,6.112885165565336,3.4451677341482134
1794.0,-30.12219702381146,5.031309727893773,35.00735455179254,24.097524827253096,4.985026931722435,-26.611491873997643,-40.13282074648885,1.4743217819085643,-0.32480082216704886,-5.030758131781963,40.01443018077275,45094.51349738035,20604.231988990523,20604.231988990523,65698.74548637087,82530.53377353825,82530.53377353825,20604.231988990523,103134.76576252877,103134.76576252877,103134.76576252877,127942.05916234972,97690.2670218162,60254.273594704086,41595.54825234679,24807.293399820945,0.0,66402.84165216773,21086.199389847803,1536.2224131152232,0.0,0.8867099179625476,2.817432053049124,0.0014959162575277712,354231.00373065245,1555155.5096780038,4.39022980286757,1555155.5096780038,4.39022980286757,0.85,0.09568524249356589,4.296143414572793,1.2673020655801523,1.0,0.0,4.296143414573008,1.2848475070852436,1.2851436580402904,3.3436990700311675,19328.201820935,1970.9280764516934,3099.015535412006,3099.015535412006,6.648637850810659,5.031309727893773,-0.9194821322787075,5.9507918601724805,3.445209285396791,3.445209285396791,0.9843455101133688,0.0,0.0,0.00023048302331100641,1.0000095411784136,0.0002304808242523413,199.023175348944,0.0,4.40640084004812e-07,1.248773998069637,0.02607862972130052,7.767862824091378e-05,0.00015280439507009262,0.0006564695955981577,0.09568524249355863,0.07658238532745558,0.019102857166103045,0.09568528307819339,0.0765823853274614,0.019102857166104496,0.40304903662058883,0.40304903662058883,0.10053732519008171,0.0,4.704733128966097,4.632381358186251,4.995016912599624,4.7059573096149165,4.634030286700465,4.9945356106405825,24807.293399820945,21086.199389847803,0.85,0.9893965958642995,0.6791051764560777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522271450681539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.234063846285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.217559790222,1536.2224131152232,0.40304903662058883,0.10053732519008171,6.112885165565336,3.445209285396791
1795.0,-30.122287924912452,5.031274450269456,35.007344316258596,24.097475862968736,4.98501418757471,-26.61157497242365,-40.132886719051726,1.4743012350859168,-0.3243463586495068,-5.030747686690629,40.01441097275225,45094.38613092205,20604.23331491801,20604.23331491801,65698.61944584006,82530.37702465472,82530.37702465472,20604.23331491801,103134.61033957273,103134.61033957273,103134.61033957273,127941.85493002075,97690.14390432168,60254.179660690104,41595.51582625731,24807.24459044803,0.0,66402.76041670534,21086.157901880826,1536.2197100884418,0.0,0.8867100407482326,2.8174272869860375,0.0014959162575277712,354231.14798307786,1555154.6812333404,4.390225676336154,1555154.6812333404,4.390225676336154,0.85,0.09568498763401402,4.296143414572793,1.267301722704433,1.0,0.0,4.296143414572205,1.2848476077561297,1.2851437559087782,3.34369880804434,19328.17746190872,1970.9255925222906,3099.015535412006,3099.015535412006,6.648638278665076,5.031274450269456,-0.9194459344373627,5.950720384706819,3.4452508883041375,3.4452508883041375,0.984357396658325,0.0,0.0,0.0002304808242523413,1.0000094705702063,0.00023047864148818603,199.0232504889951,0.0,4.3766363831033935e-07,1.2403387509715018,0.026079067384938828,7.767804765402746e-05,0.00015280277659831382,0.0006564626424112836,0.09568498763401587,0.07658214584101747,0.01910284179299839,0.09568496610287958,0.076582145841016,0.019102841792998027,0.4030479286468438,0.4030479286468438,0.1005372823049387,0.0,4.705062919624481,4.632801944693483,4.994981456783137,4.7064013280411245,4.634504056255423,4.994859497731625,24807.24459044803,21086.157901880826,0.85,0.9893959081452864,0.6791040891664105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522276942431223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.22562859918,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.211654978437,1536.2197100884418,0.4030479286468438,0.1005372823049387,6.112885165565336,3.4452508883041375
1796.0,-30.122378147089382,5.031239498691715,35.007334107785475,24.097443906962894,4.985026712350087,-26.611654932593897,-40.132944693881996,1.4743034978546081,-0.3241449702022692,-5.030717231712783,40.0143912898836,45094.22638348464,20604.194189328962,20604.194189328962,65698.4205728136,82530.18462242595,82530.18462242595,20604.194189328962,103134.37881175491,103134.37881175491,103134.37881175491,127941.5628869855,97689.99575368916,60254.06396557467,41595.47976457165,24807.184075230583,0.0,66402.66383980223,21086.106463945995,1536.215870141994,0.0,0.8867102671643815,2.817428192559989,0.0014959162575277712,354231.5685832457,1555153.8323087518,4.390218067036239,1555153.8323087518,4.390218067036239,0.85,0.09568472198868175,4.296143414572793,1.2673012809222568,1.0,0.0,4.296143414574326,1.2848476016772215,1.2851437470238034,3.343698823864145,19328.148150029323,1970.9226035424251,3099.015535412006,3099.015535412006,6.648625653497954,5.031239498691715,-0.9193978368676898,5.950637335559405,3.445292429100625,3.445292429100625,0.9843692654573214,0.0,0.0,0.00023047864148818603,1.0000093998428683,0.00023047647504553578,199.02332506788815,0.0,4.344208172323503e-07,1.2311485960364807,0.02607950180575606,7.767753745393439e-05,0.00015280110403425163,0.0006564554568362023,0.0956847219886763,0.07658189732714066,0.01910282466153564,0.09568478211541245,0.07658189732714502,0.01910282466153673,0.4030468227043347,0.4030468227043347,0.10053724252377984,0.0,4.705353361840139,4.63319713773825,4.994850615150199,4.70657226151053,4.634835525279016,4.994385167546739,24807.184075230583,21086.106463945995,0.85,0.9893943521800928,0.679102671125896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522282393539998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.21643844425,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.205760692254,1536.215870141994,0.4030468227043347,0.10053724252377984,6.112885165565336,3.445292429100625
