time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1797.0,-30.1224677107614,5.03120452963747,35.0073239301209,24.097400286141806,4.985013262757808,-26.611736897672518,-40.13301049182189,1.474282449668851,-0.32358137352264293,-5.030706882375036,40.014371770298084,45094.10439388538,20604.196286509443,20604.196286509443,65698.30068039482,82530.05401692062,82530.05401692062,20604.196286509443,103134.25030343006,103134.25030343006,103134.25030343006,127941.38336138816,97689.89789923423,60253.97453374193,41595.470406102555,24807.133057958097,0.0,66402.60346406065,21086.063099264382,1536.2130437357534,0.0,0.8867103905908997,2.8174219777897576,0.0014959162575277712,354231.71151344036,1555152.9904269355,4.390213918970181,1555152.9904269355,4.390213918970181,0.85,0.09568446710124555,4.296143414572793,1.2673009462887421,1.0,0.0,4.29614341457217,1.284847704626427,1.285143847213044,3.3436985559482384,19328.128789342616,1970.9206293018124,3099.015535412006,3099.015535412006,6.648626330222695,5.03120452963747,-0.9193615957338048,5.9505661253712745,3.4453340094584552,3.4453340094584552,0.9843811455595587,0.0,0.0,0.00023047647504553578,1.0000093312427498,0.0002304743244336669,199.0233991025008,0.0,4.3117261982131056e-07,1.221943204573594,0.02607993297837588,7.76769584113182e-05,0.00015279951663421757,0.0006564486371379997,0.09568446710125103,0.07658165794328083,0.0191028091579702,0.09568440832462062,0.07658165794327644,0.01910280915796911,0.40304571712666853,0.40304571712666853,0.10053719941543153,0.0,4.705703977523967,4.633642038293374,4.994821982462497,4.707125508852414,4.635441226074079,4.994727133746153,24807.133057958097,21086.063099264382,0.85,0.9893934462366822,0.6791014514708275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228780393928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.20723305279,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.199876977144,1536.2130437357534,0.40304571712666853,0.10053719941543153,6.112885165565336,3.4453340094584552
1798.0,-30.12255664372545,5.03116988191553,35.00731377472703,24.097363091446482,4.985025641543366,-26.611815711961878,-40.133064485248156,1.4742847097798424,-0.32347088088926057,-5.030676429240039,40.014352063647415,45093.93306823666,20604.157726632788,20604.157726632788,65698.09079486945,82529.83954190458,82529.83954190458,20604.157726632788,103133.99726853738,103133.99726853738,103133.99726853738,127941.0693788022,97689.72705778701,60253.84665653394,41595.42266805896,24807.072110264828,0.0,66402.49477832379,21086.011293725103,1536.2091753660086,0.0,0.8867106170833036,2.8174240804815534,0.0014959162575277712,354232.13208868296,1555152.1404773258,4.390206307111601,1555152.1404773258,4.390206307111601,0.85,0.0956842021910877,4.296143414572793,1.267300504506566,1.0,0.0,4.2961434145741055,1.2848476984935546,1.2851438383154057,3.3436985719084777,19328.094988043144,1970.917182528503,3099.015535412006,3099.015535412006,6.648613887601412,5.03116988191553,-0.9193134029365888,5.950483284852119,3.4453755262915777,3.4453755262915777,0.9843930075118793,0.0,0.0,0.0002304743244336669,1.0000092655385515,0.0002304721889847148,199.02347261580942,0.0,4.280220842934757e-07,1.2130145868877102,0.026080361000460173,7.767648325512407e-05,0.00015279784117854282,0.0006564414391401363,0.09568420219108419,0.07658141014823583,0.019102792042848357,0.0956842632311451,0.07658141014823863,0.019102792042849058,0.4030446151199278,0.4030446151199278,0.10053715975877993,0.0,4.705992865438645,4.634033385827479,4.994698794374926,4.707205548350771,4.635656388388497,4.9942639571994505,24807.072110264828,21086.011293725103,0.85,0.9893919048402338,0.6790999828963803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522293174853473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.1983044351,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.194003446679,1536.2091753660086,0.4030446151199278,0.10053715975877993,6.112885165565336,3.4453755262915777
1799.0,-30.122644805011635,5.0311352978492065,35.00730367181691,24.097323486953997,4.985019801667864,-26.61189565370785,-40.13312616208566,1.4742706503640197,-0.3230019354899696,-5.030660970787848,40.014333281555764,45093.79945595968,20604.15008795883,20604.15008795883,65697.94954391851,82529.69346578645,82529.69346578645,20604.15008795883,103133.84355374528,103133.84355374528,103133.84355374528,127940.86663981597,97689.61641492642,60253.748251062105,41595.409070960355,24807.023086070694,0.0,66402.43215703106,21085.96962316009,1536.2063428822182,0.0,0.8867107638582878,2.8174197094923477,0.0014959162575277712,354232.3455789146,1555151.3304043554,4.39020137436293,1555151.3304043554,4.39020137436293,0.85,0.09568394640910724,4.296143414572793,1.2673001451464372,1.0,0.0,4.296143414571417,1.2848477686813478,1.2851439057755063,3.3436983892511782,19328.07309714649,1970.9149502782798,3099.015535412006,3099.015535412006,6.64861142273027,5.0311352978492065,-0.9192740116631999,5.950409309512406,3.4454170817781886,3.4454170817781886,0.9844048805080539,0.0,0.0,0.0002304721889847148,1.000009185147083,0.00023047007208320448,199.023545491285,0.0,4.2500446604224435e-07,1.2044626567637204,0.026080786004926217,7.767594048620055e-05,0.00015279624849851427,0.0006564345967583201,0.0956839464091058,0.07658117011071941,0.019102776298386394,0.09568395419992996,0.07658117011072056,0.019102776298386685,0.40304351301764446,0.40304351301764446,0.10053711710803631,0.0,4.706320350336625,4.6344580503068755,4.994635414678157,4.707659035297866,4.63618595779343,4.994411294286749,24807.023086070694,21085.96962316009,0.85,0.9893907106979672,0.6790986111671348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522298507949412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.18975250498,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.188139565942,1536.2063428822182,0.40304351301764446,0.10053711710803631,6.112885165565336,3.4454170817781886
1800.0,-30.122732329428874,5.031100883016184,35.007293577037125,24.097288108337693,4.985020377357646,-26.611974380499003,-40.13318769922478,1.474262428427768,-0.3226013135841299,-5.030639200439562,40.01431331254478,45093.66796144331,20604.129779962717,20604.129779962717,65697.79774140603,82529.537950985,82529.537950985,20604.129779962717,103133.66773094772,103133.66773094772,103133.66773094772,127940.63163888594,97689.49883016023,60253.65449965629,41595.38258944882,24806.963907938214,0.0,66402.34649738703,21085.919321747482,1536.2027803542353,0.0,0.8867109470794944,2.8174169759943593,0.0014959162575277712,354232.6462402799,1555150.4691398204,4.390195216747315,1555150.4691398204,4.390195216747315,0.85,0.09568368591137841,4.296143414572793,1.267299784687348,1.0,0.0,4.2961434145735025,1.2848478115198103,1.2851439459038048,3.343698277768015,19328.049832780845,1970.9125779731964,3099.015535412006,3099.015535412006,6.648604869682737,5.031100883016184,-0.9192308606921715,5.950331743708356,3.445458598721373,3.445458598721373,0.9844167424918208,0.0,0.0,0.00023047007208320448,1.0000091188007083,0.00023046797049171194,199.02361784036148,0.0,4.213132440384234e-07,1.1940017336048918,0.026081207318170256,7.767539895014686e-05,0.00015279467313305764,0.000656427828762388,0.09568368591137655,0.07658092620759392,0.019102759703782623,0.09568365924226316,0.0765809262075954,0.019102759703782998,0.40304241312105343,0.40304241312105343,0.1005370756082694,0.0,4.706655718101331,4.63489488789304,4.994562692684781,4.708037886855436,4.636683428302035,4.994313206793834,24806.963907938214,21085.919321747482,0.85,0.9893897009195493,0.6790975069415321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452230379477338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.179291581815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.18228818005,1536.2027803542353,0.40304241312105343,0.1005370756082694,6.112885165565336,3.445458598721373
1801.0,-30.12281925563792,5.0310665769250456,35.007283499795484,24.097237607371085,4.9850168880733445,-26.61205297535627,-40.13324542958287,1.4742506077916724,-0.32238018025742576,-5.030620874817011,40.01429363381947,45093.52238812547,20604.116730936592,20604.116730936592,65697.63911906206,82529.33460357867,82529.33460357867,20604.116730936592,103133.45133451527,103133.45133451527,103133.45133451527,127940.35924987473,97689.33139977878,60253.54466777655,41595.31859111359,24806.90791535947,0.0,66402.22650647306,21085.871728055547,1536.1994745767952,0.0,0.8867111117049614,2.817416204313581,0.0014959162575277712,354232.8993281038,1555149.6203956732,4.390189684090396,1555149.6203956732,4.390189684090396,0.85,0.0956834283577208,4.296143414572793,1.267299388512038,1.0,0.0,4.29614341457454,1.2848478711634161,1.2851440028607914,3.3436981225510225,19328.016706367103,1970.9092000190794,3099.015535412006,3099.015535412006,6.648600658982281,5.0310665769250456,-0.9191897105415059,5.950256287466551,3.4455001090764936,3.4455001090764936,0.9844286025932839,0.0,0.0,0.00023046797049171194,1.0000090564820938,0.00023046588328156674,199.0236896949956,0.0,4.1826634206923136e-07,1.1853668134242017,0.026081625584512325,7.767489091751012e-05,0.0001527930795742018,0.0006564209826050038,0.09568342835771887,0.07658068471908212,0.019102743638636746,0.09568344489626315,0.07658068471908366,0.01910274363863713,0.4030413160106277,0.4030413160106277,0.10053703442026472,0.0,4.706965878273309,4.635294261612955,4.994513977995609,4.708240694559606,4.63692642918204,4.994353970142527,24806.90791535947,21085.871728055547,0.85,0.9893890999672682,0.6790965417963755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522309043409454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.170656661634,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.176446614058,1536.1994745767952,0.4030413160106277,0.10053703442026472,6.112885165565336,3.4455001090764936
1802.0,-30.12290549314298,5.031032396468869,35.00727342858488,24.09720275262373,4.985014325261308,-26.612130857626497,-40.133306792099006,1.4742396897448784,-0.3219056964964011,-5.030601462283199,40.0142736550015,45093.39622964453,20604.101654741207,20604.101654741207,65697.49788438574,82529.19470032437,82529.19470032437,20604.101654741207,103133.29635506557,103133.29635506557,103133.29635506557,127940.14576874365,97689.22751708247,60253.45432774246,41595.303543711125,24806.84941367808,0.0,66402.1529573892,21085.822001626366,1536.1960054249948,0.0,0.8867112829530474,2.8174122224279783,0.0014959162575277712,354233.1674269787,1555148.7587088768,4.390183928865029,1555148.7587088768,4.390183928865029,0.85,0.09568317009256738,4.296143414572793,1.2672990253055474,1.0,0.0,4.296143414571399,1.2848479265545036,1.2851440555827582,3.3436979784008307,19327.996152981585,1970.9071041570348,3099.015535412006,3099.015535412006,6.648595794148525,5.031032396468869,-0.919147893558768,5.950180290027637,3.4455415948773602,3.4455415948773602,0.9844404556792458,0.0,0.0,0.00023046588328156674,1.0000089847349374,0.00023046381262529762,199.02376098038093,0.0,4.154042642659429e-07,1.1772556849296822,0.02608204098877659,7.767435092490512e-05,0.00015279153235666162,0.0006564143355365577,0.09568317009256957,0.07658044241849708,0.01910272767407249,0.09568311206614033,0.07658044241849533,0.019102727674072055,0.4030402191475514,0.4030402191475514,0.10053699488963164,0.0,4.7073046094041615,4.6357271956516115,4.994473798906938,4.708695765786786,4.6374956620096555,4.994350000432064,24806.84941367808,21085.822001626366,0.85,0.9893880688860247,0.6790953940692455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522314256175965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.162545533145,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.170614114688,1536.1960054249948,0.4030402191475514,0.10053699488963164,6.112885165565336,3.4455415948773602
1803.0,-30.122991132310084,5.03099840270013,35.007263385185496,24.09716691998767,4.98501754546405,-26.61220762297261,-40.133364277984924,1.4742340361265658,-0.32157497792741196,-5.030578308196595,40.0142543226391,45093.25535279073,20604.079252248608,20604.079252248608,65697.33460503933,82529.02581607595,82529.02581607595,20604.079252248608,103133.10506832457,103133.10506832457,103133.10506832457,127939.89817897798,97689.09689318697,60253.3515356258,41595.27261951241,24806.7931106534,0.0,66402.0657301658,21085.77414405539,1536.1925727625714,0.0,0.8867114709144548,2.817410571435932,0.0014959162575277712,354233.48719917634,1555147.9249040654,4.390177611947924,1555147.9249040654,4.390177611947924,0.85,0.09568291161273733,4.296143414572793,1.2672986230859538,1.0,0.0,4.296143414572505,1.284847957281427,1.2851440836561465,3.3436978984368544,19327.970308799846,1970.9044687839219,3099.015535412006,3099.015535412006,6.648588565242332,5.03099840270013,-0.9191038092994939,5.950102211999624,3.445583061401289,3.445583061401289,0.9844523032575111,0.0,0.0,0.00023046381262529762,1.0000089224025355,0.00023046175635273842,199.02383177121465,0.0,4.1210979837701506e-07,1.1679191686004606,0.026082453098574966,7.767384504995095e-05,0.00015278996757534668,0.0006564076130116162,0.09568291161273676,0.07658019976551927,0.019102711847217485,0.09568286247287301,0.07658019976551973,0.0191027118472176,0.4030391247845964,0.4030391247845964,0.10053695717024579,0.0,4.70763569054958,4.636156759389451,4.994408785610801,4.709003330269184,4.637918822446466,4.994192765852176,24806.7931106534,21085.77414405539,0.85,0.9893869096182903,0.6790941645706258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522319427645998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.15320901681,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.164792514817,1536.1925727625714,0.4030391247845964,0.10053695717024579,6.112885165565336,3.445583061401289
1804.0,-30.123076114747505,5.030964625111881,35.007253400749356,24.097125220019393,4.985024646057378,-26.612283409148976,-40.133417782466836,1.4742319404588635,-0.32143131278400006,-5.03055321171446,40.014235953264794,45093.10011983049,20604.05331058988,20604.05331058988,65697.15343042037,82528.81475655844,82528.81475655844,20604.05331058988,103132.86806714832,103132.86806714832,103132.86806714832,127939.60978154175,97688.92548676774,60253.2357630355,41595.210804146926,24806.74171439342,0.0,66401.95251854035,21085.730457234407,1536.18937213634,0.0,0.8867116652793565,2.817411611307144,0.0014959162575277712,354233.8337973088,1555147.1326332458,4.39017107982716,1555147.1326332458,4.39017107982716,0.85,0.09568265397051169,4.296143414572793,1.2672982049314303,1.0,0.0,4.296143414571656,1.284847971332536,1.2851440950683588,3.343697861870144,19327.936395719604,1970.9010106121464,3099.015535412006,3099.015535412006,6.648580194306971,5.030964625111881,-0.9190584898237777,5.950023114935659,3.445624527275167,3.445624527275167,0.9844641506500478,0.0,0.0,0.00023046175635273842,1.000008853986388,0.00023045971586555116,199.02390201922805,0.0,4.0924724389955915e-07,1.1598066892113505,0.026082862345818865,7.767337421403023e-05,0.00015278838213870818,0.0006564008017484425,0.0956826539705086,0.07657995787485274,0.019102696095655868,0.09568271940824521,0.0765799578748552,0.01910269609565648,0.4030380325058963,0.4030380325058963,0.10053691936646307,0.0,4.707923533315295,4.636540733048719,4.994309980985463,4.709121898930448,4.6381241087877925,4.993962489999262,24806.74171439342,21085.730457234407,0.85,0.989385868014601,0.6790929846112562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232456323853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.145096537424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.158980027063,1536.18937213634,0.4030380325058963,0.10053691936646307,6.112885165565336,3.445624527275167
1805.0,-30.12316051126402,5.030930901511899,35.00724344293741,24.097090924065583,4.985018162891994,-26.612360026358253,-40.13347897035999,1.4742176779861726,-0.3208602061300212,-5.030537557354675,40.01421675987346,45092.98155052414,20604.046831997966,20604.046831997966,65697.02838252211,82528.6943376339,82528.6943376339,20604.046831997966,103132.74116963187,103132.74116963187,103132.74116963187,127939.43028853122,97688.83860277334,60253.15055669238,41595.20894008995,24806.689118899343,0.0,66401.89805898929,21085.68575106444,1536.1863283036412,0.0,0.8867118145412001,2.817405917639154,0.0014959162575277712,354234.0499939543,1555146.3048229099,4.390166063509286,1555146.3048229099,4.390166063509286,0.85,0.0956823996525751,4.296143414572793,1.267297895574011,1.0,0.0,4.296143414574042,1.2848480422742676,1.2851441634045881,3.343697677250867,19327.919205559007,1970.8992577036,3099.015535412006,3099.015535412006,6.648578103774726,5.030930901511899,-0.9190187239476089,5.9499496254595075,3.4456660017072123,3.4456660017072123,0.984476000487775,0.0,0.0,0.00023045971586555116,1.0000087929474253,0.00023045768946320397,199.02397178295203,0.0,4.061057220279835e-07,1.1509036162273052,0.02608326845154089,7.767283576783042e-05,0.00015278688009772075,0.0006563943487649459,0.0956823996525775,0.07657971894263524,0.01910268070994225,0.09568235256371085,0.07657971894263332,0.019102680709941776,0.4030369394151778,0.4030369394151778,0.10053687940181337,0.0,4.708268472711325,4.63698212769242,4.994266978447854,4.709677351224627,4.638777328113974,4.994124738952337,24806.689118899343,21085.68575106444,0.85,0.9893847962622847,0.6790917559384372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522329659451854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.13619346444,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15625.153177841157,1536.1863283036412,0.4030369394151778,0.10053687940181337,6.112885165565336,3.4456660017072123
1806.0,-30.103279515588856,5.003510224763941,35.007185477072966,24.091764364298456,4.976510941531872,-26.595317850874597,-40.1180841383524,1.468549276817381,-0.43020599173758,-5.040719738141077,40.01279852394479,45110.69409465197,20568.839928795354,20568.839928795354,65679.53402344733,82542.42861995506,82542.42861995506,20568.839928795354,103111.2685487504,103111.2685487504,103111.2685487504,127913.87759848822,97690.31439212333,60258.57986681913,41590.81613922689,24802.609049737814,0.0,66393.4251889647,21082.21769227714,1536.1827396798908,0.0,0.8866650865560828,2.8176570519180437,0.0014959162575277712,354093.4494836447,1555085.1372754872,4.391736530407957,1555085.1372754872,4.391736530407957,0.8499999999999999,0.09568553882071423,4.296143414572793,1.2673083406453953,1.0,0.0,4.29614341457256,1.2848745670060613,1.2851706916457737,3.343628650525329,19328.211193238756,1970.929032160703,3099.015535412006,3099.015535412006,6.637217430425297,5.003510224763941,-0.9362010743544822,5.939711299118423,3.4457074361297373,3.4457074361297373,0.9844878388942107,0.0,0.0,0.00023045768946320397,0.9979309962371911,0.00023093549587313163,199.00769180717458,0.0741842241124585,0.00024356158505476713,690.25353204521,0.02632683003659566,7.780841730769504e-05,0.00015264927215550894,0.0006558031653102198,0.09568553882002107,0.07658219587151704,0.019103342948504028,0.09568561512240087,0.07658219587207182,0.01910334294864241,0.40303584941436676,0.40303584941436676,0.10053684102792698,0.0,4.6925708155017105,4.652873654825555,4.851779324787458,4.610513746403512,4.697181290711001,4.26340828858099,24802.609049737814,21082.21769227714,0.85,0.9892475623379041,0.6794452005791358,45074.98528984821,20600.0,0.0,3321.6412809595186,-3321.6412809595186,0.058793618907621734,1.469840472690542,2630.113155452147,691.5281255073712,3321.6412809595186,0.03021369386240691,0.6362945769223127,1.4521924680796683,1.452233472053215,1.2661999763452174,0.00023045971586555116,0.003508222411645549,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,49086.88010285294,17278.35871904048,,,,,,,,,,,,,,,,,,,,3.0,15625.147384560452,1536.1827396798908,0.40303584941436676,0.10053684102792698,6.112885165565336,3.4457074361297373
1807.0,-30.050550900121557,4.929453315418893,35.00696652166935,24.08056219518187,4.954826984088471,-26.55002767295407,-40.077660070359684,1.4543037569215633,-0.7607147252101072,-5.067908937168164,40.00799362583038,45165.33447677853,20454.193174767293,20454.193174767293,65619.52765154582,82587.76353747139,82587.76353747139,20454.193174767293,103041.95671223868,103041.95671223868,103041.95671223868,127827.80525711302,97703.54242583596,60281.11336514554,41580.47673410046,24785.848544874345,0.0,66366.32527897481,21067.971263143194,1535.8372310347152,0.0,0.886543914470271,2.81884182451385,0.0014959162575277712,353718.22239280515,1554877.9188153092,4.395809490099191,1554877.9188153092,4.395809490099191,0.85,0.09569119480361427,4.296143414572793,1.2673623996181416,1.0,0.0,4.2961434145729855,1.2849402350632435,1.2852369888220962,3.343457771295753,19330.828384419478,1971.1959113886473,3099.015535412006,3099.015535412006,6.600222858207763,4.929453315418893,-0.9912761376398986,5.920729453058792,3.437487083479957,3.437487083479957,0.9821391667085592,0.0,0.0,0.00023093549587313163,0.994523563353763,0.00023220716369390368,198.96437395957514,0.20203438718511185,0.0005657724252380315,1603.3990531245813,0.02689260246183369,7.816547239181957e-05,0.00015277002348131204,0.0006563219303233696,0.09569119479966277,0.07658803691226977,0.019103157887393002,0.09569124009063085,0.07658803691543241,0.019103157888181854,0.40303569948778245,0.40303569948778245,0.10052816225581478,0.0,4.625737866067539,4.712500125008091,4.278223262937331,4.307194211958063,4.899630720702191,1.9477273311002818,24785.848544874345,21067.971263143194,0.85,0.9887473410002773,0.6805459589170163,45074.98528984821,20600.0,0.0,9032.63594663841,-9032.63594663841,0.1601018824152421,4.0025470603810485,7153.202064788532,1879.433881849878,9032.63594663841,0.17082075066772015,0.8663521775716557,1.452001900888908,1.4521146807059395,1.2663299399150696,0.00023045768946320397,0.0035014829105454973,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55711.0202896112,11567.36405336159,,,,,,,,,,,,,,,,,,,,3.0,15625.541561823435,1535.8372310347152,0.40303569948778245,0.10052816225581478,6.112885165565336,3.437487083479957
1808.0,-29.994815418841686,4.8489515061909145,35.00652723568118,24.073193489480786,4.933247832768228,-26.502016216744792,-40.03554366119204,1.4404486306717306,-1.1635759951940372,-5.096967825484393,40.00113874235606,45235.21286140123,20298.15178494396,20298.15178494396,65533.36464634519,82649.32083854022,82649.32083854022,20298.15178494396,102947.47262348418,102947.47262348418,102947.47262348418,127706.46131859688,97731.78173284816,60317.673755710755,41571.23108570823,24758.9886951127,0.0,66330.21978082093,21045.140390845794,1534.9598342889988,0.0,0.8864205176548983,2.820777525918231,0.0014959162575277712,353317.53753959056,1554582.3277765308,4.399958005487724,1554582.3277765308,4.399958005487724,0.85,0.09568896545376296,4.296143414572793,1.2674603856960314,1.0,0.0,4.29614341457366,1.2850024434139204,1.285300845720967,3.3432959109081897,19336.415584064383,1971.7656471949529,3099.015535412006,3099.015535412006,6.5498709357858615,4.8489515061909145,-1.0650351612217692,5.913986667412684,3.4151524328688074,3.4151524328688074,0.9757578379625164,0.0,0.0,0.00023220716369390368,0.9942147369447067,0.00023355836024669375,198.91836122591164,0.22373200411064675,0.00047465008168155905,1345.1583314855384,0.02736725254351525,7.853908626357406e-05,0.00015366807743032962,0.0006601800988823727,0.09568896545119611,0.076592740019196,0.01909622543200011,0.09568892643599372,0.07659274002125062,0.019096225432512343,0.40303896546814266,0.40303896546814266,0.10048632468992263,0.0,4.498118986774671,4.818590021256057,3.2173003457413074,3.933391830290361,5.188235078343894,3.979039320256561e-13,24758.9886951127,21045.140390845794,0.85,0.9879865446381929,0.6819698926202078,45074.98528984821,20600.0,0.0,9962.065322413506,-9962.065322413506,0.17724378419024928,4.431094604756228,7892.674603085976,2069.390719327529,9962.065322413506,0.3404438745079029,0.9591113863108721,1.4517728324230024,1.451799293601569,1.2666810261989192,0.00023093549587313163,0.003483338639618902,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56382.20894374726,10637.934677586494,,,,,,,,,,,,,,,,,,,,3.0,15626.594449102777,1534.9598342889988,0.40303896546814266,0.10048632468992263,6.112885165565336,3.4151524328688074
1809.0,-29.93790225641979,4.76735346770021,35.00586843917163,24.06649439306932,4.91195863775299,-26.452914865819594,-39.992454392462946,1.4269712471646323,-1.5433257527212163,-5.125981291661489,39.99386726345441,45306.82758739836,20135.085601501556,20135.085601501556,65441.91318889991,82712.53010565668,82712.53010565668,20135.085601501556,102847.61570715824,102847.61570715824,102847.61570715824,127579.55662531941,97761.29598698752,60355.59346878036,41561.891686896844,24731.94091816117,0.0,66293.832605058,21022.149780436994,1534.0818344212487,0.0,0.8862987380400664,2.822426700984964,0.0014959162575277712,352917.83447971556,1554268.8190506366,4.404052918838734,1554268.8190506366,4.404052918838734,0.85,0.09567637373531292,4.296143414572793,1.2675617395387961,1.0,0.0,4.296143414571047,1.2850627258956353,1.2853628786641573,3.343139076404663,19342.255034380072,1972.3611054111316,3099.015535412006,3099.015535412006,6.497252231045898,4.76735346770021,-1.1413423086403567,5.908695776340567,3.390750142610732,3.390750142610732,0.9687857550316377,0.0,0.0,0.00023355836024669375,0.9940955737006475,0.00023494557910286532,198.87138118320723,0.23137586634714558,0.0004789140404333608,1357.2423905881444,0.02784616658394861,7.892303839816592e-05,0.00015463532184852784,0.0006643355196198972,0.09567636754991339,0.0765979476613526,0.01907841988856079,0.09567695872895175,0.07659795261334636,0.01907842112196656,0.40304782270621986,0.40304782270621986,0.10038801079574099,0.0,4.325894614798756,4.962159138497611,1.7895168391198126,3.582655538940287,5.482051766041479,3.979039320256561e-13,24731.94091816117,21022.149780436994,0.85,0.9871493413085142,0.6834244726400325,45074.98528984821,20600.0,0.0,10256.679017378785,-10256.679017378785,0.18324054977795973,4.581013744448989,8130.3808712347545,2126.2981461440295,10256.679017378785,0.521052628654647,0.9915614165474005,1.451529871303112,1.4514653942495048,1.2670628068217689,0.00023220716369390368,0.003463710328707056,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56688.90669781514,10343.320982621215,,,,,,,,,,,,,,,,,,,,2.0,15627.709331547745,1534.0818344212487,0.40304782270621986,0.10038801079574099,6.112885165565336,3.390750142610732
1810.0,-29.881104325901575,4.686625717179289,35.00499592687272,24.060969601292186,4.891930322657848,-26.40379210134183,-39.94928462253881,1.4146180980980108,-1.876434237247679,-5.153623302343366,39.986326366066635,45378.01032821685,19969.943350371635,19969.943350371635,65347.953678588485,82775.37118934233,82775.37118934233,19969.943350371635,102745.31453971396,102745.31453971396,102745.31453971396,127450.64912649171,97791.03294974574,60393.672088619765,41552.623179028866,24705.334586777746,0.0,66257.95776580661,20999.534398761083,1533.2107018734732,0.0,0.886184827088329,2.8236274650093844,0.0014959162575277712,352537.35544484976,1553943.7448619914,4.407883933040643,1553943.7448619914,4.407883933040643,0.85,0.09565092270359588,4.296143414572793,1.2676626312686134,1.0,0.0,4.296143414573329,1.2851176778284512,1.285419626264411,3.3429961229949554,19348.13854801203,1972.96105683511,3099.015535412006,3099.015535412006,6.443963614308467,4.686625717179289,-1.2169040478340398,5.903529765013328,3.3658829868430207,3.3658829868430207,0.9616808533837202,0.0,0.0,0.00023494557910286532,0.9941102278776495,0.0002363375534365605,198.82450579255098,0.23380385208190418,0.0004747156838223768,1345.344247952616,0.028320882267770988,7.930944735008018e-05,0.00015563613175278513,0.0006686351424993114,0.09565092270053409,0.07660349826175157,0.019047424438782514,0.09565101462414093,0.07660349826420366,0.019047424439392214,0.4030634974164751,0.4030634974164751,0.10022155234789112,0.0,4.126870098874292,5.134314298091908,0.12140965098546985,3.2771890650956834,5.771378027830394,3.979039320256561e-13,24705.334586777746,20999.534398761083,0.85,0.9862657389707875,0.6848688347535341,45074.98528984821,20600.0,0.0,10317.386712138921,-10317.386712138921,0.18510321081258527,4.627580270314628,8182.878006386832,2134.5087057520896,10317.386712138921,0.7053445082925386,1.0016407511503524,1.4512829342216365,1.4511245511694821,1.2674499362277794,0.00023355836024669375,0.0034439152772476308,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56737.716249939745,10282.613287861079,,,,,,,,,,,,,,,,,,,,3.0,15628.84966472097,1533.2107018734732,0.4030634974164751,0.10022155234789112,6.112885165565336,3.3658829868430207
1811.0,-29.82480183383827,4.6074407786292815,35.0039204984728,24.056793457735353,4.8735664457052295,-26.354947640079082,-39.90624602939931,1.403712251955429,-2.1579629519929995,-5.179490524447738,39.97867246298068,45447.67200433703,19804.634628447093,19804.634628447093,65252.30663278412,82836.84973206521,82836.84973206521,19804.634628447093,102641.4843605123,102641.4843605123,102641.4843605123,127321.49174837688,97820.34496470567,60431.16723701797,41543.53080854189,24680.007387864578,0.0,66223.53819640647,20978.00627968489,1532.3855537858137,0.0,0.8860803020639967,2.8243559732794568,0.0014959162575277712,352181.5972059171,1553613.851754718,4.411399868932775,1553613.851754718,4.411399868932775,0.85,0.09561239136629551,4.296143414572793,1.2677606711955747,1.0,0.0,4.296143414573374,1.2851658501412964,1.2854695989067284,3.342870816323401,19353.93798492827,1973.5524348200734,3099.015535412006,3099.015535412006,6.390621280255736,4.6074407786292815,-1.2905731095784367,5.898013888207718,3.3411423712153763,3.3411423712153763,0.9546121060615361,0.0,0.0,0.0002363375534365605,0.9941641476789614,0.00023772488073355805,198.77805550265856,0.23441105743975602,0.00047089192972842167,1334.507728850347,0.02879177419749941,7.969642250988114e-05,0.00015664113092667936,0.0006729527630818881,0.09561238677501493,0.07660950366645847,0.019002883108556468,0.09561292314116723,0.0766095073452254,0.019002884021070122,0.4030864560371204,0.4030864560371204,0.09998504676475715,0.0,3.9166429522707062,5.327150267717116,3.410605131648481e-13,3.0215275724547155,6.050474942236917,3.410605131648481e-13,24680.007387864578,20978.00627968489,0.85,0.9853340429993055,0.6862767113038848,45074.98528984821,20600.0,0.0,10297.557997553105,-10297.557997553105,0.18552424958958846,4.638106239739708,8171.460544931034,2126.097452622071,10297.557997553105,0.890688769397121,1.0039190995107594,1.4510355648404567,1.4507845230403023,1.267833085650145,0.00023494557910286532,0.0034244305243402605,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56707.051016251666,10302.442002446895,,,,,,,,,,,,,,,,,,,,2.0,15629.98958652047,1532.3855537858137,0.4030864560371204,0.09998504676475715,6.112885165565336,3.3411423712153763
1812.0,-29.76914023300864,4.529972618366251,35.00266353514393,24.051835422311,4.85440056972588,-26.306761404321524,-39.86387037495149,1.3920217410387161,-2.4552330915996095,-5.2060944647108185,39.971236024513686,45517.42404018728,19645.063789022377,19645.063789022377,65162.487829209655,82898.4146882783,82898.4146882783,19645.063789022377,102543.47847730067,102543.47847730067,102543.47847730067,127199.01876282941,97849.6682458564,60468.677597765134,41534.43405343474,24655.54028552874,0.0,66189.97433896348,20957.209242699428,1531.62290236231,0.0,0.8859711168006581,2.8252161901414086,0.0014959162575277712,351816.00070421543,1553293.3823528911,4.415073161094801,1553293.3823528911,4.415073161094801,0.85,0.09558292613014913,4.296143414572793,1.2678596122702586,1.0,0.0,4.2961434145726445,1.2852177091458863,1.2855232532786227,3.3427359302634176,19359.73965088141,1974.144040103543,3099.015535412006,3099.015535412006,6.339130464026739,4.529972618366251,-1.3635766566498693,5.89354927501612,3.316732624281423,3.316732624281423,0.9476378926518352,0.0,0.0,0.00023772488073355805,0.994233020684383,0.00023910378732937222,198.73215150722876,0.2343969747276703,0.00046705160646822564,1323.6242527309514,0.029258825803967634,8.007914169742192e-05,0.00015764573903613615,0.0006772687035955573,0.09558292612694758,0.07661746794746983,0.018965458179477746,0.0955826646585341,0.0766174679500361,0.018965458180113023,0.4031166111919926,0.4031166111919926,0.09978522438585755,0.0,3.694836166498078,5.535656498855303,3.979039320256561e-13,2.7508613731112064,6.320323618140094,3.979039320256561e-13,24655.54028552874,20957.209242699428,0.85,0.9844767048179836,0.6876785267673526,45074.98528984821,20600.0,0.0,10251.11544254121,-10251.11544254121,0.18545459210505258,4.636364802626311,8138.789448995648,2112.325993545562,10251.11544254121,1.0761779312687536,1.0035421650706302,1.4507889667249536,1.450447602742177,1.268209056969012,0.0002363375534365605,0.003405413561239957,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56649.724985120374,10348.88455745879,,,,,,,,,,,,,,,,,,,,3.0,15631.12147630061,1531.62290236231,0.4031166111919926,0.09978522438585755,6.112885165565336,3.316732624281423
1813.0,-29.71415425931924,4.454257979502701,35.00124040882497,24.0470367128961,4.835566091119343,-26.259149030375486,-39.8219881002791,1.3805608621755296,-2.7754081430697397,-5.23237576295307,39.963884003030465,45586.319955125924,19489.272132319875,19489.272132319875,65075.592087445795,82959.23563257874,82959.23563257874,19489.272132319875,102448.50776489862,102448.50776489862,102448.50776489862,127079.1507806158,97878.68656127396,60505.77088382076,41525.46186383689,24630.64301571719,0.0,66156.10487955408,20936.04656335961,1530.8239118941863,0.0,0.8858631767203745,2.826430780220516,0.0014959162575277712,351455.130577618,1552976.5999728295,4.418705162791352,1552976.5999728295,4.418705162791352,0.85,0.09556167763565122,4.296143414572793,1.2679573323996745,1.0,0.0,4.296143414571861,1.2852685149066458,1.285575843475303,3.342603794262274,19365.480978794545,1974.7294926192478,3099.015535412006,3099.015535412006,6.288859126267281,4.454257979502701,-1.4352122936408551,5.889470273143557,3.2927087972331246,3.2927087972331246,0.940773942066607,0.0,0.0,0.00023910378732937222,0.994305392487598,0.0002404731877508696,198.68682262468727,0.2341739798978444,0.00046342178301751546,1313.3373330716388,0.029722247586985148,8.045907372740188e-05,0.00015864471360197034,0.0006815604415978916,0.09556167278925227,0.07662668975937979,0.018934983029872485,0.0955622293017678,0.07662669364549361,0.018934983990157608,0.40315360279409124,0.40315360279409124,0.09962203314940453,0.0,3.4585560931707278,5.754205574604896,3.410605131648481e-13,2.4569676198833577,6.579648076181741,3.410605131648481e-13,24630.64301571719,20936.04656335961,0.85,0.9836672247546088,0.6890720068559332,45074.98528984821,20600.0,0.0,10196.4845313081,-10196.4845313081,0.18522100023489577,4.63052500587239,8099.459023466966,2097.025507841134,10196.4845313081,1.2615051777798476,1.0022781397992189,1.4505435314709372,1.450114660980817,1.2685770157748546,0.00023772488073355805,0.0033868999421681266,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56584.80715422796,10403.5154686919,,,,,,,,,,,,,,,,,,,,2.0,15632.24240364277,1530.8239118941863,0.40315360279409124,0.09962203314940453,6.112885165565336,3.2927087972331246
1814.0,-29.65983690105932,4.380273623866698,34.9996664706545,24.041854636184894,4.8164366218289825,-26.212169121425077,-39.78070268696172,1.3687688421947763,-3.107959597992533,-5.258826585075957,39.95664711501647,45654.83545779528,19338.222965449193,19338.222965449193,64993.05842324447,83019.67391818229,83019.67391818229,19338.222965449193,102357.89688363149,102357.89688363149,102357.89688363149,126963.78603009967,97907.47789930539,60542.63943891851,41516.487178207644,24605.889146468184,0.0,66122.37632467583,20915.005774497957,1530.0339918812847,0.0,0.8857538473533192,2.827802418421819,0.0014959162575277712,351092.2261440454,1552664.8261298407,4.422384520393273,1552664.8261298407,4.422384520393273,0.85,0.0955474345837044,4.296143414572793,1.2680547926248984,1.0,0.0,4.29614341457238,1.2853208949900057,1.2856299962942002,3.342467574687797,19371.177398807835,1975.3103658035961,3099.015535412006,3099.015535412006,6.240118109920422,4.380273623866698,-1.5057813025012816,5.886054926367979,3.2690848355398976,3.2690848355398976,0.9340242387256851,0.0,0.0,0.0002404731877508696,0.9943769499625478,0.0002418330269621865,198.64206271436407,0.23388268253945266,0.00045992145135079026,1303.4173931281396,0.030182169038335937,8.083522165408149e-05,0.0001596379660967881,0.0006858275967625109,0.09554743458364354,0.07663730600867506,0.01891012857496847,0.0955474762057525,0.07663730600872388,0.01891012857498052,0.4031968118240315,0.4031968118240315,0.09948814682690878,0.0,3.2083687715094698,5.979173024308068,3.979039320256561e-13,2.1508669870834183,6.829877890594844,3.979039320256561e-13,24605.889146468184,20915.005774497957,0.85,0.9829207907488661,0.6904596899787706,45074.98528984821,20600.0,0.0,10139.899710871254,-10139.899710871254,0.18493483046825543,4.623370761706382,8058.4136863841995,2081.486024487055,10139.899710871254,1.446569264948522,1.0007296021009486,1.4502993742731047,1.44978590259093,1.2689367787044283,0.00023910378732937222,0.003368892030097345,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56518.30239384761,10460.100289128746,,,,,,,,,,,,,,,,,,,,3.0,15633.351651307912,1530.0339918812847,0.4031968118240315,0.09948814682690878,6.112885165565336,3.2690848355398976
1815.0,-29.60618884558507,4.30798810345845,34.997954826509826,24.03676741467791,4.797579532632097,-26.165763877513644,-39.73991872100157,1.3571545645602192,-3.4518034520330048,-5.284942160025052,39.94949019678405,45722.54507061866,19190.816150425824,19190.816150425824,64913.361221044484,83079.34444525438,83079.34444525438,19190.816150425824,102270.16059568021,102270.16059568021,102270.16059568021,126851.1899871305,97935.90972345619,60579.11034881861,41507.55486070842,24581.029391450298,0.0,66088.58425215872,20893.874982732752,1529.2280212478545,0.0,0.8856458467569696,2.8293775517663082,0.0014959162575277712,350734.2099361901,1552356.5440089311,4.426019760921967,1552356.5440089311,4.426019760921967,0.85,0.09553863246791472,4.296143414572793,1.2681511011393747,1.0,0.0,4.296143414572017,1.2853724670641171,1.2856833287615377,3.342333467267657,19376.80268832824,1975.8839856962613,3099.015535412006,3099.015535412006,6.1925524190295675,4.30798810345845,-1.5750010433385273,5.882989146796977,3.245856651555541,3.245856651555541,0.9273876147301545,0.0,0.0,0.0002418330269621865,0.994448489798957,0.00024318306020161665,198.5978716049527,0.23357091028449686,0.00045649561301817703,1293.7085672935136,0.030638664651354112,8.120839643415642e-05,0.00016062463052803007,0.0006900664486611844,0.09553863246504365,0.07664891680700003,0.018889715658043614,0.09553868798691653,0.07664891680930346,0.018889715658611268,0.4032455298769821,0.4032455298769821,0.09937770443557885,0.0,2.9444909623983904,6.20723745184398,3.979039320256561e-13,1.8331387079920205,7.070836857478298,3.979039320256561e-13,24581.029391450298,20893.874982732752,0.85,0.9822174579102767,0.6918372603680821,45074.98528984821,20600.0,0.0,10083.446298563875,-10083.446298563875,0.1846339145170496,4.615847862926236,8017.312798023613,2066.133500540261,10083.446298563875,1.63133891116033,0.9991012690316529,1.4500565171143442,1.4494612812176257,1.2692884474543924,0.0002404731877508696,0.0033513780432784723,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56452.1401557056,10516.553701436125,,,,,,,,,,,,,,,,,,,,3.0,15634.449337243075,1529.2280212478545,0.4032455298769821,0.09937770443557885,6.112885165565336,3.245856651555541
1816.0,-29.553200873699993,4.237363060363594,34.99611857497004,24.0316754085012,4.778859184307896,-26.119939118466082,-39.699648356158264,1.3455974290735084,-3.8016461142822777,-5.310842438103126,39.94243934909602,45789.54043313084,19047.190200713114,19047.190200713114,64836.73063384395,83138.40244805721,83138.40244805721,19047.190200713114,102185.59264877033,102185.59264877033,102185.59264877033,126741.99116046444,97964.07232381632,60615.21030888785,41498.735572142745,24556.398511694122,0.0,66055.13408383686,20872.938734940002,1528.4287553538973,0.0,0.8855384667070438,2.831071772124044,0.0014959162575277712,350379.4283251554,1552052.8760863736,4.429634706310594,1552052.8760863736,4.429634706310594,0.85,0.09553433736066344,4.296143414572793,1.2682464519096537,1.0,0.0,4.296143414574074,1.2854237961849546,1.2857364057512946,3.342200002305417,19382.374711418743,1976.4521739247086,3099.015535412006,3099.015535412006,6.146206749551141,4.237363060363594,-1.6429733708853416,5.880336431248936,3.223017642272164,3.223017642272164,0.9208621835063325,0.0,0.0,0.00024318306020161665,0.9945189914391835,0.0002445232944719364,198.55424111994918,0.2332549307737332,0.00045322983458443117,1284.453351212278,0.031091894485938545,8.15784337375844e-05,0.00016160462646403224,0.0006942766517479482,0.09553433735776645,0.07666146278217605,0.018872874575590403,0.09553434760210483,0.07666146278450071,0.01887287457616273,0.40329899300996264,0.40329899300996264,0.09928601718918158,0.0,2.6684339619869206,6.436223751180648,3.979039320256561e-13,1.509196323820845,7.303747732546583,3.979039320256561e-13,24556.398511694122,20872.938734940002,0.85,0.9815547501811666,0.6932018391638562,45074.98528984821,20600.0,0.0,10027.814970669626,-10027.814970669626,0.18433109201801318,4.608277300450325,7976.710955039633,2051.104015629993,10027.814970669626,1.8158065954235085,0.9974626191450922,1.4498149506696096,1.4491407955575304,1.2696321630827052,0.0002418330269621865,0.003334344555607752,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56387.25361173012,10572.185029330374,,,,,,,,,,,,,,,,,,,,3.0,15635.535425391041,1528.4287553538973,0.40329899300996264,0.09928601718918158,6.112885165565336,3.223017642272164
1817.0,-29.500860743031904,4.168360706657362,34.99416917370474,24.026625521387928,4.760342806876697,-26.07467709939515,-39.659873955510534,1.3341591632399603,-4.154868884406881,-5.336439011528924,39.93547295974848,45855.79643414446,18907.063137381425,18907.063137381425,64762.859571525885,83196.76038215362,83196.76038215362,18907.063137381425,102103.82351953504,102103.82351953504,102103.82351953504,126635.75288628483,97991.90192167345,60650.93797366442,41489.95994223225,24531.929366749784,0.0,66021.88930898203,20852.139961737317,1527.630799017442,0.0,0.8854322430755119,2.8328608339650567,0.0014959162575277712,350029.08370246005,1551752.889735418,4.433211301534233,1551752.889735418,4.433211301534233,0.85,0.09553361377597838,4.296143414572793,1.2683407498756423,1.0,0.0,4.296143414572608,1.2854745931903875,1.285788938037138,3.342067931432469,19387.88084934196,1977.0136437358283,3099.015535412006,3099.015535412006,6.1009901116445295,4.168360706657362,-1.7096742704353312,5.8780349770926925,3.2005590677776463,3.2005590677776463,0.9144454479364704,0.0,0.0,0.0002445232944719364,0.9945881458678657,0.0002458538194807945,198.5111605623311,0.23294025476629204,0.00045008745843163353,1275.5478571952494,0.031541981944370176,8.194544312209039e-05,0.000162577851349846,0.0006984577654320353,0.0955336137745388,0.07667473736172437,0.018858876412814436,0.09553335069993327,0.07667473736287976,0.018858876413098614,0.40335646017680804,0.40335646017680804,0.09920933405873042,0.0,2.381850423665128,6.6644255830578345,3.979039320256561e-13,1.1815701271220291,7.529195220902352,3.979039320256561e-13,24531.929366749784,20852.139961737317,0.85,0.9809301165017575,0.6945544411723756,45074.98528984821,20600.0,0.0,9973.219307366538,-9973.219307366538,0.18403068436768355,4.600767109192085,7936.783885680299,2036.4354216862387,9973.219307366538,1.999972841254359,0.9958370366216637,1.4495746554029099,1.4488243856193888,1.2699680998862222,0.00024318306020161665,0.0033177768336843335,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56323.75245441,10626.780692633462,,,,,,,,,,,,,,,,,,,,3.0,15636.610078132951,1527.630799017442,0.40335646017680804,0.09920933405873042,6.112885165565336,3.2005590677776463
1818.0,-29.44915875246776,4.100946302204926,34.992117812381736,24.02180910520258,4.742248387604558,-26.029947308959922,-39.62054931381715,1.3230369440971357,-4.510152729742003,-5.361570137835882,39.92860610819235,45921.152358174884,18770.016360103065,18770.016360103065,64691.16871827795,83254.30323084941,83254.30323084941,18770.016360103065,102024.31959095248,102024.31959095248,102024.31959095248,126532.0464235649,98019.37337131852,60686.22249864572,41481.27874741422,24507.726832612414,0.0,65989.00558002663,20831.567807720552,1526.8368867661668,0.0,0.8853279570631799,2.8347465589185985,0.0014959162575277712,349685.3773405829,1551457.2325674568,4.43672321778667,1551457.2325674568,4.43672321778667,0.85,0.09553569558727637,4.296143414572793,1.268433642820455,1.0,0.0,4.29614341457374,1.2855239342617975,1.2858400016850076,3.3419396559425563,19393.316126972382,1977.5678878080062,3099.015535412006,3099.015535412006,6.056767430050214,4.100946302204926,-1.775031668909377,5.875977971114303,3.1784722961768725,3.1784722961768725,0.9081349417648207,0.0,0.0,0.0002458538194807945,0.9946562180540549,0.00024717466700382453,198.46862130501333,0.23262872287374248,0.0004470538840935667,1266.950707521168,0.03198903582846374,8.230980239048485e-05,0.00016354401709030964,0.0007026085520153141,0.09553569558481102,0.07668855716133623,0.0188471384234748,0.095536008100198,0.07668855716331521,0.01884713842396115,0.4034172356372524,0.4034172356372524,0.09914465422103616,0.0,2.0862774621479616,6.890517709338269,3.979039320256561e-13,0.8514174080938801,7.7475334175957755,3.979039320256561e-13,24507.726832612414,20831.567807720552,0.85,0.9803325288759692,0.6958909587216779,45074.98528984821,20600.0,0.0,9919.7121741892,-9919.7121741892,0.18373410999087972,4.593352749771989,7897.579444927036,2022.1327292621645,9919.7121741892,2.183840859837424,0.9942321969203441,1.4493356087050329,1.4485119733843907,1.2702964298506851,0.0002445232944719364,0.003301660603114557,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56261.648171558576,10680.2878258108,,,,,,,,,,,,,,,,,,,,3.0,15637.673518721547,1526.8368867661668,0.4034172356372524,0.09914465422103616,6.112885165565336,3.1784722961768725
