time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1819.0,-29.39808055262273,4.03508363637741,34.98997473505368,24.017051990982168,4.724380205502835,-25.98575585955103,-39.581694233324356,1.3120555124252666,-4.864292739250459,-5.386372886443284,39.92183354936404,45985.75852903919,18636.225567209633,18636.225567209633,64621.98409624882,83311.12400127112,83311.12400127112,18636.225567209633,101947.34956848076,101947.34956848076,101947.34956848076,126431.23231070628,98046.4913261343,60721.1258538771,41472.628302508005,24483.88274222553,0.0,65956.51104473353,20811.3003308917,1526.0558318591934,0.0,0.8852249265380612,2.836669275443418,0.0014959162575277712,349346.4218817672,1551165.67694524,4.440193400550175,1551165.67694524,4.440193400550175,0.85,0.0955400764984239,4.296143414572793,1.268525439002551,1.0,0.0,4.296143414572953,1.285572639894612,1.2858904174267505,3.3418130421047074,19398.68146499048,1978.1150000245223,3099.015535412006,3099.015535412006,6.013595399653908,4.03508363637741,-1.8391574846067757,5.874241120984186,3.156749552011483,3.156749552011483,0.9019284434318523,0.0,0.0,0.00024717466700382453,0.994722731737754,0.00024848599425491863,198.4266109781376,0.23232092911263572,0.0004441387577740009,1258.6892395315185,0.03243317458623774,8.267128128154418e-05,0.00016450338572228035,0.0007067301372457027,0.09554007215718294,0.07670285453296474,0.018837217624218198,0.09554078248018671,0.07670285801826092,0.018837218480162978,0.40348068187832425,0.40348068187832425,0.09908957701754742,0.0,1.78373322178237,7.113729418215371,3.979039320256561e-13,0.5220801471928098,7.95963476756674,3.979039320256561e-13,24483.88274222553,20811.3003308917,0.85,0.9797665624311208,0.6972133273976602,45074.98528984821,20600.0,0.0,9867.294332091296,-9867.294332091296,0.18344180396137377,4.58604509903434,7859.103832355278,2008.190499736018,9867.294332091296,2.367414727555481,0.9926504543364375,1.4490977872621682,1.448203496056913,1.270617310839935,0.0002458538194807945,0.0032859826073675237,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56200.968861471025,10732.705667908704,,,,,,,,,,,,,,,,,,,,2.0,15638.725919907747,1526.0558318591934,0.40348068187832425,0.09908957701754742,6.112885165565336,3.156749552011483
1820.0,-29.34762591176338,3.970738925617969,34.987748906882416,24.012455879151844,4.706825429519145,-25.942094886662076,-39.543303615041054,1.3012944044110906,-5.215713591097256,-5.410756826604033,39.91513866737432,46049.596116967215,18505.418746423296,18505.418746423296,64555.01486339051,83367.2853175721,83367.2853175721,18505.418746423296,101872.70406399539,101872.70406399539,101872.70406399539,126332.99953635424,98073.35137932128,60755.66217868716,41464.09911181568,24460.29547235885,0.0,65924.39458417453,20791.25115150502,1525.279855731903,0.0,0.8851236822909822,2.83861808938517,0.0014959162575277712,349013.44137401995,1550877.5059796448,4.443603947956974,1550877.5059796448,4.443603947956974,0.85,0.09554620171957912,4.296143414572793,1.268616115343757,1.0,0.0,4.296143414573444,1.285620337038673,1.2859398123177015,3.341689059204389,19403.995776689546,1978.6569090045577,3099.015535412006,3099.015535412006,5.971386246685287,3.970738925617969,-1.902021939752931,5.8727608653709,3.1353825583238573,3.1353825583238573,0.8958235880925306,0.0,0.0,0.00024848599425491863,0.9947891441155314,0.00024978760144779013,198.3851286880676,0.23201703375098218,0.00044131400982563406,1250.683903845847,0.03287448859606337,8.302987986110453e-05,0.0001654561143938141,0.0007108231962537872,0.0955461975352418,0.07671746322352488,0.018828734311716923,0.09554687627480474,0.07671746658327863,0.018828735136300484,0.40354624072665984,0.40354624072665984,0.0990421819214231,0.0,1.4760510673560248,7.333592864659522,3.979039320256561e-13,0.19504323550677327,8.166696689524315,3.979039320256561e-13,24460.29547235885,20791.25115150502,0.85,0.9792280273573761,0.6985213350449432,45074.98528984821,20600.0,0.0,9815.946544705019,-9815.946544705019,0.18315385772466544,4.578846443116632,7821.34701522529,1994.5995294797287,9815.946544705019,2.550698762639489,0.9910923037048988,1.4488611679192211,1.4478988634461558,1.270930908079007,0.00024717466700382453,0.003270729536239995,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56141.61573839908,10784.053455294981,,,,,,,,,,,,,,,,,,,,2.0,15639.767547886226,1525.279855731903,0.40354624072665984,0.0990421819214231,6.112885165565336,3.1353825583238573
1821.0,-29.29775223772067,3.9079647639301998,34.98540301456459,24.012105306051694,4.694458539000844,-25.898438567696104,-39.504514961130894,1.2951448689761775,-5.429422238936695,-5.429422238937048,39.90719232029447,46109.023263384974,18367.25085605957,18367.25085605957,64476.27411944454,83419.3762289939,83419.3762289939,18367.25085605957,101786.62708505348,101786.62708505348,101786.62708505348,126213.34123538987,98098.62931267242,60788.276347063125,41455.94773956588,24426.71415033639,0.0,65882.66188990227,20762.70702778593,1524.5125147880037,0.0,0.8850564566075472,2.84031794536909,0.0014959162575277712,348758.7199523357,1550535.5201293156,4.445868823985891,1550535.5201293156,4.445868823985891,0.85,0.09554871882009325,4.296143414572793,1.2686972829280423,1.0,0.0,4.296143414574124,1.285646454607549,1.2859676098705575,3.341621173671898,19408.99706302361,1979.1668982806168,3099.015535412006,3099.015535412006,5.926801800823399,3.9079647639301998,-1.960287373753078,5.868252137683278,3.114363709972055,3.114363709972055,0.8898182028491586,0.0,0.0,0.00024978760144779013,0.9948510952003999,0.00025108039047539436,198.3441392089106,0.2317170674680495,0.00043864707582114604,1243.1258128771278,0.03331313567188452,8.339365616541574e-05,0.00016639394528237438,0.0007148522522496583,0.09554871882006452,0.07672830128233199,0.018820417537732538,0.09554873858234181,0.07672830128235505,0.018820417537738193,0.4036134353406914,0.4036134353406914,0.0990009325111903,0.0,1.155362634038795,7.547675380550288,3.410605131648481e-13,3.410605131648481e-13,8.368746602982469,3.410605131648481e-13,24426.71415033639,20762.70702778593,0.85,0.9786531428737962,0.6998658211539571,45074.98528984821,20600.0,0.0,9765.648546472694,-9765.648546472694,0.18287026244209761,4.571756561052436,7784.298521119271,1981.3500253534235,9765.648546472694,2.7336973184259588,0.9895576971974972,1.4486257278189327,1.447598069283064,1.2712373755893365,0.00024848599425491863,0.003255888918410958,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56083.75964919804,10834.351453527306,,,,,,,,,,,,,,,,,,,,4.0,15640.798386506354,1524.5125147880037,0.4036134353406914,0.0990009325111903,6.112885165565336,3.114363709972055
1822.0,-29.248430611849983,3.84682745719743,34.982895736706865,24.01681108111518,4.688233200044518,-25.854663930699104,-39.46514750188214,1.2944665188904994,-5.441398087291475,-5.441398087291878,39.89780306205732,46163.37392769769,18220.072761359093,18220.072761359093,64383.446689056786,83466.77965792397,83466.77965792397,18220.072761359093,101686.85241928307,101686.85241928307,101686.85241928307,126068.82665818308,98122.11424383015,60818.70851359023,41448.228589155464,24381.974238900013,0.0,65830.20282805548,20724.67810306501,1523.9499410648277,0.0,0.8850290208356879,2.8413850059355634,0.0014959162575277712,348595.3659335442,1550131.509374992,4.446793218905002,1550131.509374992,4.446793218905002,0.8499999999999999,0.09554647781440474,4.296143414572793,1.2687673306791112,1.0,0.0,4.2961434145715325,1.2856469610644152,1.2859697786107507,3.341619857301978,19413.64360052428,1979.640713242981,3099.015535412006,3099.015535412006,5.879309914119802,3.84682745719743,-2.0132620188741543,5.860089476071584,3.093711402738941,3.093711402738941,0.8839175436396974,0.0,0.0,0.00025108039047539436,0.9949099995235071,0.00025236492807956945,198.30361814571742,0.2314210591191191,0.0004359207996188823,1235.3995461199124,0.033749056471503405,8.37643666070412e-05,0.00016731602386835316,0.0007188136340945296,0.09554647755089146,0.07673460475366004,0.01881187279723143,0.09554640021788122,0.07673460496529096,0.018811872849113787,0.4036817344331238,0.4036817344331238,0.09896459964967072,0.0,0.8160089719919483,7.755768736673417,3.979039320256561e-13,3.979039320256561e-13,8.565987377995611,3.979039320256561e-13,24381.974238900013,20724.67810306501,0.85,0.978022912328289,0.7012491522815696,45074.98528984821,20600.0,0.0,9716.40404657377,-9716.40404657377,0.18259107085621826,4.564776771405453,7747.958324299901,1968.4457222738693,9716.40404657377,2.916414774017032,0.9880469202176305,1.4483914441974708,1.4473008562619016,1.2715364561266114,0.00024978760144779013,0.0032414683461176115,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56026.7888825419,10883.59595342623,,,,,,,,,,,,,,,,,,,,2.0,15641.819268245952,1523.9499410648277,0.4036817344331238,0.09896459964967072,6.112885165565336,3.093711402738941
1823.0,-29.199662473347185,3.787254610042039,34.98026211715416,24.020014504808955,4.68033539200925,-25.8115553194917,-39.426520618703194,1.292228238156637,-5.4551811260878935,-5.455181126088289,39.88911139197037,46218.49850537814,18080.514667352007,18080.514667352007,64299.01317273015,83514.91671361438,83514.91671361438,18080.514667352007,101595.43138096639,101595.43138096639,101595.43138096639,125938.05943336594,98145.84648681815,60849.4282785943,41440.46467580427,24342.62805239955,0.0,65783.09272820382,20691.233844539616,1523.6316459954733,0.0,0.884989686660849,2.842131248761156,0.0014959162575277712,348407.4356765649,1549757.58609109,4.448118574397383,1549757.58609109,4.448118574397383,0.85,0.09554718915241867,4.296143414572793,1.2688397346017886,1.0,0.0,4.296143414572817,1.2856547922099097,1.2859792632804985,3.3415995029180108,19418.33906913256,1980.1195177897202,3099.015535412006,3099.015535412006,5.83427687300969,3.787254610042039,-2.066288497483608,5.853543107525647,3.073448256481106,3.073448256481106,0.8781280732803161,0.0,0.0,0.00025236492807956945,0.9949689854779207,0.0002536409996321133,198.2635659283218,0.2311290974138645,0.0004332037511945634,1227.6994308853925,0.03418226022269797,8.412958323600716e-05,0.0001682353448435623,0.000722763168848053,0.0955471885082781,0.07674270235792559,0.01880448615035252,0.09554728597174654,0.07674270287529404,0.01880448627712462,0.4037506964875949,0.4037506964875949,0.09893220002712173,0.0,0.46957364024626713,7.961659038205937,3.979039320256561e-13,3.979039320256561e-13,8.759338026441071,3.979039320256561e-13,24342.62805239955,20691.233844539616,0.85,0.9774398026312712,0.7025893217933555,45074.98528984821,20600.0,0.0,9668.22699129616,-9668.22699129616,0.1823163927509603,4.557909818774003,7712.3348285664815,1955.8921627296781,9668.22699129616,3.098855593277516,0.9865605668341999,1.4481582941128657,1.447007047702048,1.2718278269161225,0.00025108039047539436,0.003227478487660422,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55970.91171202976,10931.77300870384,,,,,,,,,,,,,,,,,,,,2.0,15642.830753076303,1523.6316459954733,0.4037506964875949,0.09893220002712173,6.112885165565336,3.073448256481106
1824.0,-29.180225599656595,3.768807551450134,34.97762312452521,24.027011123858415,4.680257838465689,-25.794063063404774,-39.411335753370054,1.294095302211689,-5.4590349705889025,-5.459034970589243,39.88368786707399,46250.794725100546,18002.771877741376,18002.771877741376,64253.56660284192,83545.6625766234,83545.6625766234,18002.771877741376,101548.43445436479,101548.43445436479,101548.43445436479,125867.58494046198,98168.22939764464,60873.361546112326,41438.742057258125,24319.150486097187,0.0,65757.89254335531,20671.27791318261,1523.244697094509,0.0,0.88498965423354,2.842893948486035,0.0014959162575277712,348354.9031525665,1549524.2958298135,4.448119667060289,1549524.2958298135,4.448119667060289,0.8500000000000001,0.09554837076051373,4.296143414572793,1.2689037814782935,1.0,0.0,4.296143414572794,1.2856434090620854,1.2859695179182085,3.3416290895987677,19422.76756985206,1980.5710991880064,3099.015535412006,3099.015535412006,5.809190587148171,3.768807551450134,-2.0975367291601175,5.866344280610251,3.053555160017892,3.053555160017892,0.8724443314336835,0.0,0.0,0.0002536409996321133,0.9979923715108722,0.0002541512409038992,198.2473638433804,0.1154286144887464,8.88472046249748e-05,251.7929779071786,0.03427110742732294,8.427355851409077e-05,0.00016936744111802255,0.0007276268168022378,0.09554837082430274,0.07675071723576428,0.01879765358853847,0.09554865088385214,0.0767507171845245,0.018797653575989223,0.4038201939886225,0.4038201939886225,0.09890294699574921,0.0,0.14897498667312448,8.143540732264796,3.410605131648481e-13,3.410605131648481e-13,8.864634741781174,3.410605131648481e-13,24319.150486097187,20671.27791318261,0.85,0.9771232641082352,0.7033497111332545,45074.98528984821,20600.0,0.0,4810.875153286777,-4810.875153286777,0.09102941104059352,2.275735276014836,3838.970841721557,971.9043115652199,4810.875153286777,3.1899387462637785,0.9851667861536088,1.4480422761432148,1.4467166475807975,1.2721118262768139,0.00025236492807956945,0.0032138983617615267,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,50137.65342104217,15789.124846713223,,,,,,,,,,,,,,,,,,,,2.0,15643.832793763915,1523.244697094509,0.4038201939886225,0.09890294699574921,6.112885165565336,3.053555160017892
1825.0,-29.18609613697927,3.790334161977037,34.97515374772556,24.033004219550662,4.685395405133629,-25.79883302709293,-39.41667495584113,1.2981322952475922,-5.454396205914406,-5.454396205914745,39.88334647305576,46249.120123204244,18016.80673677127,18016.80673677127,64265.926859975516,83549.35710359139,83549.35710359139,18016.80673677127,101566.16384036266,101566.16384036266,101566.16384036266,125888.76241565227,98176.67656460086,60876.43958421481,41444.7077559845,24322.59857528961,0.0,65767.3063312741,20674.208788996166,1523.1705411390924,0.0,0.8850148629907404,2.8431069833823783,0.0014959162575277712,348418.1358425607,1549509.611821744,4.4472702549614676,1549509.611821744,4.4472702549614676,0.85,0.09555327523422208,4.296143414572793,1.2689246012875808,1.0,0.0,4.296143414571979,1.2856244978986333,1.2859506019578602,3.3416782439933934,19424.438857614114,1980.741523110758,3099.015535412006,3099.015535412006,5.813719399240114,3.790334161977037,-2.0952052373081704,5.885539399285207,3.0459690550260707,3.0459690550260707,0.8702768728645917,0.0,0.0,0.0002536409996321133,0.998598278670515,0.00025399703269046145,198.25213429724732,0.0,0.0,0.0,0.03427110742732294,8.42229089339419e-05,0.00016941809069817142,0.0007278444146624453,0.09555327500779082,0.07676130344667402,0.018791971561116796,0.09555388073363465,0.07676130362857389,0.018791971605648182,0.40388880058490967,0.40388880058490967,0.09887621123731785,0.0,3.410605131648481e-13,8.277053881315396,3.410605131648481e-13,3.410605131648481e-13,8.821101761257637,3.410605131648481e-13,24322.59857528961,20674.208788996166,0.85,0.9771713400616403,0.7032235726706593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446600267589489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.248857051072,1523.1705411390924,0.40388880058490967,0.09887621123731785,6.112885165565336,3.0459690550260707
1826.0,-29.19192915624991,3.8115045340403144,34.97289297986346,24.03532335245984,4.689356197872235,-25.803686637806646,-39.42067032968623,1.301113679427314,-5.449464841986639,-5.44946484198704,39.884479599470154,46241.64808063223,18059.555352406987,18059.555352406987,64301.20343303922,83542.26781324975,83542.26781324975,18059.555352406987,101601.82316565674,101601.82316565674,101601.82316565674,125936.45511051347,98173.81668349274,60873.196950867976,41445.13303624974,24334.631944856734,0.0,65779.76498110648,20684.437153128223,1523.3061316736175,0.0,0.8850361762160113,2.842966199010914,0.0014959162575277712,348485.36694130156,1549558.3501555163,4.446552128590588,1549558.3501555163,4.446552128590588,0.85,0.09556005911707381,4.296143414572793,1.2689128495519983,1.0,0.0,4.296143414572847,1.285610532057913,1.2859366325746455,3.341714545303106,19423.87302479446,1980.6838242207543,3099.015535412006,3099.015535412006,5.827513655882987,3.8115045340403144,-2.079408932960065,5.890913467000379,3.0504109284541037,3.0504109284541037,0.8715459795583154,0.0,0.0,0.0002536409996321133,0.9992007066603664,0.0002538438953669868,198.25687449098555,0.0,0.0,0.0,0.03427110742732294,8.418502579856167e-05,0.00016945597383355166,0.0007280071660450325,0.09556005893806327,0.0767729602021556,0.018787098735907677,0.09555995602136379,0.07677296034597259,0.01878709877110123,0.40395388135346993,0.40395388135346993,0.09885148929723944,0.0,3.979039320256561e-13,8.36331076191857,3.979039320256561e-13,3.979039320256561e-13,8.718525283907354,3.979039320256561e-13,24334.631944856734,20684.437153128223,0.85,0.9775225474202905,0.7029767907184518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446635077332764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.158576433385,1523.3061316736175,0.40395388135346993,0.09885148929723944,6.112885165565336,3.0504109284541037
1827.0,-29.197721842966978,3.8323328244465995,34.97082736677021,24.03807045137512,4.69382989396765,-25.80845264953297,-39.42454713452605,1.304560700533596,-5.444088043544241,-5.444088043544661,39.88563875926258,46233.8243344864,18100.605151245254,18100.605151245254,64334.429485731656,83534.81177171711,83534.81177171711,18100.605151245254,101635.41692296237,101635.41692296237,101635.41692296237,125981.22937651208,98170.79416323101,60869.8067260003,41445.54159692301,24345.812453549723,0.0,65791.35405047273,20693.940585517263,1523.3955314271334,0.0,0.8850596898259333,2.8428975245036794,0.0014959162575277712,348558.6824191974,1549608.2094427804,4.445759889518774,1549608.2094427804,4.445759889518774,0.85,0.09556588417870916,4.296143414572793,1.2689001856790854,1.0,0.0,4.296143414571979,1.2855943853900378,1.2859204818111003,3.341756516204278,19423.275013514445,1980.6228440409768,3099.015535412006,3099.015535412006,5.840759733022385,3.8323328244465995,-2.0635239082741337,5.895856732720733,3.054781214296487,3.054781214296487,0.8727946326561391,0.0,0.0,0.0002536409996321133,0.9997993572281385,0.0002536919010783445,198.261582132874,0.0,0.0,0.0,0.03427110742732294,8.414828196097035e-05,0.00016949271767114298,0.0007281650228409265,0.09556588396129889,0.07678339127121048,0.018782492690088415,0.09556579468739182,0.07678339144589089,0.018782492732818276,0.40401336358832896,0.40401336358832896,0.09882837841184339,0.0,3.979039320256561e-13,8.41264013695212,3.979039320256561e-13,3.979039320256561e-13,8.620848795632924,3.979039320256561e-13,24345.812453549723,20693.940585517263,0.85,0.9778553795438931,0.7027340446438828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466696662695206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.068851742764,1523.3955314271334,0.40401336358832896,0.09882837841184339,6.112885165565336,3.054781214296487
1828.0,-29.203475274363687,3.85281986802581,34.9689478241759,24.04035829184579,4.697919887478814,-25.813348853725692,-39.4285865133628,1.307510812941698,-5.439080442000034,-5.4390804420003755,39.886924256775025,46225.67023623137,18141.55477049473,18141.55477049473,64367.225006726105,83527.02940299899,83527.02940299899,18141.55477049473,101668.58417349373,101668.58417349373,101668.58417349373,126025.9576531365,98167.93417712726,60866.57501037444,41445.95462972535,24357.373479642774,0.0,65803.32810936813,20703.767457696358,1523.5064414696094,0.0,0.8850808306029605,2.842782455558415,0.0014959162575277712,348626.97459369083,1549663.504350241,4.445047621906781,1549663.504350241,4.445047621906781,0.85,0.09557108704297211,4.296143414572793,1.2688885350478816,1.0,0.0,4.296143414572693,1.2855805666829567,1.285906659598846,3.3417924367491514,19422.70915992121,1980.5651430326577,3099.015535412006,3099.015535412006,5.853973483899576,3.85281986802581,-2.0480644168298787,5.900884284855689,3.0590835894591173,3.0590835894591173,0.8740238827026049,0.0,0.0,0.0002536409996321133,1.0003943339957246,0.00025354101978869995,198.26628995278418,0.0,0.0,0.0,0.03427110742732294,8.411001303803683e-05,0.0001695309865940765,0.0007283294316221702,0.09557108704277184,0.07679287689771311,0.018778210145058736,0.09557116669439396,0.07679287689787402,0.018778210145098086,0.40406618423214286,0.40406618423214286,0.0988065563701932,0.0,3.410605131648481e-13,8.43355792347728,3.410605131648481e-13,3.410605131648481e-13,8.527301922893287,3.410605131648481e-13,24357.373479642774,20703.767457696358,0.85,0.9781758287323226,0.7024822537760127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467040176771941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.979740613657,1523.5064414696094,0.40406618423214286,0.0988065563701932,6.112885165565336,3.0590835894591173
1829.0,-29.208906498526364,3.87297312848533,34.96724377066325,24.042814468871825,4.702071907125733,-25.81787619635503,-39.43240932477636,1.3106391496381942,-5.434027688277695,-5.4340276882780465,39.88827396312602,46217.420431135986,18181.6087448576,18181.6087448576,64399.029175993586,83519.69093791809,83519.69093791809,18181.6087448576,101701.29968277569,101701.29968277569,101701.29968277569,126070.25501506604,98165.01360321864,60862.74309645855,41446.96722973343,24368.955332290356,0.0,65815.92256202378,20713.612032446803,1523.6029122961625,0.0,0.8851019655218745,2.84265603182233,0.0014959162575277712,348695.89318726404,1549721.562767441,4.444335574480588,1549721.562767441,4.444335574480588,0.85,0.09557522832868731,4.296143414572793,1.2688766492391008,1.0,0.0,4.2961434145731126,1.2855661200498727,1.2858920807639218,3.3418299903595208,19422.1313189176,1980.5062196486672,3099.015535412006,3099.015535412006,5.866898225290891,3.87297312848533,-2.0327652052958336,5.905738333781164,3.0633177356462564,3.0633177356462564,0.8752336387560733,0.0,0.0,0.00025354101978869995,1.000561785518226,0.000253398664088877,198.270749614004,0.0,1.982263262362926e-05,56.17734085536532,0.03429093005994657,8.407381068319849e-05,0.00016946720910550146,0.0007280554343846305,0.09557522832858364,0.07680108969057846,0.01877413863800519,0.09557525011226477,0.07680108969066175,0.018774138638025562,0.4041119848530011,0.4041119848530011,0.09878576540353971,0.0,3.410605131648481e-13,8.43348932235233,3.410605131648481e-13,3.410605131648481e-13,8.443359444452938,3.410605131648481e-13,24368.955332290356,20713.612032446803,0.85,0.978471875332372,0.7022224810049801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467382257683585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.16263070358,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.89122280991,1523.6029122961625,0.4041119848530011,0.09878576540353971,6.112885165565336,3.0633177356462564
1830.0,-29.21417899007098,3.8927980456301055,34.965707350277256,24.04540702644738,4.706227522782231,-25.822201268196213,-39.43611433552576,1.3138593065486033,-5.429047052049043,-5.429047052049365,39.8897461941312,46209.3812742341,18221.009942626944,18221.009942626944,64430.39121686105,83512.91904766545,83512.91904766545,18221.009942626944,101733.92899029239,101733.92899029239,101733.92899029239,126114.8283748246,98162.27747270928,60858.73969928783,41448.37530380161,24380.899384532215,0.0,65829.27468833383,20723.764476852382,1523.702786839178,0.0,0.8851222759736703,2.8425000710289683,0.0014959162575277712,348763.83858020627,1549784.893529817,4.443651325317686,1549784.893529817,4.443651325317686,0.85,0.095578451889959,4.296143414572793,1.268865079381503,1.0,0.0,4.296143414573713,1.2855513312272957,1.2858771051764897,3.341868434355968,19421.589970385085,1980.4510174611194,3099.015535412006,3099.015535412006,5.879612326694745,3.8927980456301055,-2.0176974149578406,5.910495460587946,3.067485335664921,3.067485335664921,0.876424381618549,0.0,0.0,0.000253398664088877,1.000545386166988,0.0002532605392941021,198.27507910498815,0.0,2.8224971315724808e-05,79.98956870876411,0.034319155031262295,8.403873765500119e-05,0.0001693599264338758,0.0007275945326414282,0.09557845188963818,0.07680818234463731,0.018770269545000867,0.09557846438084813,0.07680818234489514,0.018770269545063865,0.4041509102265018,0.4041509102265018,0.09876579929688359,0.0,3.410605131648481e-13,8.418581411998844,3.410605131648481e-13,3.410605131648481e-13,8.368954476484305,3.410605131648481e-13,24380.899384532215,20723.764476852382,0.85,0.9787498270625684,0.7019579281863676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467705617567053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45154.974858556976,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.808968110041,1523.702786839178,0.4041509102265018,0.09876579929688359,6.112885165565336,3.067485335664921
1831.0,-29.219423362091987,3.912299199855408,34.964329946599825,24.047911504190438,4.710277999751779,-25.826515879505685,-39.43982360707594,1.316982299634177,-5.424185685818145,-5.424185685818505,39.89130306313365,46201.492648777865,18259.861492963686,18259.861492963686,64461.354141741554,83506.22166062385,83506.22166062385,18259.861492963686,101766.08315358753,101766.08315358753,101766.08315358753,126159.10382468672,98159.58151994394,60854.8525081072,41449.69890204082,24393.020671099195,0.0,65842.71957314001,20734.067570434316,1523.8037286927229,0.0,0.8851416577595682,2.842319525525743,0.0014959162575277712,348830.1669261894,1549851.867281538,4.442998382102309,1549851.867281538,4.442998382102309,0.85,0.09558078246816484,4.296143414572793,1.2688538655871526,1.0,0.0,4.296143414573243,1.2855369891020139,1.2858625818429663,3.341905717993986,19421.05657109428,1980.3966258706369,3099.015535412006,3099.015535412006,5.8921490661504805,3.912299199855408,-2.0028884884054867,5.915187688260895,3.0715874742177376,3.0715874742177376,0.8775964212050679,0.0,0.0,0.0002532605392941021,1.0005424999905668,0.00025312321994966716,198.27938566947054,0.0,2.738670461035103e-05,77.61392086573483,0.03434654173587265,8.4003637840053e-05,0.0001692569014540491,0.0007271519225528092,0.09558078246806935,0.07681421769335009,0.018766564774719257,0.09558081794652729,0.07681421769342683,0.018766564774738002,0.4041834351049558,0.4041834351049558,0.09874649307822536,0.0,3.410605131648481e-13,8.393135653984245,3.410605131648481e-13,3.410605131648481e-13,8.30112981268644,3.410605131648481e-13,24393.020671099195,20734.067570434316,0.85,0.9790202251615078,0.7016947803538992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468019540110513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.59921071395,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.729712312812,1523.8037286927229,0.4041834351049558,0.09874649307822536,6.112885165565336,3.0715874742177376
1832.0,-29.224630879461248,3.9314817474792276,34.96310291252222,24.050373897794657,4.714257993581372,-25.830804077705213,-39.44350982839239,1.3200458940599462,-5.419402344213154,-5.419402344213537,39.89292640790029,46193.67342530142,18298.094285141648,18298.094285141648,64491.76771044307,83499.64692496859,83499.64692496859,18298.094285141648,101797.74121011024,101797.74121011024,101797.74121011024,126202.97564449802,98156.96037196768,60850.986872310576,41451.081666285674,24405.234434387774,0.0,65856.31610067344,20744.449269229608,1523.9013651047833,0.0,0.8851603905207098,2.842120591843768,0.0014959162575277712,348895.44037241087,1549921.7030327464,4.442367321792341,1549921.7030327464,4.442367321792341,0.85,0.09558226386861052,4.296143414572793,1.26884280289989,1.0,0.0,4.296143414571249,1.285522923841849,1.2858483364840854,3.341942282704345,19420.537972070728,1980.3437434874018,3099.015535412006,3099.015535412006,5.904486142793396,3.9314817474792276,-1.9883098637031122,5.91979161118234,3.075624985818421,3.075624985818421,0.8787499959481203,0.0,0.0,0.00025312321994966716,1.0005387095518945,0.00025298693347210123,198.2836621313402,0.0,2.7227595255095298e-05,77.16300495294007,0.03437376933112774,8.396876956767528e-05,0.00016915445038199187,0.0007267117780542747,0.09558226386851489,0.07681927466415729,0.018762989204357598,0.09558227490362003,0.07681927466423415,0.01876298920437637,0.40421019035267414,0.40421019035267414,0.09872771476996545,0.0,3.979039320256561e-13,8.360507201933444,3.979039320256561e-13,3.979039320256561e-13,8.239625027204,3.979039320256561e-13,24405.234434387774,20744.449269229608,0.85,0.9792799161716788,0.7014311786691185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468331801284358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.148294801154,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.650844093656,1523.9013651047833,0.40421019035267414,0.09872771476996545,6.112885165565336,3.075624985818421
1833.0,-29.22980265604232,3.9503507227706005,34.96201818781252,24.052782786916964,4.7181735962221,-25.835066581281627,-39.44717680625615,1.3230550569728368,-5.414698526031486,-5.414698526031879,39.89461598940237,46185.935241714185,18335.722965035282,18335.722965035282,64521.65820674947,83493.11936128579,83493.11936128579,18335.722965035282,101828.84232632107,101828.84232632107,101828.84232632107,126246.3552812291,98154.34341285982,60847.15929330674,41452.426799503424,24417.512954908034,0.0,65869.93975441146,20754.886011671828,1523.9970666343183,0.0,0.8851784676794185,2.8419073123945893,0.0014959162575277712,348959.63799360255,1549994.390792201,4.441758364102317,1549994.390792201,4.441758364102317,0.85,0.09558300976200867,4.296143414572793,1.2688318567024548,1.0,0.0,4.2961434145707065,1.2855091116946396,1.285834345633889,3.341978190189056,19420.02020182262,1980.2909456157424,3099.015535412006,3099.015535412006,5.916628282599943,3.9503507227706005,-1.9739599215735133,5.924310644344114,3.079598886351365,3.079598886351365,0.87988539610039,0.0,0.0,0.00025298693347210123,1.0005350339080603,0.00025285164926603493,198.287909401964,0.0,2.7023381870752598e-05,76.58426422171286,0.03440079271299849,8.393409659415078e-05,0.00016905283687795045,0.0007262752318680554,0.09558300976201439,0.07682348691915787,0.01875952284285653,0.0955830563349157,0.07682348691915328,0.018759522842855404,0.4042318771818604,0.4042318771818604,0.09870935879002418,0.0,3.979039320256561e-13,8.323168540967401,3.979039320256561e-13,3.979039320256561e-13,8.183293351087286,3.979039320256561e-13,24417.512954908034,20754.886011671828,0.85,0.9795311555970917,0.7011686273573828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468641880743198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.56955406992,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.572539383622,1523.9970666343183,0.4042318771818604,0.09870935879002418,6.112885165565336,3.079598886351365
1834.0,-29.234939469872565,3.9689107596970685,34.961067799115696,24.055112397205107,4.7219886084307525,-25.839307701997775,-39.45083267809821,1.3259771478590718,-5.410093191650276,-5.4100931916506525,39.89635818701874,46178.310818992766,18372.79556882381,18372.79556882381,64551.10638781657,83486.68389232761,83486.68389232761,18372.79556882381,101859.47946115142,101859.47946115142,101859.47946115142,126289.32077649553,98151.76019685283,60843.38712352535,41453.74785925276,24429.841315344103,0.0,65883.58917459687,20765.365118042486,1524.091062650219,0.0,0.8851958415799567,2.8416782757322805,0.0014959162575277712,349022.50049414125,1550069.3448561414,4.441173112511585,1550069.3448561414,4.441173112511585,0.8499999999999999,0.09558312712632963,4.296143414572793,1.2688211451331157,1.0,0.0,4.296143414572413,1.2854957055773895,1.28582076220857,3.3420130428542736,19419.50910771005,1980.2388285204481,3099.015535412006,3099.015535412006,5.928590986034279,3.9689107596970685,-1.9598482378353572,5.928758997532426,3.083510163476728,3.083510163476728,0.8810029038504937,0.0,0.0,0.00025285164926603493,1.000531438327042,0.00025271734558268396,198.29212811705875,0.0,2.6825222395990893e-05,76.0226802702382,0.034427617935394485,8.389954180722244e-05,0.0001689521074588125,0.0007258424838373722,0.09558312712623399,0.07682697969786988,0.018756147428364116,0.09558312390576913,0.07682697969794675,0.018756147428382886,0.40424920177124535,0.40424920177124535,0.09869134067273784,0.0,3.979039320256561e-13,8.283006038422684,3.979039320256561e-13,3.979039320256561e-13,8.131641025656165,3.979039320256561e-13,24429.841315344103,20765.365118042486,0.85,0.9797751943469699,0.7009076372056248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44689498445482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.00797011845,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.4947770968,1524.091062650219,0.40424920177124535,0.09869134067273784,6.112885165565336,3.083510163476728
1835.0,-29.24003329781939,3.9872041360422905,34.96022440936383,24.05920367399233,4.727885349993015,-25.843301674621543,-39.45410451907662,1.3307773946346304,-5.3473247405488,-5.403238454157562,39.897573152935514,46169.1837151883,18404.794838573504,18404.794838573504,64573.9785537618,83478.86674184196,83478.86674184196,18404.794838573504,101883.66158041547,101883.66158041547,101883.66158041547,126321.33352188874,98148.67441987165,60838.991393259246,41455.20336290267,24437.671941473258,0.0,65892.87530437592,20772.02115025227,1524.1818828293274,0.0,0.885226738948621,2.841329223860944,0.0014959162575277712,349116.0836582674,1550121.617604634,4.440132351856845,1550121.617604634,4.440132351856845,0.85,0.0955805406534748,4.296143414572793,1.2688068982074037,1.0,0.0,4.296143414573384,1.2854735017081407,1.28579838007193,3.342070769147762,19418.898580969926,1980.176572118912,3099.015535412006,3099.015535412006,5.938916610215262,3.9872041360422905,-1.9444755252747172,5.931679661317007,3.087359692487497,3.087359692487497,0.8821027692821419,0.0,0.0,0.00025271734558268396,1.0005270119883742,0.0002525842306650492,198.29631168391302,0.0,2.663136318562483e-05,75.47328326806077,0.03445424929858011,8.386862797626758e-05,0.00016884871760641638,0.0007253983062038669,0.09558054059156451,0.0768281203580213,0.0187524202335432,0.0955804142925359,0.07682812040778501,0.018752420245689773,0.40426284036329296,0.40426284036329296,0.09867359284557543,0.0,3.979039320256561e-13,8.24042780617242,3.979039320256561e-13,0.055913713608788385,8.083903136960657,3.979039320256561e-13,24437.671941473258,20772.02115025227,0.85,0.979984228271694,0.7006703456469477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44692557387744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.45857311627,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.417542837866,1524.1818828293274,0.40426284036329296,0.09867359284557543,6.112885165565336,3.087359692487497
1836.0,-29.24508140661104,4.005251302126005,34.95947341091983,24.064043175335996,4.734662376798618,-25.847166394809175,-39.45719080567358,1.3363745904498445,-5.239455483530662,-5.395437880695375,39.898576836587154,46159.446579518975,18434.340069954156,18434.340069954156,64593.78664947313,83470.47927300594,83470.47927300594,18434.340069954156,101904.8193429601,101904.8193429601,101904.8193429601,126348.37200092847,98145.37822698083,60834.34553351047,41456.70299274484,24443.552657968376,0.0,65900.25565071321,20777.01975927312,1524.3572825695942,0.0,0.8852632762139724,2.8407646949984553,0.0014959162575277712,349222.60365408665,1550164.8011403575,4.438901677383497,1550164.8011403575,4.438901677383497,0.8500000000000001,0.09557655349058149,4.296143414572793,1.2687911984557285,1.0,0.0,4.296143414569711,1.2854475639555358,1.2857722646429088,3.342138205430057,19418.24642304901,1980.110070518374,3099.015535412006,3099.015535412006,5.9484503576402235,4.005251302126005,-1.928646859907805,5.9338981620338105,3.0911597122844676,3.0911597122844676,0.8831884892241336,0.0,0.0,0.0002525842306650492,1.0005223022381777,0.0002524523742249582,198.30045785367975,0.0,2.639619719707708e-05,74.80682285651645,0.03448064549577719,8.383947699692305e-05,0.00016874475366812617,0.0007249516622150284,0.09557655349032625,0.0768279856469977,0.01874856784332854,0.09557636563400279,0.07682798564720288,0.018748567843378607,0.40427335682820015,0.40427335682820015,0.09865606125051218,0.0,3.979039320256561e-13,8.197106873023358,3.979039320256561e-13,0.15598239716473472,8.039496058355724,3.979039320256561e-13,24443.552657968376,20777.01975927312,0.85,0.9801750541277916,0.7004441200376347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469559085370058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.79211270473,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.340998502335,1524.3572825695942,0.40427335682820015,0.09865606125051218,6.112885165565336,3.0911597122844676
1837.0,-29.250085575556287,4.023052287305551,34.95881212056522,24.068684374820464,4.741193008342025,-25.851016253499424,-39.46028194678945,1.3417543331181716,-5.130142357040711,-5.387934932293456,39.899687233246304,46149.935584412815,18463.88177845459,18463.88177845459,64613.817362867405,83462.29973047043,83462.29973047043,18463.88177845459,101926.18150892502,101926.18150892502,101926.18150892502,126376.14798731502,98142.16501074043,60829.80086470442,41458.182384484455,24449.966478390015,0.0,65908.14886287447,20782.47150663151,1524.5693997255512,0.0,0.8852978790163538,2.8401461887423856,0.0014959162575277712,349325.0835312446,1550212.5770676017,4.437736223797242,1550212.5770676017,4.437736223797242,0.85,0.09557243997149112,4.296143414572793,1.2687759976321833,1.0,0.0,4.2961434145731525,1.2854226429755706,1.2857471678678918,3.3422030007405437,19417.610682213388,1980.0452429946404,3099.015535412006,3099.015535412006,5.9579829682912075,4.023052287305551,-1.9131417745309323,5.936194061836483,3.0949159476131256,3.0949159476131256,0.8842616993180359,0.0,0.0,0.0002524523742249582,1.0005177760810684,0.00025232172806943,198.30456808374444,0.0,2.6147192441000596e-05,74.1011433777957,0.034506792688218185,8.381028955277306e-05,0.00016864208467218516,0.0007245105814842356,0.09557243997133337,0.0768276268852866,0.01874481308604677,0.09557258853335111,0.07682762688541342,0.018744813086077707,0.40428130214871894,0.40428130214871894,0.09863870264112824,0.0,3.979039320256561e-13,8.154228769288295,3.979039320256561e-13,0.25779257525272214,7.997782459922462,3.979039320256561e-13,24449.966478390015,20782.47150663151,0.85,0.9803615862023376,0.7002159274785625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469859721248846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.08643322601,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.265200279615,1524.5693997255512,0.40428130214871894,0.09863870264112824,6.112885165565336,3.0949159476131256
1838.0,-29.25504589785235,4.040611325803757,34.95823487778597,24.073289182875328,4.74768297611661,-25.854830717729687,-39.4633409922011,1.3471018526214873,-5.021350818017709,-5.380468655729195,39.90081226830886,46140.486320026284,18492.91538021532,18492.91538021532,64633.40170024161,83454.13884543141,83454.13884543141,18492.91538021532,101947.05422564673,101947.05422564673,101947.05422564673,126403.29312279155,98138.9340332363,60825.28150784567,41459.61391710071,24456.238897144824,0.0,65915.85281424553,20787.8030625731,1524.7731123224748,0.0,0.8853322297222198,2.8395318727929606,0.0014959162575277712,349427.08595707075,1550260.983961811,4.43657932159349,1550260.983961811,4.43657932159349,0.85,0.09556800369277116,4.296143414572793,1.268760824832134,1.0,0.0,4.29614341457295,1.2853978713648277,1.2857222220621385,3.34226741017641,19416.971427278557,1979.980057132513,3099.015535412006,3099.015535412006,5.9673516214744415,4.040611325803757,-1.8977945893379897,5.938405915141747,3.098627996979165,3.098627996979165,0.88532228485119,0.0,0.0,0.00025232172806943,1.0005132590343966,0.00025219228809915796,198.30864244675726,0.0,2.5907729443823986e-05,73.42250524379718,0.03453270041766201,8.378141441204997e-05,0.00016854031365738003,0.0007240733586091862,0.09556800369151197,0.0768269106456446,0.01874109304586737,0.09556839209839224,0.07682691064665687,0.018741093046114286,0.4042871885380894,0.4042871885380894,0.09862148242028776,0.0,3.410605131648481e-13,8.112031291614983,3.410605131648481e-13,0.3591178377114943,7.958222047671711,3.410605131648481e-13,24456.238897144824,20787.8030625731,0.85,0.9805441170939874,0.6999907359167861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447015775206025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.40779509201,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.19011404819,1524.7731123224748,0.4042871885380894,0.09862148242028776,6.112885165565336,3.098627996979165
1839.0,-29.25996319134138,4.057930826688312,34.9577366733333,24.077777203079336,4.754009559243628,-25.858622812935817,-39.46639249389989,1.3523065823171598,-4.912142412474282,-5.373147281063036,39.90195957558088,46131.20391339261,18521.659893853262,18521.659893853262,64652.86380724587,83446.17931316666,83446.17931316666,18521.659893853262,101967.83920701992,101967.83920701992,101967.83920701992,126430.3074498341,98135.81550383443,60820.84010408702,41461.083777497115,24462.468242814186,0.0,65923.5520203113,20793.098006392058,1524.9766405837063,0.0,0.8853657432652661,2.838895963096363,0.0014959162575277712,349527.13147413515,1550310.350339197,4.435450672457796,1550310.350339197,4.435450672457796,0.85,0.09556339100892793,4.296143414572793,1.2687459833687176,1.0,0.0,4.296143414572764,1.2853737668491492,1.2856979450766461,3.3423300874608453,19416.354420410815,1979.9171399418574,3099.015535412006,3099.015535412006,5.976626990800438,4.057930826688312,-1.882671878846037,5.940602705534349,3.1022967274049664,3.1022967274049664,0.8863704935442761,0.0,0.0,0.00025219228809915796,1.000508826108998,0.0002520640313388734,198.31268161066117,0.0,2.5669064782998005e-05,72.74612959501634,0.034558369482445006,8.375261964005344e-05,0.00016843966845910452,0.0007236409724034065,0.09556339100888878,0.0768259746443976,0.018737416364491177,0.09556336072032826,0.07682597464442907,0.018737416364498855,0.40429144048845317,0.40429144048845317,0.09860437291028204,0.0,0.08946476586169183,8.070899862965518,3.979039320256561e-13,0.4610048685887591,7.9210525047435,3.979039320256561e-13,24462.468242814186,20793.098006392058,0.85,0.9807248217954955,0.6997681784376456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470453183048322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.73141944323,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.115739405675,1524.9766405837063,0.40429144048845317,0.09860437291028204,6.112885165565336,3.1022967274049664
1840.0,-29.26483814033568,4.07501541925494,34.95731297373731,24.082291626278334,4.760363898188543,-25.862374047838312,-39.46940355291588,1.35754049706409,-4.804304911453073,-5.365830222509445,39.90313298209315,46121.93924505584,18549.848892004728,18549.848892004728,64671.78813706056,83438.21413454955,83438.21413454955,18549.848892004728,101988.06302655427,101988.06302655427,101988.06302655427,126456.68778974688,98132.68518604954,60816.41029656821,41462.527654979254,24468.624763192616,0.0,65931.15241817187,20798.331048713724,1525.1750393663967,0.0,0.8853991300939901,2.838279754941462,0.0014959162575277712,349627.1404784782,1550360.8409446205,4.434326347842711,1550360.8409446205,4.434326347842711,0.85,0.09555859642515718,4.296143414572793,1.2687311638845133,1.0,0.0,4.2961434145739155,1.285349524147722,1.28567353139773,3.34239312643107,19415.735081189472,1979.8539849173237,3099.015535412006,3099.015535412006,5.985723104656387,4.07501541925494,-1.867683186433835,5.942698605688775,3.1059224623814803,3.1059224623814803,0.8874064178232801,0.0,0.0,0.0002520640313388734,1.0005044635004876,0.00025193693834905175,198.31668613383758,0.0,2.5434942066722606e-05,72.08262581709187,0.03458380442451173,8.372421546244881e-05,0.00016833981587642462,0.0007232119913878981,0.09555859642373216,0.07682483139658226,0.018733765027149886,0.09555865122397839,0.07682483139772792,0.018733765027429274,0.4042944214296005,0.4042944214296005,0.09858735196894414,0.0,0.18210597816346308,8.030803176929112,3.410605131648481e-13,0.5615253110563572,7.885073643747944,3.410605131648481e-13,24468.624763192616,20798.331048713724,0.85,0.9808987976863544,0.6995469903593519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470746062622106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.067915665306,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.042061429516,1525.1750393663967,0.4042944214296005,0.09858735196894414,6.112885165565336,3.1059224623814803
1841.0,-29.269670115457096,4.09186767052433,34.95695969751799,24.08670854000377,4.76659868580758,-25.866098531612128,-39.472402702644445,1.3626711251769894,-4.697035405538543,-5.358639788800905,39.90433657665396,46112.82162976009,18577.729847673218,18577.729847673218,64690.551477433306,83430.34446725967,83430.34446725967,18577.729847673218,102008.07431493289,102008.07431493289,102008.07431493289,126482.86576672152,98129.58017286705,60812.05733538745,41463.91426386622,24474.791451788617,0.0,65938.70571565484,20803.572734020323,1525.375960457124,0.0,0.8854317458247267,2.837657653327449,0.0014959162575277712,349725.4406674283,1550412.631805298,4.433228045538912,1550412.631805298,4.433228045538912,0.85,0.09555374460828261,4.296143414572793,1.2687166180415081,1.0,0.0,4.296143414572356,1.2853257635761859,1.285649601472298,3.3424549140130457,19415.120748530986,1979.7913404201217,3099.015535412006,3099.015535412006,5.994719818403024,4.09186767052433,-1.8529036683691813,5.944771338893512,3.10950619918356,3.10950619918356,0.8884303426238743,0.0,0.0,0.00025193693834905175,1.0005000352402813,0.00025181102396317883,198.3206554955916,0.0,2.5204660572276008e-05,71.43000806183021,0.034609009085084005,8.369593248001964e-05,0.0001682410058690321,0.0007227874894253449,0.0955537446081003,0.07682359463525087,0.018730149972849424,0.09555381203925122,0.07682359463539745,0.018730149972885163,0.40429642091680745,0.40429642091680745,0.09857040188254047,0.0,0.27624308255258256,7.991811739233583,3.410605131648481e-13,0.6616043832623859,7.8502383524628385,3.410605131648481e-13,24474.791451788617,20803.572734020323,0.85,0.9810709927549396,0.6993285829511241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44710364312471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.41529791004,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.969067844951,1525.375960457124,0.40429642091680745,0.09857040188254047,6.112885165565336,3.10950619918356
