time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1842.0,-29.27446011807004,4.108490970316851,34.95667267377615,24.091082077380293,4.772771122964737,-25.869791508139556,-39.475374087318755,1.3677497899257955,-4.590758181305318,-5.351521968058314,39.90555958413212,46103.77630581708,18605.204024897546,18605.204024897546,64708.98033071463,83422.55672325059,83422.55672325059,18605.204024897546,102027.76074814814,102027.76074814814,102027.76074814814,126508.64783930997,98126.51225802851,60807.73184059011,41465.311574931555,24480.887091161832,0.0,65946.19866609339,20808.754027487557,1525.5734850031763,0.0,0.8854639083281525,2.8370418684014496,0.0014959162575277712,349822.76953506726,1550465.2593462744,4.432145058501835,1550465.2593462744,4.432145058501835,0.85,0.0955488314802617,4.296143414572793,1.2687021496752275,1.0,0.0,4.296143414571263,1.2853022447525535,1.2856259148766285,3.342516075197462,19414.51375584915,1979.7294443922392,3099.015535412006,3099.015535412006,6.003585271612403,4.108490970316851,-1.8382978083225887,5.946788778639439,3.1130483206819175,3.1130483206819175,0.8894423773376907,0.0,0.0,0.00025181102396317883,1.0004957101317467,0.00025168626053381077,198.32459051487723,0.0,2.497142354264166e-05,70.76901431984646,0.03463398050862665,8.366792004047136e-05,0.00016814310392270745,0.0007223668886233684,0.09554883147888639,0.07682227206675148,0.018726559412134913,0.09554891782290836,0.07682227206785726,0.018726559412404448,0.4042976755614708,0.4042976755614708,0.0985535084800842,0.0,0.37137877243196726,7.953879204877012,3.979039320256561e-13,0.7607637867529888,7.8163849309533475,3.979039320256561e-13,24480.887091161832,20808.754027487557,0.85,0.9812389741879863,0.6991119615439123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471324251145157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.75430416806,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.896772672008,1525.5734850031763,0.4042976755614708,0.0985535084800842,6.112885165565336,3.1130483206819175
1843.0,-29.279208636674333,4.124888502205502,34.95644814835627,24.095417791418754,4.778878947760119,-25.873453618821536,-39.478321618493624,1.3727744202467675,-4.48542549132037,-5.344485489561284,39.90680579377467,46094.81820359807,18632.29617336183,18632.29617336183,64727.1143769599,83414.88495502897,83414.88495502897,18632.29617336183,102047.1811283908,102047.1811283908,102047.1811283908,126534.12800929717,98123.5146692599,60803.447917848716,41466.740834901306,24486.946880906366,0.0,65953.68771580767,20813.90484877041,1525.7698871834546,0.0,0.8854955591892089,2.836430673067143,0.0014959162575277712,349919.00703116844,1550518.8866942558,4.431079351331567,1550518.8866942558,4.431079351331567,0.85,0.09554390122327952,4.296143414572793,1.2686878807703037,1.0,0.0,4.296143414573359,1.2852789774036044,1.2856024813042382,3.3425765846193514,19413.920677311624,1979.6689672122106,3099.015535412006,3099.015535412006,6.012327450589793,4.124888502205502,-1.8238693811822984,5.948757883387801,3.1165494622368684,3.1165494622368684,0.8904427034962481,0.0,0.0,0.00025168626053381077,1.000491435102625,0.00025156263382504035,198.32849158945,0.0,2.474365604065294e-05,70.12352121921043,0.0346587241646673,8.364014103959228e-05,0.00016804611949421849,0.0007219502296095994,0.09554390122313501,0.0768209079299604,0.01872299329317462,0.09554404673855252,0.07682090793007659,0.01872299329320293,0.40429837257794327,0.40429837257794327,0.09853666042478586,0.0,0.46714770027801933,7.916981374793295,3.410605131648481e-13,0.859059998240923,7.7834525666060586,3.410605131648481e-13,24486.946880906366,20813.90484877041,0.85,0.9814025055864498,0.6988967531613876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471609581676752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.108811067425,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.82515728248,1525.7698871834546,0.40429837257794327,0.09853666042478586,6.112885165565336,3.1165494622368684
1844.0,-29.28391606963352,4.141062708402499,34.95628236809733,24.09964146735149,4.784859987022051,-25.87709144437096,-39.48125755470244,1.3776890320377235,-4.381090462497127,-5.337572492106827,39.908067719797856,46085.999991748875,18659.095256360342,18659.095256360342,64745.09524810922,83407.27693020624,83407.27693020624,18659.095256360342,102066.37218656659,102066.37218656659,102066.37218656659,126559.32385216326,98120.50844750565,60799.231509078934,41468.085487140794,24492.951665596676,0.0,65961.03715273747,20819.008915757175,1525.965062163661,0.0,0.8855265093879444,2.835819771117551,0.0014959162575277712,350013.575923443,1550573.191783828,4.430037285533685,1550573.191783828,4.430037285533685,0.85,0.09553899158310497,4.296143414572793,1.2686738168215381,1.0,0.0,4.296143414572561,1.2852562236319018,1.285579562905157,3.3426357605432697,19413.325890721764,1979.6083158593165,3099.015535412006,3099.015535412006,6.020975062288502,4.141062708402499,-1.8096434530594965,5.950706161461996,3.1200102026404735,3.1200102026404735,0.8914314864687067,0.0,0.0,0.00025156263382504035,1.0004872008332613,0.0002514401319832228,198.33235904309686,0.0,2.451869867060604e-05,69.48599203249752,0.03468324286333791,8.361247979043005e-05,0.0001679501540346103,0.0007215379482322773,0.09553899158175579,0.07681953951225387,0.018719452069501916,0.09553902721767019,0.07681953951333871,0.018719452069766263,0.4042986609755661,0.4042986609755661,0.09851984864721385,0.0,0.5632665285410781,7.881017855906634,3.979039320256561e-13,0.9564820296096741,7.750969828884024,3.979039320256561e-13,24492.951665596676,20819.008915757175,0.85,0.98156575522285,0.6986851932760467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471892451661783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.47128188071,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.754213289172,1525.965062163661,0.4042986609755661,0.09851984864721385,6.112885165565336,3.1200102026404735
1845.0,-29.28858306907462,4.15701670345253,34.95617174103083,24.103817785531305,4.790770313294122,-25.880699965462558,-39.484169881883986,1.3825440078210813,-4.277873123081861,-5.330738496984795,39.90934254555078,46077.265154661334,18685.52059399637,18685.52059399637,64762.785748657705,83399.77006801784,83399.77006801784,18685.52059399637,102085.29066201422,102085.29066201422,102085.29066201422,126584.16563688921,98117.55558304545,60795.05066970224,41469.44990371468,24498.874974874998,0.0,65968.32487858969,20824.04372864375,1526.1564948423652,0.0,0.8855569984189463,2.8352160373697677,0.0014959162575277712,350107.0837944456,1550628.0534535395,4.429010794777126,1550628.0534535395,4.429010794777126,0.85,0.09553409417847532,4.296143414572793,1.2686599495867266,1.0,0.0,4.296143414571771,1.285233747539399,1.2855569237065165,3.3426942163616773,19412.741660972202,1979.5487410045432,3099.015535412006,3099.015535412006,6.029502072667788,4.15701670345253,-1.7955906652589988,5.952607368711528,3.1234309023469096,3.1234309023469096,0.8924088292419742,0.0,0.0,0.0002514401319832228,1.000483033605035,0.0002513187365878759,198.3361934081723,0.0,2.4296079274794732e-05,68.85508866476827,0.034707538942612706,8.358504933053805e-05,0.00016785508265268478,0.0007211295079409036,0.0955340941782491,0.0768181654314684,0.018715928746780696,0.09553395937359668,0.0768181654316503,0.018715928746825015,0.4042986545611018,0.4042986545611018,0.09850306589182291,0.0,0.6594442474095104,7.845908368069104,3.979039320256561e-13,1.0528653739029323,7.71910918676798,3.979039320256561e-13,24498.874974874998,20824.04372864375,0.85,0.9817254851907988,0.6984755977882336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472172884557133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.840378512985,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.683934094333,1526.1564948423652,0.4042986545611018,0.09850306589182291,6.112885165565336,3.1234309023469096
1846.0,-29.29321018459472,4.172753844365136,34.95611316817859,24.107977689150744,4.79664709995328,-25.884275960799773,-39.487054374162085,1.3873727577497292,-4.176047837126191,-5.323964778177613,39.91063744085418,46068.592325996375,18711.543090487205,18711.543090487205,64780.13541648358,83392.33735596758,83392.33735596758,18711.543090487205,102103.88044645479,102103.88044645479,102103.88044645479,126608.64253384883,98114.64531371563,60790.90028376162,41470.827811060015,24504.762087394047,0.0,65975.58989845405,20829.04777428494,1526.3464124073137,0.0,0.8855870966995185,2.8346253944484436,0.0014959162575277712,350199.78627053485,1550683.7803111025,4.427997506295378,1550683.7803111025,4.427997506295378,0.85,0.095529225554574,4.296143414572793,1.2686461488390344,1.0,0.0,4.296143414572336,1.2852113927294122,1.2855344072484733,3.342752358776593,19412.16585874876,1979.4900255182718,3099.015535412006,3099.015535412006,6.0378990930097265,4.172753844365136,-1.7816975489267497,5.954451393291886,3.1268121287010064,3.1268121287010064,0.8933748939145733,0.0,0.0,0.0002513187365878759,1.0004789228165971,0.0002511984319273325,198.33999513288995,0.0,2.40771006103837e-05,68.2345031298274,0.03473161604322309,8.355788923972897e-05,0.00016776084734814695,0.0007207246595578931,0.09552922555439863,0.0768168031122493,0.01871242244214934,0.09552919004573117,0.07681680311239031,0.018712422442183692,0.4042984401325055,0.4042984401325055,0.09848630635417682,0.0,0.7553981312488531,7.8115525633278935,3.410605131648481e-13,1.1479169410514487,7.687638693781196,3.410605131648481e-13,24504.762087394047,20829.04777428494,0.85,0.9818803517511484,0.6982672287872315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472450918943645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.21979297804,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.61430800321,1526.3464124073137,0.4042984401325055,0.09848630635417682,6.112885165565336,3.1268121287010064
1847.0,-29.297797499686276,4.188276756461805,34.956103663886104,24.11206163177269,4.802434961767908,-25.88782502733637,-39.489919343590714,1.3921254443945983,-4.075489820054543,-5.317292573149936,39.91194950448298,46060.01825207188,18737.25054839976,18737.25054839976,64797.26880047164,83384.96069798157,83384.96069798157,18737.25054839976,102122.21124638134,102122.21124638134,102122.21124638134,126632.83279781228,98111.73558592967,60786.79314003871,41472.158273212175,24510.621551430948,0.0,65982.77982464312,20834.028318716304,1526.5362943403363,0.0,0.8856166031478458,2.834041207029414,0.0014959162575277712,350291.1183057169,1550740.2475652404,4.427004187447968,1550740.2475652404,4.427004187447968,0.85,0.09552441487329685,4.296143414572793,1.2686324980994685,1.0,0.0,4.296143414571407,1.2851893925210252,1.2855122468884108,3.3428095808863514,19411.59016367078,1979.431320957797,3099.015535412006,3099.015535412006,6.046194455720497,4.188276756461805,-1.767988416175148,5.956265172636954,3.1301545273820635,3.1301545273820635,0.8943298649663038,0.0,0.0,0.0002511984319273325,1.0004748202223013,0.0002510792144389174,198.34376428257255,0.0,2.38612257866462e-05,67.62271387935533,0.03475547726900974,8.353092104916338e-05,0.00016766751087816912,0.0007203236726970584,0.09552441487316855,0.07681547909959038,0.01870893577357817,0.09552456674347304,0.07681547909969355,0.0187089357736033,0.4042980816097195,0.4042980816097195,0.09846956539072661,0.0,0.8509561016168163,7.777848656294793,3.979039320256561e-13,1.241802753095385,7.656331607602908,3.979039320256561e-13,24510.621551430948,20834.028318716304,0.85,0.9820330239598557,0.69806119679228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447272658730161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.60800372757,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.545325353321,1526.5362943403363,0.4042980816097195,0.09846956539072661,6.112885165565336,3.1301545273820635
1848.0,-29.30234570600193,4.203587682242993,34.956140078725554,24.116044432763033,4.808093742436603,-25.891351823782507,-39.492773067299254,1.3967658339000932,-3.9757966142017835,-5.31074246562853,39.91326799107288,46051.57623065932,18762.688906257386,18762.688906257386,64814.2651369167,83377.70484695684,83377.70484695684,18762.688906257386,102140.39375321423,102140.39375321423,102140.39375321423,126656.79956215882,98108.87421421715,60782.745597918314,41473.47624033204,24516.405808944593,0.0,65989.88204927664,20838.944937602904,1526.723905471092,0.0,0.8856454516155354,2.8334555100697685,0.0014959162575277712,350380.7972047479,1550796.9928097688,4.426033062261537,1550796.9928097688,4.426033062261537,0.85,0.09551966434282588,4.296143414572793,1.2686190896807243,1.0,0.0,4.296143414573051,1.285167916497462,1.2854906122473557,3.342865441491339,19411.02403593226,1979.3735919944386,3099.015535412006,3099.015535412006,6.054402984386116,4.203587682242993,-1.7544749577643928,5.958062640007386,3.1334585289385006,3.1334585289385006,0.8952738654110002,0.0,0.0,0.0002510792144389174,1.0004707887945095,0.00025096106478176,198.34750142229672,0.0,2.364604542056725e-05,67.01289272188758,0.0347791233144303,8.350406671359602e-05,0.00016757514772532136,0.0007199268673462023,0.09551966434265968,0.07681419743522,0.018705466907439686,0.09551967409509975,0.07681419743535366,0.01870546690747223,0.4042976244561729,0.4042976244561729,0.09845283928663312,0.0,0.9460572602646948,7.744766967618261,3.979039320256561e-13,1.3349458514267667,7.625487610968321,3.979039320256561e-13,24516.405808944593,20838.944937602904,0.85,0.982184891443175,0.6978581382562741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472999894347789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.9981825701,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.4769858015,1526.723905471092,0.4042976244561729,0.09845283928663312,6.112885165565336,3.1334585289385006
1849.0,-29.306854699895954,4.218689882653407,34.95621956489103,24.12000634884464,4.81371383859922,-25.89484719174969,-39.495602902583755,1.4013753266690134,-3.8774857446361466,-5.304248889567587,39.914595383562556,46043.21058434093,18787.7359507504,18787.7359507504,64830.94653509133,83370.52620552822,83370.52620552822,18787.7359507504,102158.26215627862,102158.26215627862,102158.26215627862,126680.3741582672,98106.05644928632,60778.74082810936,41474.79513464106,24522.11200198857,0.0,65996.90713662963,20843.795201690285,1526.9076108628258,0.0,0.8856739703124769,2.832883078027201,0.0014959162575277712,350469.7199090502,1550854.12293323,4.425073080024401,1550854.12293323,4.425073080024401,0.85,0.09551494828295959,4.296143414572793,1.2686058647884058,1.0,0.0,4.296143414572843,1.2851465836187612,1.2854691221646004,3.3429209316151005,19410.46653587696,1979.316742809926,3099.015535412006,3099.015535412006,6.062485242834581,4.218689882653407,-1.7411146551234808,5.959804537776888,3.1367244528099287,3.1367244528099287,0.8962069865171225,0.0,0.0,0.00025096106478176,1.000466746201215,0.00025084398430498805,198.35120646373332,0.0,2.3434689291070364e-05,66.41390945089341,0.034802558003721375,8.347744505505912e-05,0.00016748361972670087,0.0007195336499376798,0.09551494828175824,0.07681293922904528,0.018702009052712965,0.0955149434349984,0.07681293923001138,0.0187020090529482,0.4042971036766601,0.4042971036766601,0.098436125070025,0.0,1.040505412369157,7.712220203363131,3.979039320256561e-13,1.4267631449314422,7.59496007711283,3.979039320256561e-13,24522.11200198857,20843.795201690285,0.85,0.9823331023812302,0.6976570960972505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447327088103729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.39919929911,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.40927681832,1526.9076108628258,0.4042971036766601,0.098436125070025,6.112885165565336,3.1367244528099287
1850.0,-29.31132529354642,4.233585851208683,34.95633956629479,24.123892408702545,4.819244612174972,-25.898316953273614,-39.49841723134739,1.4059082273024,-3.780421650226401,-5.297855342141547,39.91593448057598,46034.95479786821,18812.48377336693,18812.48377336693,64847.438571235136,83363.40573514582,83363.40573514582,18812.48377336693,102175.88950851274,102175.88950851274,102175.88950851274,126703.67406255691,98103.24190865271,60774.7909713824,41476.05659696701,24527.784554044163,0.0,66003.84115101118,20848.616870937538,1527.0910177845747,0.0,0.8857019258495744,2.832316874850129,0.0014959162575277712,350557.2901337491,1550911.758423714,4.4241320950193055,1550911.758423714,4.4241320950193055,0.85,0.09551029877429842,4.296143414572793,1.2685927981464191,1.0,0.0,4.296143414573844,1.2851256077560989,1.2854479905665872,3.3429754948810797,19409.90967375489,1979.2599586764993,3099.015535412006,3099.015535412006,6.070470947434556,4.233585851208683,-1.7279332376413161,5.9615190888499985,3.1399529294041417,3.1399529294041417,0.8971294084011834,0.0,0.0,0.00025084398430498805,1.0004627872728178,0.00025072795060051043,198.354880071138,0.0,2.322305382106477e-05,65.81413452889755,0.034825781057542436,8.345097705472155e-05,0.0001673930072502665,0.0007191443657437682,0.09551029877313952,0.07681173150977161,0.018698567263367914,0.09551033827925057,0.07681173151070361,0.01869856726359482,0.4042965423939968,0.4042965423939968,0.09841942036340516,0.0,1.1342181879250575,7.68013746470217,3.410605131648481e-13,1.5174336919151301,7.564527114134592,3.410605131648481e-13,24527.784554044163,20848.616870937538,0.85,0.9824797684557435,0.6974587235391975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447353954094602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.79942437711,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.342201783777,1527.0910177845747,0.4042965423939968,0.09841942036340516,6.112885165565336,3.1399529294041417
1851.0,-29.315757943161938,4.248278516901172,34.9564975898934,24.127744242455833,4.824721781228181,-25.901757935453976,-39.50120802093295,1.4103966510008343,-3.6846211045965447,-5.291531985254103,39.917282003669385,46026.77123033416,18836.88011690129,18836.88011690129,64863.651347235456,83356.3691160398,83356.3691160398,18836.88011690129,102193.24923294109,102193.24923294109,102193.24923294109,126726.64855796826,98100.47183026568,60770.87394457488,41477.330984100896,24533.399325027178,0.0,66010.73030912808,20853.3894262731,1527.2720808636434,0.0,0.8857294837665025,2.8317606110662994,0.0014959162575277712,350643.91587642196,1550969.7582116532,4.4232045331089225,1550969.7582116532,4.4232045331089225,0.85,0.09550569680831283,4.296143414572793,1.2685798644786703,1.0,0.0,4.296143414572522,1.2851048386023904,1.285427067079552,3.343029522202284,19409.36160857136,1979.2040715811577,3099.015535412006,3099.015535412006,6.078343235667897,4.248278516901172,-1.7149106117076824,5.963189128608854,3.1431443630560723,3.1431443630560723,0.8980412465874492,0.0,0.0,0.00025072795060051043,1.000458875164668,0.00025061295054156277,198.35852261635534,0.0,2.3015851535867087e-05,65.22692325264732,0.0348487969090783,8.34247380941751e-05,0.00016730321250633533,0.0007187585946459651,0.0955056968081873,0.07681055982744174,0.01869513698074556,0.09550587383600792,0.0768105598275427,0.01869513698077013,0.40429595516185635,0.40429595516185635,0.09840272326477596,0.0,1.2270939071939324,7.648471245605606,3.979039320256561e-13,1.6069108806575514,7.534380213874783,3.979039320256561e-13,24533.399325027178,20853.3894262731,0.85,0.9826228409150929,0.6972619605144635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473805922221643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.21221310086,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.275745734316,1527.2720808636434,0.40429595516185635,0.09840272326477596,6.112885165565336,3.1431443630560723
1852.0,-29.320153355734387,4.262769628051122,34.95669107911084,24.131477542128437,4.830047016051523,-25.905180619565808,-39.50398815851656,1.4147520240396834,-3.589444145667244,-5.285348214775127,39.9186311135082,46018.7136452486,18861.06666200602,18861.06666200602,64879.78030725462,83349.47695321117,83349.47695321117,18861.06666200602,102210.54361521719,102210.54361521719,102210.54361521719,126749.49611993096,98097.76468950362,60767.00138154128,41478.625897735925,24538.952504713765,0.0,66017.5784024497,20858.1096290067,1527.4522169104894,0.0,0.8857563130015911,2.8311973579428416,0.0014959162575277712,350728.6456294591,1551027.8279382116,4.4223015350073664,1551027.8279382116,4.4223015350073664,0.85,0.09550117087061934,4.296143414572793,1.2685671506030483,1.0,0.0,4.296143414572761,1.2850846907286575,1.285406766361412,3.3430819350410523,19408.8259957145,1979.1494542697558,3099.015535412006,3099.015535412006,6.086147825489519,4.262769628051122,-1.7020890068164456,5.964858634867568,3.146299293625321,3.146299293625321,0.8989426553215203,0.0,0.0,0.00025061295054156277,1.0004550358554634,0.00025049896453094474,198.36213467739503,0.0,2.2811241793651655e-05,64.64705924320879,0.03487160815087195,8.339860686597078e-05,0.000167214343675592,0.0007183768014040063,0.09550117087041311,0.07680944766460764,0.018691723205805474,0.09550103219263997,0.0768094476647735,0.018691723205845834,0.40429535105049524,0.40429535105049524,0.09838603225253927,0.0,1.319228433244973,7.617263210926126,3.979039320256561e-13,1.6959040691078826,7.504720821628268,3.979039320256561e-13,24538.952504713765,20858.1096290067,0.85,0.9827652252213956,0.6970675804664322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474070051809047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.63234909142,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.209900810567,1527.4522169104894,0.40429535105049524,0.09838603225253927,6.112885165565336,3.146299293625321
1853.0,-29.32451147390467,4.277062895647331,34.95691778543977,24.135229002591245,4.835386329852764,-25.90856832633834,-39.50674011195076,1.4191237938500143,-3.4960220576768393,-5.279180911290058,39.91998566839844,46010.70453460549,18884.80788845481,18884.80788845481,64895.512423060296,83342.60250104751,83342.60250104751,18884.80788845481,102227.41038950233,102227.41038950233,102227.41038950233,126771.83435483614,98095.06527636698,60763.16730993908,41479.88662936433,24544.423965333808,0.0,66024.31059469814,20862.760370533735,1527.6274589736568,0.0,0.885783031880818,2.830656984448082,0.0014959162575277712,350813.1657595037,1551086.1336893206,4.421402287828192,1551086.1336893206,4.421402287828192,0.85,0.09549666164336178,4.296143414572793,1.2685545301390815,1.0,0.0,4.29614341457236,1.2850644646580904,1.2853863887346682,3.3431345529547754,19408.291911782766,1979.0949928653279,3099.015535412006,3099.015535412006,6.093808718498122,4.277062895647331,-1.6893900042919108,5.966452899939242,3.1494179096837245,3.1494179096837245,0.8998336884810642,0.0,0.0,0.00025049896453094474,1.0004511902068682,0.000250385992823046,198.36571620420713,0.0,2.2610508389553304e-05,64.07818077599406,0.034894218659261504,8.337274799906114e-05,0.0001671262165318836,0.0007179981945559183,0.09549666164226076,0.07680834787825219,0.018688313764008566,0.09549663964653887,0.07680834787913773,0.01868831376422404,0.4042947401214662,0.4042947401214662,0.09836934610941658,0.0,1.410378682197802,7.586381904623295,3.979039320256561e-13,1.7831588536132017,7.4751068054001735,3.979039320256561e-13,24544.423965333808,20862.760370533735,0.85,0.9829032948398785,0.6968751982440271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474331971603163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.063470624205,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.144654113927,1527.6274589736568,0.4042947401214662,0.09836934610941658,6.112885165565336,3.1494179096837245
1854.0,-29.328833020986295,4.291159907095648,34.95717563072732,24.138855921942763,4.840578457399636,-25.911937855466853,-39.50948148323221,1.4233667144201745,-3.403373594500408,-5.2731565618152345,39.92134613194418,46002.818403408164,18908.35862620197,18908.35862620197,64911.17702961013,83335.8260860952,83335.8260860952,18908.35862620197,102244.18471229717,102244.18471229717,102244.18471229717,126794.06237398785,98092.38474157707,60759.37705890765,41481.119647410465,24549.877661690687,0.0,66030.99730910115,20867.396012437082,1527.804450710118,0.0,0.8858089897094172,2.8301111984307883,0.0014959162575277712,350895.74220510205,1551144.6954413112,4.420528689500745,1551144.6954413112,4.420528689500745,0.85,0.09549223872409046,4.296143414572793,1.2685421030921864,1.0,0.0,4.296143414571797,1.2850448401704395,1.2853666141495794,3.3431856074399566,19407.7615629672,1979.0409123367513,3099.015535412006,3099.015535412006,6.101408144018275,4.291159907095648,-1.6768912438325279,5.968051150928176,3.152500994788666,3.152500994788666,0.9007145699396188,0.0,0.0,0.000250385992823046,1.0004474190658312,0.00025027401545684846,198.3692677883517,0.0,2.2409713748146813e-05,63.50912876224807,0.03491662837300965,8.334699593649739e-05,0.00016703899688654862,0.0007176234864509911,0.09549223872388177,0.07680731661420517,0.018684922109676594,0.09549208716930056,0.07680731661437303,0.018684922109717443,0.4042941227544679,0.4042941227544679,0.0983526638615851,0.0,1.5006611556462985,7.5558537476680385,3.979039320256561e-13,1.8697829673148476,7.445701331529847,3.979039320256561e-13,24549.877661690687,20867.396012437082,0.85,0.9830409909720284,0.6966851975302141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447459167795713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.49441861046,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.080008034724,1527.804450710118,0.4042941227544679,0.0983526638615851,6.112885165565336,3.152500994788666
1855.0,-29.333118184204537,4.305063976143428,34.957462504242194,24.142479174211644,4.845756676191335,-25.915276032482172,-39.51219893116502,1.4276007409230136,-3.3122149161276866,-5.267166918289399,39.922707397027494,45994.99562944619,18931.511714266348,18931.511714266348,64926.50734371254,83329.09395630354,83329.09395630354,18931.511714266348,102260.60567056989,102260.60567056989,102260.60567056989,126815.84967438168,98089.72686245193,60755.628535616466,41482.33147426163,24555.244003811797,0.0,66037.57547807343,20871.957403240027,1527.9767088025262,0.0,0.8858347609373236,2.8295824492801973,0.0014959162575277712,350977.8580578657,1551203.2933684257,4.419661405286367,1551203.2933684257,4.419661405286367,0.85,0.09548783530303691,4.296143414572793,1.2685298200091348,1.0,0.0,4.296143414571707,1.2850252558600486,1.2853468810340611,3.343236558955759,19407.23569661723,1978.9872888924588,3099.015535412006,3099.015535412006,6.108879254698365,4.305063976143428,-1.6645238487421654,5.969587824885593,3.155548698068321,3.155548698068321,0.9015853423052346,0.0,0.0,0.00025027401545684846,1.0004436669279477,0.00025016302639544147,198.37278958089192,0.0,2.2212868141473324e-05,62.951268312935404,0.034938841241151125,8.332147586310583e-05,0.00016695253959374262,0.0007172520535218608,0.09548783530303064,0.07680630033649456,0.018681534966536073,0.09548778899257905,0.07680630033649961,0.018681534966537298,0.4042935010739504,0.4042935010739504,0.09833598472998659,0.0,1.5899197530605989,7.5255986343937025,3.410605131648481e-13,1.95495200216169,7.4164631487150245,3.410605131648481e-13,24555.244003811797,20871.957403240027,0.85,0.9831752131068198,0.6964973395293409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447484921374929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.93655816115,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.015949325727,1527.9767088025262,0.4042935010739504,0.09833598472998659,6.112885165565336,3.155548698068321
1856.0,-29.33736826058244,4.318776810841458,34.95777647594988,24.145996814500563,4.850801113365792,-25.918596053336383,-39.5149095688015,1.431717818253794,-3.221734275350798,-5.261306944671767,39.924070504051485,45987.30573532331,18954.45983623642,18954.45983623642,64941.76557155973,83322.48374961437,83322.48374961437,18954.45983623642,102276.9435858508,102276.9435858508,102276.9435858508,126837.52035676001,98087.11824415856,60751.94022985937,41483.53112699909,24560.576770909214,0.0,66044.10789790831,20876.49025527283,1528.1495612600145,0.0,0.8858598547763401,2.8290485034930413,0.0014959162575277712,351058.21078043914,1551261.97226146,4.41881695008028,1551261.97226146,4.41881695008028,0.85,0.09548350416100686,4.296143414572793,1.2685177611140532,1.0,0.0,4.29614341457249,1.2850062174190582,1.2853276951989367,3.343286091799322,19406.719576614847,1978.9346592990316,3099.015535412006,3099.015535412006,6.116284226279774,4.318776810841458,-1.6523457695232326,5.971122580364691,3.158561692076227,3.158561692076227,0.9024461977360649,0.0,0.0,0.00025016302639544147,1.0004400487337304,0.0002500529908934333,198.37628264507072,0.0,2.2017209724269753e-05,62.39677235858048,0.0349608584508754,8.329602694224765e-05,0.00016686699945319382,0.0007168845608103604,0.0954835041597837,0.07680534148866629,0.018678162671117406,0.09548327511365642,0.07680534148965018,0.01867816267135668,0.40429287215516285,0.40429287215516285,0.09831930809137443,0.0,1.6782839871428337,7.495675203348981,3.979039320256561e-13,2.0395726693209895,7.387603442356237,3.979039320256561e-13,24560.576770909214,20876.49025527283,0.85,0.9833089981614621,0.6963120132746887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475104589916745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.382062206794,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.95247545522,1528.1495612600145,0.40429287215516285,0.09831930809137443,6.112885165565336,3.158561692076227
1857.0,-29.34158206035363,4.332302035340809,34.95811579409359,24.14954686481508,4.855869457381573,-25.921880985729665,-39.517580706719286,1.435860074451206,-3.132864495854733,-5.255456614844687,39.92543678538576,45979.60933796728,18976.973060077842,18976.973060077842,64956.582398045124,83315.91024474555,83315.91024474555,18976.973060077842,102292.8833048234,102292.8833048234,102292.8833048234,126858.72314726887,98084.54085911169,60748.23995233988,41484.778785302005,24565.839842445483,0.0,66050.61862774749,20880.96386607866,1528.3181834388517,0.0,0.8858848823236375,2.8285361038252463,0.0014959162575277712,351138.445670034,1551320.7894854182,4.417974757862885,1551320.7894854182,4.417974757862885,0.85,0.09547918211904076,4.296143414572793,1.2685056593595072,1.0,0.0,4.296143414572068,1.284987059749478,1.285308391335009,3.3433359363248156,19406.20963616863,1978.8826598449657,3099.015535412006,3099.015535412006,6.1235488635764135,4.332302035340809,-1.640280706119504,5.972582741460313,3.161540170503705,3.161540170503705,0.9032971915724871,0.0,0.0,0.0002500529908934333,1.000436306954694,0.0002499439386147321,198.3797460003414,0.0,2.1828433847366427e-05,61.861781523436456,0.034982686884722766,8.327095589452503e-05,0.00016678203499890826,0.0007165195413296087,0.095479182119028,0.07680438938606106,0.018674792732966947,0.09547921263051597,0.07680438938607131,0.018674792732969445,0.404292237397739,0.404292237397739,0.09830263344715139,0.0,1.7655694672748155,7.466002850076336,3.979039320256561e-13,2.122592118989928,7.3589100880797105,3.979039320256561e-13,24565.839842445483,20880.96386607866,0.85,0.9834363969266025,0.6961268538164986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475357883542113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.84707137165,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.88956165231,1528.3181834388517,0.404292237397739,0.09830263344715139,6.112885165565336,3.161540170503705
1858.0,-29.345760947176178,4.345641088423508,34.95847880279293,24.152977193612628,4.860793454006046,-25.925148977031817,-39.52025271775199,1.4398758521629227,-3.0446364939695627,-5.24974611333681,39.92680552873339,45972.07927862724,18999.31363007612,18999.31363007612,64971.39290870336,83309.44341719022,83309.44341719022,18999.31363007612,102308.75704726635,102308.75704726635,102308.75704726635,126879.84718101319,98081.99301332652,60744.62887479475,41485.960153924185,24571.09013374684,0.0,66057.05028767102,20885.426613684813,1528.4888881900122,0.0,0.8859091787048563,2.8280167638993543,0.0014959162575277712,351216.7767531275,1551379.714386994,4.417157200544177,1551379.714386994,4.417157200544177,0.85,0.09547493834422298,4.296143414572793,1.2684938889415935,1.0,0.0,4.296143414572599,1.2849684924947984,1.2852896793012527,3.3433842461239833,19405.70554012052,1978.8312563536501,3099.015535412006,3099.015535412006,6.130757788392373,4.345641088423508,-1.6284084747134946,5.974049563137003,3.1644849079124118,3.1644849079124118,0.904138545117832,0.0,0.0,0.0002499439386147321,1.0004327060364995,0.0002498358331415978,198.38318076483566,0.0,2.1633763349503753e-05,61.310085332493635,0.03500432064807227,8.32458836304544e-05,0.00016669805498427767,0.0007161587511427979,0.09547493834407134,0.07680349959604033,0.018671438748031018,0.09547496292980984,0.07680349959616231,0.01867143874806067,0.40429159325250363,0.40429159325250363,0.0982859603984396,0.0,1.8519387858803498,7.4366385841320835,3.979039320256561e-13,2.2051096193672493,7.3304956623028374,3.979039320256561e-13,24571.09013374684,20885.426613684813,0.85,0.9835648522869286,0.6959450819923688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475609023506433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.29537518071,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.827232921542,1528.4888881900122,0.40429159325250363,0.0982859603984396,6.112885165565336,3.1644849079124118
1859.0,-29.34990517860828,4.358796667603703,34.95886363010136,24.156368406862043,4.865662098965565,-25.92839131750442,-39.522905520256586,1.4438452608432655,-2.957532670372416,-5.244096326699097,39.92816712754478,45964.62503775199,19021.330498376647,19021.330498376647,64985.95553612863,83303.04670040275,83303.04670040275,19021.330498376647,102324.37719877939,102324.37719877939,102324.37719877939,126900.61884483378,98079.47651291308,60741.05485027904,41487.13518070449,24576.241646054383,0.0,66063.37682675887,20889.805399146226,1528.6549132669925,0.0,0.8859331849049119,2.8275063012482486,0.0014959162575277712,351294.2885066443,1551438.3333920895,4.416349437354277,1551438.3333920895,4.416349437354277,0.85,0.0954707146106476,4.296143414572793,1.2684822399588302,1.0,0.0,4.296143414572091,1.2849501408097963,1.2852711841117448,3.343431996408276,19405.207645812763,1978.780485263853,3099.015535412006,3099.015535412006,6.137862260134753,4.358796667603703,-1.616678726073507,5.975475393677209,3.1673960256512608,3.1673960256512608,0.9049702930432174,0.0,0.0,0.0002498358331415978,1.0004291314378635,0.00024972866671977266,198.38658714766154,0.0,2.1446307618462225e-05,60.77883579072195,0.03502576695569073,8.322099850857199e-05,0.00016661483463302582,0.0007158012245788087,0.09547071461049472,0.07680262536355596,0.018668089246938767,0.0954706851425547,0.07680262536367893,0.018668089246968663,0.40429094050608144,0.40429094050608144,0.09826928862613686,0.0,1.9373340316705026,7.407548222025412,3.410605131648481e-13,2.2865636563266776,7.302375007941862,3.410605131648481e-13,24576.241646054383,20889.805399146226,0.85,0.9836910956965519,0.6957656003308339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475858090873237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.76412563893,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.765463153517,1528.6549132669925,0.40429094050608144,0.09826928862613686,6.112885165565336,3.1673960256512608
1860.0,-29.354015146670996,4.371770758063542,34.9592686522369,24.15968048097568,4.870429006324757,-25.931613005916887,-39.52554358458144,1.4477265115451177,-2.871230486831962,-5.238547861136974,39.92952506589702,45957.2647847668,19043.10914481927,19043.10914481927,65000.37392958607,83296.74784835141,83296.74784835141,19043.10914481927,102339.85699317069,102339.85699317069,102339.85699317069,126921.1961184664,98076.99926050343,60737.51619691305,41488.31451510043,24581.33912529571,0.0,66069.65364039614,20894.138256501355,1528.8198061984767,0.0,0.8859566802817045,2.8269955508141593,0.0014959162575277712,351370.423262679,1551496.796475877,4.415558891011161,1551496.796475877,4.415558891011161,0.85,0.0954665383157051,4.296143414572793,1.268470801427029,1.0,0.0,4.296143414573241,1.284932200235903,1.2852531013466646,3.343478678317857,19404.71751679587,1978.7305060133554,3099.015535412006,3099.015535412006,6.1448898617049155,4.371770758063542,-1.6051155129017651,5.9768862709653074,3.1702740271846586,3.1702740271846586,0.9057925791956167,0.0,0.0,0.00024972866671977266,1.0004255970922797,0.00024962242814018836,198.3899654685017,0.0,2.1260380682720935e-05,60.25191885483113,0.03504702733637345,8.319625846009842e-05,0.00016653240825967422,0.0007154471090577471,0.09546653831460838,0.07680178872334281,0.01866474959126557,0.09546626778097503,0.07680178872422512,0.01866474959147998,0.4042902779193653,0.4042902779193653,0.09825261787496133,0.0,2.021824841246371,7.378761035658442,3.979039320256561e-13,2.367317374305003,7.274594597183295,3.979039320256561e-13,24581.33912529571,20894.138256501355,0.85,0.9838158723121218,0.6955880991128388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476105100790129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.237208703045,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.704248352256,1528.8198061984767,0.4042902779193653,0.09825261787496133,6.112885165565336,3.1702740271846586
1861.0,-29.358091169634914,4.384566446804721,34.95969246581963,24.16298242695632,4.875189946156465,-25.934804744219836,-39.52815419817341,1.451605763491456,-2.7865470119073734,-5.233030595141962,39.93088251610741,45949.94078969494,19064.51735105858,19064.51735105858,65014.45814075352,83290.43101264162,83290.43101264162,19064.51735105858,102354.94836370021,102354.94836370021,102354.94836370021,126941.32605906876,98074.48690996281,60733.99668703135,41489.43358103496,24586.377695368545,0.0,66075.8112764035,20898.421041063262,1528.9816889386943,0.0,0.8859800129107156,2.8265037531777653,0.0014959162575277712,351446.14274790493,1551555.24020798,4.414773848637521,1551555.24020798,4.414773848637521,0.85,0.09546237635685399,4.296143414572793,1.2684593068482357,1.0,0.0,4.296143414572273,1.2849142676056824,1.2852350277233457,3.3435253408604875,19404.22044354821,1978.6798186483875,3099.015535412006,3099.015535412006,6.151797928474728,4.384566446804721,-1.5936738199440645,5.978240266748785,3.1731192055860498,3.1731192055860498,0.9066054873102999,0.0,0.0,0.00024962242814018836,1.000422095368741,0.00024951710812442737,198.39331598647328,0.0,2.1076668135151876e-05,59.731277495020414,0.035068104004508605,8.317178254016904e-05,0.0001664506456000193,0.0007150958449459127,0.09546237635666777,0.07680096311717337,0.018661413239494398,0.09546228096529817,0.07680096311732319,0.018661413239530796,0.4042896064595008,0.4042896064595008,0.09823594794068756,0.0,2.105249481865428,7.350161581028942,3.979039320256561e-13,2.446483583234567,7.246678941247296,3.979039320256561e-13,24586.377695368545,20898.421041063262,0.85,0.9839373423474105,0.6954124346272573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476350076423214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.71656734323,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.643581819444,1528.9816889386943,0.4042896064595008,0.09823594794068756,6.112885165565336,3.1731192055860498
1862.0,-29.362133775366562,4.397185409134318,34.96013372185528,24.166207294352375,4.879836345895831,-25.937977878226565,-39.53075419468803,1.4553852468042872,-2.702300580108954,-5.227627606986329,39.932238254713134,45942.724946887225,19085.724520448402,19085.724520448402,65028.449467335624,83284.27617126444,83284.27617126444,19085.724520448402,102370.00069171285,102370.00069171285,102370.00069171285,126961.3907097827,98072.07278984855,60730.521565464776,41490.612471537526,24591.39001806985,0.0,66082.00248960737,20902.681515359374,1529.144390964442,0.0,0.8860027616843147,2.8260051737144947,0.0014959162575277712,351520.30628566537,1551613.6119093478,4.4140084773606745,1551613.6119093478,4.4140084773606745,0.8500000000000001,0.09545827099402368,4.296143414572793,1.2684481177804994,1.0,0.0,4.2961434145727395,1.2848968004091426,1.2852174208339784,3.343570793549175,19403.742805373895,1978.6311131093591,3099.015535412006,3099.015535412006,6.158641124046836,4.397185409134318,-1.582404057285181,5.979589466419499,3.1759321896197443,3.1759321896197443,0.9074091970342126,0.0,0.0,0.00024951710812442737,1.0004186479846076,0.00024941269200358455,198.3966391330416,0.0,2.0894787166570018e-05,59.215826830059434,0.03508899879167517,8.314741277653762e-05,0.00016636969534788976,0.0007147480710533184,0.09545827099295198,0.07680018234442146,0.01865808864853052,0.09545804945027332,0.07680018234528367,0.018658088648740002,0.4042889200987188,0.4042889200987188,0.09821927865993522,0.0,2.1877868482308713,7.321872947971713,3.979039320256561e-13,2.5253270268773917,7.219402520519736,3.979039320256561e-13,24591.39001806985,20902.681515359374,0.85,0.9840568841351707,0.6952380862567319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476593036547099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.201116678276,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.583458321178,1529.144390964442,0.4042889200987188,0.09821927865993522,6.112885165565336,3.1759321896197443
1863.0,-29.366143025712784,4.409630798585291,34.960591140281224,24.16943603837865,4.884487736911103,-25.941120487422854,-39.53333051232619,1.4591725446071893,-2.619613390079394,-5.222246073028791,39.93359159156249,45935.5590227025,19106.55326588316,19106.55326588316,65042.11228858566,83278.11667364251,83278.11667364251,19106.55326588316,102384.66993952567,102384.66993952567,102384.66993952567,126981.00717858391,98069.64184529605,60727.08419437594,41491.73072324457,24596.337239058234,0.0,66088.0679623028,20906.886653199497,1529.303543919771,0.0,0.8860254049339193,2.825525817665158,0.0014959162575277712,351594.18754564197,1551671.881857792,4.41324668274376,1551671.881857792,4.41324668274376,0.85,0.09545417097559408,4.296143414572793,1.2684369836607945,1.0,0.0,4.296143414572069,1.2848792952633548,1.2851997771510335,3.3436163462282544,19403.261838453047,1978.5820681326495,3099.015535412006,3099.015535412006,6.165362208596671,4.409630798585291,-1.5712472066097467,5.980878005195038,3.1787131873338472,3.1787131873338472,0.9082037678096706,0.0,0.0,0.00024941269200358455,1.0004152066765841,0.00024930917716869044,198.39993495664305,0.0,2.0715807446524695e-05,58.708598303450984,0.0351097145991217,8.3123271465411e-05,0.00016628942053817353,0.0007144031989581999,0.09545417097558456,0.076799405300206,0.01865476567537856,0.09545423054081317,0.07679940530021366,0.018654765675380415,0.4042882216074084,0.4042882216074084,0.09820260990200001,0.0,2.2692733615037923,7.293789337885073,3.979039320256561e-13,2.602632682949377,7.192091332421796,3.979039320256561e-13,24596.337239058234,20906.886653199497,0.85,0.9841733053186884,0.6950658483299064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476834012434432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.69388815166,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.523868414033,1529.303543919771,0.4042882216074084,0.09820260990200001,6.112885165565336,3.1787131873338472
1864.0,-29.37011967914463,4.421903910673987,34.961063456271596,24.17255501439797,4.888998774069231,-25.94424781953064,-39.53590040383858,1.4628367502117556,-2.5373369995578514,-5.216996350940815,39.93494040948729,45928.51635840297,19127.226549356492,19127.226549356492,65055.742907759464,83272.08943627718,83272.08943627718,19127.226549356492,102399.31598563367,102399.31598563367,102399.31598563367,127000.57373017854,98067.26864329458,60723.69556543942,41492.85897539462,24601.257744544873,0.0,66094.1167199395,20911.06908286314,1529.4639301685845,0.0,0.8860473852084019,2.8250372242057904,0.0014959162575277712,351666.2709489539,1551729.958882806,4.412507217981241,1551729.958882806,4.412507217981241,0.85,0.09545013245381005,4.296143414572793,1.268425996801816,1.0,0.0,4.296143414572634,1.2848623646645143,1.2851827093200272,3.343660404976173,19402.792296003787,1978.5341881278305,3099.015535412006,3099.015535412006,6.172033128195847,4.421903910673987,-1.5602706683447551,5.982174579018743,3.181462855500115,3.181462855500115,0.9089893872857472,0.0,0.0,0.00024930917716869044,1.0004118436103875,0.0002492065430462701,198.40320407842785,0.0,2.0537336510039645e-05,58.20281166945235,0.03513025193563174,8.309919682494469e-05,0.00016620998034374575,0.0007140619124900566,0.09545013245381033,0.07679867703021594,0.01865145542359439,0.09545010138199217,0.07679867703021571,0.018651455423594334,0.4042875069906468,0.4042875069906468,0.09818594156231851,0.0,2.349903673232234,7.266006743138121,3.979039320256561e-13,2.679659351382952,7.165247646251373,3.979039320256561e-13,24601.257744544873,20911.06908286314,0.85,0.9842894668434721,0.6948956826674272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477073007583108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.18810151766,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.464811972919,1529.4639301685845,0.4042875069906468,0.09818594156231851,6.112885165565336,3.181462855500115
1865.0,-29.374063709933885,4.434007531777443,34.961549325634095,24.17565663289281,4.8934831989704195,-25.947348449317452,-39.538447140343465,1.4664802630162868,-2.456277928817997,-5.211785392416356,39.93627986642105,45921.52271174889,19147.565467585366,19147.565467585366,65069.088179334256,83266.10218179243,83266.10218179243,19147.565467585366,102413.6676493778,102413.6676493778,102413.6676493778,127019.75473959748,98064.90988493273,60720.33041490519,41493.97718891948,24606.087090219677,0.0,66100.06427913916,20915.174026686724,1529.6197047158141,0.0,0.8860691969622877,2.824561158171704,0.0014959162575277712,351737.83356514823,1551787.6344707476,4.411773447121457,1551787.6344707476,4.411773447121457,0.85,0.09544609749713943,4.296143414572793,1.2684151626983655,1.0,0.0,4.296143414573601,1.2848455295140633,1.2851657380963417,3.343704216488671,19402.32561125561,1978.4865995274238,3099.015535412006,3099.015535412006,6.178596153774926,4.434007531777443,-1.549415577298305,5.983423109075748,3.1841812956445135,3.1841812956445135,0.909766084469861,0.0,0.0,0.0002492065430462701,1.0004084775618753,0.0002491047893292734,198.40644647493542,0.0,2.036293873597535e-05,57.70856837775414,0.035150614874367714,8.30753454580076e-05,0.00016613119758826248,0.0007137234504739053,0.09544609749700415,0.07679795104274312,0.018648146454261036,0.09544608584357207,0.07679795104285196,0.018648146454287473,0.4042867790127148,0.4042867790127148,0.09816927355723998,0.0,2.429579572935438,7.238467688338801,3.979039320256561e-13,2.7555074635983487,7.138601203788085,3.979039320256561e-13,24606.087090219677,20915.174026686724,0.85,0.9844027973187573,0.6947273533324155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477310067021387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.69385822597,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.406274914978,1529.6197047158141,0.4042867790127148,0.09816927355723998,6.112885165565336,3.1841812956445135
