time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1866.0,-29.377975528020322,4.445944110028628,34.962047833694704,24.178736807685368,4.897933253513989,-25.950423534849712,-39.54097470324484,1.4700960413050008,-2.3763059737396475,-5.206630588962691,39.9376197859888,45914.593669775415,19167.610609857747,19167.610609857747,65082.204279633166,83260.17106708439,83260.17106708439,19167.610609857747,102427.78167694213,102427.78167694213,102427.78167694213,127038.67843103199,98062.57863357052,60717.00123625748,41495.08599701449,24610.896754089856,0.0,66105.98275110434,20919.262240976375,1529.7754113116328,0.0,0.8860907155014448,2.8240937910823583,0.0014959162575277712,351808.636244229,1551845.3316002847,4.411049564238038,1551845.3316002847,4.411049564238038,0.8499999999999999,0.09544209091237495,4.296143414572793,1.268404460470192,1.0,0.0,4.296143414573829,1.284828822750176,1.2851488964258881,3.3437476950251614,19401.86436881869,1978.4395658883197,3099.015535412006,3099.015535412006,6.185064382811964,4.445944110028628,-1.5386912787531815,5.984635388781809,3.1868690611951798,3.1868690611951798,0.910534017484337,0.0,0.0,0.0002491047893292734,1.0004051536661258,0.00024900390448449183,198.40966248090047,0.0,2.0188593404933695e-05,57.214473709582094,0.03517080346777265,8.305167991750388e-05,0.0001660531094117695,0.000713387972468709,0.09544209091167843,0.07679724726912128,0.018644843642557158,0.09544232488035381,0.07679724726968172,0.01864484364269323,0.40428603659887347,0.40428603659887347,0.09815260581984382,0.0,2.508292308317209,7.211169657027256,3.979039320256561e-13,2.8303246152230486,7.112151612015111,3.979039320256561e-13,24610.896754089856,20919.262240976375,0.85,0.9845130738722121,0.6945603371883672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477545189034164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.19976355779,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.348258842194,1529.7754113116328,0.40428603659887347,0.09815260581984382,6.112885165565336,3.1868690611951798
1867.0,-29.381855948197956,4.457714875015223,34.962557742435635,24.18169726096096,4.902239889141233,-25.953484724405573,-39.54349985634906,1.4735858405800104,-2.2967953428168357,-5.201603822268555,39.93894891927719,45907.79999641435,19187.5082016086,19187.5082016086,65095.308198022954,83254.3422212949,83254.3422212949,19187.5082016086,102441.85042290349,102441.85042290349,102441.85042290349,127057.50266888898,98060.27436296915,60713.73213809477,41496.15802763821,24615.65224598549,0.0,66111.8102736237,20923.304409087665,1529.9307319941563,0.0,0.8861116139400209,2.823618258436569,0.0014959162575277712,351877.6910753855,1551902.5658729363,4.410346564256783,1551902.5658729363,4.410346564256783,0.85,0.0954381340416171,4.296143414572793,1.2683939516590912,1.0,0.0,4.296143414571729,1.2848127040183357,1.2851326440537072,3.343789644308718,19401.40846457571,1978.3930765935065,3099.015535412006,3099.015535412006,6.191484999786448,4.457714875015223,-1.5281414313068202,5.985856306322043,3.1895266081872493,3.1895266081872493,0.9112933166249284,0.0,0.0,0.00024900390448449183,1.000401913872591,0.0002489038665675768,198.4128527639693,0.0,2.001652800254359e-05,56.72684035920853,0.03519081999577519,8.302804316259933e-05,0.0001659758613218925,0.0007130561035960956,0.09543813404161966,0.07679658286325103,0.018641551178368635,0.09543819354949613,0.07679658286324897,0.01864155117836814,0.4042852788990264,0.4042852788990264,0.09813593829659356,0.0,2.586194242132251,7.184163008565349,3.410605131648481e-13,2.904808479451731,7.086053497605917,3.410605131648481e-13,24615.65224598549,20923.304409087665,0.85,0.9846245009568843,0.694396353789301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477778397881012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.71213020742,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.29075662953,1529.9307319941563,0.4042852788990264,0.09813593829659356,6.112885165565336,3.1895266081872493
1868.0,-29.38570494315306,4.469322542074596,34.96307787340989,24.184639972541504,4.906522203036175,-25.95652006164514,-39.54599825721232,1.4770568904434758,-2.218497025958925,-5.196612525664948,39.94026652498049,45901.03362473402,19207.07995287529,19207.07995287529,65108.11357760931,83248.54198088203,83248.54198088203,19207.07995287529,102455.62193375733,102455.62193375733,102455.62193375733,127075.93598737191,98057.97465672881,60710.46630058658,41497.2315068247,24620.314053614584,0.0,66117.54556043928,20927.266945572395,1530.0812729501663,0.0,0.886132369062921,2.8231554872390245,0.0014959162575277712,351946.26916523,1551959.3053269307,4.409648407434387,1551959.3053269307,4.409648407434387,0.85,0.09543417563909386,4.296143414572793,1.2683835225226354,1.0,0.0,4.296143414572873,1.2847966716633321,1.2851164791713028,3.3438313698391595,19400.95346340008,1978.3466793859352,3099.015535412006,3099.015535412006,6.197800473537077,4.469322542074596,-1.5177075845101142,5.98703012658471,3.1921540291415864,3.1921540291415864,0.9120440083261675,0.0,0.0,0.0002489038665675768,1.00039867095112,0.0002488046753710036,198.4160172995142,0.0,1.984880847968058e-05,56.251523231414765,0.03521066880425487,8.300466294244747e-05,0.0001658992036251293,0.00071272677113697,0.09543417563909487,0.07679591669085337,0.018638258948241507,0.09543417648874124,0.07679591669085255,0.01863825894824131,0.4042845084489134,0.4042845084489134,0.09811927094466001,0.0,2.663178475288703,7.1573840388362555,3.979039320256561e-13,2.978115499706007,7.060110649464377,3.979039320256561e-13,24620.314053614584,20927.266945572395,0.85,0.9847327668582732,0.6942337806955496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478009741963034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.23681307963,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.233753027705,1530.0812729501663,0.4042845084489134,0.09811927094466001,6.112885165565336,3.1921540291415864
1869.0,-29.38952331678015,4.480769319981681,34.963607442409774,24.18755271881821,4.910757898886796,-25.959532526776414,-39.54848541235549,1.4804890103917856,-2.1411140237767654,-5.1916844805774165,39.941581730710276,45894.35973525096,19226.386651149875,19226.386651149875,65120.74638640083,83242.81387361606,83242.81387361606,19226.386651149875,102469.20052476594,102469.20052476594,102469.20052476594,127094.15379087956,98055.71390596675,60707.25976760923,41498.282375952804,24624.95326611361,0.0,66123.23564206641,20931.21027619657,1530.2317926621943,0.0,0.8861528055825665,2.822698204138163,0.0014959162575277712,352013.9885003901,1552015.942995563,4.408960989326829,1552015.942995563,4.408960989326829,0.85,0.0954302449904293,4.296143414572793,1.268373224711977,1.0,0.0,4.2961434145727075,1.2847808200877864,1.2851004962044517,3.343872625899915,19400.506169638607,1978.3010681158814,3099.015535412006,3099.015535412006,6.204030419161411,4.480769319981681,-1.5074055942736004,5.988174914255281,3.194751866829523,3.194751866829523,0.912786247665578,0.0,0.0,0.0002488046753710036,1.0003955110196112,0.0002487063092850345,198.41915674634672,0.0,1.9681122175229328e-05,55.776300244599916,0.0352303499264301,8.298139400527773e-05,0.00016582328136572586,0.0007124005982222145,0.09543024498965774,0.07679527226320741,0.018634972726450334,0.09543030596400852,0.0767952722638283,0.018634972726601,0.40428372360666515,0.40428372360666515,0.09810260372977984,0.0,2.7392684839068693,7.130853951348399,3.979039320256561e-13,3.050570456800642,7.0344469591918255,3.979039320256561e-13,24624.95326611361,20931.21027619657,0.85,0.9848390774297225,0.6940731089398443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478239219481317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.761590092814,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.177249630498,1530.2317926621943,0.40428372360666515,0.09810260372977984,6.112885165565336,3.194751866829523
1870.0,-29.393310727814786,4.492057099162652,34.964145535151125,24.19040867770093,4.914917440128885,-25.96252472227157,-39.55095416223628,1.4838556910641356,-2.064468367724146,-5.186836570707526,39.942889178879454,45887.74813043897,19245.46649828338,19245.46649828338,65133.21462872235,83237.16937967399,83237.16937967399,19245.46649828338,102482.63587795736,102482.63587795736,102482.63587795736,127112.18315336891,98053.49051795875,60704.069268741274,41499.356943574974,24629.547275411544,0.0,66128.90421898651,20935.11518409981,1530.3813889181938,0.0,0.8861728567561717,2.822242023446134,0.0014959162575277712,352080.61662665824,1552072.248143086,4.408286553840263,1552072.248143086,4.408286553840263,0.8499999999999999,0.09542634288970306,4.296143414572793,1.2683630868000906,1.0,0.0,4.296143414573392,1.2847652733362904,1.2850848192007391,3.3439130896000386,19400.066268167815,1978.2562106496935,3099.015535412006,3099.015535412006,6.210187163751903,4.492057099162652,-1.4972448223989505,5.989301921561603,3.197320515734951,3.197320515734951,0.9135201473528431,0.0,0.0,0.0002487063092850345,1.0003923154447496,0.00024860877622242216,198.4222708217857,0.0,1.9517715830422095e-05,55.31320666341622,0.03524986764226052,8.295830322405722e-05,0.00016574800606097728,0.0007120772047174389,0.09542634288970804,0.07679465023245009,0.018631692657257944,0.09542637031546097,0.07679465023244608,0.01863169265725697,0.40428292449691816,0.40428292449691816,0.09808593662454237,0.0,2.8145180004187864,7.104596017948154,3.410605131648481e-13,3.1223682029833526,7.009115453459913,3.410605131648481e-13,24629.547275411544,20935.11518409981,0.85,0.9849432014332654,0.6939136323578151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447846687819708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.29849651163,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.121231380732,1530.3813889181938,0.40428292449691816,0.09808593662454237,6.112885165565336,3.197320515734951
1871.0,-29.39706756400572,4.503188192418833,34.9646912947206,24.193233588617318,4.9190370984194045,-25.965493400431768,-39.55340398298574,1.4871895156028905,-1.9888686346799886,-5.1820406581418705,39.94418871167686,45881.19488689298,19264.2688092584,19264.2688092584,65145.46369615138,83231.56330402005,83231.56330402005,19264.2688092584,102495.83211327845,102495.83211327845,102495.83211327845,127129.91844925222,98051.2752260014,60700.90680888826,41500.409352347924,24634.08633597377,0.0,66134.4956883217,20938.973385577705,1530.5288633323507,0.0,0.8861926672909963,2.8217943540535604,0.0014959162575277712,352146.53985812544,1552128.2139456423,4.40762023267635,1552128.2139456423,4.40762023267635,0.85,0.09542245404059159,4.296143414572793,1.268352986802347,1.0,0.0,4.296143414571879,1.284749878946565,1.2850692956700187,3.3439531577114683,19399.627968515768,1978.21151652356,3099.015535412006,3099.015535412006,6.216254352109036,4.503188192418833,-1.4872067031772325,5.990394895596065,3.199860277987847,3.199860277987847,0.9142457937108135,0.0,0.0,0.00024860877622242216,1.0003891597570964,0.0002485120653274438,198.42535984256764,0.0,1.935273176374471e-05,54.845641818452506,0.03526922037402427,8.293539536252002e-05,0.00016567338085990213,0.0007117566041512787,0.09542245404058944,0.07679403835457203,0.0186284156860174,0.09542256099645254,0.07679403835457377,0.01862841568601782,0.40428211279712856,0.40428211279712856,0.09806926960701906,0.0,2.888886193048677,7.078575546888771,3.979039320256561e-13,3.193172023461898,6.983938145194259,3.979039320256561e-13,24634.08633597377,20938.973385577705,0.85,0.9850451419962221,0.6937558744398935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478692697598987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.830931666664,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.065706135778,1530.5288633323507,0.40428211279712856,0.09806926960701906,6.112885165565336,3.199860277987847
1872.0,-29.400794572324013,4.514164443310712,34.96524392549401,24.19600646188485,4.923083603641311,-25.96844257022194,-39.55584688866509,1.4904604498204388,-1.9139476022283475,-5.177322721837599,39.94548040068442,45874.74938734073,19282.84989297456,19282.84989297456,65157.59928031529,83226.04864804947,83226.04864804947,19282.84989297456,102508.89854102403,102508.89854102403,102508.89854102403,127147.48334519265,98049.10705754635,60697.80779685082,41501.44362299503,24638.584804168622,0.0,66140.02842716365,20942.79708354333,1530.6756579080645,0.0,0.8862121041673289,2.8213472165820406,0.0014959162575277712,352211.40070341766,1552183.8434582662,4.406966498978535,1552183.8434582662,4.406966498978535,0.8500000000000001,0.09541859265242617,4.296143414572793,1.2683431351697072,1.0,0.0,4.296143414571801,1.2847347774262243,1.2850540661407934,3.343992464483198,19399.198992336682,1978.1677731270804,3099.015535412006,3099.015535412006,6.2222501541641835,4.514164443310712,-1.4773061900671332,5.991470633377845,3.202371586285399,3.202371586285399,0.9149633103672569,0.0,0.0,0.0002485120653274438,1.0003860811831904,0.0002484161565238095,198.42842442085933,0.0,1.91898941367756e-05,54.384159983622055,0.03528841026816104,8.291255798513777e-05,0.00016559950734230602,0.0007114392329251469,0.09541859265242679,0.07679344804833946,0.01862514460408733,0.09541868387262646,0.07679344804833896,0.01862514460408721,0.40428128792606455,0.40428128792606455,0.09805260265966709,0.0,2.9624388562251056,7.05283030423567,3.410605131648481e-13,3.263375119609236,6.9591361978067425,3.410605131648481e-13,24638.584804168622,20942.79708354333,0.85,0.9851462243030292,0.6936003881198819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447891670064297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.36944983184,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.010667159824,1530.6756579080645,0.40428128792606455,0.09805260265966709,6.112885165565336,3.202371586285399
1873.0,-29.4044915903791,4.524988248793888,34.96580270629616,24.198761907778703,4.9271044557674735,-25.97136730773,-39.558266988582886,1.4937112983850396,-1.8401026422279187,-5.1726466636999,39.946764823247676,45868.34223745031,19301.143342018848,19301.143342018848,65169.48557946916,83220.56935777435,83220.56935777435,19301.143342018848,102521.71269979319,102521.71269979319,102521.71269979319,127164.74627848002,98046.95023377151,60694.72311344411,41502.474578141555,24643.033578686827,0.0,66145.50815682838,20946.578541883802,1530.8204255844166,0.0,0.8862313500719807,2.8209101322982066,0.0014959162575277712,352275.69507161714,1552239.161519237,4.406319207470925,1552239.161519237,4.406319207470925,0.85,0.09541474029190761,4.296143414572793,1.2683332967245953,1.0,0.0,4.296143414574403,1.2847197685655107,1.285038930327652,3.344031530992763,19398.772260723767,1978.1242586126525,3099.015535412006,3099.015535412006,6.22815314136617,4.524988248793888,-1.4675197858975446,5.992508034691433,3.2048547356251476,3.2048547356251476,0.915672781607185,0.0,0.0,0.0002484161565238095,1.0003829855109716,0.0002483210531583806,198.43146442114596,0.0,1.9031032793248075e-05,53.93394693606504,0.03530744130095429,8.288993953801069e-05,0.00016552621698579878,0.0007111243670426865,0.09541474029131375,0.0767928645556386,0.018621875735675135,0.09541499673177409,0.07679286455611659,0.01862187573579103,0.40428045186819034,0.40428045186819034,0.09803593576845217,0.0,3.0351191581845,7.027321675742883,3.979039320256561e-13,3.3325440214719606,6.934487478375729,3.979039320256561e-13,24643.033578686827,20946.578541883802,0.85,0.9852443105426735,0.6934460633169268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479138931708728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.91923678428,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.956100507714,1530.8204255844166,0.40428045186819034,0.09803593576845217,6.112885165565336,3.2048547356251476
1874.0,-29.40815943203445,4.535660762293586,34.9663667941504,24.201410833653085,4.9309979188509105,-25.97427854490704,-39.560681011620886,1.496850372489286,-1.7666936302218232,-5.168085770657485,39.94803698892036,45862.04371542469,19319.298380036267,19319.298380036267,65181.34209546096,83215.18041262227,83215.18041262227,19319.298380036267,102534.47879265854,102534.47879265854,102534.47879265854,127181.91480521884,98044.81634778874,60691.679650604565,41503.48521909353,24647.436012560294,0.0,66150.92123165382,20950.320610676248,1530.9650606596338,0.0,0.8862500485023156,2.820465944150499,0.0014959162575277712,352338.41482917464,1552293.95316397,4.40569034720944,1552293.95316397,4.40569034720944,0.8499999999999999,0.09541092904231047,4.296143414572793,1.2683236868632957,1.0,0.0,4.296143414574415,1.2847052812400859,1.2850243172169973,3.3440692408657804,19398.350067395862,1978.081206874505,3099.015535412006,3099.015535412006,6.2340114656662475,4.535660762293586,-1.457891879272338,5.993552641565923,3.20731019101809,3.20731019101809,0.9163743402908828,0.0,0.0,0.0002483210531583806,1.000379973897609,0.0002482267334789699,198.43448051070442,0.0,1.8871500073431763e-05,53.48183120810562,0.03532631280102772,8.286738356799544e-05,0.00016545366959038518,0.000710812693027636,0.09541092904231945,0.0767923136818327,0.018618615360486746,0.0954109990308837,0.07679231368182547,0.018618615360484994,0.4042796040519652,0.4042796040519652,0.09801926892214691,0.0,3.1070645400787953,7.002094652342294,3.979039320256561e-13,3.4013921404356893,6.910156634331258,3.979039320256561e-13,24647.436012560294,20950.320610676248,0.85,0.9853429231499666,0.6932941047762655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479359380957375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.46712105632,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.902010426935,1530.9650606596338,0.4042796040519652,0.09801926892214691,6.112885165565336,3.20731019101809
1875.0,-29.411798179727647,4.5461847086235,34.96693543925578,24.204069713037484,4.934891616192978,-25.977163575650142,-39.56307201934976,1.499992560133672,-1.6944056380728512,-5.1635425069266505,39.949297925706496,45855.778255957244,19337.1264404103,19337.1264404103,65192.90469636754,83209.83362751396,83209.83362751396,19337.1264404103,102546.96006792426,102546.96006792426,102546.96006792426,127198.71982425971,98042.71220865098,60688.65683711107,41504.50596837767,24651.759756335454,0.0,66156.26572471313,20953.995792885136,1531.1054653871602,0.0,0.8862686946246248,2.8200352092999825,0.0014959162575277712,352400.90086842485,1552348.2626277083,4.405063264033213,1552348.2626277083,4.405063264033213,0.85,0.09540710767613067,4.296143414572793,1.2683141204109418,1.0,0.0,4.29614341457531,1.284690778063986,1.2850096892613354,3.3441069928493072,19397.933759536812,1978.0387552871587,3099.015535412006,3099.015535412006,6.239764279800383,4.5461847086235,-1.4483611245491241,5.994545833172624,3.209738046338489,3.209738046338489,0.9170680132395682,0.0,0.0,0.0002482267334789699,1.0003769705642356,0.0002481331945686078,198.43747275541827,0.0,1.8716276585803656e-05,53.04192784416756,0.03534502907761353,8.284504823950728e-05,0.0001653816852394626,0.0007105034379324677,0.09540710767613306,0.07679175428808022,0.018615353388052848,0.09540718415421813,0.07679175428807829,0.018615353388052376,0.40427874690734933,0.40427874690734933,0.09800260211176937,0.0,3.1781654743599006,6.977105310641093,3.410605131648481e-13,3.469136868853809,6.8860792917975004,3.410605131648481e-13,24651.759756335454,20953.995792885136,0.85,0.9854380984508061,0.6931433894224096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479578096765628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.02721769238,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.84838161276,1531.1054653871602,0.40427874690734933,0.09800260211176937,6.112885165565336,3.209738046338489
1876.0,-29.415408292039224,4.556561527042253,34.96750807763113,24.20665322514253,4.938693901793535,-25.98003198792175,-39.565456461254485,1.503055317405845,-1.6227413891240303,-5.159092249876701,39.95055154730408,45849.61692318955,19354.781789749642,19354.781789749642,65204.39871293919,83204.55615161883,83204.55615161883,19354.781789749642,102559.33794136847,102559.33794136847,102559.33794136847,127215.40104124212,98040.62566005072,60685.68643163386,41505.488031574285,24656.06309987365,0.0,66161.55113144794,20957.653634892602,1531.246744751108,0.0,0.8862868889377661,2.8196024415422802,0.0014959162575277712,352462.11616727273,1552402.25844458,4.404451392750066,1552402.25844458,4.404451392750066,0.85,0.09540332349559036,4.296143414572793,1.2683047111099586,1.0,0.0,4.2961434145714055,1.2846766451393905,1.284995432654878,3.3441437818826785,19397.520931998464,1977.9966585937568,3099.015535412006,3099.015535412006,6.245461362999096,4.556561527042253,-1.4389729482557563,5.995534475298009,3.212138871418502,3.212138871418502,0.9177539632624292,0.0,0.0,0.0002481331945686078,1.000374014490897,0.0002480404238557575,198.44044153051794,0.0,1.8561624976547318e-05,52.6036451835351,0.03536359070259008,8.282277978674432e-05,0.00016531041478186348,0.0007101972498253996,0.09540332349559771,0.07679122442966983,0.018612099065927878,0.095403303434161,0.07679122442966392,0.018612099065926445,0.4042778799013616,0.4042778799013616,0.097985935330134,0.0,3.2485127048317395,6.952380790679911,3.979039320256561e-13,3.536350860752691,6.862227649674082,3.979039320256561e-13,24656.06309987365,20957.653634892602,0.85,0.9855331018977003,0.6929948911278818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479795083899731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.588935031745,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.795213386238,1531.246744751108,0.4042778799013616,0.097985935330134,6.112885165565336,3.212138871418502
1877.0,-29.418989980881506,4.566793483770743,34.96808405399532,24.20921983374285,4.9424668126680045,-25.982877760328183,-39.56781844664363,1.5060944659949809,-1.5519963363473153,-5.154682711937438,39.95179406595734,45843.48786714873,19372.165192581208,19372.165192581208,65215.65305972994,83199.33279178558,83199.33279178558,19372.165192581208,102571.49798436678,102571.49798436678,102571.49798436678,127231.80077838471,98038.568348083,60682.72342346235,41506.49436068962,24660.30279401793,0.0,66166.79715470754,20961.25737491524,1531.3852125977512,0.0,0.886304912646535,2.8191776869733265,0.0014959162575277712,352522.77958806226,1552455.7774376634,4.403845275620978,1552455.7774376634,4.403845275620978,0.85,0.09539954219832891,4.296143414572793,1.2682954139029605,1.0,0.0,4.296143414573299,1.284662621369988,1.2849812862202599,3.3441802875772204,19397.113888982483,1977.9551517574794,3099.015535412006,3099.015535412006,6.251070693650371,4.566793483770743,-1.4296940537886589,5.996487537559402,3.2145128528225317,3.2145128528225317,0.9184322436635804,0.0,0.0,0.0002480404238557575,1.0003710801237606,0.00024794841512718583,198.44338700843267,0.0,1.8409461219113543e-05,52.17241309496778,0.03538200016380919,8.280072651182088e-05,0.00016523969734393663,0.0007098934375701548,0.09539954219833731,0.07679069655037178,0.018608845647965527,0.09539949742459902,0.07679069655036502,0.018608845647963886,0.40427700441256753,0.40427700441256753,0.09796926857149238,0.0,3.3180620789404998,6.927901165968933,3.410605131648481e-13,3.6026863755901104,6.838643840050224,3.410605131648481e-13,24660.30279401793,20961.25737491524,0.85,0.9856250546213732,0.6928473167585855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448001036955889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.15770294318,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.742497530271,1531.3852125977512,0.40427700441256753,0.09796926857149238,6.112885165565336,3.2145128528225317
1878.0,-29.42254349161865,4.576882599946473,34.96866293078029,24.211760458443337,4.946201762602787,-25.985701973436846,-39.570165624003835,1.5091022524990774,-1.482122601923379,-5.15032614121075,39.95303051346296,45837.42414424917,19389.306058912396,19389.306058912396,65226.73020316157,83194.16111147004,83194.16111147004,19389.306058912396,102583.46717038243,102583.46717038243,102583.46717038243,127247.98392339596,98036.53423974269,60679.79727253815,41507.485519116155,24664.51675301354,0.0,66172.0022721297,20964.83924006151,1531.5233438799896,0.0,0.886322684958099,2.8187588508482193,0.0014959162575277712,352582.7223696039,1552509.0363125566,4.403247629034696,1552509.0363125566,4.403247629034696,0.85,0.09539577845003551,4.296143414572793,1.2682861721934753,1.0,0.0,4.296143414573712,1.2846487430259501,1.2849672862286012,3.3442164154953056,19396.71143684753,1977.9141130607834,3099.015535412006,3099.015535412006,6.25660176186714,4.576882599946473,-1.4205308022188357,5.997413402165309,3.216860428980697,3.216860428980697,0.9191029797087705,0.0,0.0,0.00024794841512718583,1.0003681709337748,0.00024785716132465815,198.4463093891346,0.0,1.82585237321017e-05,51.74465625677622,0.03540025868754129,8.277881687286849e-05,0.00016516959825431735,0.0007095922818279193,0.09539577845003987,0.07679018245921237,0.018605595990827496,0.09539584085906111,0.07679018245920886,0.018605595990826646,0.40427612051149364,0.40427612051149364,0.09795260183124574,0.0,3.3868141952871724,6.903663321028716,3.410605131648481e-13,3.66820353928739,6.815265476184209,3.410605131648481e-13,24664.51675301354,20964.83924006151,0.85,0.9857149241898298,0.6927011813205319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480223966236123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.72994610499,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.690230754062,1531.5233438799896,0.40427612051149364,0.09795260183124574,6.112885165565336,3.216860428980697
1879.0,-29.426069284219338,4.586830224979863,34.96924407564587,24.21421614652502,4.94983915804011,-25.98851100804956,-39.572506480012066,1.512024988663206,-1.4128610733718006,-5.146061203493258,39.954254340538775,45831.46125109941,19406.28499599324,19406.28499599324,65237.746247092655,83189.0441233633,83189.0441233633,19406.28499599324,102595.32911935654,102595.32911935654,102595.32911935654,127264.01241819683,98034.50084678145,60676.917974533346,41508.425413609,24668.683298840282,0.0,66177.10871244929,20968.38080401424,1531.6607867135149,0.0,0.8863400322118598,2.818337942307622,0.0014959162575277712,352641.4121064165,1552561.7529335308,4.402664291921037,1552561.7529335308,4.402664291921037,0.85,0.0953920430726957,4.296143414572793,1.2682771365391092,1.0,0.0,4.296143414572178,1.2846352612202434,1.2849536838459727,3.3442515118976197,19396.30912625166,1977.8730887970573,3099.015535412006,3099.015535412006,6.262080578248286,4.586830224979863,-1.4115061553081154,5.998336380287979,3.21918196816666,3.21918196816666,0.9197662766190458,0.0,0.0,0.00024785716132465815,1.0003653091653495,0.000247766649896583,198.44920904912703,0.0,1.8108980329343595e-05,51.32085025335975,0.03541836766787063,8.27569715776585e-05,0.00016510018974699964,0.000709294092926291,0.09539204307270271,0.07678969087101206,0.018602352201690656,0.09539202274491018,0.07678969087100641,0.01860235220168929,0.4042752282288188,0.4042752282288188,0.09793593510571509,0.0,3.4548388542379485,6.879669729538477,3.979039320256561e-13,3.7332001301214746,6.792065706905021,3.979039320256561e-13,24668.683298840282,20968.38080401424,0.85,0.9858053262883042,0.6925576251788945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480435888421985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.30614010157,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.638409089599,1531.6607867135149,0.4042752282288188,0.09793593510571509,6.112885165565336,3.21918196816666
1880.0,-29.429567494426003,4.596638409263416,34.96982685732109,24.216651683114492,4.953434681683324,-25.99129940910356,-39.57482889583332,1.5149127899660764,-1.3442588045570574,-5.141843469275984,39.95546431352416,45825.54480383955,19423.017885973684,19423.017885973684,65248.56268981323,83184.02113332653,83184.02113332653,19423.017885973684,102607.03901930022,102607.03901930022,102607.03901930022,127279.81718706164,98032.53151560725,60674.05518612833,41509.41814386546,24672.778167761415,0.0,66182.19631162687,20971.8614425972,1531.795135677239,0.0,0.8863571860528341,2.8179207776856985,0.0014959162575277712,352699.4598172533,1552613.8741165183,4.402087473910465,1552613.8741165183,4.402087473910465,0.85,0.09538830989054085,4.296143414572793,1.268268172866665,1.0,0.0,4.2961434145745665,1.2846219415608817,1.2849402446060465,3.3442861869171856,19395.91949040003,1977.8333569975507,3099.015535412006,3099.015535412006,6.267479999383561,4.596638409263416,-1.4025917948867477,5.999230204150163,3.2214776393849767,3.2214776393849767,0.920422182681422,0.0,0.0,0.000247766649896583,1.0003624612248083,0.0002476768766325221,198.45208609830692,0.0,1.7961921311417652e-05,50.90408499655763,0.03543632958918205,8.27353036357699e-05,0.0001650313462608131,0.0007089983314364745,0.09538830988982452,0.0767892007285034,0.018599109161321133,0.09538811510872451,0.07678920072908005,0.018599109161460806,0.4042743279003425,0.4042743279003425,0.09791926839195725,0.0,3.5221427309994056,6.855948670471037,3.979039320256561e-13,3.797584664718954,6.769338636629698,3.979039320256561e-13,24672.778167761415,20971.8614425972,0.85,0.9858929791719586,0.6924149900989146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480646163408775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.88937484477,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.587024261444,1531.795135677239,0.4042743279003425,0.09791926839195725,6.112885165565336,3.2214776393849767
1881.0,-29.433038539884283,4.606309625959641,34.97041102632015,24.21909060738983,4.957039187306141,-25.994062470074358,-39.57712847096843,1.517811365603832,-1.2769725837412693,-5.137644608770728,39.956670292347084,45819.6530741828,19439.453996452932,19439.453996452932,65259.107070635735,83178.97397213739,83178.97397213739,19439.453996452932,102618.42796859032,102618.42796859032,102618.42796859032,127295.27918432484,98030.53029264737,60671.20939470839,41510.35655326553,24676.851215734518,0.0,66187.20776900004,20975.32353337434,1531.9286087744526,0.0,0.8863742554669859,2.8175193708028643,0.0014959162575277712,352757.2552225629,1552665.8245616124,4.401513509855379,1552665.8245616124,4.401513509855379,0.85,0.0953845793879684,4.296143414572793,1.2682592580979692,1.0,0.0,4.296143414571301,1.2846085702665415,1.2849267546690648,3.3443209970811516,19395.523544699026,1977.7929817724735,3099.015535412006,3099.015535412006,6.272783654783616,4.606309625959641,-1.393768960480391,6.000078586440032,3.223747825352148,3.223747825352148,0.9210708072434708,0.0,0.0,0.0002476768766325221,1.0003596563309218,0.0002475878301019667,198.4549408784519,0.0,1.7815691528740095e-05,50.489669792449426,0.035454145280710794,8.271385396257561e-05,0.0001649630226699465,0.000708704803491513,0.09538457938797432,0.07678871250355845,0.018595866884415863,0.09538467461697012,0.0767887125035537,0.01859586688441471,0.4042734216731311,0.4042734216731311,0.09790260168761764,0.0,3.5886002773240193,6.832408466748973,3.979039320256561e-13,3.860672025029487,6.746481386566586,3.979039320256561e-13,24676.851215734518,20975.32353337434,0.85,0.985977642362502,0.6922735467871369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448085479915553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.47495964066,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.536074474165,1531.9286087744526,0.4042734216731311,0.09790260168761764,6.112885165565336,3.223747825352148
1882.0,-29.43648274337169,4.61584473765402,34.970996098088314,24.221433244552486,4.960518345304777,-25.996813918117457,-39.57942979233337,1.520599797278473,-1.2098451161944013,-5.133560042913774,39.957864929654896,45813.893940041664,19455.786596674534,19455.786596674534,65269.6805367162,83174.05250726726,83174.05250726726,19455.786596674534,102629.83910394179,102629.83910394179,102629.83910394179,127310.73849785617,98028.58913128203,60668.43056406776,41511.28729690474,24680.899393914387,0.0,66192.18669081913,20978.76448482723,1532.0632421521,0.0,0.8863907798227515,2.8171071785406383,0.0014959162575277712,352813.4845462823,1552717.2877388934,4.400957887807734,1552717.2877388934,4.400957887807734,0.85,0.09538089148329812,4.296143414572793,1.2682505922438576,1.0,0.0,4.296143414572974,1.2845957128816312,1.2849137797047652,3.344354470042249,19395.139482296698,1977.7538183066285,3099.015535412006,3099.015535412006,6.278053909170849,4.61584473765402,-1.3850955619743637,6.000940299628383,3.225993039737615,3.225993039737615,0.9217122970678899,0.0,0.0,0.0002475878301019667,1.000356884658103,0.00024749950132705494,198.45777365335954,0.0,1.7671723956800786e-05,50.08166569357343,0.035471817004667595,8.269239314735922e-05,0.0001648954369546075,0.0007084144455656401,0.09538089148330686,0.07678825819644804,0.01859263328685882,0.09538087996892962,0.076788258196441,0.018592633286857115,0.4042725058847831,0.4042725058847831,0.09788593499081262,0.0,3.6544073789181084,6.80914874391101,3.410605131648481e-13,3.923714926719356,6.724116475080564,3.410605131648481e-13,24680.899393914387,20978.76448482723,0.85,0.9860632168202583,0.69213446828757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481061820436845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.066955541784,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.485552280335,1532.0632421521,0.4042725058847831,0.09788593499081262,6.112885165565336,3.225993039737615
1883.0,-29.43989999961193,4.625246336685469,34.97158157878196,24.223789537232392,4.96400815841682,-25.999540042366696,-39.581704466231145,1.523400513207179,-1.1438664651837485,-5.12948313472839,39.95904698580765,45808.14180191469,19471.80811622614,19471.80811622614,65279.94991814083,83169.1439140354,83169.1439140354,19471.80811622614,102640.95203026154,102640.95203026154,102640.95203026154,127325.82354297399,98026.65382521854,60665.651713099745,41512.22456902089,24684.87151271244,0.0,66197.09608173333,20982.140785805575,1532.1936347710018,0.0,0.8864073084063333,2.81670979735602,0.0014959162575277712,352869.6154669608,1552768.2102078544,4.400402137636699,1552768.2102078544,4.400402137636699,0.85,0.09537718649511677,4.296143414572793,1.268241909905337,1.0,0.0,4.296143414571115,1.284582796825376,1.2849007469789533,3.344388096423187,19394.75657837678,1977.7147729731132,3099.015535412006,3099.015535412006,6.283223783077103,4.625246336685469,-1.3765049608833047,6.001751297568774,3.2282133144753518,3.2282133144753518,0.9223466612786719,0.0,0.0,0.00024749950132705494,1.0003541018475304,0.00024741189231888383,198.46058433478947,0.0,1.7529532018521625e-05,49.67869374049029,0.03548934653668612,8.267118588928236e-05,0.00016482831543777258,0.0007081260819031136,0.0953771864950261,0.07678778988189372,0.01858939661313239,0.09537732065574943,0.0767877898819667,0.018589396613150063,0.404271583769897,0.404271583769897,0.09786926830003527,0.0,3.719426377371235,6.7860968006927465,3.410605131648481e-13,3.9856166695446404,6.701877253289808,3.410605131648481e-13,24684.87151271244,20982.140785805575,0.85,0.986145220593059,0.691996243239364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481267246372667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.6639835887,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.435452119144,1532.1936347710018,0.404271583769897,0.09786926830003527,6.112885165565336,3.2282133144753518
1884.0,-29.44329131065734,4.634515443578729,34.972167099452506,24.226062185503565,4.967392343469539,-26.0022534079357,-39.583973202947504,1.5261087130658706,-1.0782168232987601,-5.125506720125523,39.96021911162929,45802.483870747616,19487.7071728088,19487.7071728088,65290.19104355642,83164.33056052281,83164.33056052281,19487.7071728088,102652.03773333161,102652.03773333161,102652.03773333161,127340.86251271257,98024.75715645195,60662.910466677444,41513.16298863834,24688.82477938095,0.0,66201.98776801929,20985.501062473806,1532.3252291084652,0.0,0.8864233575756785,2.8163054847335087,0.0014959162575277712,352924.36954249756,1552818.706128776,4.399862520521674,1552818.706128776,4.399862520521674,0.85,0.0953735191070689,4.296143414572793,1.2682333731791005,1.0,0.0,4.296143414574356,1.284570312213799,1.2848881467314903,3.3444206001997023,19394.38131891823,1977.6765071577174,3099.015535412006,3099.015535412006,6.28835414025053,4.634515443578729,-1.3680533261276402,6.002568769706369,3.230409204745929,3.230409204745929,0.9229740584988368,0.0,0.0,0.00024741189231888383,1.0003514226679484,0.0002473249767157161,198.46337374531313,0.0,1.738693495462989e-05,49.27457366142111,0.035506733471640746,8.265003899257415e-05,0.00016476185332630968,0.0007078405511406337,0.09537351910695746,0.07678735152544197,0.01858616758151549,0.09537354733604664,0.07678735152553169,0.0185861675815372,0.40427065369259557,0.40427065369259557,0.09785260161408005,0.0,3.7838038639407614,6.763318175656593,3.410605131648481e-13,4.047289896826783,6.679992096490253,3.410605131648481e-13,24688.82477938095,20985.501062473806,0.85,0.9862270491384952,0.6918596467412083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481471070554177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.25986350964,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.38577699435,1532.3252291084652,0.40427065369259557,0.09785260161408005,6.112885165565336,3.230409204745929
1885.0,-29.446656295580933,4.643654199148917,34.97275217420582,24.228322051372402,4.970754756052384,-26.004945241916765,-39.5862233947031,1.528799960733243,-1.013452055184132,-5.121561233254609,39.961377162330194,45796.866032480706,19503.349331577443,19503.349331577443,65300.21536405815,83159.5561207669,83159.5561207669,19503.349331577443,102662.90545234433,102662.90545234433,102662.90545234433,127355.61119774586,98022.87860425723,60660.188515983355,41514.10009808208,24692.705745401538,0.0,66206.80584348363,20988.799883591306,1532.4533503646783,0.0,0.886439297726011,2.815909728609271,0.0014959162575277712,352978.70434256445,1552868.5969034482,4.3993265820263066,1552868.5969034482,4.3993265820263066,0.85,0.095369845246338,4.296143414572793,1.268224975471385,1.0,0.0,4.296143414572691,1.284557905695182,1.2848756254892555,3.3444529012865245,19394.00964385727,1977.6386068491554,3099.015535412006,3099.015535412006,6.293401600835965,4.643654199148917,-1.3596969831502803,6.0033511822991965,3.2325807958865385,3.2325807958865385,0.9235945131104396,0.0,0.0,0.0002473249767157161,1.0003487037905783,0.00024723876362166335,198.4661415700297,0.0,1.7249563835774213e-05,48.88526391058412,0.03552398303547652,8.262906989248499e-05,0.0001646959068232311,0.0007075572355057186,0.09536984524622347,0.07678690774895795,0.01858293749726551,0.09536983338855565,0.07678690774905017,0.018582937497287826,0.4042697184587027,0.4042697184587027,0.09783593493198255,0.0,3.8474715495867144,6.740774932919294,3.410605131648481e-13,4.108109178070492,6.658326665477432,3.410605131648481e-13,24692.705745401538,20988.799883591306,0.85,0.9863066875395151,0.6917244450781527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481673352622764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.870553758796,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.336507729753,1532.4533503646783,0.4042697184587027,0.09783593493198255,6.112885165565336,3.2325807958865385
1886.0,-29.449995474978817,4.652664292072544,34.97333655342361,24.230541404709243,4.97407144874747,-26.00761843616658,-39.58846303923053,1.5314526147565506,-0.94952139234897,-5.117671672019918,39.9625270493605,45791.321215400196,19518.788849164717,19518.788849164717,65310.11006456491,83154.80423459473,83154.80423459473,19518.788849164717,102673.59308375945,102673.59308375945,102673.59308375945,127370.15560710193,98020.99185093315,60657.50883175345,41514.98113242189,24696.56252334248,0.0,66211.54365576437,20992.078144841107,1532.5813479248927,0.0,0.8864549798396464,2.815518914146789,0.0014959162575277712,353032.2753957432,1552918.1371721562,4.398799331962953,1552918.1371721562,4.398799331962953,0.85,0.09536618795987034,4.296143414572793,1.2682166612846775,1.0,0.0,4.296143414573366,1.2845456784522138,1.2848632844716046,3.3444847362293415,19393.636346187544,1977.600541080547,3099.015535412006,3099.015535412006,6.298383672532877,4.652664292072544,-1.3514502323890838,6.004114524461627,3.2347285128895096,3.2347285128895096,0.9242081465398598,0.0,0.0,0.00024723876362166335,1.0003460386552867,0.0002471532390471737,198.4688882355828,0.0,1.711038012946627e-05,48.49081728690741,0.03554109341560598,8.260820396314567e-05,0.0001646305596585177,0.000707276494714374,0.09536618795987764,0.07678647711367971,0.01857971084619793,0.09536624892971828,0.07678647711367383,0.018579710846196508,0.40426877819364604,0.40426877819364604,0.09781926825297121,0.0,3.910425256139547,6.718441051360344,3.979039320256561e-13,4.168150279670954,6.6367178404191804,3.979039320256561e-13,24696.56252334248,20992.078144841107,0.85,0.9863855524062989,0.6915912042992161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448187406973308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.476107135124,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.28765282143,1532.5813479248927,0.40426877819364604,0.09781926825297121,6.112885165565336,3.2347285128895096
1887.0,-29.453309065589504,4.661547246760303,34.97391986603284,24.23272286485883,4.977325916865982,-26.010274830024596,-39.59068860914556,1.534051815101134,-0.8860101839048866,-5.113846044350976,39.96366473508357,45785.832879807705,19534.045437468863,19534.045437468863,65319.87831727657,83150.15749573514,83150.15749573514,19534.045437468863,102684.20293320401,102684.20293320401,102684.20293320401,127384.57781577788,98019.17238777608,60654.84777184728,41515.916239920894,24700.374882573877,0.0,66216.29112249477,20995.318650187794,1532.7082537324177,0.0,0.8864703777995464,2.8151266088323004,0.0014959162575277712,353084.97211434937,1552967.152950829,4.398281647761231,1552967.152950829,4.398281647761231,0.85,0.09536254501297742,4.296143414572793,1.268208448202349,1.0,0.0,4.2961434145728905,1.2845336999949544,1.2848511931877344,3.344515924019485,19393.276362003064,1977.563832909614,3099.015535412006,3099.015535412006,6.303306716038085,4.661547246760303,-1.343317121810697,6.004864368571001,3.236852647920052,3.236852647920052,0.924815042262872,0.0,0.0,0.0002471532390471737,1.0003433957738541,0.00024706839680385835,198.47161391872035,0.0,1.6973967215776934e-05,48.104223089511834,0.03555806738282176,8.258747398654897e-05,0.00016456576506062475,0.0007069981278293364,0.09536254501243363,0.07678605777218157,0.01857648724025205,0.09536251307545933,0.07678605777261943,0.01857648724035798,0.4042678315760748,0.4042678315760748,0.09780260157642881,0.0,3.972739722964775,6.69637493693665,3.979039320256561e-13,4.227835860446078,6.615594796431196,3.979039320256561e-13,24700.374882573877,20995.318650187794,0.85,0.9864623525416137,0.691458734756189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482073252815153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.089512937724,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.239202717637,1532.7082537324177,0.4042678315760748,0.09780260157642881,6.112885165565336,3.236852647920052
1888.0,-29.45659785273791,4.670304980845654,34.974501813658016,24.23487655995416,4.9805535863252945,-26.01291160151096,-39.592899720277615,1.5366293392842272,-0.8234899495264472,-5.110058542579422,39.9647915954277,45780.395564901555,19549.07190975793,19549.07190975793,65329.46747465948,83145.50684069356,83145.50684069356,19549.07190975793,102694.57875045149,102694.57875045149,102694.57875045149,127398.72024901549,98017.32690595291,60652.21563016808,41516.79030642759,24704.141498563997,0.0,66220.93180499159,20998.520273779395,1532.8333937720174,0.0,0.8864856184295461,2.814743369160589,0.0014959162575277712,353137.1497431461,1553015.7034841364,4.3977692650397175,1553015.7034841364,4.3977692650397175,0.8499999999999999,0.09535890495642958,4.296143414572793,1.2682002691878007,1.0,0.0,4.296143414572486,1.2845218217203538,1.2848392029898403,3.3445468515427703,19392.91122997689,1977.5265998049172,3099.015535412006,3099.015535412006,6.308155504989727,4.670304980845654,-1.3352808256204676,6.005585806466122,3.238953446404314,3.238953446404314,0.9254152704012325,0.0,0.0,0.00024706839680385835,1.0003408340865896,0.00024698421616414,198.47431926394165,0.0,1.6838776959285975e-05,47.72109390261645,0.035574906159781046,8.256688344753698e-05,0.00016450151335632138,0.0007067220932930184,0.09535890495592837,0.07678564060469105,0.018573264351237323,0.09535895518891953,0.07678564060509464,0.018573264351334943,0.404266881231777,0.404266881231777,0.09778593490186156,0.0,4.034342764727455,6.674506502117424,3.979039320256561e-13,4.286568593052948,6.594439662280081,3.979039320256561e-13,24704.141498563997,20998.520273779395,0.85,0.9865380279915525,0.6913281694633407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482270914677302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.70638375083,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.191153936572,1532.8333937720174,0.404266881231777,0.09778593490186156,6.112885165565336,3.238953446404314
1889.0,-29.45986140524375,4.678938974978363,34.97508213680806,24.236991733219497,4.9837232086588115,-26.0155314480912,-39.59510049372909,1.5391571555565209,-0.761459892985556,-5.106333503256293,39.96590816642053,45775.029788108535,19563.920704074877,19563.920704074877,65338.950492183416,83140.94043487697,83140.94043487697,19563.920704074877,102704.86113895185,102704.86113895185,102704.86113895185,127412.73808345014,98015.52967964635,60649.61903289199,41517.67849639373,24707.876944498286,0.0,66225.55544089201,21001.69540282354,1532.958179125129,0.0,0.8865005756622086,2.814359720614101,0.0014959162575277712,353188.472775288,1553063.811834483,4.3972664216099755,1553063.811834483,4.3972664216099755,0.8499999999999999,0.09535528159190444,4.296143414572793,1.2681923066684972,1.0,0.0,4.296143414572726,1.284510174748516,1.2848274450037365,3.3445771773772837,19392.555645394823,1977.4903402685752,3099.015535412006,3099.015535412006,6.312946960259077,4.678938974978363,-1.3273553535640525,6.006294328542416,3.2410312749313284,3.2410312749313284,0.9260089356946652,0.0,0.0,0.00024698421616414,1.000338227504226,0.00024690070755403233,198.47700391509008,0.0,1.6707695163307467e-05,47.34960809281336,0.03559161385494435,8.254639388826514e-05,0.00016443782227587486,0.000706448467277191,0.09535528159191267,0.07678523665233468,0.018570044939577996,0.09535532860428295,0.07678523665232805,0.018570044939576393,0.4042659251879177,0.4042659251879177,0.09776926822887443,0.0,4.09530030981341,6.6528798868887975,3.979039320256561e-13,4.344873610270724,6.5736554674367085,3.979039320256561e-13,24707.876944498286,21001.69540282354,0.85,0.9866123440897386,0.6911988806037861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482467102048646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.33489794103,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.143491598512,1532.958179125129,0.4042659251879177,0.09776926822887443,6.112885165565336,3.2410312749313284
