time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1890.0,-29.463100252751918,4.687450464671304,34.97566040198547,24.23904079422357,4.986809594419353,-26.01813740212083,-39.59729519030077,1.5416125076770768,-0.6998534416003395,-5.102684125811218,39.967008859666926,45769.75178004506,19578.62123684708,19578.62123684708,65348.37301689214,83136.44813125535,83136.44813125535,19578.62123684708,102715.06936810244,102715.06936810244,102715.06936810244,127426.62329532011,98013.76005488382,60647.063703682135,41518.551501335205,24711.553927217676,0.0,66230.10542855288,21004.820838135023,1533.081346953727,0.0,0.8865152025354622,2.8139732357135707,0.0014959162575277712,353238.75902627694,1553111.2371819012,4.396774695571749,1553111.2371819012,4.396774695571749,0.85,0.0953516735658523,4.296143414572793,1.2681844820687544,1.0,0.0,4.296143414572926,1.2844988654567668,1.284816025646326,3.344606624502613,19392.2055218298,1977.4546376009955,3099.015535412006,3099.015535412006,6.317690574030682,4.687450464671304,-1.3195480946223852,6.00699855929369,3.2430863714627716,3.2430863714627716,0.9265961061322204,0.0,0.0,0.00024690070755403233,1.0003356756223125,0.00024681785681634767,198.47966830640485,0.0,1.6574538735279627e-05,46.97224277578246,0.03560818839367963,8.252596558637183e-05,0.0001643747419676605,0.0007061774652264667,0.0953516735652672,0.07678484487085614,0.01856682869441106,0.09535146748053416,0.07678484487132729,0.018566828694524997,0.4042649646758411,0.4042649646758411,0.09775260155715139,0.0,4.15567690213669,6.631515901598675,3.979039320256561e-13,4.402830684210869,6.553191506626206,3.979039320256561e-13,24711.553927217676,21004.820838135023,0.85,0.9866868336392439,0.691071703478113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482661789092544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.957532623994,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.096225168221,1533.081346953727,0.4042649646758411,0.09775260155715139,6.112885165565336,3.2430863714627716
1891.0,-29.46631460973352,4.695841774139957,34.976236413692455,24.24109785296025,4.9899091432695935,-26.020719999606843,-39.59946358865125,1.5440821396935516,-0.6394313170804935,-5.09904257619697,39.968099741926935,45764.47071462894,19593.042863761602,19593.042863761602,65357.51357839054,83131.93362803585,83131.93362803585,19593.042863761602,102724.97649179745,102724.97649179745,102724.97649179745,127440.15826361618,98011.96342511919,60644.500511723505,41519.403237106315,24715.18177181872,0.0,66234.58500892503,21007.90450604591,1533.2018711829087,0.0,0.8865298232202867,2.813601857085399,0.0014959162575277712,353288.943015374,1553158.2408852873,4.396283188567549,1553158.2408852873,4.396283188567549,0.85,0.09534805377916739,4.296143414572793,1.2681766085652635,1.0,0.0,4.296143414574459,1.2844874882353614,1.284804539189454,3.3446362490263466,19391.850055274666,1977.4183901000513,3099.015535412006,3099.015535412006,6.322344189590115,4.695841774139957,-1.311816380906115,6.007658155046072,3.2451189024784397,3.2451189024784397,0.9271768292795542,0.0,0.0,0.00024681785681634767,1.000333145776341,0.0002467356578740542,198.4823126128945,0.0,1.6444186934592633e-05,46.60282577263552,0.03562463258061422,8.250578665864751e-05,0.00016431207015770016,0.0007059082181428263,0.09534805377903657,0.07678444352928468,0.0185636102497519,0.09534795093087862,0.07678444352939003,0.018563610249777363,0.40426400210433017,0.40426400210433017,0.09773593488643963,0.0,4.215328191562378,6.610320814971544,3.979039320256561e-13,4.459611259116457,6.532653973221443,3.979039320256561e-13,24715.18177181872,21007.90450604591,0.85,0.9867581048418088,0.6909452321391042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482855007290747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.58811562085,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.049344876299,1533.2018711829087,0.40426400210433017,0.09773593488643963,6.112885165565336,3.2451189024784397
1892.0,-29.46950472319326,4.704114318022749,34.976810119062414,24.243120301421754,4.992958928676661,-26.023285759763848,-39.60161787746472,1.5465093949603668,-0.5795600991606307,-5.095461442578616,39.96918457717879,45759.23990765961,19607.294734064923,19607.294734064923,65366.53464172453,83127.48472529877,83127.48472529877,19607.294734064923,102734.7794593637,102734.7794593637,102734.7794593637,127453.58580621339,98010.20051518186,60641.955697547965,41520.27201959321,24718.8063468497,0.0,66239.0783664429,21010.985394822244,1533.3236107243113,0.0,0.886544155817496,2.8132310728828753,0.0014959162575277712,353338.2998719522,1553204.985102679,4.395801376939754,1553204.985102679,4.395801376939754,0.85,0.09534445629618235,4.296143414572793,1.2681688334187493,1.0,0.0,4.296143414572521,1.2844763080259276,1.2847932506323105,3.3446653610726416,19391.501260250356,1977.3828229059218,3099.015535412006,3099.015535412006,6.32694302755671,4.704114318022749,-1.304191422635527,6.008305740658276,3.247129364942602,3.247129364942602,0.9277512471264577,0.0,0.0,0.0002467356578740542,1.0003306413425919,0.0002466541038300081,198.4849370363597,0.0,1.631503616073898e-05,46.23681247953427,0.03564094761677496,8.248574354956039e-05,0.00016424991432449382,0.0007056411877693195,0.09534445629618962,0.07678405992626751,0.018560396369922107,0.0953444969679407,0.07678405992626165,0.018560396369920695,0.40426303388913376,0.40426303388913376,0.09771926821653688,0.0,4.2743209715798685,6.589332820368668,3.979039320256561e-13,4.515901343417966,6.512373852094925,3.979039320256561e-13,24718.8063468497,21010.985394822244,0.85,0.9868273571094792,0.6908193929648861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483046769326207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.222102327745,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15640.002847249676,1533.3236107243113,0.40426303388913376,0.09771926821653688,6.112885165565336,3.247129364942602
1893.0,-29.472673515013586,4.712270864190801,34.97738161272483,24.245320306532108,4.996073401516037,-26.025722945099247,-39.6036435739137,1.5491228316013144,-0.5189538799967295,-5.091856554774253,39.970267563526406,45753.53811696615,19621.214459833707,19621.214459833707,65374.75257679986,83123.52313827272,83123.52313827272,19621.214459833707,102744.73759810643,102744.73759810643,102744.73759810643,127467.15422555982,98008.40029376645,60639.40398374722,41521.10701113247,24722.4166274534,0.0,66243.52363858587,21014.05413333539,1533.4440374580777,0.0,0.8865586144990254,2.8128537695351175,0.0014959162575277712,353387.9895854516,1553251.6507136081,4.395315337501082,1553251.6507136081,4.395315337501082,0.85,0.09534084165966343,4.296143414572793,1.2681607500137764,1.0,0.0,4.2961434145732085,1.2844642561176287,1.2847810909915132,3.3446967434953367,19391.145083080406,1977.3465029424326,3099.015535412006,3099.015535412006,6.331434688088815,4.712270864190801,-1.2966203382069796,6.0088912023977805,3.249117985304144,3.249117985304144,0.9283194243726126,0.0,0.0,0.0002466541038300081,1.0003284396203915,0.00024657311944825775,198.48754397925873,0.0,1.6187249297556658e-05,45.87466450927557,0.03565713486607251,8.24669009461911e-05,0.000164187202883817,0.0007053717704264375,0.09534084157328841,0.07678366220080811,0.0185571793724803,0.09534075181987556,0.07678366227037105,0.01855717938929238,0.40426205959251404,0.40426205959251404,0.09770260154728135,0.0,4.332897319807557,6.568989580784887,3.979039320256561e-13,4.572902674777538,6.494652444868848,3.979039320256561e-13,24722.4166274534,21014.05413333539,0.85,0.9868851924827264,0.6906869623450312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483237089824967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.85995435749,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.956728156376,1533.4440374580777,0.40426205959251404,0.09770260154728135,6.112885165565336,3.249117985304144
1894.0,-29.47581991453971,4.720312768674728,34.977951056151376,24.24737502532082,4.999148083132522,-26.028247687606786,-39.6057611919008,1.5515758562009294,-0.4610482909562279,-5.088310492243186,39.971350823434115,45748.3476207025,19634.97146192835,19634.97146192835,65383.31908263086,83119.10625450482,83119.10625450482,19634.97146192835,102754.07771643317,102754.07771643317,102754.07771643317,127480.13885427348,98006.66566432008,60636.88845946608,41521.97467206001,24726.06113784032,0.0,66248.03580990032,21017.15196716427,1533.567743794212,0.0,0.8865727703884669,2.812505527677896,0.0014959162575277712,353436.873802973,1553298.3291722331,4.394839487059675,1553298.3291722331,4.394839487059675,0.85,0.0953372632739608,4.296143414572793,1.2681530523439868,1.0,0.0,4.296143414572708,1.2844529533188065,1.2847696813786205,3.344726175818502,19390.801883404063,1977.3115063150071,3099.015535412006,3099.015535412006,6.335873840438148,4.720312768674728,-1.2891525727062563,6.009465341380984,3.2510854005948775,3.2510854005948775,0.9288815430271079,0.0,0.0,0.00024657311944825775,1.0003261267379393,0.0002464927315777825,198.4901325595347,0.0,1.6074391034302437e-05,45.55482419121311,0.03567320925710681,8.244720756164785e-05,0.0001641259118866099,0.0007051084555124136,0.09533726319107676,0.07678329447844404,0.018553968712632717,0.09533816093730961,0.07678329454519765,0.018553968728763148,0.4042611055538971,0.4042611055538971,0.09768593487854359,0.0,4.3906439559930845,6.548701190131851,3.979039320256561e-13,4.627262201286953,6.47446648690692,3.979039320256561e-13,24726.06113784032,21017.15196716427,0.85,0.986947285052333,0.6905615700362504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483426143003133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.540114039424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.910929869468,1533.567743794212,0.4042611055538971,0.09768593487854359,6.112885165565336,3.2510854005948775
1895.0,-29.478939517658635,4.728236138409287,34.97851669410121,24.248872976191365,5.001690847287758,-26.030902855320686,-39.60805248990653,1.5534289143618363,-0.40249057103198993,-5.0851414836975,39.97237884235008,45744.0513949268,19649.195631852985,19649.195631852985,65393.24702677978,83114.58207046491,83114.58207046491,19649.195631852985,102763.7777023179,102763.7777023179,102763.7777023179,127493.31685439424,98005.11760427816,60634.58692874233,41522.81186170648,24729.53915207635,0.0,66252.35101378284,21020.1082792649,1533.690541744012,0.0,0.8865852022158807,2.812105075469479,0.0014959162575277712,353480.5646362448,1553342.6282367653,4.394421599488105,1553342.6282367653,4.394421599488105,0.85,0.09533380509187395,4.296143414572793,1.268146456931718,1.0,0.0,4.2961434145740816,1.2844444547771852,1.284761077482248,3.344748306238009,19390.49559683291,1977.2802737767647,3099.015535412006,3099.015535412006,6.34046373996014,4.728236138409287,-1.2819843211805115,6.010220459589798,3.2530318265545137,3.2530318265545137,0.9294376647298611,0.0,0.0,0.0002464927315777825,1.0003233571015835,0.00024641305216744133,198.4926991524894,0.0,1.5956199066806246e-05,45.2198681553289,0.03568916545617362,8.242590388748454e-05,0.00016406682769029798,0.0007048546213315228,0.09533380509082554,0.0767830238410866,0.018550781249738944,0.09533355617263518,0.076783023841931,0.01855078124994294,0.4042601574870245,0.4042601574870245,0.09766926821022005,0.0,4.448052440084439,6.528378857110681,3.410605131648481e-13,4.682650912665508,6.453272485332491,3.410605131648481e-13,24729.53915207635,21020.1082792649,0.85,0.9870328528141691,0.6904517454091615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448361386488738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.20515800354,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.86547454846,1533.690541744012,0.4042601574870245,0.09766926821022005,6.112885165565336,3.2530318265545137
1896.0,-29.4820377413788,4.73605033280381,34.97907865919939,24.25108653204518,5.0048146476911874,-26.03327796784622,-39.610019233636535,1.5560548741579356,-0.34485643726031867,-5.081547551617122,39.97340312810824,45738.41599461989,19662.296672657467,19662.296672657467,65400.71266727736,83110.63908565903,83110.63908565903,19662.296672657467,102772.9357583165,102772.9357583165,102772.9357583165,127505.76102907426,98003.32223515959,60632.06497082424,41523.61918259483,24732.82527075776,0.0,66256.4444533526,21022.901480144094,1533.792628054063,0.0,0.8865998127697956,2.811766706880543,0.0014959162575277712,353530.1189810765,1553386.767382905,4.3939304856400465,1553386.767382905,4.3939304856400465,0.8499999999999999,0.09533010624463556,4.296143414572793,1.268138441662304,1.0,0.0,4.2961434145726525,1.2844323410516656,1.2847488584224882,3.344779851194967,19390.140379698954,1977.2440517097027,3099.015535412006,3099.015535412006,6.344691224674166,4.73605033280381,-1.2746222895020152,6.010672622305825,3.254955897705563,3.254955897705563,0.9299873993444466,0.0,0.0,0.00024641305216744133,1.0003211488621715,0.00024633394230215677,198.49524821351775,0.0,1.5815781225501384e-05,44.82192399307092,0.035704981237399125,8.240762186194144e-05,0.0001640054303054999,0.0007045908493611505,0.09533010615668489,0.07678255882143205,0.018547547335252844,0.09533000094421788,0.07678255889227097,0.018547547352364597,0.4042591986127832,0.4042591986127832,0.09765260154222788,0.0,4.5046182117743,6.508484977186015,3.979039320256561e-13,4.736691114356802,6.435916186857128,3.979039320256561e-13,24732.82527075776,21022.901480144094,0.85,0.9870845501424739,0.6903240337145123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483799992609145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.80721384128,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.820451168827,1533.792628054063,0.4042591986127832,0.09765260154222788,6.112885165565336,3.254955897705563
1897.0,-29.48511254729217,4.743753584302772,34.97963836503023,24.252999771293275,5.007712570498234,-26.035755943401657,-39.612102800142,1.5583559666079285,-0.28853440237179484,-5.078194185486728,39.97446124170846,45733.40699024665,19675.609820125064,19675.609820125064,65409.016810371715,83106.374820639,83106.374820639,19675.609820125064,102781.98464076407,102781.98464076407,102781.98464076407,127518.4162763021,98001.63306550402,60629.62347950381,41524.455095555786,24736.43163553803,0.0,66260.88673109381,21025.966890207324,1533.9186499919094,0.0,0.8866130724182197,2.811417864006681,0.0014959162575277712,353576.36123846273,1553432.365254445,4.393484790140602,1553432.365254445,4.393484790140602,0.85,0.09532659306259553,4.296143414572793,1.2681309978524227,1.0,0.0,4.296143414570998,1.2844217453245153,1.284738158468555,3.3448074436697985,19389.80617432714,1977.2099722460923,3099.015535412006,3099.015535412006,6.348987152627889,4.743753584302772,-1.267471881910116,6.011225466212888,3.256860239911927,3.256860239911927,0.9305314971176933,0.0,0.0,0.00024633394230215677,1.000318729125331,0.00024625545351684937,198.49777806428168,0.0,1.5702932345797568e-05,44.502110267990304,0.03572068416974492,8.23882579896856e-05,0.00016394568431247117,0.000704334172006653,0.09532659298974189,0.07678224355256051,0.01854434943718137,0.09532743113700223,0.0767822436112416,0.01854434945135393,0.4042582435372461,0.4042582435372461,0.09763593487450081,0.0,4.5605470292424,6.48873507504436,3.410605131648481e-13,4.789659783114928,6.416271895900309,3.410605131648481e-13,24736.43163553803,21025.966890207324,0.85,0.9871436987527916,0.6902021576597108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483984849262936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.4874001162,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.775752103043,1533.9186499919094,0.4042582435372461,0.09763593487450081,6.112885165565336,3.256860239911927
1898.0,-29.488165658613507,4.751343609082981,34.98019380655603,24.254573124367766,5.010198457222485,-26.038255595251705,-39.61424214122815,1.560288393859288,-0.2302898089901646,-5.075115331477251,39.97545642619351,45728.74604753383,19689.197026375346,19689.197026375346,65417.94307390918,83102.42214513295,83102.42214513295,19689.197026375346,102791.6191715083,102791.6191715083,102791.6191715083,127531.40065830087,98000.0682145044,60627.34332226611,41525.24988026476,24739.781486792584,0.0,66265.03136705735,21028.814263773696,1534.0362808087464,0.0,0.8866251593697259,2.811012117519191,0.0014959162575277712,353618.8222077783,1553475.2522101463,4.39307852028691,1553475.2522101463,4.39307852028691,0.85,0.09532313049116574,4.296143414572793,1.268124335403554,1.0,0.0,4.296143414571624,1.2844128721912222,1.28472918233214,3.3448305506651654,19389.49656563364,1977.178400945648,3099.015535412006,3099.015535412006,6.353371514724504,4.751343609082981,-1.2605554516008923,6.011899060683874,3.25874413800212,3.25874413800212,0.9310697537148914,0.0,0.0,0.00024625545351684937,1.0003164878718804,0.0002461775413106952,198.5002901213468,0.0,1.5579849486483958e-05,44.153293444695535,0.035736264019231405,8.236838014610181e-05,0.00016388707337074756,0.0007040823709953452,0.09532313043064891,0.07678196898407223,0.01854116144657668,0.09532228214636557,0.07678196903281798,0.01854116145834776,0.404257286972738,0.404257286972738,0.09761926820698583,0.0,4.616418176547086,6.4693899096183145,3.410605131648481e-13,4.844825522487099,6.398009352840461,3.410605131648481e-13,24739.781486792584,21028.814263773696,0.85,0.987216662005999,0.690088650139343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484168313129155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.13858329291,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.731418899866,1534.0362808087464,0.404257286972738,0.09761926820698583,6.112885165565336,3.25874413800212
1899.0,-29.491195542247233,4.758827991255617,34.98074513685058,24.256532394234114,5.013132741584943,-26.040689494444955,-39.616284776106454,1.5626266937824977,-0.17589633559867934,-5.071713469372931,39.976447541728405,45723.76419284673,19701.87413928341,19701.87413928341,65425.63833213014,83098.19980173437,83098.19980173437,19701.87413928341,102800.07394101778,102800.07394101778,102800.07394101778,127543.05717378,97998.41734511228,60624.92543111186,41526.10212666713,24742.983232762224,0.0,66269.08535942936,21031.53574784789,1534.1379826015439,0.0,0.8866389061709232,2.8106949251271236,0.0014959162575277712,353665.7424871109,1553517.9647059531,4.392616468253411,1553517.9647059531,4.392616468253411,0.85,0.09531948637455494,4.296143414572793,1.2681169196171687,1.0,0.0,4.296143414572521,1.2844021003568773,1.284718307769223,3.34485860259734,19389.169938040497,1977.1450942004149,3099.015535412006,3099.015535412006,6.357462205062517,4.758827991255617,-1.2535054668174563,6.012333458073074,3.2606067181179874,3.2606067181179874,0.9316019194622821,0.0,0.0,0.0002461775413106952,1.0003140875027867,0.00024610024429952795,198.50278312207828,0.0,1.546559552559615e-05,43.82949771953949,0.035751729614757,8.234940499249026e-05,0.00016382813631820494,0.0007038291689651899,0.09531948629661643,0.07678154852425291,0.01853793777236353,0.09531932277891152,0.07678154858703362,0.01853793778752132,0.404256340604479,0.404256340604479,0.0976026015396405,0.0,4.671183209364585,6.449989180321268,3.410605131648481e-13,4.895817133774244,6.379012184077681,3.410605131648481e-13,24742.983232762224,21031.53574784789,0.85,0.9872723906973434,0.6899712580134584,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484350486929287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.81478756775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.687417818153,1534.1379826015439,0.404256340604479,0.0976026015396405,6.112885165565336,3.2606067181179874
1900.0,-29.494203367664234,4.766204606744918,34.98129317794955,24.258256412018113,5.015790738723784,-26.04313117156697,-39.61836226573212,1.5647185426250847,-0.12055103120371768,-5.06856961413101,39.97745438231275,45719.039360950854,19714.80614128337,19714.80614128337,65433.845502234224,83094.15477257183,83094.15477257183,19714.80614128337,102808.9609138552,102808.9609138552,102808.9609138552,127555.3651501631,97996.8149656694,60622.63610888538,41526.865396426685,24746.4042363079,0.0,66273.26963273459,21034.443600861712,1534.258272363061,0.0,0.8866512794275869,2.8103354904412137,0.0014959162575277712,353709.1085435702,1553561.355787474,4.392200591566346,1553561.355787474,4.392200591566346,0.85,0.09531600674333825,4.296143414572793,1.2681100643007084,1.0,0.0,4.296143414572652,1.284392479684527,1.2847085854434874,3.3448836570796594,19388.85290427439,1977.1127657532788,3099.015535412006,3099.015535412006,6.361635143807801,4.766204606744918,-1.2466759128296174,6.012880519574535,3.2624500794218716,3.2624500794218716,0.9321285941205347,0.0,0.0,0.00024610024429952795,1.000311808215199,0.0002460235321410741,198.50525802749507,0.0,1.5343671843718244e-05,43.4839660050975,0.03576707328660072,8.233011019878145e-05,0.0001637701341007465,0.0007035799831206252,0.09531600667989629,0.07678126027506278,0.018534746404833505,0.09531593628772916,0.07678126032616792,0.018534746417170334,0.40425538612556755,0.40425538612556755,0.0975859348724309,0.0,4.72552486278056,6.430836476440618,3.410605131648481e-13,4.948018582927318,6.360347894708752,3.410605131648481e-13,24746.4042363079,21034.443600861712,0.85,0.9873338959258809,0.6898564023521285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484531279090092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.46925585331,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.643780294069,1534.258272363061,0.40425538612556755,0.0975859348724309,6.112885165565336,3.2624500794218716
1901.0,-29.497189154714082,4.773475836478736,34.98183711869074,24.25999460918831,5.018456351269885,-26.04555224732452,-39.62041387623174,1.5668194438807008,-0.06605018121518924,-5.065412620372978,39.97843101393117,45714.30197244939,19727.452431942005,19727.452431942005,65441.754404391395,83090.1381830952,83090.1381830952,19727.452431942005,102817.5906150372,102817.5906150372,102817.5906150372,127567.23858199344,97995.23483596664,60620.32805228126,41527.67420409487,24749.647966956247,0.0,66277.32217105111,21037.20077191281,1534.3681013016644,0.0,0.8866638278040366,2.80998898510847,0.0014959162575277712,353752.66003087326,1553603.4458501702,4.391778836983393,1553603.4458501702,4.391778836983393,0.85,0.09531247127991,4.296143414572793,1.2681031100777909,1.0,0.0,4.296143414572217,1.2843828156287007,1.2846988204763032,3.3449088249205876,19388.54027266093,1977.0808862007855,3099.015535412006,3099.015535412006,6.365715888326223,4.773475836478736,-1.2399009449766667,6.013376781455403,3.264273405079903,3.264273405079903,0.9326495443085437,0.0,0.0,0.0002460235321410741,1.0003095308225256,0.0002459474038388658,198.5077148527444,0.0,1.5227766807727307e-05,43.15549113309919,0.03578230105340845,8.231105986002632e-05,0.00016371247228104776,0.0007033322596736542,0.0953124712147781,0.07678092686744148,0.018531544347336615,0.09531235532457163,0.07678092691990977,0.018531544360000228,0.4042544272711898,0.4042544272711898,0.09756926820532989,0.0,4.7792537995565,6.411843229396425,3.410605131648481e-13,4.999362439157778,6.3420158162347775,3.410605131648481e-13,24749.647966956247,21037.20077191281,0.85,0.9873928556663281,0.6897427426906013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484710759297312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.14078098131,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.600483673474,1534.3681013016644,0.4042544272711898,0.09756926820532989,6.112885165565336,3.264273405079903
1902.0,-29.500150719827456,4.780641593989404,34.98237661653249,24.2614900804125,5.020956949372733,-26.04806404332354,-39.622572949714936,1.568656848066304,-0.013164805446365335,-5.0623896177379475,39.979389459685905,45710.15328128904,19740.1090987199,19740.1090987199,65450.262380008935,83085.78596545866,83085.78596545866,19740.1090987199,102825.89506417856,102825.89506417856,102825.89506417856,127578.74869272865,97993.74436793225,60618.11168376792,41528.48076018258,24752.853628550085,0.0,66281.33438873266,21039.92558426757,1534.4788272149017,0.0,0.8866757579890694,2.8096483475959064,0.0014959162575277712,353794.36702268076,1553644.7529914575,4.391377867505329,1553644.7529914575,4.391377867505329,0.8499999999999999,0.09530897908910335,4.296143414572793,1.268096768525429,1.0,0.0,4.296143414573128,1.2843743824251261,1.2846902874155226,3.3449307875955245,19388.245380776054,1977.050815597177,3099.015535412006,3099.015535412006,6.369799981043174,4.780641593989404,-1.2332699565036567,6.01391155049306,3.2660772337275135,3.2660772337275135,0.9331649239221467,0.0,0.0,0.0002459474038388658,1.0003070268588532,0.00024587191455725907,198.51015179986342,0.0,1.511205530698309e-05,42.82756473999007,0.03579741310871543,8.229101606843571e-05,0.0001636563877704301,0.0007030913125727047,0.09530897908827568,0.07678062811984186,0.018528350968433825,0.09530896085070972,0.07678062812050862,0.01852835096859473,0.4042534618216846,0.4042534618216846,0.09755260153831576,0.0,4.8322523223523035,6.392659359707693,3.979039320256561e-13,5.049224812291584,6.321807685855504,3.979039320256561e-13,24752.853628550085,21039.92558426757,0.85,0.9874614472326465,0.6896383982435246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484888928642414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.81285458821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15639.557528293986,1534.4788272149017,0.4042534618216846,0.09755260153831576,6.112885165565336,3.2660772337275135
1903.0,-29.503093217321158,4.78770645704166,34.98291198585327,24.263391305599384,5.023685844020603,-26.050343801860105,-39.62447875002397,1.5709364285593912,0.04108774500485879,-5.059217199556137,39.980348191300195,45704.97057170691,19752.216433729387,19752.216433729387,65457.187005436295,83082.20043400733,83082.20043400733,19752.216433729387,102834.41686773673,102834.41686773673,102834.41686773673,127590.42854491848,97992.0970128193,60615.78258450673,41529.23825368063,24756.011677181763,0.0,66285.2499308624,21042.609925604498,1534.583508238876,0.0,0.8866884471566008,2.8093075182481066,0.0014959162575277712,353838.1395825884,1553686.0732831676,4.390951396918381,1553686.0732831676,4.390951396918381,0.85,0.09530539988311844,4.296143414572793,1.2680895384633915,1.0,0.0,4.296143414571074,1.2843638807677051,1.2846796862143575,3.3449581375683435,19387.919448489607,1977.0175797534946,3099.015535412006,3099.015535412006,6.373706813671517,4.78770645704166,-1.2266082623416632,6.014314719383323,3.2678613636373623,3.2678613636373623,0.9336746753249606,0.0,0.0,0.00024587191455725907,1.000305057169932,0.0002457969324406708,198.51257310897543,0.0,1.498538875101958e-05,42.46859172038949,0.03581239849746645,8.227332729121627e-05,0.0001635985872660428,0.0007028429933164221,0.09530539981659006,0.07678025806928872,0.018525141747301337,0.09530526423687383,0.07678025812288562,0.018525141760232816,0.4042524668694722,0.4042524668694722,0.09753593487137112,0.0,4.884802165298765,6.374061992285704,3.979039320256561e-13,5.100304944561003,6.3058435863506475,0.1720493224873394,24756.011677181763,21042.609925604498,0.85,0.9875075838698686,0.6895194725731386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485065656729563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.4538815686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.514958634392,1534.583508238876,0.4042524668694722,0.09753593487137112,6.112885165565336,3.2678613636373623
1904.0,-29.50601381612678,4.794670820813325,34.98344392385259,24.265125451516383,5.026336790382569,-26.052707666338637,-39.626479719858594,1.5730306405944778,0.0932297953448824,-5.056143819958835,39.981318970035275,45700.31141338979,19764.27634739956,19764.27634739956,65464.58776078935,83078.22983310868,83078.22983310868,19764.27634739956,102842.50618050824,102842.50618050824,102842.50618050824,127601.80584036783,97990.52847071625,60613.51841805339,41530.011169625395,24759.299659859596,0.0,66289.310829485,21045.404710880655,1534.6979275456845,0.0,0.8867005867336202,2.8089830816660317,0.0014959162575277712,353880.54967585386,1553727.9136389869,4.390543405287927,1553727.9136389869,4.390543405287927,0.85,0.09530189362991179,4.296143414572793,1.2680826924880968,1.0,0.0,4.296143414573262,1.2843542448508918,1.284669951619606,3.3449832332446237,19387.6091095044,1976.9859339840211,3099.015535412006,3099.015535412006,6.377598344234163,4.794670820813325,-1.220066216298107,6.014737037111432,3.269626999981442,3.269626999981442,0.9341791428518406,0.0,0.0,0.0002457969324406708,1.0003027937828202,0.00024572252918653425,198.51497644938647,0.0,1.4884892901096086e-05,42.183786481706306,0.035827283390367545,8.225475897585184e-05,0.00016354217346481895,0.0007026006315358033,0.09530189356887317,0.07677994680870355,0.018521946760169626,0.0953026677328322,0.07677994685787916,0.018521946772032626,0.40425147110698517,0.40425147110698517,0.09751926820448208,0.0,4.936685571107432,6.355585987257825,3.410605131648481e-13,5.149373615303716,6.287658803753175,0.4915208134763702,24759.299659859596,21045.404710880655,0.85,0.987558732194138,0.6894069472368481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485241251046908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.16907632992,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.47267224394,1534.6979275456845,0.40425147110698517,0.09751926820448208,6.112885165565336,3.269626999981442
1905.0,-29.50891388529661,4.801533119678688,34.98397132340658,24.26660800063985,5.028682079159739,-26.055083617638513,-39.628516242932506,1.5748518115018144,0.14667288130937095,-5.053288329815453,39.9822506338358,45695.90502444641,19776.5241361564,19776.5241361564,65472.42916060281,83074.49278942864,83074.49278942864,19776.5241361564,102851.01692558503,102851.01692558503,102851.01692558503,127613.472406275,97989.05265458408,60611.36662111003,41530.76225941562,24762.45548068997,0.0,66293.21774010558,21048.087158586473,1534.809818020248,0.0,0.886711756861245,2.8086165526952787,0.0014959162575277712,353919.95665007754,1553768.068950299,4.390168001988419,1553768.068950299,4.390168001988419,0.85,0.09529844384391645,4.296143414572793,1.2680764322588223,1.0,0.0,4.296143414573074,1.2843458843592803,1.2846614935084164,3.3450050075225675,19387.317116525744,1976.95615898658,3099.015535412006,3099.015535412006,6.381550498915831,4.801533119678688,-1.2137170181826122,6.015250137861301,3.271374093814297,3.271374093814297,0.9346783125183705,0.0,0.0,0.00024572252918653425,1.0003006722015573,0.000245648669460278,198.5173629465721,0.0,1.4770160242673762e-05,41.85863412773744,0.035842053550610216,8.223586471623761e-05,0.00016348666447029664,0.0007023621569345368,0.09529844379221844,0.07677968082772246,0.018518762964495984,0.09529838004244436,0.07677968086937435,0.018518762974542097,0.4042504696606854,0.4042504696606854,0.0975026015376375,0.0,4.988384530076303,6.337448211511401,3.979039320256561e-13,5.199961211124844,6.270449044403733,0.8152590932311341,24762.45548068997,21048.087158586473,0.85,0.9876188152048891,0.6892998497009392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485415542565216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.843923975954,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.430726473958,1534.809818020248,0.4042504696606854,0.0975026015376375,6.112885165565336,3.271374093814297
1906.0,-29.511792844175172,4.808297393689265,34.98449381584143,24.268232902418845,5.0311881770383495,-26.05742448339843,-39.63050582734866,1.5768198162603833,0.19826833568168922,-5.050312226328359,39.983162480974194,45691.38873215871,19788.28711873044,19788.28711873044,65479.67585088915,83070.67626415877,83070.67626415877,19788.28711873044,102858.96338288921,102858.96338288921,102858.96338288921,127624.41857373674,97987.55772008937,60609.16510893337,41531.5473457289,24765.45519084752,0.0,66297.00253657642,21050.63691222039,1534.9100033667037,0.0,0.8867236120359541,2.808288526662907,0.0014959162575277712,353961.03180464706,1553807.3709101798,4.389769582793323,1553807.3709101798,4.389769582793323,0.85,0.09529489727288745,4.296143414572793,1.2680698714638132,1.0,0.0,4.296143414571421,1.284336836413871,1.2846523484739014,3.3450285725421507,19387.02134094335,1976.925998270903,3099.015535412006,3099.015535412006,6.385346214826137,4.808297393689265,-1.2073531717258126,6.015650565415077,3.273102005340037,3.273102005340037,0.9351720015257249,0.0,0.0,0.000245648669460278,1.0002984902616228,0.0002455753676045536,198.51973212162508,0.0,1.4662438084343327e-05,41.55334953102899,0.03585671598869456,8.221740981389474e-05,0.0001634312596463833,0.0007021241298651458,0.09529489721481321,0.07677933698404336,0.01851556023076984,0.09529474385422981,0.07677933703083388,0.018515560242053575,0.4042494718692418,0.4042494718692418,0.09748593487082852,0.0,5.039413987444902,6.319435446786429,3.979039320256561e-13,5.248580562010034,6.253168346535517,1.1298997960923316,24765.45519084752,21050.63691222039,0.85,0.9876717399819647,0.689192376487165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448558861289802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.53863937924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.389094627717,1534.9100033667037,0.4042494718692418,0.09748593487082852,6.112885165565336,3.273102005340037
1907.0,-29.514651196485254,4.81496412403494,34.98501190367679,24.26979074897247,5.033617611144219,-26.059754468622575,-39.63248982382936,1.5787208832812314,0.24952005981441516,-5.047426604677095,39.984079153298836,45686.943284185756,19799.992358518593,19799.992358518593,65486.93564270435,83066.90122840773,83066.90122840773,19799.992358518593,102866.89358692632,102866.89358692632,102866.89358692632,127635.43300628701,97986.0622902795,60606.992618233206,41532.29963560699,24768.539419360695,0.0,66300.83905496768,21053.25850645659,1535.0171779878565,0.0,0.8867349876925152,2.807954744745444,0.0014959162575277712,354000.8617323386,1553846.88160004,4.389387285658388,1553846.88160004,4.389387285658388,0.85,0.09529140749845373,4.296143414572793,1.268063446939923,1.0,0.0,4.296143414571902,1.2843281003734315,1.2846435161388192,3.3450513255325065,19386.72546736192,1976.8958275621055,3099.015535412006,3099.015535412006,6.389123298114168,4.81496412403494,-1.201102214471327,6.016066338506267,3.274811783199359,3.274811783199359,0.9356605094855311,0.0,0.0,0.0002455753676045536,1.0002963604076365,0.0002455026103508742,198.52208438799894,0.0,1.4551864762426025e-05,41.23998473671536,0.035871267853456984,8.219901055613828e-05,0.00016337635704841532,0.0007018882604304427,0.09529140744488597,0.07677903884323488,0.018512368601651095,0.09529129310176829,0.07677903888639583,0.018512368612057906,0.4042484724938346,0.4042484724938346,0.097469268204048,0.0,5.089937510845687,6.301607405940388,0.13371088344479176,5.296946664491486,6.235901832252409,1.443726928094918,24768.539419360695,21053.25850645659,0.85,0.9877240857903993,0.689085446510086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448576042730829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.225274584926,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.347789022006,1535.0171779878565,0.4042484724938346,0.097469268204048,6.112885165565336,3.274811783199359
1908.0,-29.517489569496444,4.821531906240689,34.98552619778648,24.271193949412577,5.035859396711051,-26.062085234960577,-39.63448883788658,1.580455062173894,0.29459004747963036,-5.0447455591543795,39.98500481222273,45682.657062746155,19811.866135310094,19811.866135310094,65494.52319805625,83063.26889334008,83063.26889334008,19811.866135310094,102875.13502865017,102875.13502865017,102875.13502865017,127646.65571996139,97984.61992661901,60604.88991967689,41533.033341046794,24771.520691311212,0.0,66304.554032358,21055.79258761453,1535.1218259323457,0.0,0.886745287865033,2.8076781511063635,0.0014959162575277712,354037.87106966623,1553886.7804035733,4.389041137629611,1553886.7804035733,4.389041137629611,0.85,0.09528958422883055,4.296143414572793,1.2680573361692953,1.0,0.0,4.2961434145730415,1.284320143504119,1.2846354638669226,3.345072049443422,19386.44009301728,1976.866727477506,3099.015535412006,3099.015535412006,6.392954765448169,4.821531906240689,-1.1950342849965105,6.0165661912371995,3.276503409176453,3.276503409176453,0.9361438311932723,0.0,0.0,0.0002455026103508742,1.000294295457132,0.00024543038130461406,198.52442026086436,0.0,1.444392165478246e-05,40.93407396965349,0.03588571177511177,8.218047587733586e-05,0.00016332213447353835,0.0007016553124724638,0.09528958418476345,0.07677884201075799,0.018510742174005463,0.09528950915071803,0.07677884204626474,0.0185107421825658,0.40424747104932873,0.40424747104932873,0.09746071333088588,0.0,5.138840551576209,6.284028806823642,0.4504128622411372,5.339335606633995,6.2189225843536065,1.7269282357234488,24771.520691311212,21055.79258761453,0.85,0.9877831795097145,0.6889821932962865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485931015773648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.91936381787,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.306800269256,1535.1218259323457,0.40424747104932873,0.09746071333088588,6.112885165565336,3.276503409176453
1909.0,-29.520309680385356,4.827995515856185,34.98603763478588,24.272234981786482,5.037664402605357,-26.064443242072038,-39.63654830642042,1.58179796429251,0.32729104291530575,-5.042503163574271,39.98595016875858,45678.72345111093,19824.36684614036,19824.36684614036,65503.090297251285,83059.95865935448,83059.95865935448,19824.36684614036,102884.32550549484,102884.32550549484,102884.32550549484,127658.58090932296,97983.30318449707,60602.94388977091,41533.73254969573,24774.25540382812,0.0,66307.98795352384,21058.117093253903,1535.2194661098436,0.0,0.8867532820917482,2.8075121705244253,0.0014959162575277712,354068.82758480916,1553927.529035165,4.3887724870751486,1553927.529035165,4.3887724870751486,0.8500000000000001,0.09529139071078625,4.296143414572793,1.268052101270296,1.0,0.0,4.296143414573694,1.2843140147799117,1.2846292408684135,3.345088012069235,19386.179573128713,1976.8401618420883,3099.015535412006,3099.015535412006,6.3969885338134524,4.827995515856185,-1.1892946992319033,6.017290215088089,3.2781762970152455,3.2781762970152455,0.936621799147213,0.0,0.0,0.00024543038130461406,1.0002924084436622,0.00024535863636761474,198.52674115242164,0.0,1.4339229534790193e-05,40.637376501595405,0.035900051004646556,8.216138471033763e-05,0.00016326899659427645,0.0007014270245224085,0.09529139068416122,0.07677886422175226,0.018512526462408963,0.09529079546805166,0.07677886424320485,0.018512526467581406,0.40424647119698154,0.40424647119698154,0.09746983849299212,0.0,5.184087119905428,6.2668778772830365,0.7482328944470282,5.369794206489587,6.202630494071798,1.9478513421473735,24774.25540382812,21058.117093253903,0.85,0.9878612263602883,0.6888871893251799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486100415648617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.62266634981,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.26611649005,1535.2194661098436,0.40424647119698154,0.09746983849299212,6.112885165565336,3.2781762970152455
1910.0,-29.523111545522898,4.834355403267675,34.98654681414272,24.27325918050485,5.039440863184365,-26.06678767867698,-39.63859799606723,1.5831169963386815,0.3484941839936937,-5.040361837234225,39.986907274431246,45674.83138163103,19836.81351062125,19836.81351062125,65511.64489225228,83056.69911393402,83056.69911393402,19836.81351062125,102893.51262455527,102893.51262455527,102893.51262455527,127670.20379710752,97982.016954846,60601.01923563624,41534.441910233065,24776.69117255225,0.0,66311.13308278532,21060.187496669412,1535.3000362128614,0.0,0.8867607185471617,2.807484575452808,0.0014959162575277712,354098.3908108606,1553968.784924077,4.388522583696574,1553968.784924077,4.388522583696574,0.85,0.09529578299524333,4.296143414572793,1.2680468476889661,1.0,0.0,4.296143414571552,1.2843079967029245,1.284623129166937,3.3451036866560453,19385.9250901895,1976.814211804184,3099.015535412006,3099.015535412006,6.401004862334126,4.834355403267675,-1.183679276860206,6.018034680127881,3.2798287057596545,3.2798287057596545,0.9370939159313298,0.0,0.0,0.00024535863636761474,1.0002905230007484,0.00024528737474345855,198.52904707522302,0.0,1.4243288536662185e-05,40.36547971290063,0.03591429429318322,8.214238826363432e-05,0.0001632162481039804,0.0007012004094431945,0.09529578297224342,0.07677894892270078,0.01851683404954265,0.09529565893426155,0.0767789489412317,0.018516834054011617,0.4042454868445829,0.4042454868445829,0.09749217331320577,0.0,5.224048217990514,6.249935499487094,1.019433233215068,5.388856021227923,6.186325102840954,2.1116403612166437,24776.69117255225,21060.187496669412,0.85,0.987943379137634,0.6887958214287916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486268729341671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.35076956111,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.225703949593,1535.3000362128614,0.4042454868445829,0.09749217331320577,6.112885165565336,3.2798287057596545
1911.0,-29.52589662934264,4.840608159648082,34.987054014764446,24.27397723020988,5.040857967189595,-26.069152947179184,-39.64068837286902,1.5841142850251513,0.36360021971790957,-5.0385555019488075,39.987867989789656,45671.19726820278,19849.669234351248,19849.669234351248,65520.866502554025,83053.6695812853,83053.6695812853,19849.669234351248,102903.33881563655,102903.33881563655,102903.33881563655,127682.34524358186,97980.7983270374,60599.190585763,41535.11971252711,24779.0064279453,0.0,66314.1261404724,21062.155463753505,1535.379859272285,0.0,0.8867664357945337,2.807497600464357,0.0014959162575277712,354123.33064501616,1554010.197240436,4.388330456538664,1554010.197240436,4.388330456538664,0.85,0.09530210536070485,4.296143414572793,1.268042202931829,1.0,0.0,4.296143414573776,1.2843034817426326,1.2846185215724863,3.3451154463456607,19385.683982401104,1976.7896256520937,3099.015535412006,3099.015535412006,6.40515318736932,4.840608159648082,-1.1783319047729681,6.0189400644210505,3.2814605976552147,3.2814605976552147,0.9375601707586327,0.0,0.0,0.00024528737474345855,1.000288789304443,0.00024521655882399785,198.53133923361332,0.0,1.4147502336759853e-05,40.094021622377426,0.03592844179551998,8.212301891162449e-05,0.00016316435583183406,0.0007009774727999458,0.09530210534736774,0.07677918874633799,0.018522916601029758,0.09530167010484271,0.07677918875708294,0.01852291660362192,0.4042445161103292,0.4042445161103292,0.09752365947852491,0.0,5.25875458519107,6.233348245813659,1.2632350188553687,5.402155721666702,6.170508145791075,2.244555547142113,24779.0064279453,21062.155463753505,0.85,0.9880378482823097,0.6887099314474572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486435957757675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.07931147059,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.185562928657,1535.379859272285,0.4042445161103292,0.09752365947852491,6.112885165565336,3.2814605976552147
1912.0,-29.528663656607808,4.846756786097789,34.987559338067555,24.274802358727925,5.042393904355808,-26.071490076454754,-39.642747946176655,1.5852203242021299,0.37223809981492195,-5.036699687915105,39.9888277020978,45667.51072874935,19862.164826035325,19862.164826035325,65529.67555478468,83050.58915023977,83050.58915023977,19862.164826035325,102912.7539762751,102912.7539762751,102912.7539762751,127693.86811256479,97979.5723522851,60597.352669819666,41535.79964718382,24781.114136289692,0.0,66316.91378347352,21063.94701584624,1535.4456229807586,0.0,0.8867724082699615,2.807600795039063,0.0014959162575277712,354148.9550614216,1554051.5671523868,4.388129754280542,1554051.5671523868,4.388129754280542,0.85,0.09530951222534732,4.296143414572793,1.2680374208046126,1.0,0.0,4.296143414573354,1.2842984575215135,1.284613405165414,3.345128532555936,19385.441421006177,1976.7648912733887,3099.015535412006,3099.015535412006,6.409185303872541,4.846756786097789,-1.173018436891109,6.019775222988898,3.2830707715020835,3.2830707715020835,0.9380202204291667,0.0,0.0,0.00024521655882399785,1.00028692323807,0.0002451462206765607,198.53361657718943,0.0,1.4059179329592895e-05,39.84371422006627,0.03594250097484957,8.210393911273931e-05,0.00016311261971125853,0.0007007552070062396,0.0953095122107142,0.0767794094263023,0.018530102784411886,0.09530989713735824,0.07677940943809053,0.01853010278725679,0.4042435665198697,0.4042435665198697,0.09756098534126455,0.0,5.287833325398765,6.216860362550449,1.4785374221802385,5.4089377877300535,6.154512472558224,2.3453160235430346,24781.114136289692,21063.94701584624,0.85,0.988129148602132,0.6886253916739097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486602188232047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.82900406828,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.145664697951,1535.4456229807586,0.4042435665198697,0.09756098534126455,6.112885165565336,3.2830707715020835
1913.0,-29.531415692203474,4.852798621757312,34.98806263192665,24.275339778419607,5.0435871783611805,-26.073847979772026,-39.644851978495694,1.5860194659290228,0.3797207821081656,-5.035134280434217,39.98977922816516,45664.09056601626,19874.979720856998,19874.979720856998,65539.07028687326,83047.74617418104,83047.74617418104,19874.979720856998,102922.72589503803,102922.72589503803,102922.72589503803,127705.92902719024,97978.4293995239,60595.62765289565,41536.446385142495,24783.203132152204,0.0,66319.6495172947,21065.72266232937,1535.5164813350416,0.0,0.8867769315722217,2.807685281460716,0.0014959162575277712,354170.5707793966,1554092.5850052643,4.38797775203425,1554092.5850052643,4.38797775203425,0.8499999999999999,0.09531765753773618,4.296143414572793,1.2680332315666605,1.0,0.0,4.296143414574673,1.2842948669913992,1.2846097234151717,3.345137884601982,19385.215285667276,1976.7418318862483,3099.015535412006,3099.015535412006,6.413320454108233,4.852798621757312,-1.1679461436683245,6.020744765425636,3.284659954080492,3.284659954080492,0.9384742725944263,0.0,0.0,0.0002451462206765607,1.0002853749133085,0.00024507628205381563,198.53588162762267,0.0,1.3964486794037438e-05,39.5753555743021,0.03595646546164361,8.208445167876895e-05,0.00016306176899779176,0.000700536745048453,0.09531765752976616,0.07677975022205269,0.01853790730771347,0.09531764993700773,0.07677975022847269,0.018537907309263486,0.40424262881474804,0.40424262881474804,0.0976014165339372,0.0,5.312385033844237,6.200718673628785,1.6697168561585727,5.414855062542358,6.139192184277874,2.4390087572313064,24783.203132152204,21065.72266232937,0.85,0.9882300459049036,0.6885454144945092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486767344582994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.56064542251,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.106035364093,1535.5164813350416,0.40424262881474804,0.0976014165339372,6.112885165565336,3.284659954080492
