time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1914.0,-29.534151499522537,4.858736856540773,34.988563187368136,24.275948164891474,5.044861505543137,-26.076183168025267,-39.64693358922375,1.5868931740461134,0.3847630787105345,-5.033507902996689,39.9907060420067,45660.6465857053,19887.411825984596,19887.411825984596,65548.0584116899,83044.85980033317,83044.85980033317,19887.411825984596,102932.27162631777,102932.27162631777,102932.27162631777,127717.35766877557,97977.27107120986,60593.90646082653,41537.07178931481,24785.0860424578,0.0,66322.15783177261,21067.32313608913,1535.5738983348924,0.0,0.8867818545628287,2.807808708901315,0.0014959162575277712,354193.0294894453,1554132.5383639822,4.387812319751747,1554132.5383639822,4.387812319751747,0.85,0.09532595532474471,4.296143414572793,1.2680289637530229,1.0,0.0,4.296143414571687,1.2842909270878,1.284605692719455,3.3451481467011006,19384.986108246525,1976.7184622930895,3099.015535412006,3099.015535412006,6.41733208457137,4.858736856540773,-1.1629008635692482,6.0216377201100215,3.2862271691479443,3.2862271691479443,0.9389220483279841,0.0,0.0,0.00024507628205381563,1.0002836982326915,0.00024500677406501595,198.53813336636105,0.0,1.3885326126513875e-05,39.35101424254032,0.035970350787770125,8.206517611988768e-05,0.00016301110593392793,0.0007003190892602724,0.09532595531506202,0.07678003633388428,0.01854591898117775,0.09532593369357471,0.0767800363416831,0.018545918983061613,0.4042417106284312,0.4042417106284312,0.09764301206535146,0.0,5.332692003538625,6.184718748262583,1.8389112443935574,5.418270981707224,6.123876326673894,2.519996586328773,24785.0860424578,21067.32313608913,0.85,0.988328193089763,0.6884674455485055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486931609681044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.33630409076,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.066614129106,1535.5738983348924,0.4042417106284312,0.09764301206535146,6.112885165565336,3.2862271691479443
1915.0,-29.536871479865656,4.86457243036555,34.98906109718788,24.276503396127396,5.046071604657298,-26.07851053311897,-39.64900259217245,1.5877106579114073,0.38956073069044805,-5.031953029884397,39.99163008240798,45657.220004138086,19899.731141026587,19899.731141026587,65556.95114516467,83042.0211635241,83042.0211635241,19899.731141026587,102941.75230455068,102941.75230455068,102941.75230455068,127728.75300794662,97976.12592882208,60592.16824481065,41537.730760012695,24787.000703395934,0.0,66324.73146340862,21068.95059788654,1535.6348406456248,0.0,0.8867864233534306,2.8079270134053242,0.0014959162575277712,354214.5018384679,1554172.372937248,4.38765879112989,1554172.372937248,4.38765879112989,0.85,0.09533423837979568,4.296143414572793,1.268024706379511,1.0,0.0,4.296143414573749,1.2842872491458988,1.2846019246032594,3.345157726536564,19384.759539685914,1976.6953587296289,3099.015535412006,3099.015535412006,6.421307319577851,4.86457243036555,-1.1579620611933463,6.022534491558897,3.2877732010105505,3.2877732010105505,0.9393637717173001,0.0,0.0,0.00024500677406501595,1.0002820630635698,0.0002449376861908652,198.54037212291576,0.0,1.3799986350338755e-05,39.10916131686003,0.03598415077412046,8.204602145430973e-05,0.0001629607526107062,0.0007001027641623115,0.09533423837159896,0.0767803530461099,0.01855388532548905,0.09533422469457295,0.07678035305271141,0.01855388532708427,0.4042408058963545,0.4042408058963545,0.09768433276127324,0.0,5.349626119389086,6.168904570160066,1.9902745398759976,5.42151376057484,6.108665806753152,2.5996364594379315,24787.000703395934,21068.95059788654,0.85,0.9884239211934459,0.6883890668947101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448709490965464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.094451165074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.027426266075,1535.6348406456248,0.4042408058963545,0.09768433276127324,6.112885165565336,3.2877732010105505
1916.0,-29.539575664208854,4.870307264327295,34.989555976989934,24.27705464595931,5.047271883335895,-26.08082466142137,-39.651065692864336,1.5885208805482807,0.3945576742103185,-5.030409063105299,39.99253763364892,45653.8406708595,19911.819924590527,19911.819924590527,65565.66059545003,83039.20782184639,83039.20782184639,19911.819924590527,102951.02774643691,102951.02774643691,102951.02774643691,127739.89499545917,97974.99504141815,60590.46625040485,41538.36532334812,24788.867249022253,0.0,66327.23257237037,21070.537161668915,1535.6934827445596,0.0,0.8867909961334223,2.808041452261381,0.0014959162575277712,354235.8245850132,1554211.4974283676,4.387505129525294,1554211.4974283676,4.387505129525294,0.85,0.09534227780678363,4.296143414572793,1.2680205198889603,1.0,0.0,4.296143414572852,1.2842836043018415,1.2845981901331007,3.3451672202171028,19384.53579150049,1976.6725427643987,3099.015535412006,3099.015535412006,6.425208165967875,4.870307264327295,-1.1530920071473636,6.023399271474658,3.289298160541926,3.289298160541926,0.9397994744405503,0.0,0.0,0.0002449376861908652,1.0002804310005884,0.00024486901732732305,198.54259792201307,0.0,1.3716732243065277e-05,38.873219176846995,0.03599786750636353,8.202692554649352e-05,0.0001629107606443717,0.000699887991505362,0.09534227779854643,0.07678065574211868,0.01856162205642775,0.09534224246528543,0.07678065574875216,0.018561622058031465,0.4042399125297205,0.4042399125297205,0.09772446463209952,0.0,5.3638842981615085,6.153251787079,2.1273880401981273,5.4249667373156285,6.0936365665307335,2.6795391092090313,24788.867249022253,21070.537161668915,0.85,0.9885179594054466,0.6883121592785602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487257268395874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.85850902506,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.98846427655,1535.6934827445596,0.4042399125297205,0.09772446463209952,6.112885165565336,3.289298160541926
1917.0,-29.542264172927688,4.875943306893451,34.9900475898322,24.27761637317019,5.0484704271676435,-26.08312485299388,-39.65311904959378,1.5893311072335108,0.40029285811954196,-5.028871965956476,39.993432222532235,45650.49083148721,19923.67489206141,19923.67489206141,65574.16572354862,83036.44745517499,83036.44745517499,19923.67489206141,102960.1223472364,102960.1223472364,102960.1223472364,127750.84578623642,97973.90963117065,60588.786293205514,41539.02593107238,24790.723439000005,0.0,66329.74937007239,21072.114923150002,1535.7519987546668,0.0,0.8867955806789694,2.808145462064428,0.0014959162575277712,354257.0534600496,1554250.063841371,4.387351073636837,1554250.063841371,4.387351073636837,0.8499999999999999,0.09534997650483021,4.296143414572793,1.2680164218647407,1.0,0.0,4.296143414571798,1.2842799585954974,1.2845944553391029,3.3451767161975354,19384.321041055417,1976.6506443133403,3099.015535412006,3099.015535412006,6.429033563851628,4.875943306893451,-1.148287073216086,6.024230380109536,3.2908024561709954,3.2908024561709954,0.940229273191713,0.0,0.0,0.00024486901732732305,1.000278811317248,0.0002448007641038199,198.54481086197245,0.0,1.3633694564015778e-05,38.637890394420715,0.03601150120092755,8.200792390746242e-05,0.00016286109341986064,0.0006996746139858587,0.09534997649652793,0.07678094655058115,0.018569029945946787,0.0953498999309753,0.07678094655726654,0.01856902994756367,0.4042390275039532,0.4042390275039532,0.09776288186414,0.0,5.376150421521629,6.137789707472336,2.253571983706479,5.429164824075997,6.078923050955893,2.7618595431796393,24790.723439000005,21072.114923150002,0.85,0.9886086762923202,0.6882355393322872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487418687693405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.623180242634,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.949728067546,1535.7519987546668,0.4042390275039532,0.09776288186414,6.112885165565336,3.2908024561709954
1918.0,-29.544937438087974,4.881483665910323,34.9905360386131,24.27826115107166,5.049773730368698,-26.085400846345898,-39.65513468775896,1.5902371386264296,0.40595341648412386,-5.0272690103356075,39.994323275173656,45647.044647480296,19935.15691797512,19935.15691797512,65582.20156545541,83033.59327131022,83033.59327131022,19935.15691797512,102968.75018928535,102968.75018928535,102968.75018928535,127761.35375670364,97972.76908334394,60587.04880864155,41539.689194113766,24792.603567418286,0.0,66332.29276153205,21073.713032305543,1535.8107117139741,0.0,0.8868005130425987,2.8082581124854418,0.0014959162575277712,354279.1929710549,1554288.4785232642,4.387185331118928,1554288.4785232642,4.387185331118928,0.85,0.0953572659018917,4.296143414572793,1.2680120837176223,1.0,0.0,4.2961434145722635,1.2842758642125773,1.284590272293012,3.3451873809112413,19384.0953815373,1976.6276334464164,3099.015535412006,3099.015535412006,6.4327386197903635,4.881483665910323,-1.1435013971765486,6.024985063086872,3.292286507785664,3.292286507785664,0.9406532879387611,0.0,0.0,0.0002448007641038199,1.000277236344492,0.0002447329152450205,198.54701129768824,0.0,1.3551323351149558e-05,38.40445037715785,0.0360250525242787,8.198927527125531e-05,0.0001628114888325646,0.0006994615055648143,0.09535726589212065,0.07678120522529049,0.01857606066683016,0.09535790077213069,0.07678120523315804,0.018576060668733657,0.4042381502850345,0.4042381502850345,0.09779935573437203,0.0,5.386766784889971,6.122384234056597,2.3710964497914233,5.433222426819725,6.06387050301538,2.8447703563035134,24792.603567418286,21073.713032305543,0.85,0.9886919151313938,0.6881571968510681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487579174673058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.38974022537,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.911215754071,1535.8107117139741,0.4042381502850345,0.09779935573437203,6.112885165565336,3.292286507785664
1919.0,-29.5475949899557,4.886927149014477,34.9910206251264,24.278679058793955,5.050814802228407,-26.087688920603302,-39.65718591408802,1.5909087328756029,0.4140775776738792,-5.025856981014769,39.99518766014087,45643.82916635821,19946.7820275012,19946.7820275012,65590.61119385941,83030.89193762856,83030.89193762856,19946.7820275012,102977.67396512977,102977.67396512977,102977.67396512977,127772.15270793524,97971.66137391134,60585.421873337946,41540.26611174821,24794.47874280547,0.0,66334.74485455369,21075.30693138465,1535.873904670987,0.0,0.8868045699562158,2.8083164024522302,0.0014959162575277712,354298.69636852125,1554325.744205432,4.3870490073401545,1554325.744205432,4.3870490073401545,0.85,0.09536423877175536,4.296143414572793,1.2680082005402076,1.0,0.0,4.296143414573026,1.284272864894533,1.2845871850997093,3.3451951933326884,19383.8762191568,1976.6052851031493,3099.015535412006,3099.015535412006,6.436489846395472,4.886927149014477,-1.1388907631740905,6.025817912188568,3.293751088267243,3.293751088267243,0.9410717395049266,0.0,0.0,0.0002447329152450205,1.0002756125477665,0.0002446654823680745,198.54919884176977,0.0,1.3471188134582007e-05,38.17734717340541,0.036038523712413284,8.197030139869775e-05,0.00016276261384632276,0.000699251531614534,0.09536423876543547,0.07678151420320657,0.018582724562228897,0.09536424005657873,0.07678151420829495,0.01858272456346041,0.4042372724376507,0.4042372724376507,0.09783383369615593,0.0,5.396691410132632,6.107232259839407,2.4840129415948695,5.4399345586886625,6.0493625288467,2.938858834139978,24794.47874280547,21075.30693138465,0.85,0.9887821433198262,0.688083285259292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487738755068127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.16263702162,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.87291920293,1535.873904670987,0.4042372724376507,0.09783383369615593,6.112885165565336,3.293751088267243
1920.0,-29.55023765680117,4.8922780758632145,34.99150083088234,24.279258283227705,5.052030829314554,-26.089946098501148,-39.65919470703227,1.591739271015253,0.4218749222452516,-5.024303457341765,39.99602921652107,45640.49459401485,19957.888778151526,19957.888778151526,65598.38337216637,83028.1316304006,83028.1316304006,19957.888778151526,102986.02040855213,102986.02040855213,102986.02040855213,127782.24657128903,97970.56384311632,60583.74525924304,41540.90953763698,24796.226162736908,0.0,66337.13570037388,21076.792238326372,1535.9268397236483,0.0,0.8868094295234309,2.80839542535667,0.0014959162575277712,354320.15510439523,1554362.0263419347,4.386885713244184,1554362.0263419347,4.386885713244184,0.85,0.09537075734577821,4.296143414572793,1.2680040909769015,1.0,0.0,4.296143414574211,1.2842691217553472,1.2845833544379364,3.345204943260488,19383.659070638758,1976.5831421167024,3099.015535412006,3099.015535412006,6.440073807341586,4.8922780758632145,-1.134251980924148,6.0265300567873625,3.295195678446847,3.295195678446847,0.9414844795562419,0.0,0.0,0.0002446654823680745,1.0002740745613794,0.00024459844415677815,198.55137417527405,0.0,1.3388743693225981e-05,37.94369962660243,0.03605191245610651,8.195172396939375e-05,0.00016271375839868076,0.0006990416416048807,0.09537075733627443,0.0767817324729716,0.018589024863302824,0.09537073300898177,0.07678173248062299,0.018589024865155228,0.40423639919613047,0.40423639919613047,0.09786651373038567,0.0,5.405839990711115,6.092172246574933,2.5925603756503506,5.446178379587025,6.034942954151461,3.0301470840769866,24796.226162736908,21076.792238326372,0.85,0.9888636685861106,0.6880082191091288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448789740077983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.928989474814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.834848332575,1535.9268397236483,0.40423639919613047,0.09786651373038567,6.112885165565336,3.295195678446847
1921.0,-29.552864300078404,4.897537308724025,34.99197696855258,24.279788124281936,5.053191710899448,-26.09219436882604,-39.661198226362444,1.5925217796465305,0.43053335692684414,-5.022812433737867,39.996871120101375,45637.211154994526,19968.892056702938,19968.892056702938,65606.10321169747,83025.39629967388,83025.39629967388,19968.892056702938,102994.28835637683,102994.28835637683,102994.28835637683,127792.35801938594,97969.46057063031,60582.0887113216,41541.52428812079,24798.06966300911,0.0,66339.59395112991,21078.359213557746,1535.9870432136088,0.0,0.8868139695143514,2.808455943996172,0.0014959162575277712,354340.7514895274,1554398.3240878033,4.386733158841155,1554398.3240878033,4.386733158841155,0.85,0.09537700140257588,4.296143414572793,1.2679999940516424,1.0,0.0,4.296143414572591,1.284265602334886,1.2845797480569985,3.345214110509617,19383.440786116425,1976.560883290056,3099.015535412006,3099.015535412006,6.443624379588056,4.897537308724025,-1.1297074985554882,6.027244807279513,3.29662141996124,3.29662141996124,0.94189183427464,0.0,0.0,0.00024459844415677815,1.0002724183775245,0.0002445318291926164,198.5535363602667,0.0,1.3310528975142316e-05,37.72203911555332,0.036065222985081656,8.193319918743307e-05,0.0001626652449693451,0.000698833220954922,0.0953770013943858,0.07678197862703592,0.018595022767349877,0.09537701476031644,0.07678197863362918,0.0185950227689467,0.4042355251169495,0.4042355251169495,0.09789756564406321,0.0,5.41462888063046,6.077265767312269,2.698605501475299,5.4533457906646845,6.020528999543046,3.1260462495143884,24798.06966300911,21078.359213557746,0.85,0.9889433941972455,0.6879332301704151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488055161195699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.70732896376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.796987073774,1535.9870432136088,0.4042355251169495,0.09789756564406321,6.112885165565336,3.29662141996124
1922.0,-29.5554751858579,4.9027066906983086,34.99244875735047,24.280328372865938,5.054351467452677,-26.094428567103026,-39.66318819494916,1.5933048486972115,0.43972868700689105,-5.021323477944662,39.99769670798223,45633.94073584512,19979.67416308602,19979.67416308602,65613.61489893115,83022.71088720155,83022.71088720155,19979.67416308602,103002.38505028757,103002.38505028757,103002.38505028757,127802.25866366884,97968.3999494881,60580.43800249578,41542.17994110258,24799.87361338126,0.0,66342.05355448383,21079.892571374072,1536.0452988572044,0.0,0.8868185578554965,2.808509221426256,0.0014959162575277712,354361.32024838746,1554433.919022375,4.3865789808346,1554433.919022375,4.3865789808346,0.8500000000000001,0.09538295809685791,4.296143414572793,1.2679959768010303,1.0,0.0,4.2961434145730095,1.284262079441249,1.284576138746096,3.345223286855857,19383.23094024214,1976.5394849660324,3099.015535412006,3099.015535412006,6.447103583309331,4.9027066906983086,-1.1252197779049076,6.027926468603216,3.2980284186673567,3.2980284186673567,0.942293833904959,0.0,0.0,0.0002445318291926164,1.0002707896892513,0.0002444656304205222,198.555685615023,0.0,1.3226636708826427e-05,37.48428843281409,0.036078449621790486,8.191480352893447e-05,0.00016261702566368195,0.0006986260639024421,0.0953829580884579,0.07678220465621963,0.018600753432238264,0.09538293505100746,0.07678220466298158,0.01860075343387634,0.40423464964202716,0.40423464964202716,0.09792723561955573,0.0,5.423212961104639,6.0625260713956095,2.802889175006726,5.461052164951525,6.0064515709989905,3.223266023399219,24799.87361338126,21079.892571374072,0.85,0.9890199561737345,0.6878584290184498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488211968290174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.46957828103,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.75935873156,1536.0452988572044,0.40423464964202716,0.09792723561955573,6.112885165565336,3.2980284186673567
1923.0,-29.558071676942955,4.907787605363251,34.992916071141224,24.280841170717054,5.055483699118565,-26.096652560361274,-39.665172750223405,1.5940645825363025,0.449186361971158,-5.019862140548682,39.99850992386037,45630.71302741342,19990.29024020692,19990.29024020692,65621.00326762034,83020.02591702636,83020.02591702636,19990.29024020692,103010.31615723328,103010.31615723328,103010.31615723328,127811.98230597354,97967.32168965852,60578.812348796986,41542.78815651282,24801.666148740263,0.0,66344.45430525308,21081.416226429224,1536.103767223212,0.0,0.8868230502357834,2.808555867506071,0.0014959162575277712,354381.50839178864,1554468.9811446087,4.386428028366694,1554468.9811446087,4.386428028366694,0.85,0.09538869339585027,4.296143414572793,1.2679920199932533,1.0,0.0,4.296143414571012,1.2842586647863425,1.2845726382353817,3.345232181312576,19383.017604520614,1976.5177307766276,3099.015535412006,3099.015535412006,6.450529212190369,4.907787605363251,-1.1208033824445254,6.028590987807776,3.2994170777441387,3.2994170777441387,0.9426905936411825,0.0,0.0,0.0002444656304205222,1.000269302266576,0.00024439981299693135,198.55782306068446,0.0,1.3144142580041559e-05,37.25050007183778,0.03609159376437053,8.1896461714512e-05,0.00016256916870601018,0.000698420463548899,0.09538869338781825,0.07678242695690657,0.018606266430911678,0.09538863319849349,0.07678242696337188,0.01860626643247839,0.40423377323104853,0.40423377323104853,0.09795576387981163,0.0,5.431699433400354,6.047932328440311,2.906048577377021,5.469048502519854,5.992387482476431,3.32186953871161,24801.666148740263,21081.416226429224,0.85,0.9890955311154702,0.6877848873014308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488367837888743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.23578992005,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.721958509774,1536.103767223212,0.40423377323104853,0.09795576387981163,6.112885165565336,3.2994170777441387
1924.0,-29.560653176362916,4.91278161648092,34.99337878943461,24.28135023163634,5.056605001668047,-26.09886415224682,-39.6671477361582,1.5948159775524642,0.4587877979873838,-5.018415818202032,39.99931067989854,45627.512685364905,20000.718665879605,20000.718665879605,65628.23135124451,83017.37184465604,83017.37184465604,20000.718665879605,103018.09051053564,103018.09051053564,103018.09051053564,127821.5248964877,97966.26315223883,60577.20270476856,41543.40049718918,24803.43438595206,0.0,66346.83488314124,21082.91922805925,1536.1613862007625,0.0,0.8868275111216443,2.8085988963636654,0.0014959162575277712,354401.4899933937,1554503.5066400003,4.386278135199086,1554503.5066400003,4.386278135199086,0.85,0.09539424371221172,4.296143414572793,1.2679881093418226,1.0,0.0,4.296143414572464,1.2842552883418445,1.2845691764346412,3.345240976285737,19382.80817091472,1976.4963744922802,3099.015535412006,3099.015535412006,6.453894289116743,4.91278161648092,-1.1164497742499355,6.029231390730856,3.300787664819227,3.300787664819227,0.9430821899483506,0.0,0.0,0.00024439981299693135,1.0002677528245298,0.0002443343917734042,198.55994820513874,0.0,1.3068564347658416e-05,37.03631136126395,0.03610466232871819,8.187821211164412e-05,0.00016252160088528722,0.0006982161053691545,0.09539424370428354,0.07678263969894965,0.01861160400533389,0.09539415252627498,0.076782639705331,0.018611604006880722,0.40423289509924065,0.40423289509924065,0.09798338008454349,0.0,5.4401334141601865,6.033489420746378,3.008300711712536,5.477203616189399,5.97851811147865,3.420459095095225,24803.43438595206,21082.91922805925,0.85,0.9891689854811848,0.6877119724811299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488522851295371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.021601209475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.684759632175,1536.1613862007625,0.40423289509924065,0.09798338008454349,6.112885165565336,3.300787664819227
1925.0,-29.563219808562845,4.9176901080526125,34.99383685960004,24.28184102699163,5.057706970776121,-26.10106429489003,-39.66910959044469,1.59555145710283,0.4683146109360905,-5.016993470979741,40.000100711951376,45624.322980058016,20010.98101139682,20010.98101139682,65635.30399145483,83014.72260598156,83014.72260598156,20010.98101139682,103025.70361737837,103025.70361737837,103025.70361737837,127830.89046788264,97965.19469939469,60575.5889903146,41544.00634342232,24805.18685050427,0.0,66349.19319392659,21084.408822928628,1536.2188171920016,0.0,0.8868318886386171,2.8086401146666864,0.0014959162575277712,354421.1412300342,1554537.570326688,4.386131044360381,1554537.570326688,4.386131044360381,0.85,0.09539965391810208,4.296143414572793,1.2679841860523453,1.0,0.0,4.296143414572149,1.284251985492223,1.2845657887560515,3.3452495796034794,19382.59677552358,1976.474818161511,3099.015535412006,3099.015535412006,6.457205774780478,4.9176901080526125,-1.112163517715374,6.029853625767986,3.302140504181996,3.302140504181996,0.9434687154805702,0.0,0.0,0.0002443343917734042,1.0002662161961533,0.00024426936331266633,198.56206115014191,0.0,1.299003475506467e-05,36.81375849585328,0.03611765236347325,8.186008757189705e-05,0.00016247430420150715,0.0006980129120326016,0.09539965391048552,0.07678284900683274,0.018616804903652785,0.09539958987394939,0.07678284901296294,0.01861680490513915,0.40423201501227984,0.40423201501227984,0.09801028037686359,0.0,5.448517620991652,6.019177733782726,3.1097457527740175,5.485308081915832,5.964684257003796,3.518626636118995,24805.18685050427,21084.408822928628,0.85,0.9892404237624232,0.6876394539826044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448867697281672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.799048344066,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.647774537896,1536.2188171920016,0.40423201501227984,0.09801028037686359,6.112885165565336,3.302140504181996
1926.0,-29.565771795218296,4.922514402356004,34.99429022014699,24.28231935426595,5.058786439098656,-26.103253504183268,-39.67106592664493,1.5962681480639993,0.477815672845054,-5.015597144350508,40.000879656658725,45621.17670606791,20021.08468359316,20021.08468359316,65642.26138966107,83012.11677802666,83012.11677802666,20021.08468359316,103033.20146161981,103033.20146161981,103033.20146161981,127840.11863072158,97964.15363754389,60574.00275942613,41544.61208679751,24806.917169101776,0.0,66351.52925589928,21085.87959373651,1536.275719727608,0.0,0.8868361737044719,2.8086786467565097,0.0014959162575277712,354440.4337963514,1554571.1565143762,4.385987060967136,1554571.1565143762,4.385987060967136,0.85,0.09540495516362621,4.296143414572793,1.267980342986994,1.0,0.0,4.296143414573874,1.2842487696732718,1.284562488634256,3.3452579562647995,19382.39079949164,1976.4538144515857,3099.015535412006,3099.015535412006,6.460466059242071,4.922514402356004,-1.1079450561390725,6.030459458495077,3.303475868500258,3.303475868500258,0.9438502481429308,0.0,0.0,0.00024426936331266633,1.0002647024695988,0.00024420472171973945,198.56416207750735,0.0,1.2912185197535153e-05,36.59313284981462,0.036130564548670786,8.184201770392372e-05,0.00016242734560874262,0.0006978111711835386,0.09540495515634169,0.0767830550806141,0.01862190007572759,0.0954048933666554,0.0767830550864768,0.0186219000771494,0.4042311316933159,0.4042311316933159,0.0980366271436852,0.0,5.456861985872251,6.0050181262937485,3.2103541861227427,5.493412817195576,5.95108197530277,3.615835395025556,24806.917169101776,21085.87959373651,0.85,0.9893104518585735,0.6875678257560546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448883020982837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.578422698025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.611001233614,1536.275719727608,0.4042311316933159,0.0980366271436852,6.112885165565336,3.303475868500258
1927.0,-29.568309411614678,4.927255674208579,34.99473879040904,24.2827711039223,5.059833137246283,-26.105433055462434,-39.6730168844573,1.5969567810941354,0.4871692732720021,-5.01423415465119,40.00164683243449,45618.073422714144,20031.047377690924,20031.047377690924,65649.12080040507,83009.53763723176,83009.53763723176,20031.047377690924,103040.58501492268,103040.58501492268,103040.58501492268,127849.20551528831,97963.11892451304,60572.439269281655,41545.19961692376,24808.62050036563,0.0,66353.82011728939,21087.327425310785,1536.3319621136425,0.0,0.8868403315708608,2.808715228931147,0.0014959162575277712,354459.2665525938,1554604.2357906175,4.385847352533381,1554604.2357906175,4.385847352533381,0.85,0.09541017468542419,4.296143414572793,1.2679765900364153,1.0,0.0,4.296143414573435,1.2842456842233654,1.2845593194106206,3.3452659933763704,19382.186079585586,1976.4329388308533,3099.015535412006,3099.015535412006,6.46368085245105,4.927255674208579,-1.103798104136804,6.031053778345383,3.3047940141285355,3.3047940141285355,0.9442268611795815,0.0,0.0,0.00024420472171973945,1.000263217208756,0.0002441404597493798,198.5662512132015,0.0,1.283550373488051e-05,36.375817584651365,0.03614340005240567,8.18240011858884e-05,0.00016238072053385106,0.0006976108631750893,0.09541017467860685,0.07678326035083442,0.018626914327772425,0.09541007608421859,0.07678326035632078,0.01862691432910341,0.40423024547377967,0.40423024547377967,0.09806254796593417,0.0,5.4651537978612055,5.991009991552801,3.310067629130799,5.501403427923208,5.937614659259623,3.711901469796601,24808.62050036563,21087.327425310785,0.85,0.9893796722534035,0.6874973187990986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488982575511975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.361107432866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.574435773997,1536.3319621136425,0.40423024547377967,0.09806254796593417,6.112885165565336,3.3047940141285355
1928.0,-29.57083244914254,4.931915316147596,34.99518254039225,24.283208639267855,5.060868181895914,-26.107600649071795,-39.674954605847574,1.5976363818251487,0.4960681718667388,-5.012889899985842,40.00240355409473,45614.97913247369,20040.842967317963,20040.842967317963,65655.82209979165,83006.94762902748,83006.94762902748,20040.842967317963,103047.79059634544,103047.79059634544,103047.79059634544,127858.08633980785,97962.06203520604,60570.87340218221,41545.76514780425,24810.295743462415,0.0,66356.06089126666,21088.751381943053,1536.387126292269,0.0,0.8868444317878774,2.808755567548883,0.0014959162575277712,354477.8412115282,1554636.8648248543,4.385709582047339,1554636.8648248543,4.385709582047339,0.85,0.09541532521334212,4.296143414572793,1.2679728063149378,1.0,0.0,4.296143414573092,1.2842426402247233,1.2845561921363222,3.345273922551763,19381.97697206187,1976.4116157976346,3099.015535412006,3099.015535412006,6.466841723868154,4.931915316147596,-1.0997130384999863,6.031628354647582,3.3060951551413225,3.3060951551413225,0.9445986157546635,0.0,0.0,0.0002441404597493798,1.0002617102157696,0.00024407658241433182,198.5683283848255,0.0,1.276025854989202e-05,36.16257273039398,0.03615616031095556,8.180611053132653e-05,0.00016233434921805327,0.0006974116453520996,0.09541532520672114,0.07678346009966378,0.01863186510705736,0.09541531338301923,0.07678346010499187,0.018631865108350243,0.4042293566833939,0.4042293566833939,0.09808814080873324,0.0,5.473310296789464,5.977110350169596,3.408643744823962,5.5089580718525895,5.924112161828077,3.8058857230896024,24810.295743462415,21088.751381943053,0.85,0.9894472519605639,0.6874274711276182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489134086251423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.147862578604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.538073132348,1536.387126292269,0.4042293566833939,0.09808814080873324,6.112885165565336,3.3060951551413225
1929.0,-29.573341241878033,4.9364944345100215,34.995621463392276,24.2836351384409,5.061871994771702,-26.109758543357103,-39.67688698377458,1.598289296251415,0.5049545430638318,-5.011579994947326,40.00315044009588,45611.927223527426,20050.50579650862,20050.50579650862,65662.43302003604,83004.44475128064,83004.44475128064,20050.50579650862,103054.95054778925,103054.95054778925,103054.95054778925,127866.90184077065,97961.07265814963,60569.330404695196,41546.38028161603,24811.95129298139,0.0,66358.33157459743,21090.15859903418,1536.4420543408978,0.0,0.8868483926786892,2.8087920775848696,0.0014959162575277712,354495.94196858804,1554669.0702634573,4.385576493852268,1554669.0702634573,4.385576493852268,0.85,0.09542042785594113,4.296143414572793,1.2679691374348483,1.0,0.0,4.296143414572973,1.2842397201854623,1.2845531893460427,3.3452815288662534,19381.78122196305,1976.3916548426885,3099.015535412006,3099.015535412006,6.469959755733511,4.9364944345100215,-1.0956986036548488,6.03219303816487,3.30737957324994,3.30737957324994,0.9449655923571257,0.0,0.0,0.00024407658241433182,1.0002602377902905,0.00024401308098933317,198.57039386676738,0.0,1.268401564215283e-05,35.946500329861124,0.03616884432659771,8.178827281312655e-05,0.00016228830960120526,0.0006972138525553686,0.09542042784979851,0.07678366159074856,0.018636766259049954,0.09542039110421174,0.07678366159569146,0.018636766260249665,0.4042284630795024,0.4042284630795024,0.09811346874574396,0.0,5.481368536510047,5.963390244389245,3.505982362436157,5.516534538011172,5.911043207539024,3.8982019054378156,24811.95129298139,21090.15859903418,0.85,0.9895130191183441,0.6873579570374263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489284729539942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.931790178074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.50191796682,1536.4420543408978,0.4042284630795024,0.09811346874574396,6.112885165565336,3.30737957324994
1930.0,-29.57583596676747,4.9409941811357,34.996055503224255,24.284029052965366,5.062847396186594,-26.11190661561599,-39.678810246381886,1.5989180450348013,0.5133563952634859,-5.01030035220248,40.003886035618486,45608.900068548646,20060.03040491865,20060.03040491865,65668.93047346729,83001.92406013403,83001.92406013403,20060.03040491865,103061.95446505268,103061.95446505268,103061.95446505268,127875.52981004817,97960.0471432243,60567.79389456315,41546.94805406796,24813.575344995494,0.0,66360.52339906344,21091.539043246168,1536.4959561881005,0.0,0.8868522403202102,2.8088313905927653,0.0014959162575277712,354513.62525036826,1554700.7893537951,4.3854472116715355,1554700.7893537951,4.3854472116715355,0.85,0.09542548684702482,4.296143414572793,1.2679655421851206,1.0,0.0,4.2961434145714765,1.284236912339729,1.2845502992598248,3.345288842964125,19381.578321919358,1976.370964796272,3099.015535412006,3099.015535412006,6.473033186086213,4.9409941811357,-1.0917516652673624,6.0327458464030626,3.3086474661495178,3.3086474661495178,0.9453278474712908,0.0,0.0,0.00024401308098933317,1.00025878363383,0.00024394995073460945,198.5724478040704,0.0,1.2609502973083365e-05,35.73533142571826,0.036181453829570796,8.177052280817942e-05,0.00016224255818115375,0.0006970172978934069,0.09542548684125839,0.07678386165907873,0.018641625182179652,0.09542548826330086,0.07678386166371869,0.01864162518330613,0.4042275672502053,0.4042275672502053,0.09813857540065091,0.0,5.4892555047206315,5.94979429988615,3.601939198386958,5.523656747465964,5.897884894820322,3.9885655138318157,24813.575344995494,21091.539043246168,0.85,0.9895782478773228,0.6872896374592539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489434525273217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.72062127393,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.465964070714,1536.4959561881005,0.4042275672502053,0.09813857540065091,6.112885165565336,3.3086474661495178
1931.0,-29.578316464018396,4.945415287445081,34.99648450848734,24.284374981094174,5.063759262066352,-26.11404823496087,-39.680732356477506,1.5994910330083922,0.5217519232085124,-5.00907501997557,40.00460745458708,45605.9340770614,20069.467242874292,20069.467242874292,65675.40131993569,82999.47046361536,82999.47046361536,20069.467242874292,103068.93770648965,103068.93770648965,103068.93770648965,127884.09770666398,97959.05515962308,60566.284938417564,41547.52246800613,24815.160000174328,0.0,66362.68246818046,21092.886000148177,1536.5489383327379,0.0,0.8868558628261951,2.8088644709977637,0.0014959162575277712,354530.55866818514,1554731.8976220968,4.385325494824871,1554731.8976220968,4.385325494824871,0.85,0.09543051542300857,4.296143414572793,1.2679619963886224,1.0,0.0,4.296143414574073,1.2842343643779401,1.284547669598004,3.3452954801234953,19381.38205611078,1976.3509512535657,3099.015535412006,3099.015535412006,6.476078294394902,4.945415287445081,-1.0878862915261256,6.033301578971207,3.3098990471057808,3.3098990471057808,0.9456854420302231,0.0,0.0,0.00024394995073460945,1.0002573128120726,0.0002438871954345237,198.57449006454377,0.0,1.2535929210982953e-05,35.52682338392569,0.036193989758781776,8.175278699762902e-05,0.00016219716373698043,0.0006968222768510135,0.09543051541797035,0.07678406704241689,0.01864644837555346,0.09543029246017654,0.0767840670464706,0.01864644837653797,0.40422666802629736,0.40422666802629736,0.0981634860941991,0.0,5.497024068243775,5.9363694984965605,3.6965912040673743,5.530826943184081,5.885039288843473,4.077887934604689,24815.160000174328,21092.886000148177,0.85,0.9896435598640199,0.6872225832481758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489583483966553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.51211323214,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.430208374033,1536.5489383327379,0.40422666802629736,0.0981634860941991,6.112885165565336,3.3098990471057808
1932.0,-29.580783187203682,4.949760827968478,34.996908871077416,24.284845136012905,5.064814558595665,-26.116163111398865,-39.68262024046851,1.6001944827909194,0.5286947260514694,-5.007761375363166,40.00533022087476,45602.88006912409,20078.53513719216,20078.53513719216,65681.41520631625,82996.9340373262,82996.9340373262,20078.53513719216,103075.46917451835,103075.46917451835,103075.46917451835,127892.20718417852,97958.03635901138,60564.74412179339,41548.102485797775,24816.738009660174,0.0,66364.84049545795,21094.227308211146,1536.5995816928316,0.0,0.8868599295996253,2.8089267772209787,0.0014959162575277712,354548.71321962867,1554763.064459826,4.385188851317909,1554763.064459826,4.385188851317909,0.85,0.09543546471149097,4.296143414572793,1.267958274208941,1.0,0.0,4.296143414572982,1.2842312058509233,1.2845444297039141,3.345303707774486,19381.18048450658,1976.330396670278,3099.015535412006,3099.015535412006,6.479004350819677,4.949760827968478,-1.0840147567788918,6.03377558474737,3.31113440447767,3.31113440447767,0.9460384012793343,0.0,0.0,0.0002438871954345237,1.0002558889613438,0.00024382480335884236,198.57652102100428,0.0,1.246160171337336e-05,35.3161792557001,0.03620645136049515,8.173537046186673e-05,0.000162151824972657,0.0006966274950172405,0.0954354647049501,0.07678423482274528,0.018651229882204814,0.09543599229659822,0.07678423482800784,0.018651229883483136,0.40422576740541993,0.40422576740541993,0.09818822483018119,0.0,5.504334943290644,5.922975771027666,3.7887866547443423,5.536456101414615,5.8719394811507755,4.16040361904129,24816.738009660174,21094.227308211146,0.85,0.9897019975631755,0.6871542179363059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489731596029298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.30146910391,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.39465454688,1536.5995816928316,0.40422576740541993,0.09818822483018119,6.112885165565336,3.31113440447767
1933.0,-29.58323668063834,4.954028787989881,34.99732834403434,24.285090865474217,5.065592571297102,-26.11829380973819,-39.68454423649234,1.6006497003968323,0.5372054110867452,-5.006663372515743,40.0060365078341,45600.047713771615,20087.8447974315,20087.8447974315,65687.89251120311,82994.62596733532,82994.62596733532,20087.8447974315,103082.47076476683,103082.47076476683,103082.47076476683,127900.80249815164,97957.1204720672,60563.29968619064,41548.68976208506,24818.331733384814,0.0,66367.02149546987,21095.58197337709,1536.6561967892476,0.0,0.8868629588523048,2.808943548025514,0.0014959162575277712,354563.888164423,1554793.5211387407,4.385087069041085,1554793.5211387407,4.385087069041085,0.85,0.095440462447096,4.296143414572793,1.2679550119442866,1.0,0.0,4.296143414572765,1.2842292068668975,1.2845423501024391,3.345308914951396,19380.999274563743,1976.3119183986116,3099.015535412006,3099.015535412006,6.482008421026153,4.954028787989881,-1.0803211792817349,6.034349967271616,3.312354334681303,3.312354334681303,0.9463869527660866,0.0,0.0,0.00024382480335884236,1.0002545215004264,0.00024376276049529303,198.57854112101282,0.0,1.238960132808297e-05,35.11213016378714,0.036218840961823234,8.171762430610795e-05,0.0001621071790527344,0.0006964356897423775,0.09544046244379441,0.07678447540190593,0.018655987041888474,0.09544040439936045,0.07678447540456221,0.018655987042533802,0.40422485860225055,0.40422485860225055,0.09821274007044398,0.0,5.511752748058939,5.909891366001489,3.8802564929310392,5.543868783602477,5.859676102398453,4.248563984768168,24818.331733384814,21095.58197337709,0.85,0.9897670715219137,0.6870889590379495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489878888495815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.097420012,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.359293976935,1536.6561967892476,0.40422485860225055,0.09821274007044398,6.112885165565336,3.312354334681303
1934.0,-29.58567642624726,4.958222903769953,34.997742659987416,24.285467352625005,5.0665393368557,-26.12039525535307,-39.68642607852814,1.6012581659617398,0.5438092833047108,-5.005435923134849,40.00672522706697,45597.09215260321,20096.706106391528,20096.706106391528,65693.79825899474,82992.15377327264,82992.15377327264,20096.706106391528,103088.85987966417,103088.85987966417,103088.85987966417,127908.64582619551,97956.10742444058,60561.798851181535,41549.2317480656,24819.785946531338,0.0,66369.01769459693,21096.818054551637,1536.70189342426,0.0,0.8868667100986608,2.8090002511307506,0.0014959162575277712,354580.85272799,1554823.220692091,4.384961028577717,1554823.220692091,4.384961028577717,0.85,0.09544533128314867,4.296143414572793,1.2679514743899927,1.0,0.0,4.296143414574147,1.2842264908655565,1.284539553757598,3.3453159899210867,19380.798841198393,1976.2914798833847,3099.015535412006,3099.015535412006,6.48486781584324,4.958222903769953,-1.0765958216890512,6.034818725459004,3.313558104001041,3.313558104001041,0.9467308868574403,0.0,0.0,0.00024376276049529303,1.000253100206278,0.00024370107970175036,198.5805499374162,0.0,1.2320381330595222e-05,34.91596069090686,0.03623116134315383,8.170027040707723e-05,0.0001620624900882158,0.0006962436995417569,0.09544533127765281,0.07678463701764553,0.01866069426000729,0.09544557296907641,0.07678463702206685,0.01866069426108181,0.4042239530896575,0.4042239530896575,0.09823709395727404,0.0,5.5187164631670385,5.896821930325586,3.969352613729768,5.549245206439537,5.8469154044989295,4.3283903346272155,24819.785946531338,21096.818054551637,0.85,0.9898262855311604,0.6870237610329323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490025393821377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.90125053912,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.324116218888,1536.70189342426,0.4042239530896575,0.09823709395727404,6.112885165565336,3.313558104001041
1935.0,-29.588103007405337,4.962342400739245,34.99815206011892,24.28572670267897,5.067327758297133,-26.122500687352918,-39.688327233865834,1.6017254382441257,0.551314258501975,-5.004347024998551,40.00741065833975,45594.28330695719,20105.660363684965,20105.660363684965,65699.94367064215,82989.85981191085,82989.85981191085,20105.660363684965,103095.52017559581,103095.52017559581,103095.52017559581,127916.82418249897,97955.19855760671,60560.37086278479,41549.80854980213,24821.304006903156,0.0,66371.11255670528,21098.108405867682,1536.7545505659052,0.0,0.8868697683137396,2.809029084973002,0.0014959162575277712,354595.90290960815,1554852.7788848476,4.384858274240138,1554852.7788848476,4.384858274240138,0.85,0.09545022981098472,4.296143414572793,1.2679482406983151,1.0,0.0,4.2961434145728585,1.2842244340839255,1.2845374172584683,3.3453213476952386,19380.6190201975,1976.2731432443802,3099.015535412006,3099.015535412006,6.487757203518495,4.962342400739245,-1.0730002517963393,6.035342652535585,3.3147467102413457,3.3147467102413457,0.9470704886403845,0.0,0.0,0.00024370107970175036,1.000251739357869,0.00024363974598854386,198.5825479499605,0.0,1.2248605902280175e-05,34.71254912706202,0.03624340994905611,8.168274186472932e-05,0.00016201833783702105,0.000696054015138548,0.0954502298075777,0.07678485470957949,0.0186653750979982,0.09545015244602323,0.07678485471232024,0.018665375098664474,0.40422304239472934,0.40422304239472934,0.09826123573572848,0.0,5.525627469729272,5.883999993174825,4.057163833656318,5.555661283500513,5.834815928698617,4.41079405666693,24821.304006903156,21098.108405867682,0.85,0.9898876354454703,0.6869597562946221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449017108102373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.69783897528,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.2891320925,1536.7545505659052,0.40422304239472934,0.09826123573572848,6.112885165565336,3.3147467102413457
1936.0,-29.5905163307502,4.966389566652487,34.998556348448986,24.28603386450561,5.068178320035306,-26.124587970280466,-39.69020292917264,1.6022499595653885,0.5578085786861493,-5.003212634992612,40.00808054914096,45591.42314375083,20114.3400904109,20114.3400904109,65705.76323416173,82987.50375827069,82987.50375827069,20114.3400904109,103101.84384868159,103101.84384868159,103101.84384868159,127924.57542775864,97954.24872946448,60558.912661862865,41550.37340844624,24822.73157907705,0.0,66373.10498752329,21099.321842215493,1536.8010491476286,0.0,0.8868731140857419,2.8090763941711065,0.0014959162575277712,354611.58238925925,1554881.6673284946,4.384745858700384,1554881.6673284946,4.384745858700384,0.85,0.09545504344668197,4.296143414572793,1.267944891615771,1.0,0.0,4.29614341457395,1.284222109004594,1.2845350128422717,3.345327404387043,19380.431094925225,1976.2539801996834,3099.015535412006,3099.015535412006,6.490558004813858,4.966389566652487,-1.069422507812249,6.0358120744647366,3.3159197966666984,3.3159197966666984,0.9474056561904852,0.0,0.0,0.00024363974598854386,1.0002503687430415,0.00024357876148020045,198.58453508119848,0.0,1.2179805043777782e-05,34.517567494066235,0.036255589754099884,8.166545146926182e-05,0.00016197429451928204,0.0006958647987290876,0.09545504344243858,0.0767850329170563,0.018670010525382284,0.09545500825616562,0.07678503292046968,0.018670010526212293,0.40422213385588657,0.40422213385588657,0.0982851892742434,0.0,5.532214438784024,5.871275099139893,4.142925496975408,5.561021213678771,5.822566267230627,4.4884288673328,24822.73157907705,21099.321842215493,0.85,0.9899455999009388,0.6868960424907202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490315984892492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.50285734228,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.254330369093,1536.8010491476286,0.40422213385588657,0.0982851892742434,6.112885165565336,3.3159197966666984
1937.0,-29.59291686255564,4.970365330616556,34.998955833258044,24.28632293539124,5.0690086657281785,-26.126665760818984,-39.692073315940775,1.6027575639911538,0.5639733345983586,-5.00211198970656,40.0087491969613,45588.59881145961,20122.90832431179,20122.90832431179,65711.5071357714,82985.15710540714,82985.15710540714,20122.90832431179,103108.06542971893,103108.06542971893,103108.06542971893,127932.25604927752,97953.29406489976,60557.47620132033,41550.90873731048,24824.190619558598,0.0,66375.09935686908,21100.562026624808,1536.8502223549413,0.0,0.8868762925984718,2.8091240768367283,0.0014959162575277712,354626.79597119184,1554910.5025742173,4.384639063486141,1554910.5025742173,4.384639063486141,0.85,0.0954598324104261,4.296143414572793,1.2679415925359354,1.0,0.0,4.296143414572638,1.2842198622845267,1.2845326872531915,3.345333256978513,19380.242212757737,1976.2347195788304,3099.015535412006,3099.015535412006,6.4933228292566465,4.970365330616556,-1.065909601963304,6.036274932579859,3.317077929051759,3.317077929051759,0.9477365511576454,0.0,0.0,0.00024357876148020045,1.0002490464294957,0.0002435181141633505,198.58651171449694,0.0,1.2110580236532738e-05,34.32138439033378,0.03626770033433642,8.16482133775155e-05,0.00016193054810268495,0.0006956768578495128,0.09545983240665902,0.07678522427556232,0.018674608131096695,0.09546002501747267,0.07678522427859255,0.01867460813183355,0.40422122438123637,0.40422122438123637,0.09830892642185247,0.0,5.538513317735294,5.858656375531041,4.226782065890291,5.566085324304936,5.810306729354579,4.564589134725168,24824.190619558598,21100.562026624808,0.85,0.9900023920487134,0.6868328522771802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490460099807503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.30667423855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.219713357836,1536.8502223549413,0.40422122438123637,0.09830892642185247,6.112885165565336,3.317077929051759
