time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1938.0,-29.595304234428,4.974269720527582,34.9993502268662,24.286519491020613,5.069724775012783,-26.12874312977776,-39.69395107179878,1.6031636703625387,0.570539020113813,-5.001098463797629,40.009399857642435,45585.868130450326,20131.473210676915,20131.473210676915,65717.34134112723,82982.90422781876,82982.90422781876,20131.473210676915,103114.37743849566,103114.37743849566,103114.37743849566,127939.97950905468,97952.37817725234,60556.078282862625,41551.44432709968,24825.602070559013,0.0,66377.04639765869,21101.76175997516,1536.8987714417067,0.0,0.88687909298015,2.809156397103407,0.0014959162575277712,354640.80580545776,1554938.5625177054,4.38454497357161,1554938.5625177054,4.38454497357161,0.85,0.09546459633417884,4.296143414572793,1.2679384901700548,1.0,0.0,4.29614341457289,1.284218089286596,1.2845308359349374,3.3453378755623744,19380.061002675764,1976.2162412929763,3099.015535412006,3099.015535412006,6.496086573506153,4.974269720527582,-1.06249365809209,6.036763378619672,3.3182212671253404,3.3182212671253404,0.9480632191786686,0.0,0.0,0.0002435181141633505,1.0002476858143599,0.00024345781311664645,198.58847754595718,0.0,1.2043739098073244e-05,34.13195660393957,0.03627974407343449,8.163091075331603e-05,0.00016188720341003447,0.0006954906428336257,0.09546459633139884,0.07678543072870987,0.018679165602688966,0.09546444038072524,0.07678543073094588,0.018679165603232958,0.4042203121156834,0.4042203121156834,0.09833243205545188,0.0,5.544699685710043,5.846223739695574,4.309299103285753,5.571637483911445,5.798450183457248,4.641575955799624,24825.602070559013,21101.76175997516,0.85,0.9900612471880833,0.6867715664440632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490603453568802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.11724645215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.185272159642,1536.8987714417067,0.4042203121156834,0.09833243205545188,6.112885165565336,3.3182212671253404
1939.0,-29.59767833943327,4.978105133092177,34.99973955936513,24.286791902873688,5.070524754668197,-26.130800168603542,-39.69580679023636,1.6036465838383125,0.5761729699312923,-5.000028940644943,40.010041212757415,45583.10149642179,20139.750492248728,20139.750492248728,65722.85198867052,82980.61678192223,82980.61678192223,20139.750492248728,103120.36727417096,103120.36727417096,103120.36727417096,127947.32480479579,97951.45823152896,60554.674891460745,41551.98148896468,24826.957530624833,0.0,66378.93901958951,21102.91390103111,1536.9429102075383,0.0,0.8868822117791237,2.809207384302277,0.0014959162575277712,354655.5901531966,1554966.2215302975,4.384440185642122,1554966.2215302975,4.384440185642122,0.85,0.09546927491264694,4.296143414572793,1.267935273512267,1.0,0.0,4.296143414571642,1.284215956577845,1.2845286252632082,3.3453434311944514,19379.878989695888,1976.197681134321,3099.015535412006,3099.015535412006,6.498757512543803,4.978105133092177,-1.0590872503428659,6.037192383435043,3.3193497002995276,3.3193497002995276,0.9483856286570079,0.0,0.0,0.00024345781311664645,1.0002463140253464,0.0002433978608097897,198.59043248696162,0.0,1.197509305938584e-05,33.93741373029947,0.036291719166493874,8.161381452351333e-05,0.00016184399859313313,0.0006953050287440173,0.09546927490901229,0.07678560069762994,0.018683674211382357,0.09546925054906348,0.07678560070055326,0.01868367421209367,0.40421940049425065,0.40421940049425065,0.09835572711731065,0.0,5.550543529280219,5.833880994615868,4.3897001550921,5.576201910576231,5.786574275003204,4.713604963968066,24826.957530624833,21102.91390103111,0.85,0.9901160361914587,0.6867103055529326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449074602413311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.922703578515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.151014581048,1536.9429102075383,0.40421940049425065,0.09835572711731065,6.112885165565336,3.3193497002995276
1940.0,-29.600040197158958,4.981871832174941,35.000124046112354,24.287001869548135,5.071252930158165,-26.132853364291286,-39.69765807325018,1.6040660972905425,0.581861055154377,-4.999029269039585,40.01067871932475,45580.3718277196,20147.99611006807,20147.99611006807,65728.36793778767,82978.36982243456,82978.36982243456,20147.99611006807,103126.36593250262,103126.36593250262,103126.36593250262,127954.71073175699,97950.54249040158,60553.272500626044,41552.52221086171,24828.344799254366,0.0,66380.86701011608,21104.093079366212,1536.9905815614588,0.0,0.8868849891303147,2.809249539863951,0.0014959162575277712,354669.4093588133,1554993.7149393288,4.38434687037293,1554993.7149393288,4.38434687037293,0.85,0.09547393945712492,4.296143414572793,1.2679321365291254,1.0,0.0,4.296143414572545,1.28421411949159,1.2845267107340697,3.3453482167550077,19379.69780860318,1976.1792058045492,3099.015535412006,3099.015535412006,6.501418234223033,4.981871832174941,-1.0557657793173352,6.0376376114922765,3.3204638326240596,3.3204638326240596,0.9487039521783027,0.0,0.0,0.0002433978608097897,1.0002450479566167,0.00024333823127344943,198.59237737654001,0.0,1.1905954547273344e-05,33.74147518697266,0.03630362512104115,8.15967624540465e-05,0.0001618010983557432,0.0006951207231716709,0.0954739394543841,0.0767857962067445,0.018688143247639597,0.09547394337907258,0.07678579620894886,0.018688143248176053,0.40421848655306275,0.40421848655306275,0.09837878036334279,0.0,5.556186310204396,5.82167712516258,4.468503597798019,5.580890324193945,5.774791000344408,4.785876648639203,24828.344799254366,21104.093079366212,0.85,0.9901703743605974,0.6866492391666623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490887805070187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.726765035186,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.116943202962,1536.9905815614588,0.40421848655306275,0.09837878036334279,6.112885165565336,3.3204638326240596
1941.0,-29.602389907609965,4.985571698282879,35.00050373657777,24.287256539706163,5.072029371545257,-26.13489079830911,-39.69949559597296,1.604530262244825,0.586886556770537,-4.998001509986552,40.0113079756438,45577.63750334939,20156.016067047203,20156.016067047203,65733.6535703966,82976.10756923172,82976.10756923172,20156.016067047203,103132.12363627894,103132.12363627894,103132.12363627894,127961.81809496468,97949.62707205968,60551.881104026455,41553.05107559247,24829.694458685746,0.0,66382.74553427822,21105.240289882884,1537.0355425655373,0.0,0.8868879391138249,2.809303604575433,0.0014959162575277712,354683.6172786898,1555020.8529045512,4.384247755324729,1555020.8529045512,4.384247755324729,0.85,0.09547853024783864,4.296143414572793,1.267928952840157,1.0,0.0,4.296143414572577,1.28421207304208,1.2845245872054754,3.3453535477173637,19379.516691374185,1976.1607369870635,3099.015535412006,3099.015535412006,6.5040061389584185,4.985571698282879,-1.0524693034424084,6.038041001725287,3.3215636287358468,3.3215636287358468,0.9490181796388134,0.0,0.0,0.00024333823127344943,1.0002437921932814,0.0002432789217715316,198.59431229652623,0.0,1.1841971383675825e-05,33.56014690133729,0.03631546709242482,8.157984038671601e-05,0.00016175839088673343,0.0006949372457599315,0.09547853024464326,0.0767859684767614,0.018692561767881845,0.09547889129964335,0.07678596847933128,0.018692561768507372,0.40421757095269534,0.40421757095269534,0.09840159683579605,0.0,5.561492461804505,5.809550934496087,4.545269893686054,5.584888066757117,5.763029103346469,4.854535017690523,24829.694458685746,21105.240289882884,0.85,0.9902219777344633,0.6865886178180798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449102885722699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.54543674955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.083038041876,1537.0355425655373,0.40421757095269534,0.09840159683579605,6.112885165565336,3.3215636287358468
1942.0,-29.604726764867404,4.989204144744788,35.000878458046934,24.287393094878666,5.072654162403776,-26.13693182899904,-39.70134855536742,1.6048592265352684,0.5927399890830998,-4.997092366422297,40.011922608359164,45575.031514133705,20164.106424571062,20164.106424571062,65739.13793870476,82973.99007085178,82973.99007085178,20164.106424571062,103138.09649542284,103138.09649542284,103138.09649542284,127969.12773448562,97948.78538253102,60550.54680165423,41553.59842319643,24831.031239062777,0.0,66384.6296622592,21106.37655320336,1537.082606748031,0.0,0.8868903386608569,2.809333074367567,0.0014959162575277712,354696.185809726,1555047.3605425288,4.384167134452135,1555047.3605425288,4.384167134452135,0.8500000000000001,0.0954831127685362,4.296143414572793,1.2679260642221202,1.0,0.0,4.296143414572773,1.2842106578697143,1.2845230955188665,3.345357234224609,19379.350161528615,1976.1437556687163,3099.015535412006,3099.015535412006,6.506616760761188,4.989204144744788,-1.0492862940299714,6.038490438774759,3.3226495413987,3.3226495413987,0.9493284403996285,0.0,0.0,0.0002432789217715316,1.0002424631060658,0.00024321994990702,198.59623666508972,0.0,1.1778529746022073e-05,33.38035330022655,0.036327245622170844,8.15627794454819e-05,0.0001617161423260497,0.0006947557398841749,0.09548311276665095,0.07678617367994844,0.0186969390867025,0.0954830748202976,0.07678617368146454,0.01869693908707167,0.4042166506015844,0.4042166506015844,0.09842415283810774,0.0,5.566774745969383,5.797660564863747,4.62094301951862,5.5898323555053935,5.751853320641089,4.9256054159893665,24831.031239062777,21106.37655320336,0.85,0.9902764882949793,0.6865298751533728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491169186535457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.36564314844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.0492975026,1537.082606748031,0.4042166506015844,0.09842415283810774,6.112885165565336,3.3226495413987
1943.0,-29.607051212347706,4.992771501858836,35.00124808579717,24.28759076809513,5.073356296779251,-26.13895395344645,-39.703172247949965,1.6052590378784022,0.5975827036060082,-4.996126485607871,40.01252367010112,45572.35305444975,20171.917146314256,20171.917146314256,65744.270200764,82971.80259719024,82971.80259719024,20171.917146314256,103143.7197435045,103143.7197435045,103143.7197435045,127976.00565247034,97947.90178013218,60549.16823048228,41554.14838849988,24832.28590896584,0.0,66386.43429746572,21107.443022620966,1537.1237437517948,0.0,0.8868930758139107,2.809382325548468,0.0014959162575277712,354709.53909251787,1555073.283227184,4.3840751709290195,1555073.283227184,4.3840751709290195,0.8500000000000001,0.09548760065497978,4.296143414572793,1.2679230222990743,1.0,0.0,4.296143414571223,1.2842089108639307,1.2845212723519144,3.3453617851651813,19379.175339143392,1976.125928746656,3099.015535412006,3099.015535412006,6.509137148817957,4.992771501858836,-1.0461101145948897,6.038881616453725,3.3237212822451805,3.3237212822451805,0.9496346520700516,0.0,0.0,0.00024321994990702,1.00024117995825,0.0002431613042738072,198.5981508468487,0.0,1.1711590361127751e-05,33.19064708343605,0.03633895721253197,8.154599119606952e-05,0.00016167395871095045,0.0006945745130239634,0.09548760065228759,0.07678633698137866,0.018701263670908935,0.09548759891856068,0.07678633698354359,0.01870126367143619,0.40421573267222766,0.40421573267222766,0.09844648532285338,0.0,5.571757098070293,5.785855627800061,4.694733673335804,5.593709189213882,5.740498792415167,4.991962615992293,24832.28590896584,21107.443022620966,0.85,0.9903268777198623,0.6864708661749809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449130875079548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.17593693165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.015736131958,1537.1237437517948,0.40421573267222766,0.09844648532285338,6.112885165565336,3.3237212822451805
1944.0,-29.60936384131106,4.99627438859806,35.00161293217567,24.2877569742501,5.074023378048931,-26.140968945317955,-39.70499849002806,1.6056284820555837,0.6022656886584059,-4.99520426591321,40.01312364339294,45569.74095641365,20179.65359129317,20179.65359129317,65749.39454770682,82969.63070848078,82969.63070848078,20179.65359129317,103149.28429977395,103149.28429977395,103149.28429977395,127982.86227872246,97947.01353640045,60547.835979309355,41554.64173010122,24833.577978948517,0.0,66388.21970904974,21108.54128210624,1537.1681305260981,0.0,0.8868955947820029,2.8094285803408323,0.0014959162575277712,354722.28912936576,1555099.1592946968,4.383990538377358,1555099.1592946968,4.383990538377358,0.85,0.09549206462476321,4.296143414572793,1.2679201073059811,1.0,0.0,4.296143414571275,1.2842073051259695,1.2845195909063138,3.3453659681147654,19378.99959846178,1976.108008184424,3099.015535412006,3099.015535412006,6.511633569016727,4.99627438859806,-1.0430005936246487,6.039274982222709,3.324779441882493,3.324779441882493,0.9499369833949981,0.0,0.0,0.0002431613042738072,1.0002399580958077,0.00024310296974810124,198.60005532820117,0.0,1.1646914311302867e-05,33.00735515823232,0.036350604126843274,8.152918267796692e-05,0.00016163212159584026,0.000694394774777398,0.09549206462258297,0.07678651804495912,0.018705546577623855,0.09549219967656257,0.0767865180467123,0.018705546578050916,0.4042148139362703,0.4042148139362703,0.09846857523899448,0.0,5.576514692247883,5.77415788479027,4.766934922233929,5.597469954571636,5.729145453401884,5.057714799441442,24833.577978948517,21108.54128210624,0.85,0.9903774319579196,0.686413058764427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491447576447791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.992645006445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.982345475273,1537.1681305260981,0.4042148139362703,0.09846857523899448,6.112885165565336,3.324779441882493
1945.0,-29.611664094361323,4.999713391035618,35.00197284272126,24.287879280187212,5.074634433448831,-26.142978399874355,-39.70682005221022,1.6059487389615774,0.607017732574036,-4.994326981756607,40.01370955461628,45567.165375058066,20187.319707493087,20187.319707493087,65754.48508255115,82967.51117769074,82967.51117769074,20187.319707493087,103154.83088518382,103154.83088518382,103154.83088518382,127989.65928359925,97946.14812818359,60546.510553259366,41555.15286102691,24834.828398415422,0.0,66389.98125944233,21109.604138653107,1537.2112634164516,0.0,0.8868979360474832,2.8094687074808857,0.0014959162575277712,354734.4182491588,1555124.429197556,4.383911876589504,1555124.429197556,4.383911876589504,0.8499999999999999,0.09549648486911747,4.296143414572793,1.2679172241827477,1.0,0.0,4.296143414570626,1.2842059286508791,1.2845181391790568,3.345369553842584,19378.828375829446,1976.090548335002,3099.015535412006,3099.015535412006,6.514107295305711,4.999713391035618,-1.0399581868549737,6.039671577890592,3.3258240985519234,3.3258240985519234,0.950235456729121,0.0,0.0,0.00024310296974810124,1.000238678321563,0.00024304496018493995,198.6019496496224,0.0,1.158524003274722e-05,32.832570252805624,0.03636218936687602,8.151242042349275e-05,0.0001615905493246085,0.0006942161743381169,0.09549648486730741,0.07678670069889927,0.01870978416840815,0.09549649523566305,0.07678670070035473,0.01870978416876273,0.40421389318818035,0.40421389318818035,0.09849042387012273,0.0,5.581115659091267,5.762597036627653,4.837771890062527,5.601344714330651,5.718045370333982,5.123002229890005,24834.828398415422,21109.604138653107,0.85,0.9904278301509418,0.6863560511786899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449158569876535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.81786010102,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.949114101295,1537.2112634164516,0.40421389318818035,0.09849042387012273,6.112885165565336,3.3258240985519234
1946.0,-29.61395301690726,5.003089847712664,35.002327806199794,24.288015660736733,5.075254785589887,-26.14497672526242,-39.7086322895251,1.6062784939452128,0.6114440311025078,-4.993448513512361,40.014285267144196,45564.60108558348,20194.82519875456,20194.82519875456,65759.42628433804,82965.41244566985,82965.41244566985,20194.82519875456,103160.2376444244,103160.2376444244,103160.2376444244,127996.27851564452,97945.3026580524,60545.19588271756,41555.674194816485,24836.04087122012,0.0,66391.7150660366,21110.6347405371,1537.252291062103,0.0,0.8869003201824436,2.809513220626027,0.0014959162575277712,354746.5640659843,1555149.2595407672,4.383831774763865,1555149.2595407672,4.383831774763865,0.85,0.09550084489841601,4.296143414572793,1.2679143690830101,1.0,0.0,4.29614341457474,1.2842045071144954,1.2845166427970545,3.3453732569634744,19378.66109798461,1976.0734907419567,3099.015535412006,3099.015535412006,6.516529190638504,5.003089847712664,-1.0369544250641094,6.040044272776774,3.3268553216015837,3.3268553216015837,0.9505300918861668,0.0,0.0,0.00024304496018493995,1.0002375069659175,0.00024298724902066843,198.60383467154668,0.0,1.152081234215504e-05,32.64998217766738,0.03637371017921817,8.149574713902042e-05,0.00016154921304591954,0.0006940385877566444,0.09550084489649516,0.07678686963756268,0.018713975258932487,0.09550081381087175,0.0767868696391071,0.01871397525930891,0.40421297133684303,0.40421297133684303,0.09851204484102176,0.0,5.585508149600173,5.75116036142299,4.907032821347229,5.60489254461487,5.707107243315022,5.185952905462841,24836.04087122012,21110.6347405371,0.85,0.9904763902985537,0.6862995034886897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449172308441825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.63527202588,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.916053570478,1537.252291062103,0.40421297133684303,0.09851204484102176,6.112885165565336,3.3268553216015837
1947.0,-29.61622906726911,5.006404862052243,35.00267801121861,24.28815165711569,5.075876216095412,-26.146963356245163,-39.71043132534248,1.6066105050712154,0.6154850379620029,-4.992581385481546,40.014856579904254,45562.038157765804,20202.19827925047,20202.19827925047,65764.23643701628,82963.30738398897,82963.30738398897,20202.19827925047,103165.50566323944,103165.50566323944,103165.50566323944,128002.76168189096,97944.44578033111,60543.87702380547,41556.18750725071,24837.256018651515,0.0,66393.44352590223,21111.66761585379,1537.2938284334318,0.0,0.8869026625097356,2.809561438568496,0.0014959162575277712,354758.55341159087,1555173.9004192534,4.383753077871362,1555173.9004192534,4.383753077871362,0.8500000000000001,0.09550516024113401,4.296143414572793,1.267911519478075,1.0,0.0,4.296143414571927,1.2842030744205148,1.2845151356381337,3.345376989158346,19378.491563126758,1976.0562029976352,3099.015535412006,3099.015535412006,6.51890835925243,5.006404862052243,-1.0339961278583933,6.040400989910636,3.3278734083508854,3.3278734083508854,0.9508209738145387,0.0,0.0,0.00024298724902066843,1.000236175552159,0.0002429298749233225,198.6057091238408,0.0,1.1461658527682999e-05,32.48234026745362,0.03638517183774585,8.147919843175739e-05,0.00016150805058891103,0.0006938617479380396,0.09550516023930015,0.07678703778673668,0.018718122452563473,0.09550528559063397,0.07678703778821112,0.01871812245292289,0.4042120484288352,0.4042120484288352,0.09853343529549896,0.0,5.589663780610749,5.739821766663056,4.974679837319229,5.608066423443574,5.6961387921001005,5.247114348297828,24837.256018651515,21111.66761585379,0.85,0.990523053851839,0.6862430345247958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491859795806623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.467630115665,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.88314335233,1537.2938284334318,0.4042120484288352,0.09853343529549896,6.112885165565336,3.3278734083508854
1948.0,-29.61849378771816,5.009658799899641,35.003023399995406,24.288234707806282,5.076432454474094,-26.148946307968856,-39.71223350437356,1.606884974724539,0.6196588838129173,-4.9917687733239235,40.01541669271394,45559.54153983697,20209.52745831218,20209.52745831218,65769.06899814916,82961.25521126048,82961.25521126048,20209.52745831218,103170.78266957265,103170.78266957265,103170.78266957265,128009.23337204373,97943.60876324664,60542.59192357189,41556.68537741638,24838.45070247108,0.0,66395.13607988747,21112.683097100416,1537.3355470350075,0.0,0.8869047680796522,2.8096015822234492,0.0014959162575277712,354769.7892821075,1555198.0585272154,4.3836823357316534,1555198.0585272154,4.3836823357316534,0.85,0.0955094425355077,4.296143414572793,1.2679087478993467,1.0,0.0,4.296143414572372,1.2842019099806314,1.2845138972315304,3.345380022552363,19378.325957733003,1976.0393159471382,3099.015535412006,3099.015535412006,6.521273361614618,5.009658799899641,-1.031108989457389,6.04076778935703,3.328878587422846,3.328878587422846,0.9511081678350989,0.0,0.0,0.0002429298749233225,1.0002350041234334,0.0002428727988141314,198.60757427615604,0.0,1.1394823288729031e-05,32.29292920025807,0.03639656666103458,8.146262392569571e-05,0.0001614672509976268,0.0006936864670426266,0.09550944253413618,0.07678721530990888,0.0187222272242273,0.09550946876742779,0.07678721531101158,0.018722227224496114,0.40421112300125445,0.40421112300125445,0.09855458959993059,0.0,5.593683854083508,5.728622855629794,5.041058241186761,5.611427657136858,5.685393474819023,5.308308415483509,24838.45070247108,21112.683097100416,0.85,0.9905705881680096,0.6861879383004676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449199574081104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.27821904847,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.850414709517,1537.3355470350075,0.40421112300125445,0.09855458959993059,6.112885165565336,3.328878587422846
1949.0,-29.62074685916548,5.012852965567825,35.003363925699915,24.288331902958475,5.076997701247534,-26.150917872746586,-39.71402635853735,1.6071687148286211,0.6235319399042396,-4.990953631407579,40.01596580907482,45557.057560791654,20216.70011981785,20216.70011981785,65773.7576806095,82959.22525174009,82959.22525174009,20216.70011981785,103175.92537155794,103175.92537155794,103175.92537155794,128015.52677291859,97942.79283575244,60541.318242747686,41557.1939922275,24839.60140136065,0.0,66396.79539358815,21113.661191156552,1537.3747815600377,0.0,0.8869069262567532,2.8096459427262688,0.0014959162575277712,354781.0604117978,1555221.7426249762,4.383609826352668,1555221.7426249762,4.383609826352668,0.85,0.095513663915132,4.296143414572793,1.2679060499509798,1.0,0.0,4.296143414574757,1.284200701598441,1.284512615254777,3.3453831704229686,19378.164524954078,1976.0228543849407,3099.015535412006,3099.015535412006,6.5235878584035865,5.012852965567825,-1.02825803453469,6.041111000102515,3.329870866776898,3.329870866776898,0.9513916762219709,0.0,0.0,0.0002428727988141314,1.0002337995150863,0.00024281602854440255,198.60942986523438,0.0,1.1335747595567289e-05,32.125508685837694,0.03640790240863015,8.144613827231399e-05,0.00016142666054181742,0.0006935120846232066,0.0955136639136425,0.0767873775087604,0.01872628640488209,0.09551364672396703,0.07678737750995791,0.018726286405174087,0.40421019647309825,0.40421019647309825,0.09857552311986874,0.0,5.597512847346593,5.7175489204720975,5.10594567862006,5.614485571311832,5.674823917269293,5.367229441288657,24839.60140136065,21113.661191156552,0.85,0.9906164490426775,0.6861333787382009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449213101151031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.11079853405,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.81783717428,1537.3747815600377,0.40421019647309825,0.09857552311986874,6.112885165565336,3.329870866776898
1950.0,-29.62298834229514,5.0159883192528865,35.00369974726556,24.28842483730989,5.077555304620781,-26.15287977088138,-39.71580632552502,1.60744673320686,0.6271576116165534,-4.990155100051114,40.01650982922914,45554.57029865825,20223.757557792564,20223.757557792564,65778.32785645081,82957.20999520963,82957.20999520963,20223.757557792564,103180.96755300219,103180.96755300219,103180.96755300219,128021.71978780223,97941.98332121443,60540.03300980429,41557.72256823349,24840.75223480003,0.0,66398.47480303352,21114.639399580024,1537.4145020312526,0.0,0.8869090183589369,2.8096915964865765,0.0014959162575277712,354792.1021364429,1555245.2071855795,4.383539537155414,1555245.2071855795,4.383539537155414,0.8499999999999999,0.09551784392009369,4.296143414572793,1.2679033096926293,1.0,0.0,4.296143414572427,1.2841995193305094,1.2845113597915412,3.345386250270906,19378.004360990515,1976.0065222059027,3099.015535412006,3099.015535412006,6.5258651745041565,5.0159883192528865,-1.0254541346944204,6.041442453947306,3.3308505380866333,3.3308505380866333,0.9516715823104667,0.0,0.0,0.00024281602854440255,1.000232601139516,0.00024275956239356143,198.6112759405849,0.0,1.1275110904141864e-05,31.953664302338044,0.036419177519534295,8.142977416994901e-05,0.00016138625437445354,0.0006933384939333782,0.09551784391872757,0.07678754041922334,0.01873030349950423,0.09551789181728058,0.07678754042032154,0.018730303499772137,0.40420926918041084,0.40420926918041084,0.09859623381251767,0.0,5.601150075840735,5.706596264997245,5.169353715240902,5.617312711667694,5.664324106285278,5.424681111478435,24840.75223480003,21114.639399580024,0.85,0.9906602230183399,0.6860785648133143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492265588808848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.93895415055,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.785417516692,1537.4145020312526,0.40420926918041084,0.09859623381251767,6.112885165565336,3.3308505380866333
1951.0,-29.625218510034845,5.019065437156908,35.00403084584703,24.288482393045,5.078069432374134,-26.154835831147093,-39.717589086480416,1.6076867534867363,0.6307692047124078,-4.9893951814706,40.017043892314554,45552.147931700696,20230.745851517517,20230.745851517517,65782.89378321821,82955.22979507479,82955.22979507479,20230.745851517517,103185.9756465923,103185.9756465923,103185.9756465923,128027.85836776668,97941.18521798361,60538.789113182596,41558.21789422335,24841.882721174374,0.0,66400.10061539772,21115.600312998216,1537.4540406783203,0.0,0.8869109500981384,2.8097329415662227,0.0014959162575277712,354802.6101917973,1555268.2425402815,4.383474635937833,1555268.2425402815,4.383474635937833,0.85,0.09552198661932843,4.296143414572793,1.2679007315309723,1.0,0.0,4.296143414572622,1.2841985140377605,1.2845102817371563,3.3453888690969698,19377.8464547754,1975.9904202531345,3099.015535412006,3099.015535412006,6.528120178922529,5.019065437156908,-1.0227101445266116,6.04177558168352,3.3318177913909066,3.3318177913909066,0.9519479403974019,0.0,0.0,0.00024275956239356143,1.0002314310254126,0.00024270339329837925,198.61311272652952,0.0,1.1214814266007083e-05,31.782783629864074,0.0364303923338003,8.141338742776598e-05,0.00016134617496579547,0.0006931663070458118,0.0955219866182391,0.07678770761146139,0.018734279006777706,0.0955219619601845,0.07678770761233705,0.01873427900699137,0.40420834125110905,0.40420834125110905,0.0986167197513109,0.0,5.604647149487221,5.695780074226036,5.231482917602364,5.620164386183035,5.653979259245261,5.481615444441616,24841.882721174374,21115.600312998216,0.85,0.9907047304678875,0.6860252847438829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492399476294582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.76807347808,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.753154909356,1537.4540406783203,0.40420834125110905,0.0986167197513109,6.112885165565336,3.3318177913909066
1952.0,-29.627437538168657,5.022085467807638,35.00435722866303,24.288539320137374,5.0785864532910265,-26.156781574687976,-39.71935889041049,1.6079304898102043,0.6339705626375007,-4.988638663692345,40.01756871990299,45549.71979629372,20237.596321912377,20237.596321912377,65787.3161182061,82953.2343157852,82953.2343157852,20237.596321912377,103190.83063769758,103190.83063769758,103190.83063769758,128033.81257158861,97940.36829019347,60537.535958989,41558.702590227185,24842.981933891035,0.0,66401.68452411822,21116.53464380738,1537.4919545512043,0.0,0.8869128979211837,2.8097792398886674,0.0014959162575277712,354813.0714638935,1555290.8797982167,4.38340919454115,1555290.8797982167,4.38340919454115,0.85,0.09552607582454138,4.296143414572793,1.2678980517154566,1.0,0.0,4.296143414572211,1.2841974907651628,1.28450918608017,3.3453915347654384,19377.684824086056,1975.9739385096907,3099.015535412006,3099.015535412006,6.53033071007882,5.022085467807638,-1.0200042756806633,6.042089743488301,3.3327727024907077,3.3327727024907077,0.9522207721402022,0.0,0.0,0.00024270339329837925,1.0002302790927484,0.0002426475166483878,198.6149403673966,0.0,1.115591883316541e-05,31.615873973190773,0.03644154825263347,8.139712279888332e-05,0.00016130627049949593,0.000692994871735707,0.0955260758234132,0.0767878646412148,0.018738211182198403,0.0955261013746571,0.07678786464212164,0.018738211182419737,0.4042074137896042,0.4042074137896042,0.09863699057643223,0.0,5.607937146746451,5.685052009933884,5.2921903931851375,5.622609226329871,5.643596850917106,5.536622988062845,24842.981933891035,21116.53464380738,0.85,0.9907476984911585,0.6859723533030143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492532690233872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.601163821404,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.721044270895,1537.4919545512043,0.4042074137896042,0.09863699057643223,6.112885165565336,3.3327727024907077
1953.0,-29.629645896421355,5.025049038785941,35.0046789441241,24.288564710319065,5.079069051060042,-26.158721156258977,-39.72112390967084,1.6081443108976745,0.6370399831935742,-4.987915554974478,40.01808552634232,45547.31989673378,20244.37148260355,20244.37148260355,65791.69137933734,82951.25135147262,82951.25135147262,20244.37148260355,103195.62283407617,103195.62283407617,103195.62283407617,128039.69296594107,97939.54441899151,60536.29172882168,41559.16965574426,24844.070131864893,0.0,66403.23978760916,21117.45961208516,1537.530099044167,0.0,0.8869147048480646,2.809823371347044,0.0014959162575277712,354823.07097538677,1555313.1713252587,4.38334848703552,1555313.1713252587,4.38334848703552,0.85,0.09553012925061874,4.296143414572793,1.2678954916866503,1.0,0.0,4.296143414572865,1.2841966067120918,1.2845082300521853,3.3453938377645622,19377.52181962971,1975.9573166809982,3099.015535412006,3099.015535412006,6.532516940065005,5.025049038785941,-1.0173541269447188,6.04240316573066,3.3337155207989393,3.3337155207989393,0.952490148799697,0.0,0.0,0.0002426475166483878,1.000229175851042,0.00024259192043856538,198.61675924962816,0.0,1.1097937505981484e-05,31.451554891951528,0.03645264619013945,8.138090513300041e-05,0.0001612666115153874,0.0006928244910523005,0.09553012924971939,0.07678802595332183,0.018742103296397555,0.09553016636651604,0.07678802595404471,0.01874210329657402,0.4042064848378827,0.4042064848378827,0.09865704447865972,0.0,5.611053205390704,5.674414225289922,5.351636041894153,5.624955538168081,5.6332557434759,5.5909519335208415,24844.070131864893,21117.45961208516,0.85,0.9907903829658333,0.6859201454991796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492665241091596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.436844740165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.689082456945,1537.530099044167,0.4042064848378827,0.09865704447865972,6.112885165565336,3.3337155207989393
1954.0,-29.631842455163156,5.02795721019061,35.00499601740324,24.288605781644605,5.079550815686707,-26.1606501998136,-39.72288348069412,1.608358560337282,0.6400835376654754,-4.987199016016068,40.01859373153791,45544.95064256246,20251.019431439596,20251.019431439596,65795.97007400205,82949.33983382255,82949.33983382255,20251.019431439596,103200.35926526214,103200.35926526214,103200.35926526214,128045.49108438313,97938.78655455282,60535.07235915091,41559.682439335455,24845.131819120983,0.0,66404.81425845643,21118.362046252834,1537.5669738551633,0.0,0.8869165094550839,2.8098670762856224,0.0014959162575277712,354832.9798550833,1555335.0920884172,4.383287857638343,1555335.0920884172,4.383287857638343,0.85,0.0955341323386532,4.296143414572793,1.267892971769907,1.0,0.0,4.296143414573588,1.2841957200795096,1.284507271804321,3.3453961474866167,19377.371874734785,1975.9420265569574,3099.015535412006,3099.015535412006,6.534662120932955,5.02795721019061,-1.01474298452368,6.042700194714289,3.3346463404904068,3.3346463404904068,0.9527560972829734,0.0,0.0,0.00024259192043856538,1.0002279553050921,0.00024253663292641065,198.6185684423763,0.0,1.1042339021492063e-05,31.293988786908507,0.036463688529160945,8.136474050074642e-05,0.00016122717993781896,0.0006926550873400036,0.09553413233774202,0.07678817867829908,0.01874595365944294,0.095534137807674,0.07678817867903147,0.01874595365962173,0.4042055530189104,0.4042055530189104,0.09867688876339219,0.0,5.614015881149044,5.6639180561867875,5.409714530184658,5.627282553681539,5.62331307863974,5.643543228702981,24845.131819120983,21118.362046252834,0.85,0.990831324637327,0.6858682032494724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449279715689218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.27927863512,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.65726042868,1537.5669738551633,0.4042055530189104,0.09867688876339219,6.112885165565336,3.3346463404904068
1955.0,-29.634028043327625,5.030810554253249,35.005308473088675,24.288600019086175,5.079995152880433,-26.16257311116209,-39.72463446026666,1.6085402207146557,0.6427982430469115,-4.98651716714165,40.01909336879995,45542.5942624889,20257.598712483108,20257.598712483108,65800.19297497201,82947.38771250135,82947.38771250135,20257.598712483108,103204.98642498447,103204.98642498447,103204.98642498447,128051.1657984533,97937.96720151723,60533.845235607674,41560.13551767728,24846.17937346882,0.0,66406.3148911461,21119.2524674485,1537.6039223992714,0.0,0.886918168640957,2.809911032171067,0.0014959162575277712,354842.4092139051,1555356.6435126471,4.383232114104635,1555356.6435126471,4.383232114104635,0.8500000000000001,0.09553810074337798,4.296143414572793,1.2678904381161562,1.0,0.0,4.296143414573174,1.2841949851293026,1.2845064656721694,3.3453980620709434,19377.209764206094,1975.9254958835174,3099.015535412006,3099.015535412006,6.536785143863409,5.030810554253249,-1.012187348369685,6.042997902622934,3.335565387262125,3.335565387262125,0.9530186820748928,0.0,0.0,0.00024253663292641065,1.0002268207321467,0.0002424816330648667,198.62036862794247,0.0,1.0981126516913916e-05,31.120512548934038,0.03647466965567786,8.134865774184606e-05,0.00016118797518456458,0.0006924866580974899,0.09553810074268919,0.07678833568941426,0.018749765053274928,0.09553810678448743,0.07678833568996792,0.018749765053410077,0.4042046204056239,0.4042046204056239,0.09869652204349572,0.0,5.616807730111361,5.653499980544723,5.466596975154459,5.629315410188553,5.613140528466545,5.695570090808815,24846.17937346882,21119.2524674485,0.85,0.99087252594625,0.685817219900589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492928370122589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.10580239715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.625601172003,1537.6039223992714,0.4042046204056239,0.09869652204349572,6.112885165565336,3.335565387262125
1956.0,-29.63620280827763,5.033610206306554,35.00561635329857,24.28861908791589,5.080447496015775,-26.164485479129144,-39.726380026526726,1.6087301668677163,0.6454657486472115,-4.985835366993854,40.019584997946204,45540.26399201883,20264.041753603324,20264.041753603324,65804.30574562216,82945.5083032106,82945.5083032106,20264.041753603324,103209.55005681393,103209.55005681393,103209.55005681393,128056.7508654079,97937.21935986912,60532.643068427344,41560.6403238242,24847.200808593978,0.0,66407.84113241818,21120.12068730488,1537.6394725876605,0.0,0.8869198565228162,2.8099555984042808,0.0014959162575277712,354851.83809549845,1555377.849733977,4.38317540661968,1555377.849733977,4.38317540661968,0.85,0.09554201747826614,4.296143414572793,1.2678879528166727,1.0,0.0,4.296143414573158,1.2841942108595077,1.284505620580395,3.3454000790872556,19377.061802339013,1975.9104079720407,3099.015535412006,3099.015535412006,6.538864204470429,5.033610206306554,-1.009665788505596,6.04327599481215,3.3364727414046724,3.3364727414046724,0.9532779261156207,0.0,0.0,0.0002424816330648667,1.0002257013950002,0.00024242691697152065,198.6221599272768,0.0,1.0924092774342934e-05,30.958878922487873,0.03648559374845221,8.133262762930467e-05,0.00016114900543556202,0.0006923192384669449,0.09554201747751564,0.07678848197904611,0.018753535498469535,0.09554201280360188,0.07678848197964927,0.018753535498616875,0.4042036848971098,0.4042036848971098,0.09871595267892683,0.0,5.619440128371025,5.6432140120986105,5.52212033118991,5.631301115641065,5.603382572893452,5.745651290931221,24847.200808593978,21120.12068730488,0.85,0.9909116848778059,0.6857663675771495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493058930264695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.9441687707,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.594088473936,1537.6394725876605,0.4042036848971098,0.09871595267892683,6.112885165565336,3.3364727414046724
1957.0,-29.638366869876357,5.0363567211131555,35.00591971942758,24.288601450994634,5.080864972047962,-26.166391699492127,-39.728117001336045,1.6088898016636033,0.647940330291874,-4.985187218703172,40.02006926472463,45537.94538938498,20270.418223207864,20270.418223207864,65808.36361259285,82943.62091585717,82943.62091585717,20270.418223207864,103214.03913906503,103214.03913906503,103214.03913906503,128062.2536756279,97936.44387499455,60531.43294281921,41561.123257972606,24848.214536562864,0.0,66409.33779453547,21120.982356078435,1537.6754435344108,0.0,0.8869213999093365,2.809998764268577,0.0014959162575277712,354860.80177466024,1555398.7385962268,4.383123553848923,1555398.7385962268,4.383123553848923,0.8500000000000001,0.09554590160893071,4.296143414572793,1.267885505431332,1.0,0.0,4.296143414574406,1.2841935776771227,1.2845049169747533,3.3454017285647466,19376.90837120793,1975.8947623508468,3099.015535412006,3099.015535412006,6.540921783573106,5.0363567211131555,-1.0071980857519716,6.043554806865127,3.337368654031175,3.337368654031175,0.9535339011517643,0.0,0.0,0.00024242691697152065,1.0002245944406372,0.0002423724814596214,198.62394243868792,0.0,1.086782864317725e-05,30.799426374764327,0.036496461577095386,8.13166793134103e-05,0.00016111023765811035,0.0006921526865351483,0.09554590160838794,0.07678863354425101,0.018757268064136922,0.09554588186982488,0.07678863354468722,0.018757268064243493,0.4042027481415332,0.4042027481415332,0.09873517666885463,0.0,5.6219259289879915,5.633033160254911,5.5764605378484475,5.6331275489950485,5.593557345465683,5.795189644837194,24848.214536562864,21120.982356078435,0.85,0.990950456639065,0.6857159987090263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493188846088025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.78471622298,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.562719747993,1537.6754435344108,0.4042027481415332,0.09873517666885463,6.112885165565336,3.337368654031175
1958.0,-29.640520281674057,5.039050972576472,35.006218554349644,24.28857508292424,5.081269905833802,-26.168289587611095,-39.72985645579172,1.6090392117708323,0.6502301676816842,-4.984552824125551,40.02054400463068,45535.687013973766,20276.68982440199,20276.68982440199,65812.37683837576,82941.75010275973,82941.75010275973,20276.68982440199,103218.43992716173,103218.43992716173,103218.43992716173,128067.63839547058,97935.67496416587,60530.27306273066,41561.55766826134,24849.198468308852,0.0,66410.75613657018,21121.818698062525,1537.7101125694867,0.0,0.8869229078083547,2.8100427386374145,0.0014959162575277712,354869.5754165327,1555419.216722354,4.383072893461382,1555419.216722354,4.383072893461382,0.85,0.09554973996225874,4.296143414572793,1.26788317618426,1.0,0.0,4.296143414574049,1.2841929917054222,1.2845042609516477,3.345403255057067,19376.75624076411,1975.8792493628416,3099.015535412006,3099.015535412006,6.542945523409986,5.039050972576472,-1.0047718124559357,6.0438227850324076,3.338253203008344,3.338253203008344,0.9537866294309554,0.0,0.0,0.0002423724814596214,1.000223492987028,0.00024231832501335257,198.62571620587013,0.0,1.0812195982098913e-05,30.64176341326832,0.036507273773077484,8.13007111273143e-05,0.0001610717703323071,0.0006919874253867225,0.09554973996175328,0.07678877878661947,0.01876096117513382,0.09554969378829,0.07678877878702567,0.018760961175233078,0.4042018099080681,0.4042018099080681,0.09875420058022162,0.0,5.624252554394275,5.622950349797236,5.6295825643656485,5.634782991807242,5.583840047768319,5.843407738097994,24849.198468308852,21121.818698062525,0.85,0.9909897231562325,0.6856673476256173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493318124720072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.62705326148,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.53149295369,1537.7101125694867,0.4042018099080681,0.09875420058022162,6.112885165565336,3.338253203008344
1959.0,-29.642663718654884,5.041693953684118,35.006512969182566,24.288558528665476,5.081678208017458,-26.1701781599907,-39.731579286139436,1.6091926493532798,0.6523270627075703,-4.983923925962461,40.02101291912293,45533.40141034617,20282.842267082593,20282.842267082593,65816.24367742876,82939.90713947086,82939.90713947086,20282.842267082593,103222.74940655346,103222.74940655346,103222.74940655346,128072.92082774622,97934.93106461306,60529.08332512015,41562.05304388102,24850.171421192754,0.0,66412.22446507377,21122.64570801384,1537.7443698999946,0.0,0.8869244088125374,2.810088589298006,0.0014959162575277712,354878.2732113179,1555439.4437665844,4.383022464833663,1555439.4437665844,4.383022464833663,0.85,0.09555353419420431,4.296143414572793,1.267880740887486,1.0,0.0,4.296143414572511,1.284192386334439,1.2845035858830152,3.345404832087175,19376.609058847942,1975.8642409842244,3099.015535412006,3099.015535412006,6.5449308128060215,5.041693953684118,-1.0023814117918635,6.044075365475981,3.3391265634016327,3.3391265634016327,0.954036160971895,0.0,0.0,0.00024231832501335257,1.0002224615395217,0.0002422644304951733,198.6274817844103,0.0,1.0756862927308826e-05,30.484949535993213,0.03651803063600479,8.128489840771255e-05,0.00016103342660564002,0.0006918226952379115,0.09555353419369622,0.07678891866062378,0.018764615533072446,0.09555354326192081,0.07678891866103206,0.018764615533172248,0.40420086965290175,0.40420086965290175,0.09877302675261582,0.0,5.62641111813582,5.612975465526858,5.681400744900429,5.636250988670042,5.574286051234651,5.889994885648093,24850.171421192754,21122.64570801384,0.85,0.9910260378650856,0.6856177725878194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493446769327392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.47023938421,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.500407375013,1537.7443698999946,0.40420086965290175,0.09877302675261582,6.112885165565336,3.3391265634016327
1960.0,-29.644796044253287,5.044286085434962,35.00680297526075,24.28850142695012,5.082042478962313,-26.172061133908343,-39.73330120844764,1.6093075686172795,0.6543786553019686,-4.983333784678223,40.02147332375813,45531.16322894969,20288.944189898837,20288.944189898837,65820.10741884852,82938.07931110574,82938.07931110574,20288.944189898837,103227.02350100459,103227.02350100459,103227.02350100459,128078.15470650655,97934.17850092436,60527.916863791856,41562.512930147226,24851.131205501966,0.0,66413.6441356492,21123.46152467667,1537.7788527002335,0.0,0.8869257435300903,2.8101305208312346,0.0014959162575277712,354886.43514240644,1555459.303923967,4.382977622967761,1555459.303923967,4.382977622967761,0.85,0.09555729761732715,4.296143414572793,1.2678784292237841,1.0,0.0,4.296143414574038,1.2841919604534966,1.2845030906843584,3.3454059415351445,19376.460162716303,1975.849057804276,3099.015535412006,3099.015535412006,6.546899800294636,5.044286085434962,-1.000046541239462,6.044332626674423,3.3399889476567335,3.3399889476567335,0.9542825564733525,0.0,0.0,0.0002422644304951733,1.0002213120615708,0.00024221082631786613,198.62923823769842,0.0,1.0704932427933807e-05,30.337778500764408,0.036528735568432724,8.126909686320781e-05,0.00016099533363196546,0.000691659042359918,0.09555729761702304,0.07678906450550084,0.0187682331115222,0.09555725564423377,0.07678906450574521,0.018768233111581933,0.4041999276060228,0.4041999276060228,0.09879165104852654,0.0,5.6284466139778715,5.603109045471967,5.732142113736472,5.6377124399801914,5.564778910798623,5.936350552875751,24851.131205501966,21123.46152467667,0.85,0.9910630304280791,0.6855694160668665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493574820202273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.323068348975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.469449844775,1537.7788527002335,0.4041999276060228,0.09879165104852654,6.112885165565336,3.3399889476567335
1961.0,-29.64691797468451,5.046828442291788,35.00708858455128,24.28844820186498,5.0824143093286,-26.173933994517988,-39.735010208655126,1.6094303291622991,0.6560462427577818,-4.982742521716918,40.02192525964392,45528.915963517284,20294.91717718088,20294.91717718088,65823.83314069816,82936.2356195156,82936.2356195156,20294.91717718088,103231.15279669648,103231.15279669648,103231.15279669648,128083.21345598117,97933.40886471655,60526.740330994704,41562.96503746871,24852.06065928468,0.0,66415.0256967534,21124.25156039198,1537.8116552000195,0.0,0.8869271145689813,2.810177589629515,0.0014959162575277712,354894.6127345455,1555478.7989571362,4.382931560926807,1555478.7989571362,4.382931560926807,0.85,0.09556101022510646,4.296143414572793,1.2678760840417818,1.0,0.0,4.296143414572137,1.2841914973244908,1.2845025586015344,3.345407148017613,19376.30788875486,1975.8335301815464,3099.015535412006,3099.015535412006,6.548827182462873,5.046828442291788,-0.9977426950046722,6.04457113729646,3.3408403973243783,3.3408403973243783,0.9545258278069653,0.0,0.0,0.00024221082631786613,1.0002202368701,0.0002421574943092482,198.63098615528867,0.0,1.0647356904880466e-05,30.174609468431242,0.03653938292533761,8.125341670849928e-05,0.00016095740960936686,0.000691496115319977,0.09556101022474374,0.07678919879019946,0.01877181143454427,0.09556104229383938,0.07678919879049097,0.018771811434615496,0.40419898405601334,0.40419898405601334,0.09881008306212777,0.0,5.630291276329729,5.593307369750164,5.781640546641825,5.638788764474725,5.5552381387661285,5.980874762084511,24852.06065928468,21124.25156039198,0.85,0.9910985119729595,0.6855213181938572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493702209413497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.15989931664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.438643464664,1537.8116552000195,0.40419898405601334,0.09881008306212777,6.112885165565336,3.3408403973243783
