time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1962.0,-29.64902963367493,5.049321676417294,35.00736989821484,24.288387467991583,5.08276596917362,-26.175799626501192,-39.73672182820735,1.6095359619999081,0.6577466518851338,-4.982174253480255,40.02237134888161,45526.72789727117,20300.8119049393,20300.8119049393,65827.53980221046,82934.44670196153,82934.44670196153,20300.8119049393,103235.25860690082,103235.25860690082,103235.25860690082,128088.24459120687,97932.68087029055,60525.60990504561,41563.41218360549,24852.985984306037,0.0,66416.39816791152,21125.03808666013,1537.8448427056328,0.0,0.8869283898309737,2.810221555060217,0.0014959162575277712,354902.472432458,1555498.0419661596,4.382888716736648,1555498.0419661596,4.382888716736648,0.85,0.09556468840324785,4.296143414572793,1.267873834469356,1.0,0.0,4.296143414571318,1.284191113686884,1.2845021063789446,3.345408147420255,19376.163853697748,1975.8188426932488,3099.015535412006,3099.015535412006,6.550729311603906,5.049321676417294,-0.9954838939598076,6.044805570377101,3.3416811517852456,3.3416811517852456,0.954766043367213,0.0,0.0,0.0002421574943092482,1.0002191744670845,0.00024210443119956123,198.6327256387062,0.0,1.0593389465423653e-05,30.021665745010633,0.03654997631480303,8.123771532428773e-05,0.00016091977898496045,0.0006913344487607471,0.09556468840299812,0.07678933507184274,0.018775353331155372,0.09556473709476083,0.07678933507204341,0.018775353331204437,0.40419803665370896,0.40419803665370896,0.09882831967268083,0.0,5.632003623059802,5.583620385999211,5.82998972550331,5.639920905365386,5.545965588505055,6.024578556118911,24852.985984306037,21125.03808666013,0.85,0.9911338407088512,0.6854742074716571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449382897971691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.00695559322,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.407974256885,1537.8448427056328,0.40419803665370896,0.09882831967268083,6.112885165565336,3.3416811517852456
1963.0,-29.651131736519186,5.051766447846212,35.00764690889328,24.288314510509394,5.083094489782127,-26.177658970416744,-39.738424856308825,1.60962172367971,0.6594598066760682,-4.981627720900909,40.02280863267262,45524.54611742663,20306.6274285299,20306.6274285299,65831.17354595652,82932.70475754538,82932.70475754538,20306.6274285299,103239.33218607528,103239.33218607528,103239.33218607528,128093.2204887267,97931.98574391539,60524.471881723235,41563.90429132461,24853.88830265142,0.0,66417.79259397603,21125.805057253707,1537.8773015370277,0.0,0.8869295864253827,2.810262825289138,0.0014959162575277712,354910.0316341205,1555516.905308118,4.382848515568905,1555516.905308118,4.382848515568905,0.85,0.09556832744834015,4.296143414572793,1.2678716359985995,1.0,0.0,4.296143414572079,1.2841908223697913,1.2845017468445976,3.3454089063219374,19376.02632164589,1975.8048183269407,3099.015535412006,3099.015535412006,6.552605882896998,5.051766447846212,-0.9932689964180557,6.045035444264268,3.3425113248169263,3.3425113248169263,0.955003235661979,0.0,0.0,0.00024210443119956123,1.000218186262296,0.00024205161886155913,198.63445727680076,0.0,1.0540070107986185e-05,29.870558686032847,0.036560516384911014,8.122209553666907e-05,0.00016088233566289217,0.0006911735868792237,0.09556832744816887,0.07678946925572522,0.01877885819244366,0.09556828655640039,0.07678946925586282,0.018778858192477328,0.4041970865930977,0.4041970865930977,0.09884636323833863,0.0,5.633616471090988,5.57407360450253,5.877252465459151,5.641087527576985,5.536937690468221,6.067449898068844,24853.88830265142,21125.805057253707,0.85,0.9911677424812111,0.6854269667726901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493955138473473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.855848534244,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.377440089287,1537.8773015370277,0.4041970865930977,0.09884636323833863,6.112885165565336,3.3425113248169263
1964.0,-29.65322309709294,5.054163538439739,35.007919637159965,24.288222134951525,5.083411422958871,-26.179509803618927,-39.74011897863818,1.6096981294851385,0.6608094897090382,-4.981094783449367,40.0232379099426,45522.37470007061,20312.349128776692,20312.349128776692,65834.7238288473,82930.9291763314,82930.9291763314,20312.349128776692,103243.27830510809,103243.27830510809,103243.27830510809,128098.04719785809,97931.24735110335,60523.334229329914,41564.34791308159,24854.768892749995,0.0,66419.11680583158,21126.553558837495,1537.908907803542,0.0,0.886930742851274,2.8103072524130353,0.0014959162575277712,354917.4029205183,1555535.4234367122,4.382809663985582,1555535.4234367122,4.382809663985582,0.85,0.09557192557061353,4.296143414572793,1.2678694067569451,1.0,0.0,4.296143414573212,1.2841905742634288,1.2845014308535267,3.345409552656875,19375.880229248665,1975.7899210483363,3099.015535412006,3099.015535412006,6.554452178980838,5.054163538439739,-0.9910926632268344,6.045256201666573,3.343331033658679,3.343331033658679,0.955237438188194,0.0,0.0,0.00024205161886155913,1.0002170748780144,0.0002419990869392822,198.63618009210248,0.0,1.0490350096566268e-05,29.729652173668804,0.03657100673500758,8.120656018528882e-05,0.0001608450586762703,0.0006910134395986332,0.09557192557047008,0.07678959924792116,0.018782326322548917,0.09557188613486631,0.07678959924803642,0.0187823263225771,0.40419613645345526,0.40419613645345526,0.0988642186902392,0.0,5.635076568201555,5.564604491845557,5.92341359970726,5.641904273158389,5.527752990255237,6.109174635564727,24854.768892749995,21126.553558837495,0.85,0.9912014340887325,0.6853806086152859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449408072838825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.714942021885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.34702697452,1537.908907803542,0.40419613645345526,0.0988642186902392,6.112885165565336,3.343331033658679
1965.0,-29.65530447192498,5.056513721828736,35.00818815042004,24.288131051603727,5.083719167630033,-26.181352566923053,-39.74181180875746,1.6097672626281851,0.6621165156582265,-4.980574977005977,40.02366058601626,45520.243856732755,20317.97799332037,20317.97799332037,65838.22185005313,82929.19885871132,82929.19885871132,20317.97799332037,103247.17685203168,103247.17685203168,103247.17685203168,128102.81265857109,97930.54595640175,60522.22911940134,41564.79648555601,24855.63580653941,0.0,66420.43229209541,21127.290435558498,1537.9401210023802,0.0,0.8869318563856129,2.8103507079862005,0.0014959162575277712,354924.59270204976,1555553.6569662157,4.382772253463044,1555553.6569662157,4.382772253463044,0.85,0.09557548486540596,4.296143414572793,1.2678672533435749,1.0,0.0,4.296143414573182,1.2841903595698958,1.2845011486435238,3.345410111949188,19375.741456996715,1975.7757702168137,3099.015535412006,3099.015535412006,6.556268518550407,5.056513721828736,-0.988954143027784,6.04546786485652,3.344140433400803,3.344140433400803,0.9554686952573723,0.0,0.0,0.0002419990869392822,1.0002160419729655,0.00024194681627174214,198.6378947074336,0.0,1.0434740373984282e-05,29.572054219871454,0.03658144147538156,8.119103942737384e-05,0.00016080804751190836,0.0006908544343285939,0.09557548486530287,0.07678972632050118,0.018785758544801693,0.09557542369443293,0.07678972632058399,0.018785758544821972,0.40419518459797643,0.40419518459797643,0.09888188832888102,0.0,5.636408327428114,5.555245453631414,5.968464904024074,5.6426914926641984,5.518808860193872,6.149757576666218,24855.63580653941,21127.290435558498,0.85,0.9912344677390549,0.6853349532046037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44942056785664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.55734406808,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.316758993142,1537.9401210023802,0.40419518459797643,0.09888188832888102,6.112885165565336,3.344140433400803
1966.0,-29.657375969511005,5.058817718364091,35.00845251174304,24.288025963492714,5.084014538793883,-26.18318767665058,-39.743492066021986,1.6098262459336548,0.6631855680946614,-4.9800705623258645,40.02407666939841,45518.103169935894,20323.520415757335,20323.520415757335,65841.62358569323,82927.46161600745,82927.46161600745,20323.520415757335,103250.98203176478,103250.98203176478,103250.98203176478,128107.47192715318,97929.82804133718,60521.104605840905,41565.24826166253,24856.489895388393,0.0,66421.73815705092,21128.016411080134,1537.9710350487,0.0,0.8869329155057561,2.8103954752773994,0.0014959162575277712,354931.5696993462,1555571.6062559509,4.382736671109976,1555571.6062559509,4.382736671109976,0.85,0.09557900684013856,4.296143414572793,1.2678650823468347,1.0,0.0,4.296143414571112,1.2841901917762242,1.284500913680271,3.345410549064071,19375.599416160087,1975.7612860824122,3099.015535412006,3099.015535412006,6.558056964711336,5.058817718364091,-0.9868543477635847,6.0456720661276755,3.3449396779538834,3.3449396779538834,0.9556970508439667,0.0,0.0,0.00024194681627174214,1.000215020279231,0.00024189480398344507,198.63960121180085,0.0,1.0382935355110307e-05,29.42523879638261,0.03659182441073667,8.117563665575575e-05,0.0001607711796159864,0.0006906960445603196,0.09557900684008103,0.07678985161895859,0.018789155221122445,0.09557898147786906,0.07678985161900483,0.01878915522113374,0.4041942317349363,0.4041942317349363,0.09889937276132282,0.0,5.6375937138515155,5.54596924216645,6.012426165003717,5.643256130420525,5.509834266532096,6.189325402925135,24856.489895388393,21128.016411080134,0.85,0.991266194058547,0.6852892506713779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494330034176923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.4105286446,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.286621347435,1537.9710350487,0.4041942317349363,0.09889937276132282,6.112885165565336,3.3449396779538834
1967.0,-29.659438253533086,5.061076152615288,35.00871274519835,24.287908197753154,5.08428944772961,-26.185016538994937,-39.74517131047321,1.6098677331914182,0.6642203651304612,-4.979586431243352,40.02448515017265,45516.00070157695,20328.9878898563,20328.9878898563,65844.98859143326,82925.75797490204,82925.75797490204,20328.9878898563,103254.74586475834,103254.74586475834,103254.74586475834,128112.07272282254,97929.13092618002,60520.00571423517,41565.694679938715,24857.3268580642,0.0,66423.02153800291,21128.727829354568,1538.001519792764,0.0,0.8869338989978414,2.810438329013325,0.0014959162575277712,354938.2662378201,1555589.227731448,4.382703629619786,1555589.227731448,4.382703629619786,0.8499999999999999,0.09558249257543897,4.296143414572793,1.2678630124544727,1.0,0.0,4.296143414571892,1.2841901052234823,1.2845007603094436,3.3454107745403885,19375.461490623988,1975.7472215918779,3099.015535412006,3099.015535412006,6.559821226308766,5.061076152615288,-0.9847958269276305,6.045871979542919,3.345728906445097,3.345728906445097,0.9559225446985992,0.0,0.0,0.00024189480398344507,1.0002140674334088,0.00024184303326602602,198.64130015159233,0.0,1.0331700205442678e-05,29.280038382224546,0.03660215611094211,8.116024586727016e-05,0.0001607345581161749,0.0006905387133450727,0.09558249257544721,0.07678997582972512,0.018792516745722087,0.09558243942093309,0.07678997582971853,0.018792516745720435,0.40419327685131107,0.40419327685131107,0.09891667293371172,0.0,5.638661032290088,5.536795676238,6.05536054010787,5.643806796373838,5.501032219758429,6.228109820498844,24857.3268580642,21128.727829354568,0.85,0.9912977017126668,0.6852443572675427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449445380167304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.26532823044,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.25661219673,1538.001519792764,0.40419327685131107,0.09891667293371172,6.112885165565336,3.345728906445097
1968.0,-29.661490164275126,5.063289822606277,35.00896889488431,24.28778582196685,5.084559147453255,-26.186836584905723,-39.74684542100874,1.609905568083882,0.6650350986417379,-4.979111376760048,40.02488665990826,45513.923439558384,20334.35960108143,20334.35960108143,65848.28304063981,82924.05693844226,82924.05693844226,20334.35960108143,103258.41653952369,103258.41653952369,103258.41653952369,128116.5620819949,97928.4296993508,60518.92495901227,41566.11637815392,24858.14554247121,0.0,66424.26192062514,21129.423711100528,1538.0312471385773,0.0,0.8869348615534458,2.8104829959749984,0.0014959162575277712,354944.8373244511,1555606.5486299326,4.382671291561765,1555606.5486299326,4.382671291561765,0.85,0.09558593771941999,4.296143414572793,1.267860913439654,1.0,0.0,4.296143414573503,1.284190035242837,1.2845006238249688,3.345410956845186,19375.322751585903,1975.7330741472272,3099.015535412006,3099.015535412006,6.561554586843344,5.063289822606277,-0.9827713971665979,6.0460612197728745,3.346508230308148,3.346508230308148,0.956145208659471,0.0,0.0,0.00024184303326602602,1.0002129941445606,0.00024179153308527453,198.64299057105467,0.0,1.0283802617900217e-05,29.144296619129214,0.036612439913560016,8.114490481784684e-05,0.0001606981284481792,0.0006903822062668179,0.09558593771943494,0.07679009488430254,0.018795842835132408,0.09558590977063533,0.0767900948842905,0.018795842835129483,0.40419232039423936,0.40419232039423936,0.09893379270782249,0.0,5.63958735229761,5.527706508832807,6.097226015072295,5.644146475401783,5.492263071461082,6.26567881790146,24858.14554247121,21129.423711100528,0.85,0.991328787654824,0.685200288622643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494577020680528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.129586467345,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.226718574506,1538.0312471385773,0.40419232039423936,0.09893379270782249,6.112885165565336,3.346508230308148
1969.0,-29.663532469221312,5.06545929240406,35.009221001115755,24.287640570569806,5.08480634390553,-26.188650234533593,-39.74851090516893,1.6099241092177667,0.66568942961311,-4.9786585095519404,40.02528117658506,45511.8526113267,20339.663624265908,20339.663624265908,65851.5162355926,82922.35426785014,82922.35426785014,20339.663624265908,103262.01789211604,103262.01789211604,103262.01789211604,128120.9692189464,97927.71298627823,60517.83702246414,41566.52884868232,24858.95132683036,0.0,66425.48017551268,21130.108627805806,1538.0608260491795,0.0,0.8869357366017165,2.8105271724732823,0.0014959162575277712,354951.1015993598,1555623.5679938663,4.382641893445167,1555623.5679938663,4.382641893445167,0.85,0.09558934929853412,4.296143414572793,1.267858855635859,1.0,0.0,4.296143414573811,1.2841900548802072,1.2845005773276255,3.3454109056883707,19375.180948565638,1975.7186142633457,3099.015535412006,3099.015535412006,6.56326610558982,5.06545929240406,-0.980788551501877,6.046247843905936,3.347277814343122,3.347277814343122,0.9563650898123205,0.0,0.0,0.00024179153308527453,1.0002120004801462,0.0002417402840289897,198.64467310209415,0.0,1.0230149919425636e-05,28.99224487165225,0.03662267006347944,8.112964547788684e-05,0.0001606618876073877,0.0006902265104173129,0.09558934929861265,0.07679021442474464,0.018799134873868018,0.09558934484890039,0.07679021442468155,0.01879913487385257,0.4041913616828769,0.4041913616828769,0.09895073193961902,0.0,5.640378210757831,5.518687179448875,6.138110545551626,5.644347939165073,5.483480433837997,6.30259373218928,24858.95132683036,21130.108627805806,0.85,0.9913592805290451,0.6851565467208222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449469962187935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.97753471987,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.196964020854,1538.0608260491795,0.4041913616828769,0.09895073193961902,6.112885165565336,3.347277814343122
1970.0,-29.665565790997615,5.067585453135881,35.009469129971265,24.2875101272017,5.0850584580442835,-26.19045530602857,-39.75017125541342,1.6099479730751645,0.666258316379583,-4.9782074476192735,40.02566953130828,45509.80069536289,20344.860712181497,20344.860712181497,65854.66140754438,82920.69447606707,82920.69447606707,20344.860712181497,103265.55518824857,103265.55518824857,103265.55518824857,128125.2953491359,97927.03740975498,60516.76644836422,41566.96773487862,24859.74016088732,0.0,66426.70789576594,21130.77913675422,1538.0895597614715,0.0,0.8869366247543775,2.8105722534193682,0.0014959162575277712,354957.34098907845,1555640.3216699045,4.382612055113883,1555640.3216699045,4.382612055113883,0.85,0.09559271800185948,4.296143414572793,1.2678568472852931,1.0,0.0,4.2961434145728585,1.284190049121598,1.2845005057506693,3.3454109206899774,19375.047284488497,1975.7049843206903,3099.015535412006,3099.015535412006,6.564943118130158,5.067585453135881,-0.9788345655373951,6.046420018673276,3.3480377541031303,3.3480377541031303,0.9565822154580372,0.0,0.0,0.0002417402840289897,1.0002110714066408,0.00024168927033473017,198.64634825731386,0.0,1.018035203249201e-05,28.851117660082355,0.03663285041551193,8.111443581578791e-05,0.00016062584821320179,0.0006900716800113158,0.0955927180019162,0.07679032623235642,0.01880239176955978,0.09559275963653315,0.07679032623231086,0.01880239176954862,0.40419039934547685,0.40419039934547685,0.0989674951372487,0.0,5.641036110205562,5.5097659629898885,6.1779111775246065,5.6444657639988804,5.474948020778413,6.3380520273510115,24859.74016088732,21130.77913675422,0.85,0.9913883059037158,0.6851129935081984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494821651097693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.83640750829,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.16733350629,1538.0895597614715,0.40419039934547685,0.0989674951372487,6.112885165565336,3.3480377541031303
1971.0,-29.667588996450604,5.069668720585137,35.00971332281068,24.287347762752347,5.085278655511099,-26.192254463365405,-39.75182311898095,1.6099441224260325,0.6667236106579253,-4.97778571515881,40.026051136187206,45507.75794473936,20350.007906089257,20350.007906089257,65857.76585082861,82919.03468976537,82919.03468976537,20350.007906089257,103269.04259585463,103269.04259585463,103269.04259585463,128129.56284340122,97926.34369912738,60515.686554653454,41567.396827193246,24860.520247546596,0.0,66427.91707473985,21131.442210414607,1538.118546206587,0.0,0.8869373882145811,2.8106152719391213,0.0014959162575277712,354963.1747518169,1555656.7842895656,4.382586405976478,1555656.7842895656,4.382586405976478,0.85,0.09559605755401687,4.296143414572793,1.267854793327861,1.0,0.0,4.2961434145727235,1.2841901724109983,1.2845005635551798,3.3454105995119194,19374.91003254494,1975.6909885174796,3099.015535412006,3099.015535412006,6.566604030716411,5.069668720585137,-0.9769256310996566,6.046594351684794,3.34878824474457,3.34878824474457,0.9567966413555914,0.0,0.0,0.00024168927033473017,1.0002100246439758,0.0002416385202905353,198.64801510281526,0.0,1.0133684075770557e-05,28.718860670733758,0.0366429840995877,8.109930651173292e-05,0.00016058996382299726,0.0006899175155246528,0.0955960575541641,0.07679044186047387,0.018805615693690225,0.09559610660783574,0.07679044186035562,0.018805615693661248,0.4041894340465446,0.4041894340465446,0.09898407900738918,0.0,5.6415832981343215,5.500929848982707,6.216794695760711,5.644509325816728,5.466395994806817,6.373207733737729,24860.520247546596,21131.442210414607,0.85,0.9914169938029256,0.685069771095447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449494314551123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.70415051895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.137814877731,1538.118546206587,0.4041894340465446,0.09898407900738918,6.112885165565336,3.34878824474457
1972.0,-29.669602868155906,5.071709816059045,35.0099535627004,24.287192068900936,5.085488911091857,-26.194046212974413,-39.75347372526301,1.609932255910302,0.6672875726556526,-4.977374426761936,40.0264243758988,45505.753199587314,20355.068543131158,20355.068543131158,65860.82174271847,82917.44669464092,82917.44669464092,20355.068543131158,103272.51523777208,103272.51523777208,103272.51523777208,128133.78845474773,97925.71346981394,60514.636597958975,41567.86319094996,24861.273216975645,0.0,66429.1364079256,21132.082234429297,1538.1463049175954,0.0,0.8869381288350539,2.81065578889122,0.0014959162575277712,354968.8641158362,1555672.8861592156,4.382561524189221,1555672.8861592156,4.382561524189221,0.85,0.09559935624467324,4.296143414572793,1.2678529108082879,1.0,0.0,4.296143414573398,1.2841903326213095,1.284500658628105,3.3454101821522335,19374.785340497972,1975.6782734672875,3099.015535412006,3099.015535412006,6.568237012863185,5.071709816059045,-0.9750500395644162,6.046759855623461,3.3495293395136554,3.3495293395136554,0.9570083827181872,0.0,0.0,0.0002416385202905353,1.0002090590783044,0.0002415880141229734,198.64967428298087,0.0,1.0081395545688751e-05,28.57067497648192,0.03665306549513339,8.108419132869793e-05,0.00016055432896183738,0.0006897644230505514,0.09559935624482697,0.07679055086347601,0.018808805381350963,0.09559928978534607,0.07679055086335251,0.018808805381320726,0.404188465593791,0.404188465593791,0.09900049031105956,0.0,5.642056456113664,5.492232828595604,6.254726972507456,5.644661999417565,5.458235149872166,6.407312141629461,24861.273216975645,21132.082234429297,0.85,0.9914447982325519,0.6850270176650688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495064037384833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.55596482469,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.108431135455,1538.1463049175954,0.404188465593791,0.09900049031105956,6.112885165565336,3.3495293395136554
1973.0,-29.671607372655448,5.073709419195571,35.010189913891246,24.287016607727878,5.085690345230428,-26.195830412929485,-39.75511563532052,1.6099133855045002,0.6674613325280916,-4.976975203079379,40.026791581417676,45503.753078339854,20360.04762361683,20360.04762361683,65863.80070195669,82915.81132514069,82915.81132514069,20360.04762361683,103275.85894875752,103275.85894875752,103275.85894875752,128137.87291074921,97925.0280241035,60513.58341457802,41568.27178836166,24862.013961991688,0.0,66430.28575035335,21132.711867692935,1538.173712676624,0.0,0.8869388299453803,2.810699989785544,0.0014959162575277712,354974.3866567622,1555688.7278317267,4.382537969805633,1555688.7278317267,4.382537969805633,0.85,0.09560261977979573,4.296143414572793,1.267850917843171,1.0,0.0,4.296143414573306,1.2841905250635213,1.2845007862539022,3.345409680826206,19374.649723783714,1975.6644444110593,3099.015535412006,3099.015535412006,6.569843678085989,5.073709419195571,-0.9732083399260247,6.0469177591215955,3.350261184515926,3.350261184515926,0.9572174812902645,0.0,0.0,0.0002415880141229734,1.0002080899920731,0.00024153775253396326,198.65132576990737,0.0,1.003303373545567e-05,28.433617606281366,0.03666309852886885,8.106915836373435e-05,0.00016051885575923904,0.0006896120250848148,0.09560261977996629,0.07679065752820015,0.01881196225176614,0.09560257225107065,0.07679065752806313,0.0188119622517326,0.404187497165584,0.404187497165584,0.09901673177524901,0.0,5.6423953428715095,5.483600911062808,6.291704193037958,5.644436535607497,5.449840404984855,6.440443136106012,24862.013961991688,21132.711867692935,0.85,0.9914724881581042,0.6849850571069961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495184373451804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.41890745449,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.079166939078,1538.173712676624,0.404187497165584,0.09901673177524901,6.112885165565336,3.350261184515926
1974.0,-29.673602624851675,5.075668176084982,35.01042243609425,24.28683213600891,5.085881152606053,-26.197607347101872,-39.7567488142289,1.6098858748562044,0.6674812947406394,-4.97658922981821,40.02715274899142,45501.757230980904,20364.949173270612,20364.949173270612,65866.70640425151,82914.18304533942,82914.18304533942,20364.949173270612,103279.13221861003,103279.13221861003,103279.13221861003,128141.87487814786,97924.34109644927,60512.52597027486,41568.68347352712,24862.742659537835,0.0,66431.42613306496,21133.33126060716,1538.200812341107,0.0,0.8869394855325178,2.810744654349419,0.0014959162575277712,354979.7259660681,1555704.3091391993,4.382515944834287,1555704.3091391993,4.382515944834287,0.85,0.0956058487038147,4.296143414572793,1.2678489759797236,1.0,0.0,4.296143414572809,1.2841907573842977,1.284500954081979,3.345409075613803,19374.513813864105,1975.6505854562063,3099.015535412006,3099.015535412006,6.571425325418105,5.075668176084982,-0.9714008446180058,6.047069020702988,3.350983914488876,3.350983914488876,0.9574239755682503,0.0,0.0,0.00024153775253396326,1.0002071327886983,0.00024148773250649277,198.65296965792666,0.0,9.984531292166247e-06,28.29616168199914,0.03667308306016102,8.105420789517764e-05,0.00016048354463878562,0.0006894603234472177,0.09560584870400358,0.07679076202233429,0.018815086681669296,0.09560584649040518,0.07679076202218257,0.018815086681632114,0.40418652690857376,0.40418652690857376,0.0990328047159611,0.0,5.6425991182499615,5.475030139729768,6.32773839617073,5.644070524558856,5.441488720999132,6.472677057173826,24862.742659537835,21133.33126060716,0.85,0.9914992081054788,0.6849432547156064,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495304151686421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.28145153021,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.050023269998,1538.200812341107,0.40418652690857376,0.0990328047159611,6.112885165565336,3.350983914488876
1975.0,-29.675588694439394,5.077586808831678,35.010651203979755,24.286658490914874,5.086068852972203,-26.199376326221714,-39.7583807358518,1.6098564847545758,0.667541453678723,-4.976211137517399,40.02750843378765,45499.79836955405,20369.76407039643,20369.76407039643,65869.56243995049,82912.6150731006,82912.6150731006,20369.76407039643,103282.37914349703,103282.37914349703,103282.37914349703,128145.83921310146,97923.7091820188,60511.50024053127,41569.121046097265,24863.460069604425,0.0,66432.58111570169,21133.94105916376,1538.227529336711,0.0,0.8869401208848456,2.8107878780754043,0.0014959162575277712,354984.9563162721,1555719.6540267516,4.382494599688588,1555719.6540267516,4.382494599688588,0.85,0.095609040837303,4.296143414572793,1.267847106647678,1.0,0.0,4.296143414571652,1.2841909979908697,1.2845011305080565,3.3454084488165345,19374.388788413587,1975.6378364083137,3099.015535412006,3099.015535412006,6.572979011442203,5.077586808831678,-0.9696239022101558,6.047210711041834,3.351697655182508,3.351697655182508,0.9576279014807165,0.0,0.0,0.00024148773250649277,1.0002061827754367,0.00024143795215942078,198.6546060041301,0.0,9.936626999383366e-06,28.16040091625246,0.0366830196871604,8.103927148186618e-05,0.0001604484610246266,0.0006893095992092889,0.09560904083750017,0.07679086235813289,0.018818178479367287,0.09560904581168916,0.07679086235797453,0.018818178479328474,0.40418555314344545,0.40418555314344545,0.09904871027964951,0.0,5.642702321208333,5.466570922095116,6.362799236392391,5.643752591196119,5.433460465301948,6.503826599389356,24863.460069604425,21133.94105916376,0.85,0.9915249616032437,0.6849018599820734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495423378928398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.14569076447,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.020998138578,1538.227529336711,0.40418555314344545,0.09904871027964951,6.112885165565336,3.351697655182508
1976.0,-29.677566313945352,5.079465777919733,35.01087624831722,24.28645701091739,5.086232275350133,-26.201140126916986,-39.76000801250336,1.6098060883216052,0.667422160979072,-4.975855787483235,40.027857506346656,45497.85816853818,20374.52370943335,20374.52370943335,65872.38187797152,82911.03172005343,82911.03172005343,20374.52370943335,103285.55542948679,103285.55542948679,103285.55542948679,128149.72105910705,97923.04776549041,60510.47927562555,41569.52054429429,24864.165629620256,0.0,66433.68617391455,21134.540785177218,1538.2541637631289,0.0,0.8869406645416967,2.8108307951849256,0.0014959162575277712,354989.872115836,1555734.7137616095,4.382476335138826,1555734.7137616095,4.382476335138826,0.85,0.09561220261382578,4.296143414572793,1.2678452647896488,1.0,0.0,4.296143414571666,1.2841913362836432,1.2845014049517092,3.3454075675401462,19374.257925917882,1975.6244921474595,3099.015535412006,3099.015535412006,6.574514866613797,5.079465777919733,-0.9678861074932703,6.047351885413003,3.3524025563545696,3.3524025563545696,0.9578293018155913,0.0,0.0,0.00024143795215942078,1.0002053087731835,0.00024138839300459226,198.65623541174088,0.0,9.889095234335713e-06,28.02569589410741,0.036692908782394736,8.102438011592265e-05,0.0001604135720434981,0.0006891597111427727,0.0956122026140671,0.07679096400591412,0.01882123860815298,0.09561221974180195,0.07679096400572029,0.01882123860810549,0.4041845776255661,0.4041845776255661,0.09906444691383781,0.0,5.642699382189619,5.458189209664681,6.396997938914296,5.643277948462298,5.425345122184183,6.5345304604589955,24864.165629620256,21134.540785177218,0.85,0.9915509084581937,0.6848612622432366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495542059316517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.01098574232,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.992090457012,1538.2541637631289,0.4041845776255661,0.09906444691383781,6.112885165565336,3.3524025563545696
1977.0,-29.67953437316649,5.08130580156,35.01109759057616,24.286261258553736,5.086391790180074,-26.2028957127426,-39.761626453232,1.6097531297561045,0.6672748930394619,-4.9755071145776535,40.02819975731069,45495.92308734705,20379.197163167973,20379.197163167973,65875.12025051503,82909.48993797076,82909.48993797076,20379.197163167973,103288.68710113874,103288.68710113874,103288.68710113874,128153.53792160137,97922.42211608513,60509.45728861411,41569.960919412246,24864.850820462627,0.0,66434.81173987487,21135.123197393234,1538.2798633861014,0.0,0.8869411989282809,2.810873300459264,0.0014959162575277712,354994.6955980459,1555749.4793052764,4.382458382045301,1555749.4793052764,4.382458382045301,0.85,0.09561532566441283,4.296143414572793,1.2678434179862967,1.0,0.0,4.296143414573246,1.2841916860950942,1.2845016912008544,3.345406656257284,19374.134140014303,1975.6118694981776,3099.015535412006,3099.015535412006,6.576022911243203,5.08130580156,-0.9661774361874658,6.047483237747466,3.3530986900441855,3.3530986900441855,0.9580281971554816,0.0,0.0,0.00024138839300459226,1.0002043194577164,0.00024133908273408225,198.6578569657167,0.0,9.845235128420787e-06,27.90139635394451,0.036702754017523154,8.100957211734975e-05,0.00016037882088724251,0.0006890104151916764,0.09561532566464795,0.07679105948138021,0.018824266183267747,0.09561532061297351,0.07679105948119137,0.018824266183221455,0.4041835997679899,0.4041835997679899,0.09908001947529904,0.0,5.6426010749478905,5.449910537897665,6.430284905435883,5.642782007617143,5.4174656838921464,6.564155244478627,24864.850820462627,21135.123197393234,0.85,0.9915753281344227,0.6848205315232333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449566023659933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.88668620216,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.963285856427,1538.2798633861014,0.4041835997679899,0.09908001947529904,6.112885165565336,3.3530986900441855
1978.0,-29.681493517964547,5.083107330162986,35.01131526026449,24.28604277027773,5.0865278082552035,-26.204645624014123,-39.763243950996525,1.6096799143046459,0.6670272702141347,-4.975180352777853,40.028535463767106,45494.025211930886,20383.8165676417,20383.8165676417,65877.84177957258,82907.95154241892,82907.95154241892,20383.8165676417,103291.76811006061,103291.76811006061,103291.76811006061,128157.2919236767,97921.78586945309,60508.45872280016,41570.363496281025,24865.52381361609,0.0,66435.88730989711,21135.695241573678,1538.3054421548948,0.0,0.8869416456020104,2.810914564477705,0.0014959162575277712,354999.2160123974,1555763.9626057744,4.38244337573817,1555763.9626057744,4.38244337573817,0.85,0.09561841909032784,4.296143414572793,1.2678416283288976,1.0,0.0,4.29614341457469,1.2841921300711248,1.2845020719569031,3.345405499669938,19374.008257429607,1975.599033046923,3099.015535412006,3099.015535412006,6.577513515088503,5.083107330162986,-0.9645067078934302,6.047614038056416,3.353786206805532,3.353786206805532,0.9582246305158664,0.0,0.0,0.00024133908273408225,1.0002033971556814,0.00024129000503336412,198.6594711978797,0.0,9.795872665917913e-06,27.761503135211367,0.03671254989018907,8.099477524605223e-05,0.00016034430748803003,0.0006888621406789351,0.09561841909059518,0.07679115609092786,0.018827262999667315,0.0956183623444149,0.07679115609071316,0.018827262999614684,0.4041826207019815,0.4041826207019815,0.0990954282657296,0.0,5.64241659043239,5.441721953116485,6.462760166352211,5.642207622991975,5.409595397649468,6.593339197186253,24865.52381361609,21135.695241573678,0.85,0.9916002396758627,0.6847808775356499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449577784440901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.746792983424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.934606859566,1538.3054421548948,0.4041826207019815,0.0990954282657296,6.112885165565336,3.353786206805532
1979.0,-29.683443766117882,5.084871101990037,35.01152929274653,24.28582414230334,5.086663699443665,-26.206387539572262,-39.764848875906296,1.6096074728980658,0.6665707520437536,-4.974857637022198,40.02886485532064,45492.11276883118,20388.34738075391,20388.34738075391,65880.4601495851,82906.41314089885,82906.41314089885,20388.34738075391,103294.76052165276,103294.76052165276,103294.76052165276,128160.93856409533,97921.14573271917,60507.44171215571,41570.78224507051,24866.178042442563,0.0,66436.96028751308,21136.251336076177,1538.3301112797344,0.0,0.8869420945486823,2.8109580821543796,0.0014959162575277712,355003.68049821287,1555778.1735630245,4.382428293080348,1555778.1735630245,4.382428293080348,0.8499999999999999,0.09562147453381209,4.296143414572793,1.2678398260334514,1.0,0.0,4.296143414573046,1.284192569949594,1.284502448913038,3.3454043537578024,19373.881605180995,1975.5861181117912,3099.015535412006,3099.015535412006,6.578975531996916,5.084871101990037,-0.9628628116363247,6.047733913626361,3.3544651776033665,3.3544651776033665,0.9584186221723904,0.0,0.0,0.00024129000503336412,1.0002024766560373,0.0002412411593301244,198.66107812256502,0.0,9.749750072271984e-06,27.630791704818805,0.036722299640261344,8.098009586065691e-05,0.0001603099091727072,0.0006887143605830886,0.09562147453407127,0.07679124625975482,0.018830228274316456,0.09562142449141484,0.07679124625954667,0.018830228274265417,0.40418164061539,0.40418164061539,0.09911067898717327,0.0,5.6421153126646,5.433603683537342,6.4943487728868945,5.641428389065936,5.401750526793819,6.621371212753331,24866.178042442563,21136.251336076177,0.85,0.9916236363686768,0.6847410322802124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495894921315577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.61608155303,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.906040846337,1538.3301112797344,0.40418164061539,0.09911067898717327,6.112885165565336,3.3544651776033665
1980.0,-29.68538528580283,5.086597562494887,35.01173973519016,24.285587737709307,5.0867781709906295,-26.208123740288183,-39.76645282292736,1.609516625476129,0.6660632656203802,-4.974555675344449,40.029188346520336,45490.23667218066,20392.824739417916,20392.824739417916,65883.06141159858,82904.89045400349,82904.89045400349,20392.824739417916,103297.7151934214,103297.7151934214,103297.7151934214,128164.53827824978,97920.50830335969,60506.44809366085,41571.178010776486,24866.823084828375,0.0,66438.00109560486,21136.799622104118,1538.3548055271492,0.0,0.8869424593358902,2.8109998493006567,0.0014959162575277712,355007.8579096962,1555792.1300564823,4.382416037822552,1555792.1300564823,4.382416037822552,0.85,0.09562450156626963,4.296143414572793,1.2678380512120202,1.0,0.0,4.296143414571205,1.2841930953769751,1.2845029117366256,3.345402984986194,19373.755488591465,1975.5732577986842,3099.015535412006,3099.015535412006,6.580420300057238,5.086597562494887,-0.9612554441870982,6.0478530066819856,3.355135760988132,3.355135760988132,0.9586102174251805,0.0,0.0,0.0002412411593301244,1.0002015735755205,0.00024119254128718827,198.66267787803457,0.0,9.703740067257854e-06,27.50039935060876,0.0367320033803286,8.096542787663691e-05,0.0001602757314534875,0.0006885675281997377,0.09562450156655306,0.07679133771838142,0.018833163848171637,0.0956244196275979,0.0767913377181538,0.018833163848115824,0.40418065851906443,0.40418065851906443,0.09912577111323555,0.0,5.641720931475959,5.425562402120136,6.525144252933217,5.640618940964828,5.39397738891779,6.648952047050614,24866.823084828375,21136.799622104118,0.85,0.9916472549616939,0.6847020669198011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496011468356917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.485689198824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.877587757735,1538.3548055271492,0.40418065851906443,0.09912577111323555,6.112885165565336,3.355135760988132
1981.0,-29.687318054009687,5.088287530121595,35.01194665690453,24.285360203962796,5.086901881114005,-26.209851139442748,-39.76804789910091,1.6094349665469823,0.6653120164099278,-4.9742514844738315,40.02950667664792,45488.361558872086,20397.20388479507,20397.20388479507,65885.56544366716,82903.36632716397,82903.36632716397,20397.20388479507,103300.57021195904,103300.57021195904,103300.57021195904,128168.02348661482,97919.8696564947,60505.45567541597,41571.57109008748,24867.453274655785,0.0,66439.02436474327,21137.335283457418,1538.3786684270258,0.0,0.8869428541221748,2.8110450554630426,0.0014959162575277712,355012.06619938073,1555805.863976378,4.382402774734454,1555805.863976378,4.382402774734454,0.85,0.09562748951966574,4.296143414572793,1.2678362632030624,1.0,0.0,4.296143414574575,1.2841935773888824,1.2845033314265912,3.3454017293156304,19373.629131116202,1975.5603729220686,3099.015535412006,3099.015535412006,6.581833376347795,5.088287530121595,-0.9596703882863622,6.047957918407957,3.355798028410412,3.355798028410412,0.958799436688689,0.0,0.0,0.00024119254128718827,1.0002006680634745,0.00024114415135731716,198.66427044502433,0.0,9.658590602881789e-06,27.37244576856699,0.03674166197093148,8.095084345159119e-05,0.00016024169783559707,0.0006884213148963637,0.09562748951993152,0.07679142117618099,0.01883606834375054,0.09562748335883194,0.07679142117596756,0.01883606834369817,0.404179674073387,0.404179674073387,0.09914070930572344,0.0,5.641194025705886,5.41757910009494,6.55502366182219,5.639563500883753,5.386230157321393,6.67516941375635,24867.453274655785,21137.335283457418,0.85,0.9916696711553488,0.6846632983221692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496127495559092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.35773561678,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.849244521176,1538.3786684270258,0.404179674073387,0.09914070930572344,6.112885165565336,3.355798028410412
1982.0,-29.689242210294278,5.0899413341026545,35.0121501104138,24.28511601118373,5.086997206794478,-26.21157362521568,-39.76964210215954,1.6093286217157232,0.6646925915060251,-4.973973482764109,40.02981949538617,45486.522776223544,20401.543522272794,20401.543522272794,65888.06629849634,82901.892775487,82901.892775487,20401.543522272794,103303.43629775979,103303.43629775979,103303.43629775979,128171.51483716173,97919.2656198219,60504.48366700792,41571.9799475711,24868.078539401933,0.0,66440.05848697302,21137.866758491644,1538.402928361097,0.0,0.886943135715169,2.81108549464695,0.0014959162575277712,355015.9122127055,1555819.360204146,4.3823933144494855,1555819.360204146,4.3823933144494855,0.85,0.09563045242287262,4.296143414572793,1.2678346037724992,1.0,0.0,4.296143414573063,1.284194174309383,1.2845038663457709,3.3454001743024437,19373.50962133212,1975.5481863156247,3099.015535412006,3099.015535412006,6.583233704106122,5.0899413341026545,-0.9581243943336721,6.048065728436327,3.3564521645819596,3.3564521645819596,0.9589863327377027,0.0,0.0,0.00024114415135731716,1.000199777000297,0.00024109598592446553,198.66585593822467,0.0,9.613350114728675e-06,27.244234225141064,0.03675127532104621,8.09362694363607e-05,0.00016020788192095645,0.0006882760368773726,0.09563045242317414,0.07679150849758877,0.01883894392558537,0.0956303974484777,0.07679150849734666,0.018838943925525962,0.4041786859047903,0.4041786859047903,0.0991554893066883,0.0,5.640603565432798,5.409700724011827,6.58414634826795,5.638666074270134,5.3787212840233565,6.7012126496445035,24868.078539401933,21137.866758491644,0.85,0.9916918768428702,0.684624965902794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496243001523157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.22952407335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.82101188857,1538.402928361097,0.4041786859047903,0.0991554893066883,6.112885165565336,3.3564521645819596
1983.0,-29.69115781876366,5.091559702837532,35.012350112568626,24.28486612569543,5.087094317112283,-26.213288238149527,-39.771227539144434,1.6092247364981465,0.6637406771459382,-4.973697268072332,40.03012586865103,45484.68463975515,20405.795751814676,20405.795751814676,65890.48039156983,82900.38696713543,82900.38696713543,20405.795751814676,103306.1827189501,103306.1827189501,103306.1827189501,128174.8652132789,97918.62641785484,60503.50941721759,41572.35222293028,24868.682494328794,0.0,66441.03471725908,21138.380120179474,1538.426074100937,0.0,0.8869434315383199,2.811130062610347,0.0014959162575277712,355019.73353592114,1555832.5784346682,4.382383376098298,1555832.5784346682,4.382383376098298,0.85,0.09563337676609387,4.296143414572793,1.2678329042298722,1.0,0.0,4.2961434145723425,1.2841947592710312,1.2845043895914698,3.345398650444177,19373.38315402887,1975.5352902396712,3099.015535412006,3099.015535412006,6.58460582679905,5.091559702837532,-0.9566024663629751,6.048162169200507,3.3570982079997824,3.3570982079997824,0.9591709165713664,0.0,0.0,0.00024109598592446553,1.0001988925525243,0.0002410480432638598,198.6674344101629,0.0,9.568826944104578e-06,27.118055559592374,0.036760844147990315,8.092177796510594e-05,0.0001601742079593596,0.0006881313687090157,0.09563337676638158,0.07679158803922831,0.01884178872715327,0.0956333843152126,0.07679158803899729,0.018841788727096593,0.4041776958011639,0.4041776958011639,0.09917011676621244,0.0,5.639886735656603,5.401870401668532,6.6124252434069035,5.637437945218267,5.371079666581295,6.726111086244089,24868.682494328794,21138.380120179474,0.85,0.9917136401016007,0.684587240901891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496357994565643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.103345407806,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.792887355869,1538.426074100937,0.4041776958011639,0.09917011676621244,6.112885165565336,3.3570982079997824
1984.0,-29.69306548951449,5.093143084789169,35.01254672319601,24.28460834724831,5.087174136804724,-26.214997434984003,-39.77280833115799,1.609106082274185,0.6628406495704553,-4.9734387774402915,40.03042708199638,45482.86265966539,20409.994165803597,20409.994165803597,65892.85682546899,82898.92169153894,82898.92169153894,20409.994165803597,103308.91585734254,103308.91585734254,103308.91585734254,128178.19551711489,97918.01686575057,60502.54062873287,41572.75137446411,24869.279659772346,0.0,66442.03103423645,21138.887710806495,1538.449312806341,0.0,0.8869436559289576,2.8111718914237165,0.0014959162575277712,355023.3096828768,1555845.574127317,4.382375837567031,1555845.574127317,4.382375837567031,0.8500000000000001,0.0956362727542199,4.296143414572793,1.2678312623826788,1.0,0.0,4.296143414573503,1.2841954128021265,1.284504981709187,3.3453969479602543,19373.262553006363,1975.5229923578759,3099.015535412006,3099.015535412006,6.58596058412148,5.093143084789169,-0.9551138306355869,6.048256915424756,3.357736318124975,3.357736318124975,0.9593532337499928,0.0,0.0,0.0002410480432638598,1.0001980714163377,0.00024100030799151812,198.66900636327853,0.0,9.524645381336293e-06,26.992845010707054,0.03677036879337165,8.09073313386243e-05,0.0001601407119252355,0.0006879874649425992,0.0956362727545194,0.0767916681163579,0.018844604638161493,0.09563627612023289,0.07679166811611743,0.01884460463810247,0.40417670181252335,0.40417670181252335,0.09918459041770238,0.0,5.639088813942465,5.394125046322188,6.639940024996861,5.63627942701072,5.36364018950286,6.750533343345808,24869.279659772346,21138.887710806495,0.85,0.99173453610284,0.6845495532222494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496472478494553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.97813485892,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.764869925857,1538.449312806341,0.40417670181252335,0.09918459041770238,6.112885165565336,3.357736318124975
1985.0,-29.694964114778713,5.094692135221895,35.01273998530167,24.28435580749067,5.087252802284623,-26.216698605085583,-39.77438028724862,1.608987292591623,0.661875913984602,-4.973185027534908,40.03072276508373,45481.04355460911,20414.11394807287,20414.11394807287,65895.15750268198,82897.4842459666,82897.4842459666,20414.11394807287,103311.59819403947,103311.59819403947,103311.59819403947,128181.4601072055,97917.4307500701,60501.569984694295,41573.17862819533,24869.861913166016,0.0,66443.04054136135,21139.382626191113,1538.4718776244397,0.0,0.8869438762250413,2.811214013025445,0.0014959162575277712,355026.8202706753,1555858.3312996626,4.382368436597167,1555858.3312996626,4.382368436597167,0.85,0.09563913340151509,4.296143414572793,1.2678295809729025,1.0,0.0,4.2961434145718975,1.2841960665388705,1.2845055742988807,3.3453952449423388,19373.146588924086,1975.5111673123938,3099.015535412006,3099.015535412006,6.58728996831533,5.094692135221895,-0.9536503436470296,6.048342478868925,3.3583665711851145,3.3583665711851145,0.9595333060528899,0.0,0.0,0.00024100030799151812,1.0001971352099717,0.00024095280770917708,198.67057088446103,0.0,9.483519124604244e-06,26.876293199128426,0.03677985231249625,8.089296782657469e-05,0.00016010734016494343,0.0006878440950743878,0.09563913340180355,0.07679174264962009,0.018847390752183467,0.09563913559679511,0.07679174264938847,0.018847390752126613,0.404175704650321,0.404175704650321,0.09919891351913972,0.0,5.638209019712576,5.3864754930160075,6.666642433778975,5.635060941519498,5.356364666104241,6.773975378162618,24869.861913166016,21139.382626191113,0.85,0.9917540944210957,0.6845117740555052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496586489749335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.86158304734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.73694766119,1538.4718776244397,0.404175704650321,0.09919891351913972,6.112885165565336,3.3583665711851145
