time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1986.0,-29.696854416722594,5.096207196464288,35.01292991885678,24.28407040368768,5.0873059022422025,-26.21839483960262,-39.77595140514893,1.6088463251221914,0.660706152388002,-4.97295403459917,40.03101233295391,45479.25941421463,20418.19265091285,20418.19265091285,65897.45206512748,82896.01516082947,82896.01516082947,20418.19265091285,103314.20781174232,103314.20781174232,103314.20781174232,128184.6412205493,97916.79837218983,60500.61990472494,41573.53163051655,24870.433408806977,0.0,66443.96503932352,21139.86839748593,1538.4944137552543,0.0,0.8869440029617881,2.8112561602229156,0.0014959162575277712,355030.01604326407,1555870.8247091204,4.382364178806565,1555870.8247091204,4.382364178806565,0.85,0.09564196779208661,4.296143414572793,1.2678279407741506,1.0,0.0,4.296143414574141,1.2841968234480405,1.2845062703875882,3.3453932731571014,19373.02147177916,1975.4984089142736,3099.015535412006,3099.015535412006,6.588606096870792,5.096207196464288,-0.952222541917358,6.048429738381646,3.358989106540302,3.358989106540302,0.9597111732972292,0.0,0.0,0.00024095280770917708,1.000196273952725,0.0002409055242297032,198.67212856849974,0.0,9.436908209866314e-06,26.744197866761134,0.036789289220706116,8.087861432872655e-05,0.00016007419338045053,0.0006877016917344743,0.09564196779239215,0.07679181910821392,0.018850148684178225,0.09564198411542407,0.0767918191079686,0.018850148684118006,0.4041747055976894,0.4041747055976894,0.09921308523977236,0.0,5.6372341520597615,5.37887500322023,6.692656796666256,5.633660186987186,5.348916862992155,6.797191903755277,24870.433408806977,21139.86839748593,0.85,0.9917748290025649,0.6844753979883448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496699962101849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.729487714976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.709143018747,1538.4944137552543,0.4041747055976894,0.09921308523977236,6.112885165565336,3.358989106540302
1987.0,-29.69873634325762,5.097688807515642,35.01311650416809,24.283791914954804,5.087347548910139,-26.220084680282437,-39.77752154516054,1.6086958859347968,0.6597271266790017,-4.9727335668521775,40.03129467017548,45477.50956499212,20422.206673837616,20422.206673837616,65899.71623882974,82894.62549552247,82894.62549552247,20422.206673837616,103316.83216936009,103316.83216936009,103316.83216936009,128187.81388346269,97916.23686314082,60499.695550419834,41573.9347919122,24870.981714102592,0.0,66444.9165060148,21140.334456987202,1538.5159390651668,0.0,0.8869441023517142,2.8112945951815815,0.0014959162575277712,355033.0662215907,1555883.0062251587,4.382360839748004,1555883.0062251587,4.382360839748004,0.85,0.09564476829123428,4.296143414572793,1.2678264077240602,1.0,0.0,4.296143414572759,1.284197624180482,1.2845070105884853,3.345391187212639,19372.91037616488,1975.4870803143665,3099.015535412006,3099.015535412006,6.589901354309453,5.097688807515642,-0.9508228133660861,6.048511620881728,3.3596039702404603,3.3596039702404603,0.9598868486401315,0.0,0.0,0.0002409055242297032,1.0001954072470916,0.00024085845874134183,198.67367937218833,0.0,9.39390951319895e-06,26.622339560405823,0.03679868313021931,8.086427211690592e-05,0.0001600412521127973,0.0006875601713243782,0.09564476829152949,0.07679189033040368,0.018852877961125808,0.09564464059211486,0.07679189033016666,0.018852877961067625,0.4041737029095319,0.4041737029095319,0.09922711191591616,0.0,5.636218771258257,5.371393951723462,6.717972948029569,5.632460693531186,5.341893331047459,6.819693367719594,24870.981714102592,21140.334456987202,0.85,0.9917947031036498,0.6844392612168511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496812938689556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.607629408616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.681441832643,1538.5159390651668,0.4041737029095319,0.09922711191591616,6.112885165565336,3.3596039702404603
1988.0,-29.70061090823255,5.099137679330845,35.01329983145666,24.283512134011858,5.08739647129273,-26.221767166648423,-39.77907918216658,1.6085527297085698,0.6583891198749257,-4.972512616330259,40.03157293902921,45475.738480759435,20426.135382175642,20426.135382175642,65901.87386293508,82893.19889579403,82893.19889579403,20426.135382175642,103319.33427796967,103319.33427796967,103319.33427796967,128190.85557452092,97915.638394293,60498.75024660524,41574.32016409751,24871.521296551255,0.0,66445.84146064876,21140.793102068565,1538.5370154983088,0.0,0.8869442189119605,2.8113377692890698,0.0014959162575277712,355036.1230997551,1555895.0122808893,4.38235692384385,1555895.0122808893,4.38235692384385,0.85,0.09564753515575636,4.296143414572793,1.267824803241529,1.0,0.0,4.2961434145724136,1.28419839042393,1.284507716571964,3.3453891911160096,19372.79196798537,1975.4750060403267,3099.015535412006,3099.015535412006,6.591169082171137,5.099137679330845,-0.9494441495017822,6.048581828832627,3.3602112682350596,3.3602112682350596,0.9600603623528742,0.0,0.0,0.00024085845874134183,1.000194645786317,0.00024081158578087328,198.67522413072388,0.0,9.350673744203923e-06,26.499809391073917,0.03680803380396352,8.085004643503304e-05,0.00016000841230630878,0.0006874190868059967,0.0956475351560448,0.07679195602264675,0.01885557913339804,0.09564743228748264,0.07679195602241518,0.018855579133341186,0.4041726994918839,0.4041726994918839,0.09924099754121168,0.0,5.635094842080605,5.363971151869691,6.742494899284225,5.630901736205203,5.334704376348498,6.841037957854212,24871.521296551255,21140.793102068565,0.85,0.9918133688165296,0.684403078975101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496925416377118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.48509923929,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.653845423836,1538.5370154983088,0.4041726994918839,0.09924099754121168,6.112885165565336,3.3602112682350596
1989.0,-29.70247712688191,5.100554181091531,35.01347996733853,24.28321950081738,5.087426157089037,-26.223444064106836,-39.78063213927669,1.6083930943139269,0.6570717586392902,-4.972310852933455,40.03184663235645,45473.985376852805,20430.019788717666,20430.019788717666,65904.00516557047,82891.79981988897,82891.79981988897,20430.019788717666,103321.81960860663,103321.81960860663,103321.81960860663,128193.87685377002,97915.05554731896,60497.81072184227,41574.71647275188,24872.0572451634,0.0,66446.77371791529,21141.24865838889,1538.5583938316777,0.0,0.8869442544908877,2.8113784412552247,0.0014959162575277712,355038.914539681,1555906.8209914297,4.382355728550802,1555906.8209914297,4.382355728550802,0.85,0.09565027758280108,4.296143414572793,1.267823241618462,1.0,0.0,4.296143414572748,1.2841992332931498,1.284508499446853,3.345386995408752,19372.676650622765,1975.4632469418982,3099.015535412006,3099.015535412006,6.592422514591089,5.100554181091531,-0.9480980448155183,6.048652225907049,3.3608111592451717,3.3608111592451717,0.9602317597843347,0.0,0.0,0.00024081158578087328,1.0001937820255271,0.00024076492986508811,198.67676203233393,0.0,9.312495926760304e-06,26.3916134564387,0.03681734629989028,8.083586579704245e-05,0.00015997571998383083,0.0006872786359000759,0.09565027758309275,0.07679202399242561,0.018858253590667128,0.09565014893023314,0.07679202399219145,0.018858253590609626,0.4041716940372088,0.4041716940372088,0.09925473902178958,0.0,5.633899554123104,5.356628094917653,6.766324300721294,5.629382611572737,5.327643547128616,6.8620585072158065,24872.0572451634,21141.24865838889,0.85,0.9918315288767967,0.6843670931248265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497037455738704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.37690330465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.626333760729,1538.5583938316777,0.4041716940372088,0.09925473902178958,6.112885165565336,3.3608111592451717
1990.0,-29.704334625755774,5.101939099209494,35.01365699089365,24.28293490028011,5.087470300251352,-26.22511166662237,-39.782179857697315,1.608247341117869,0.6554149820959765,-4.972102739396012,40.03211624644372,45472.24953547096,20433.809825844484,20433.809825844484,65906.05936131545,82890.373189665,82890.373189665,20433.809825844484,103324.18301550948,103324.18301550948,103324.18301550948,128196.76437651335,97914.44763562207,60496.89083662315,41575.0631099988,24872.58136100387,0.0,66447.64447100267,21141.69415685329,1538.5790092984385,0.0,0.8869443371046046,2.811424280687051,0.0014959162575277712,355041.7938532106,1555918.4537662298,4.382352953099129,1555918.4537662298,4.382352953099129,0.85,0.09565298294486853,4.296143414572793,1.2678216788964352,1.0,0.0,4.296143414571699,1.2842000108309937,1.2845092172533,3.3453849698948366,19372.556374157928,1975.450982155775,3099.015535412006,3099.015535412006,6.593645495593767,5.101939099209494,-0.9467687902913804,6.048707889500874,3.3614037000751966,3.3614037000751966,0.9604010571643419,0.0,0.0,0.00024076492986508811,1.000192879443407,0.00024071850021474892,198.67829276898217,0.0,9.269446277850007e-06,26.26961075142692,0.03682661574616813,8.08217352831218e-05,0.00015994319458196633,0.0006871389021090495,0.0956529829451482,0.07679208363087832,0.01886089931426987,0.09565299906955983,0.0767920836306538,0.018860899314214728,0.40417068684211493,0.40417068684211493,0.09926833951987193,0.0,5.632568209733108,5.349318047367433,6.7893229735922205,5.627517721491984,5.320477602102187,6.881745159161653,24872.58136100387,21141.69415685329,0.85,0.991849446071432,0.684332001495023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497148997895966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.25490059964,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.598926816845,1538.5790092984385,0.40417068684211493,0.09926833951987193,6.112885165565336,3.3614037000751966
1991.0,-29.706184093488414,5.103292748237288,35.01383098029571,24.282637796737276,5.087493174918909,-26.226774166905415,-39.78371919421477,1.6080832483359835,0.6538432692178162,-4.971915665325057,40.032381913045064,45470.51373375752,20437.56211666468,20437.56211666468,65908.0758504222,82888.9842803854,82888.9842803854,20437.56211666468,103326.54639705009,103326.54639705009,103326.54639705009,128199.65248901959,97913.8648033264,60495.95856105932,41575.451380296756,24873.106091969497,0.0,66448.55747226626,21142.14017817407,1538.6002128694313,0.0,0.8869443270498905,2.81146656213521,0.0014959162575277712,355044.38209501747,1555929.9162870196,4.382353290892572,1555929.9162870196,4.382353290892572,0.85,0.0956556648587646,4.296143414572793,1.2678201425494633,1.0,0.0,4.2961434145716,1.2842008736206516,1.2845100206225966,3.3453827222997656,19372.441059699468,1975.4392233534866,3099.015535412006,3099.015535412006,6.594856296500483,5.103292748237288,-0.945472508128586,6.048765256365874,3.361989074009268,3.361989074009268,0.9605683068597909,0.0,0.0,0.00024071850021474892,1.0001920483359443,0.00024067227950396223,198.6798169078822,0.0,9.224563663252573e-06,26.142413421657793,0.03683584030983138,8.080768356003608e-05,0.00015991081665471285,0.0006869998018901019,0.09565566485904835,0.07679214673829403,0.01886351812075432,0.09565575476506372,0.07679214673806624,0.01886351812069836,0.40416967536188503,0.40416967536188503,0.09928179272069246,0.0,5.631159710520933,5.342079983651217,6.811631636038442,5.625758934542887,5.313487209545428,6.901251570435136,24873.106091969497,21142.14017817407,0.85,0.9918661647083966,0.6842964763040285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497260020505744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.12770326987,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.571632351843,1538.6002128694313,0.40416967536188503,0.09928179272069246,6.112885165565336,3.361989074009268
1992.0,-29.708026274302465,5.104615198150888,35.01400180086662,24.28230622261765,5.087467335567474,-26.228434979367453,-39.78526572519911,1.6078760406326418,0.6525596513056939,-4.9717639775938265,40.032637588425665,45468.84372163409,20441.30601036804,20441.30601036804,65910.14973200213,82887.65693236132,82887.65693236132,20441.30601036804,103328.96294272935,103328.96294272935,103328.96294272935,128202.56357574726,97913.31935978706,60495.06813091651,41575.83469874505,24873.60063301791,0.0,66449.43533176296,21142.560538065223,1538.6205707838935,0.0,0.8869441732611778,2.8115009665451893,0.0014959162575277712,355046.48076405923,1555940.9477842443,4.382358457506361,1555940.9477842443,4.382358457506361,0.85,0.09565832227439874,4.296143414572793,1.2678187166480352,1.0,0.0,4.296143414571548,1.284201937496641,1.2845110253948773,3.3453799508724305,19372.33314267629,1975.4282188796674,3099.015535412006,3099.015535412006,6.59606438779934,5.104615198150888,-0.9442177366099243,6.048832934760812,3.362567323298002,3.362567323298002,0.9607335209422863,0.0,0.0,0.00024067227950396223,1.0001912944804008,0.0002406262490306831,198.6813350620904,0.0,9.183122356451563e-06,26.02496875818373,0.03684502343218783,8.079356843704804e-05,0.0001598787110669142,0.0006868618716805097,0.09565832227466677,0.0767922120375701,0.018866110237096667,0.09565817441499302,0.07679221203735492,0.018866110237043814,0.4041686599472006,0.4041686599472006,0.09929510155551968,0.0,5.629759668670545,5.334964796203337,6.833478201721903,5.6243236288995035,5.306795848070465,6.92117996837743,24873.60063301791,21142.560538065223,0.85,0.9918842711443923,0.6842623040304436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449737056470579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.010258606395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.54443686074,1538.6205707838935,0.4041686599472006,0.09929510155551968,6.112885165565336,3.362567323298002
1993.0,-29.709860443605905,5.105907773524261,35.01416957452786,24.282012332137697,5.087501232460769,-26.230082606171248,-39.786787634342886,1.607723395026229,0.6504780576719327,-4.971572175304314,40.03289047764027,45467.1015331857,20444.890955195206,20444.890955195206,65911.9924883809,82886.23447566947,82886.23447566947,20444.890955195206,103331.12543086467,103331.12543086467,103331.12543086467,128205.2017031202,97912.70115587469,60494.127652944604,41576.192781033424,24874.076272255526,0.0,66450.26905328895,21142.964831417197,1538.6389743955178,0.0,0.8869442334605566,2.811550451744891,0.0014959162575277712,355049.1344502728,1555951.8591263138,4.382356435075992,1555951.8591263138,4.382356435075992,0.85,0.09566092864158979,4.296143414572793,1.2678171302983539,1.0,0.0,4.296143414572213,1.284202745961253,1.2845117749385369,3.345377844802098,19372.21082987739,1975.415746445258,3099.015535412006,3099.015535412006,6.597221188979007,5.105907773524261,-0.9429586594939705,6.048866433018231,3.363138416935666,3.363138416935666,0.9608966905530475,0.0,0.0,0.0002406262490306831,1.0001904653398745,0.00024058042679792584,198.68284663421235,0.0,9.145395884639179e-06,25.918051937067435,0.03685416882807247,8.077968026165928e-05,0.0001598465687690238,0.0006867237837590986,0.09566092864184589,0.07679225594702242,0.01886867269482346,0.09566100878451286,0.07679225594681684,0.018868672694772954,0.4041676440140703,0.4041676440140703,0.09930828173612362,0.0,5.628169820375035,5.32784091088007,6.854391217309569,5.622050232976221,5.299713731985662,6.9384355086974665,24874.076272255526,21142.964831417197,0.85,0.9918995577809265,0.6842275009710485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449748067495896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.90334178528,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.517325701981,1538.6389743955178,0.4041676440140703,0.09930828173612362,6.112885165565336,3.363138416935666
1994.0,-29.711686815597123,5.107170205479257,35.01433440018844,24.28167579872536,5.0874717518712345,-26.231729552669922,-39.788320649508364,1.6075144889438122,0.6488776701361303,-4.971434377563769,40.03314015417969,45465.44488288889,20448.50816540044,20448.50816540044,65913.95304828933,82884.90149658639,82884.90149658639,20448.50816540044,103333.40966198684,103333.40966198684,103333.40966198684,128207.98043732585,97912.14170238425,60493.24205255197,41576.55516648031,24874.570775339016,0.0,66451.12594181934,21143.385159038164,1538.659774989574,0.0,0.8869440307668444,2.81158737301499,0.0014959162575277712,355051.04096456955,1555962.6319086954,4.382363244680543,1555962.6319086954,4.382363244680543,0.85,0.09566353106148598,4.296143414572793,1.2678156901104378,1.0,0.0,4.296143414572074,1.2842038169557541,1.284512787342611,3.3453750548389873,19372.100140959217,1975.4044593168123,3099.015535412006,3099.015535412006,6.598388401651513,5.107170205479257,-0.9417515017771523,6.048921707256409,3.363702702503552,3.363702702503552,0.9610579150010149,0.0,0.0,0.00024058042679792584,1.000189658408186,0.00024053480734925064,198.6843518005123,0.0,9.104091643346518e-06,25.80099571724403,0.03686327291971582,8.076569296945473e-05,0.00015981473382847112,0.00068658701628889,0.0956635310617422,0.07679231857673996,0.01887121248500224,0.09566353638410255,0.07679231857653428,0.018871212484951702,0.4041666223950539,0.4041666223950539,0.09932131692235356,0.0,5.626571215902288,5.3208204683614895,6.874834270226074,5.620312047699883,5.293003866440813,6.956892584267621,24874.570775339016,21143.385159038164,0.85,0.991916271004944,0.6841937474873749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449759030793536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.78628556546,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.49031363446,1538.659774989574,0.4041666223950539,0.09932131692235356,6.112885165565336,3.363702702503552
1995.0,-29.713504758509803,5.108403566547583,35.01449626472424,24.281370208505564,5.087478373912173,-26.233365301046444,-39.7898368659429,1.607338916448731,0.6468813343172997,-4.971270323801153,40.0333835524965,45463.75272529785,20451.996671800818,20451.996671800818,65915.74939709867,82883.54622190181,82883.54622190181,20451.996671800818,103335.54289370263,103335.54289370263,103335.54289370263,128210.5733517161,97911.57191615185,60492.33271637655,41576.932444194776,24875.03045801346,0.0,66451.96290220824,21143.77588931144,1538.6780339330753,0.0,0.8869439842472958,2.811632517657038,0.0014959162575277712,355053.31075713766,1555973.1338591492,4.382364807530158,1555973.1338591492,4.382364807530158,0.85,0.09566608369401541,4.296143414572793,1.267814204315655,1.0,0.0,4.296143414573608,1.2842047317334837,1.2845136437526679,3.3453726718275236,19371.987407688743,1975.3929637224478,3099.015535412006,3099.015535412006,6.5995140837787964,5.108403566547583,-0.9405478068835302,6.048951373431113,3.364260049099183,3.364260049099183,0.9612171568854809,0.0,0.0,0.00024053480734925064,1.0001887858279426,0.00024048940635756002,198.68585004006707,0.0,9.063870589527316e-06,25.68700925072041,0.03687233679030535,8.075186115180595e-05,0.0001597829461974447,0.0006864504520671909,0.09566608369426638,0.07679236102800611,0.018873722666260268,0.09566620263807225,0.07679236102780466,0.018873722666210756,0.40416559775360195,0.40416559775360195,0.09933422154402599,0.0,5.624850388693346,5.313846717085653,6.894461568685983,5.61815165811845,5.286266942182635,6.9733068590725225,24875.03045801346,21143.77588931144,0.85,0.9919308101417761,0.684159665715263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497699476417767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.67229909894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.463396634115,1538.6780339330753,0.40416559775360195,0.09933422154402599,6.112885165565336,3.364260049099183
1996.0,-29.715315735365742,5.109607516179512,35.014655154120845,24.281012860033684,5.087412473071534,-26.235002031616485,-39.791364467795916,1.6070987693223937,0.6454038202855941,-4.971163609757787,40.033620620419725,45462.143319193514,20455.52604416847,20455.52604416847,65917.66936336199,82882.2808328629,82882.2808328629,20455.52604416847,103337.80687703137,103337.80687703137,103337.80687703137,128213.29797051215,97911.0576991761,60491.47226261832,41577.31715173087,24875.49109348078,0.0,66452.80824521165,21144.167429458663,1538.6977384533598,0.0,0.8869436691593108,2.811664218536587,0.0014959162575277712,355054.7872227878,1555983.3627224832,4.382375393085866,1555983.3627224832,4.382375393085866,0.85,0.0956686304352783,4.296143414572793,1.2678129058936616,1.0,0.0,4.296143414573232,1.284205947881199,1.2845148018856651,3.3453695037474054,19371.885668899507,1975.3825892531606,3099.015535412006,3099.015535412006,6.600652952663872,5.109607516179512,-0.9393975812614404,6.049005097440952,3.3648107300305936,3.3648107300305936,0.9613744942944553,0.0,0.0,0.00024048940635756002,1.0001880651557995,0.00024044418718403618,198.68734255836003,0.0,9.02053462671306e-06,25.56419513210481,0.036881357324932064,8.073792768420767e-05,0.00015975147867335233,0.0006863152630707886,0.0956686304354991,0.07679241997758117,0.01887621045791793,0.09566847240694196,0.07679241997740394,0.018876210457874364,0.40416456884650853,0.40416456884650853,0.09934698585365065,0.0,5.6231790368981365,5.307018653062983,6.913742800765647,5.616567430043403,5.279912071693104,6.991091355730475,24875.49109348078,21144.167429458663,0.85,0.9919470840137411,0.6841267437703711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497808142622512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.549484980314,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.436587617245,1538.6977384533598,0.40416456884650853,0.09934698585365065,6.112885165565336,3.3648107300305936
1997.0,-29.717118416792996,5.110783276074717,35.01481106874821,24.280689667817228,5.0873958277270575,-26.236626369140144,-39.792871254589386,1.6069037800740111,0.6432963544138488,-4.971020799681051,40.033851748916454,45460.48031118881,20458.90881257538,20458.90881257538,65919.3891237642,82880.95004794288,82880.95004794288,20458.90881257538,103339.85886051826,103339.85886051826,103339.85886051826,128215.77330773967,97910.49578568478,60490.575502285756,41577.68920377669,24875.914447221403,0.0,66453.60365099809,21144.52728013819,1538.7145274137501,0.0,0.886943559038359,2.811708341702788,0.0014959162575277712,355056.76311059645,1555993.3353639648,4.382379092661556,1555993.3353639648,4.382379092661556,0.85,0.09567112520032879,4.296143414572793,1.2678114640573046,1.0,0.0,4.296143414571654,1.2842069525889406,1.2845157487612406,3.345366886475608,19371.774493265566,1975.3712524935188,3099.015535412006,3099.015535412006,6.601744514925584,5.110783276074717,-0.9382444347638899,6.049027710838607,3.3653545941138048,3.3653545941138048,0.9615298840325156,0.0,0.0,0.00024044418718403618,1.000187206384387,0.0002403991829221917,198.6888282595398,0.0,8.984477420137775e-06,25.462009008670453,0.0368903418023522,8.07241862509184e-05,0.00015972000093311778,0.0006861800301843743,0.09567112520055727,0.07679245554890125,0.018878669651656025,0.09567100571378309,0.07679245554871786,0.018878669651610936,0.4041635407160945,0.4041635407160945,0.099359630003809,0.0,5.621378239807655,5.300224893991697,6.932222332558808,5.61431715409492,5.273324377693143,7.006433413441584,24875.914447221403,21144.52728013819,0.85,0.9919610901759446,0.6840935301257515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497916393980956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.44729885688,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.409857555615,1538.7145274137501,0.4041635407160945,0.099359630003809,6.112885165565336,3.3653545941138048
1998.0,-29.718913466501952,5.111931084239634,35.01496421825325,24.2803479655646,5.08736230498928,-26.238245524972875,-39.79437727304173,1.6066943634602104,0.6410918599087836,-4.970899458244389,40.03408303464064,45458.84893166519,20462.263020210015,20462.263020210015,65921.11195187521,82879.6123286015,82879.6123286015,20462.263020210015,103341.87534881152,103341.87534881152,103341.87534881152,128218.23781241078,97909.91636385092,60489.70000008279,41578.01818196459,24876.362463599264,0.0,66454.38064556386,21144.908094059374,1538.7332828950216,0.0,0.8869433392203308,2.811751232356677,0.0014959162575277712,355058.4419699545,1556003.3148377887,4.382386477574471,1556003.3148377887,4.382386477574471,0.85,0.0956736066451268,4.296143414572793,1.2678100315621128,1.0,0.0,4.296143414572471,1.2842080242877898,1.284516762919944,3.345364094695947,19371.659853573343,1975.359562498238,3099.015535412006,3099.015535412006,6.602826861108202,5.111931084239634,-0.9371224662875708,6.049053550527205,3.365891960875824,3.365891960875824,0.9616834173930926,0.0,0.0,0.0002403991829221917,1.000186416509136,0.00024035437689829474,198.69030769035322,0.0,8.94184405256703e-06,25.341186044974965,0.03689928364640477,8.071045398503672e-05,0.00015968872893715497,0.0006860456812048581,0.09567360664534907,0.0767925004646828,0.01888110618066626,0.09567360755412765,0.07679250046450439,0.018881106180622397,0.40416251073614834,0.40416251073614834,0.09937214224406497,0.0,5.619480805802425,5.293465382624504,6.950067838368227,5.611991318153173,5.266660843613749,7.021699982314374,24876.362463599264,21144.908094059374,0.85,0.9919754169927059,0.6840609827382356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498024151010291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.32647589319,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.383233313176,1538.7332828950216,0.40416251073614834,0.09937214224406497,6.112885165565336,3.365891960875824
1999.0,-29.7207015500924,5.113051429527644,35.015114611802936,24.28001743918287,5.087323737354326,-26.23985891459424,-39.79587854174895,1.6064811018559564,0.6390569208427905,-4.970784234231838,40.03430905718627,45457.229015708384,20465.55856543875,20465.55856543875,65922.78758114713,82878.34477600582,82878.34477600582,20465.55856543875,103343.90334144457,103343.90334144457,103343.90334144457,128220.69830515399,97909.4019326851,60488.830989364775,41578.4121592448,24876.79496370941,0.0,66455.2071229542,21145.275719152996,1538.7513558310636,0.0,0.8869431073449682,2.811791199637706,0.0014959162575277712,355060.0361954456,1556013.0672636877,4.382394267563157,1556013.0672636877,4.382394267563157,0.8499999999999999,0.09567605736633243,4.296143414572793,1.2678087034681815,1.0,0.0,4.296143414570702,1.2842091135505653,1.2845177949012914,3.345361257166965,19371.558072406202,1975.349183707607,3099.015535412006,3099.015535412006,6.603890277922698,5.113051429527644,-0.9360222437520376,6.049073673279682,3.3664228551323654,3.3664228551323654,0.9618351014663901,0.0,0.0,0.00024035437689829474,1.0001856957303148,0.00024030975240332047,198.69178139913384,0.0,8.902522674465766e-06,25.22974925943598,0.03690818616907923,8.069676717786578e-05,0.00015965760972042896,0.000685911988586854,0.095676057366545,0.07679254064166088,0.018883516724884114,0.09567606621611835,0.07679254064149027,0.01888351672484216,0.4041614768250978,0.4041614768250978,0.0993845228118439,0.0,5.61753529370003,5.286802603402236,6.967270952861384,5.609841155074605,5.260373242594653,7.036320704316097,24876.79496370941,21145.275719152996,0.85,0.9919882945993682,0.684028099282036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498131453364256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.21503910765,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.356701870114,1538.7513558310636,0.4041614768250978,0.0993845228118439,6.112885165565336,3.3664228551323654
2000.0,-29.72248154851518,5.114144571838044,35.01526224309938,24.279658903274708,5.087262203333234,-26.241467323374966,-39.79737520040942,1.6062479781930687,0.6368894104109586,-4.970688287722449,40.03452938443661,45455.62627333267,20468.822922752075,20468.822922752075,65924.44919608475,82877.05529784966,82877.05529784966,20468.822922752075,103345.87822060173,103345.87822060173,103345.87822060173,128223.09330934187,97908.85217570318,60487.965412197904,41578.76307056142,24877.215088740137,0.0,66455.97815930157,21145.632825429115,1538.7692184006332,0.0,0.8869427980802822,2.8118306531429846,0.0014959162575277712,355061.3637040217,1556022.5739933224,4.382404657495821,1556022.5739933224,4.382404657495821,0.85,0.09567848419892809,4.296143414572793,1.2678073380095887,1.0,0.0,4.296143414573055,1.2842102952755892,1.2845189196001434,3.3453581787793163,19371.449301960354,1975.3380922088945,3099.015535412006,3099.015535412006,6.604943630923359,5.114144571838044,-0.9349514482903087,6.049096020128353,3.366947377767981,3.366947377767981,0.9619849650765661,0.0,0.0,0.00024030975240332047,1.0001848586917825,0.0002402653372673925,198.69324846333825,0.0,8.866520400475514e-06,25.127718814947606,0.03691705268947971,8.06831245354244e-05,0.00015962662786789608,0.0006857788861051236,0.0956784841991211,0.07679258175960417,0.018885902439516936,0.09567848599782348,0.07679258175944925,0.01888590243947884,0.4041604411312396,0.4041604411312396,0.0993967709669052,0.0,5.6155336834542595,5.280198562472378,6.983946549961729,5.607577698133412,5.253967322039955,7.050847859610315,24877.215088740137,21145.632825429115,0.85,0.9920017885833734,0.6839960456886367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498238340811833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.11300866316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.330250146635,1538.7692184006332,0.4041604411312396,0.0993967709669052,6.112885165565336,3.366947377767981
2001.0,-29.724254233022116,5.1152110267111235,35.01540710960948,24.279295338224642,5.087198078523173,-26.243069407333024,-39.79886710932476,1.6060132528340754,0.6345528147110144,-4.970595950432314,40.03474411346036,45454.03621912719,20472.025415230404,20472.025415230404,65926.0616343576,82875.7555496305,82875.7555496305,20472.025415230404,103347.7809648609,103347.7809648609,103347.7809648609,128225.39748250676,97908.2878832364,60487.108493944615,41579.0882103242,24877.616517645856,0.0,66456.70472797005,21145.97403999898,1538.7861486405302,0.0,0.8869424907196508,2.811871893833899,0.0014959162575277712,355062.6412793943,1556031.8392116574,4.3824149834655115,1556031.8392116574,4.3824149834655115,0.8500000000000001,0.09568087969208043,4.296143414572793,1.2678059978270908,1.0,0.0,4.2961434145727315,1.284211484056846,1.2845200516256936,3.345355082015933,19371.33765564167,1975.3267074527664,3099.015535412006,3099.015535412006,6.605977021186086,5.1152110267111235,-0.9339004403600866,6.04911146707121,3.3674655614141646,3.3674655614141646,0.9621330175469042,0.0,0.0,0.0002402653372673925,1.000184101723455,0.00024022111214663607,198.69470951838133,0.0,8.824987638466018e-06,25.010014967412694,0.03692587767711818,8.066952731081133e-05,0.0001595958099565812,0.0006856464879383772,0.0956808796922643,0.07679261691193712,0.018888262780327174,0.09568090885608085,0.07679261691178955,0.018888262780290876,0.4041594031327389,0.4041594031327389,0.09940889265781358,0.0,5.6134480862199325,5.2736298526997984,7.000048425002774,5.605148765143326,5.247533014335204,7.06464705761789,24877.616517645856,21145.97403999898,0.85,0.9920152060535569,0.6839646414185907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498344746439964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.995304815624,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.303900793228,1538.7861486405302,0.4041594031327389,0.09940889265781358,6.112885165565336,3.3674655614141646
2002.0,-29.726020160346962,5.11625145122888,35.01554933276681,24.278950422909134,5.087148408048731,-26.244663963297548,-39.800350287090964,1.605792210999276,0.6321023319129608,-4.970498070941009,40.0349568501375,45452.4387958472,20475.149057869166,20475.149057869166,65927.58785371637,82874.47382850401,82874.47382850401,20475.149057869166,103349.62288637317,103349.62288637317,103349.62288637317,128227.63997022167,97907.74495156275,60486.24771099595,41579.44137840756,24878.017083848506,0.0,66457.45846225607,21146.31452127123,1538.8029609989105,0.0,0.8869422187380748,2.8119152672593977,0.0014959162575277712,355063.9955403983,1556041.0185044988,4.382424120858112,1556041.0185044988,4.382424120858112,0.85,0.095683244481032,4.296143414572793,1.26780461863149,1.0,0.0,4.296143414573437,1.2842126084909529,1.2845211195325628,3.345352152881513,19371.230235595816,1975.3157536565307,3099.015535412006,3099.015535412006,6.606984967936616,5.11625145122888,-0.9328633502577652,6.049114801486645,3.36797751625394,3.36797751625394,0.9622792903582685,0.0,0.0,0.00024022111214663607,1.0001834025486736,0.00024017706306113772,198.69616502290154,0.0,8.787297522116733e-06,24.90320117767882,0.03693466497464029,8.065601176146643e-05,0.00015956510038516965,0.0006855145552153932,0.09568324448121801,0.0767926462969956,0.018890598184222413,0.09568340080264244,0.07679264629684632,0.018890598184185693,0.4041583610312538,0.4041583610312538,0.09942088948865942,0.0,5.61126789170288,5.267109330238156,7.01546996162017,5.602600402853966,5.241215768858126,7.0773572392720325,24878.017083848506,21146.31452127123,0.85,0.9920269203667993,0.6839328473817806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498450716333633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.88849102589,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.277638628657,1538.8029609989105,0.4041583610312538,0.09942088948865942,6.112885165565336,3.36797751625394
2003.0,-29.727778540817468,5.117265947986336,35.01568894148044,24.278578825201862,5.087067129342683,-26.246254887191764,-39.80183283621443,1.60554347571709,0.6297452528393706,-4.970427147663524,40.035165142231065,45450.87367476052,20478.2603891052,20478.2603891052,65929.13406386573,82873.21346621333,82873.21346621333,20478.2603891052,103351.47385531853,103351.47385531853,103351.47385531853,128229.88955429729,97907.20647859255,60485.40209074067,41579.78265316875,24878.41569897875,0.0,66458.1983521475,21146.653344131937,1538.8203404928329,0.0,0.886941825810223,2.8119542842536402,0.0014959162575277712,355064.97683766036,1556050.0060593665,4.382437321523857,1556050.0060593665,4.382437321523857,0.85,0.09568559141120493,4.296143414572793,1.267803323506378,1.0,0.0,4.296143414573588,1.2842138620033485,1.2845223167747029,3.3453488875060833,19371.123697712766,1975.3048898158665,3099.015535412006,3099.015535412006,6.60798894200531,5.117265947986336,-0.9318594598008367,6.049125407787173,3.3684833960279823,3.3684833960279823,0.9624238274365664,0.0,0.0,0.00024017706306113772,1.0001826213224347,0.000240133209616837,198.69761432581194,0.0,8.752384361287908e-06,24.80425727988993,0.03694341735900158,8.064250403264614e-05,0.0001595345590284916,0.0006853833451670287,0.09568559141135602,0.07679268104951975,0.018892910361836275,0.09568576675556816,0.07679268104939849,0.018892910361806445,0.40415731419160483,0.40415731419160483,0.09943275589217421,0.0,5.609048523223805,5.260656483498735,7.030413920296212,5.600172400502913,5.234982156881131,7.090337596303527,24878.41569897875,21146.653344131937,0.85,0.9920391418756437,0.683901682587395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498556283756459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.7895471281,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.251452743481,1538.8203404928329,0.40415731419160483,0.09943275589217421,6.112885165565336,3.3684833960279823
2004.0,-29.729529169532135,5.118254757465467,35.01582582114501,24.27819032398986,5.086959105588274,-26.247841507914373,-39.80331472177056,1.6052714439705846,0.6275389270626306,-4.9703748014236595,40.035364867230406,45449.341333068944,20481.342862504316,20481.342862504316,65930.68419557327,82871.99553585464,82871.99553585464,20481.342862504316,103353.33839835896,103353.33839835896,103353.33839835896,128232.12182955333,97906.69555112802,60484.574302251785,41580.1347209736,24878.783431194377,0.0,66458.91815216797,21146.96591651522,1538.836437595556,0.0,0.886941369440698,2.8119891718596817,0.0014959162575277712,355065.7011036637,1556058.6239912054,4.382452653563696,1556058.6239912054,4.382452653563696,0.85,0.09568791086710432,4.296143414572793,1.2678020932199434,1.0,0.0,4.296143414573679,1.2842152240026508,1.2845236227809504,3.345345339531596,19371.022609759468,1975.294581713375,3099.015535412006,3099.015535412006,6.608983604137168,5.118254757465467,-0.9308836606472468,6.0491384181127135,3.3689831883018626,3.3689831883018626,0.9625666252291036,0.0,0.0,0.000240133209616837,1.0001818187800284,0.00024008955682651724,198.69905725798563,0.0,8.713574762522308e-06,24.69427087698822,0.0369521309337641,8.062900443952214e-05,0.00015950420517731485,0.0006852529406691887,0.09568791086722785,0.07679271235161549,0.01889519851561236,0.09568790563308319,0.07679271235151634,0.01889519851558797,0.4041562633200703,0.4041562633200703,0.09944449926178679,0.0,5.60682847061031,5.254300035583583,7.0449587836873775,5.597913728486276,5.228975810653935,7.1032492739739155,24878.783431194377,21146.96591651522,0.85,0.9920517220068911,0.6838712184421306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498661401483939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.6795607252,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.22535918271,1538.836437595556,0.4041562633200703,0.09944449926178679,6.112885165565336,3.3689831883018626
2005.0,-29.731272623910257,5.1192187007384815,35.01596004982836,24.277823755424492,5.086877773774007,-26.24941900108083,-39.80478382492436,1.6050241509445002,0.6250070669428283,-4.970305859403771,40.03556140818757,45447.78575642541,20484.32680723814,20484.32680723814,65932.11256366354,82870.75707555388,82870.75707555388,20484.32680723814,103355.08388279201,103355.08388279201,103355.08388279201,128234.22170853648,97906.17253362513,60483.73189565514,41580.48959774443,24879.137825744474,0.0,66459.62742348891,21147.267151882803,1538.8514408910657,0.0,0.8869410089482636,2.812030241388437,0.0014959162575277712,355066.65499173466,1556067.1045700572,4.382464764556052,1556067.1045700572,4.382464764556052,0.85,0.09569019441094948,4.296143414572793,1.267800821722485,1.0,0.0,4.2961434145745265,1.2842164699606804,1.2845248129756408,3.345342093848345,19370.919129769496,1975.2840296910258,3099.015535412006,3099.015535412006,6.609946472731961,5.1192187007384815,-0.9299145038907124,6.049133204629194,3.3694769224080443,3.3694769224080443,0.9627076921165841,0.0,0.0,0.00024008955682651724,1.0001810761806944,0.0002400460901973137,198.7004942951179,0.0,8.673768283217711e-06,24.581459314638995,0.036960804702047316,8.061562335288885e-05,0.0001594739334736284,0.0006851228890887483,0.09569019441109734,0.07679273194114608,0.018897462469951266,0.09569019722503751,0.07679273194102741,0.01889746246992206,0.4041552107693248,0.4041552107693248,0.09945612995513613,0.0,5.604525964593847,5.247996481543851,7.058866083418934,5.595312926346594,5.222915441188661,7.114638074961817,24879.137825744474,21147.267151882803,0.85,0.9920626268867867,0.6838405136824878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498766057247925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.566749162856,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.199362302765,1538.8514408910657,0.4041552107693248,0.09945612995513613,6.112885165565336,3.3694769224080443
2006.0,-29.73300888025795,5.1201580677023,35.01609176716013,24.27745348485189,5.086785677035381,-26.25099109163029,-39.80624828310681,1.6047678884079342,0.6225243815199519,-4.970251191544827,40.03575671440541,45446.24296514954,20487.275964341836,20487.275964341836,65933.51892949137,82869.54925390868,82869.54925390868,20487.275964341836,103356.82521825052,103356.82521825052,103356.82521825052,128236.32901706436,97905.67240684721,60482.89452039286,41580.86431828261,24879.503798813836,0.0,66460.36811709646,21147.57822899176,1538.8674937904448,0.0,0.8869405803633466,2.812069008242894,0.0014959162575277712,355067.4113826432,1556075.5319055365,4.382479163171104,1556075.5319055365,4.382479163171104,0.85,0.09569246079164907,4.296143414572793,1.267799560115673,1.0,0.0,4.296143414573309,1.2842177574606677,1.2845260449612363,3.345338739956158,19370.82017875222,1975.2739394953649,3099.015535412006,3099.015535412006,6.610898115945749,5.1201580677023,-0.9289701602082978,6.049128227910598,3.3699648032245126,3.3699648032245126,0.9628470866355751,0.0,0.0,0.0002400460901973137,1.0001803310889485,0.00024000281022919438,198.7019254174538,0.0,8.63684070808566e-06,24.47680656671476,0.0369694415427554,8.060228661739357e-05,0.00015944380357992013,0.0006849934467443117,0.09569246079176924,0.07679275582194137,0.018899704969827878,0.09569246840594448,0.07679275582184493,0.018899704969804147,0.40415415584647374,0.40415415584647374,0.09946764152518843,0.0,5.602181991434293,5.241774392085574,7.072227838419849,5.592775573064785,5.216991937251748,7.125789127131895,24879.503798813836,21147.57822899176,0.85,0.9920727314257901,0.6838096786505583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498870285549208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.46209641493,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.173450794406,1538.8674937904448,0.40415415584647374,0.09946764152518843,6.112885165565336,3.3699648032245126
2007.0,-29.734738594369684,5.121073185396716,35.01622096977208,24.277064215298765,5.086680273329742,-26.252558623932682,-39.807712042797334,1.6045003028925113,0.6198726095926759,-4.970208221423928,40.035946899850565,45444.72720962356,20490.185876670053,20490.185876670053,65934.91308629361,82868.31670992926,82868.31670992926,20490.185876670053,103358.50258659932,103358.50258659932,103358.50258659932,128238.35892164597,97905.13899551606,60482.07581929299,41581.181306914514,24879.856335046643,0.0,66461.03764196116,21147.877884789646,1538.8830956269078,0.0,0.886940110838909,2.8121086209172783,0.0014959162575277712,355068.00592316367,1556083.7383161741,4.382494937189326,1556083.7383161741,4.382494937189326,0.85,0.09569470265816427,4.296143414572793,1.2677982996078212,1.0,0.0,4.296143414572339,1.2842190975020753,1.2845273297404771,3.3453352492025608,19370.714642323914,1975.2631777746647,3099.015535412006,3099.015535412006,6.611837095532966,5.121073185396716,-0.9280489040169089,6.049122089413625,3.3704468767598286,3.3704468767598286,0.9629848219313796,0.0,0.0,0.00024000281022919438,1.0001796540856192,0.00023995970048861764,198.7033511653225,0.0,8.59981299731593e-06,24.371870034393343,0.036978041355752715,8.058895828121757e-05,0.0001594138519479768,0.0006848647702379828,0.09569470265826557,0.07679277814043832,0.018901924517827257,0.09569473592876601,0.07679277814035702,0.018901924517807246,0.4041530997657534,0.4041530997657534,0.09947903397175595,0.0,5.5997723616731605,5.23559222332932,7.085091034546338,5.590080831016621,5.210947118239801,7.136634671019863,24879.856335046643,21147.877884789646,0.85,0.992083714393659,0.683779983310573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498974084953669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.35715988261,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.147625371443,1538.8830956269078,0.4041530997657534,0.09947903397175595,6.112885165565336,3.3704468767598286
2008.0,-29.736461458103005,5.121964499533365,35.01634767979891,24.276680463831894,5.086572299748893,-26.25412024682296,-39.8091672808863,1.6042310884689932,0.6172556757160805,-4.97016942284478,40.0361327006545,45443.20559335388,20493.042303602095,20493.042303602095,65936.24789695597,82867.11924135886,82867.11924135886,20493.042303602095,103360.16154496095,103360.16154496095,103360.16154496095,128240.35805943073,97904.63660091473,60481.24710603524,41581.54388319943,24880.19651446977,0.0,66461.7403976692,21148.167037299307,1538.8981417616444,0.0,0.8869396359693773,2.812147294449366,0.0014959162575277712,355068.54274632846,1556091.7555632347,4.382510890791452,1556091.7555632347,4.382510890791452,0.8500000000000001,0.0956969172171924,4.296143414572793,1.2677971121808516,1.0,0.0,4.29614341457273,1.2842204448083776,1.284528622004861,3.3453317395315514,19370.61524261354,1975.2530418250415,3099.015535412006,3099.015535412006,6.6127588162857025,5.121964499533365,-0.9271459830068585,6.0491104825402235,3.3709232007104815,3.3709232007104815,0.963120914488709,0.0,0.0,0.00023995970048861764,1.0001789450456773,0.00023991676857150688,198.7047712845239,0.0,8.566049920464468e-06,24.2761854745963,0.03698660740567318,8.057570955857022e-05,0.0001593839909300474,0.0006847364830224529,0.09569691721728249,0.07679279622012869,0.0189041209971538,0.09569693638436279,0.0767927962200564,0.018904120997136002,0.40415204103253405,0.40415204103253405,0.09949030978146725,0.0,5.597315116762161,5.229478192573879,7.09743211198105,5.587425098560857,5.205097643751344,7.146878582247041,24880.19651446977,21148.167037299307,0.85,0.9920933081564073,0.6837498585117937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449907749465017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.26147532281,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.121873136062,1538.8981417616444,0.40415204103253405,0.09949030978146725,6.112885165565336,3.3709232007104815
2009.0,-29.738177281266484,5.122832322153242,35.01647192567688,24.27627743398773,5.086452259832927,-26.25567673889365,-39.81062168078495,1.603951717459815,0.6144452682777342,-4.970142274185563,40.03631434463591,45441.71295899101,20495.861285614817,20495.861285614817,65937.57424460583,82865.89080294008,82865.89080294008,20495.861285614817,103361.7520885549,103361.7520885549,103361.7520885549,128242.28104370678,97904.09499458421,60480.43907599379,41581.83990954492,24880.528955151884,0.0,66462.36886469681,21148.4496118791,1538.9130611072435,0.0,0.8869391169159725,2.812187137860408,0.0014959162575277712,355068.9183797711,1556099.5934748712,4.382528328797604,1556099.5934748712,4.382528328797604,0.85,0.09569910909825347,4.296143414572793,1.2677958654100077,1.0,0.0,4.29614341457196,1.2842218392229836,1.284529961617112,3.345328107153331,19370.508084789297,1975.2421147679684,3099.015535412006,3099.015535412006,6.613668454195067,5.122832322153242,-0.926265652810315,6.049097974963557,3.3713938691173655,3.3713938691173655,0.9632553911763901,0.0,0.0,0.00023991676857150688,1.0001782162198274,0.00023987401913058262,198.70618561807223,0.0,8.530776770300762e-06,24.17622136703236,0.03699513818244348,8.05624704786924e-05,0.0001593542980928145,0.0006846089183353148,0.0956991090983234,0.07679281376198666,0.018906295336336736,0.09569916402255282,0.07679281376193055,0.01890629533632292,0.4041509801895749,0.4041509801895749,0.09950146918195703,0.0,5.594786266536573,5.223390143754727,7.109301561044674,5.584587542463282,5.199091295282358,7.156838249081204,24880.528955151884,21148.4496118791,0.85,0.9921038833093754,0.6837209346465011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499180496200352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.16151121524,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.09620047946,1538.9130611072435,0.4041509801895749,0.09950146918195703,6.112885165565336,3.3713938691173655
