time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2010.0,-29.739885938760246,5.123676845824902,35.01659366462395,24.275862355157756,5.086308284487083,-26.25722917449315,-39.812071645259834,1.6036515202198747,0.6118250210816996,-4.970133578717365,40.03648981420485,45440.23383498926,20498.65715940069,20498.65715940069,65938.89099438995,82864.7134899632,82864.7134899632,20498.65715940069,103363.37064936387,103363.37064936387,103363.37064936387,128244.214744918,97903.59109245885,60479.63109810205,41582.17777150756,24880.844095554126,0.0,66463.02186706169,21148.717481221007,1538.927471123901,0.0,0.8869385263934879,2.8122223515485136,0.0014959162575277712,355069.03869180614,1556107.1649898314,4.382548167880405,1556107.1649898314,4.382548167880405,0.85,0.09570127900781737,4.296143414572793,1.267794726886787,1.0,0.0,4.296143414572921,1.284223330607469,1.2845313984567368,3.345324222182299,19370.40838681248,1975.2319484036323,3099.015535412006,3099.015535412006,6.614570635469708,5.123676845824902,-0.9254118541850955,6.049088700009998,3.3718589364402503,3.3718589364402503,0.9633882675543572,0.0,0.0,0.00023987401913058262,1.0001774743686802,0.00023983145519448231,198.70759406263,0.0,8.49457834336493e-06,24.073635025096213,0.037003632760786845,8.054927377519552e-05,0.00015932474535538708,0.0006844819555370333,0.09570127900784949,0.07679283081332823,0.018908448194521255,0.09570119474756705,0.07679283081330246,0.01890844819451491,0.404149915159041,0.404149915159041,0.09951251507033336,0.0,5.592244460301629,5.2173774252162275,7.1207961422257995,5.581958599799066,5.193344681449446,7.1667968655805225,24880.844095554126,21148.717481221007,0.85,0.9921139476065338,0.6836919622143891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499283078216756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.05892487331,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.070611440147,1538.927471123901,0.404149915159041,0.09951251507033336,6.112885165565336,3.3718589364402503
2011.0,-29.741587653898215,5.12449906829196,35.01671303950438,24.27548705544325,5.08621106673923,-26.25877068477608,-39.813508617784805,1.6033940976170495,0.6087769110655472,-4.970094740241305,40.036664431343304,45438.72926080714,20501.333303953106,20501.333303953106,65940.06256476024,82863.5060948311,82863.5060948311,20501.333303953106,103364.83939878421,103364.83939878421,103364.83939878421,128245.99264394073,97903.07431253376,60478.81494336607,41582.51041018632,24881.153245156518,0.0,66463.66365534284,21148.98025838304,1538.940891728842,0.0,0.88693809217915,2.8122666619477847,0.0014959162575277712,355069.5760682178,1556114.699750041,4.382562755675446,1556114.699750041,4.382562755675446,0.85,0.09570341034793373,4.296143414572793,1.267793483962305,1.0,0.0,4.296143414573124,1.2842246216794049,1.2845326351738828,3.345320859021255,19370.306140938927,1975.221522226135,3099.015535412006,3099.015535412006,6.615434182141814,5.12449906829196,-0.9245550453645874,6.049054113656547,3.372318421618123,3.372318421618123,0.9635195490337495,0.0,0.0,0.00023983145519448231,1.0001767556845458,0.00023978907111307112,198.70899680205795,0.0,8.457777336326554e-06,23.969340971149453,0.03701209053812317,8.05361972881925e-05,0.0001592952579062898,0.0006843552732267816,0.0957034103480188,0.07679283290631683,0.018910577441701958,0.095703490396846,0.07679283290624858,0.01891057744168515,0.404148847289785,0.404148847289785,0.0995234553200001,0.0,5.589582062736156,5.211389089297825,7.131576165776664,5.578871651306827,5.187511311598087,7.174777061767884,24881.153245156518,21148.98025838304,0.85,0.9921219947594552,0.6836627227839318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499385233203026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.95463081936,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.04510875898,1538.940891728842,0.404148847289785,0.0995234553200001,6.112885165565336,3.372318421618123
2012.0,-29.743282533620857,5.125298800384762,35.01683013386185,24.275076935905986,5.086067396860486,-26.260310687864198,-39.814949047844834,1.6030955511037814,0.6060258819570663,-4.970095775990085,40.036836753856186,45437.27179749212,20504.032148863727,20504.032148863727,65941.30394635585,82862.3489717804,82862.3489717804,20504.032148863727,103366.38112064413,103366.38112064413,103366.38112064413,128247.85877733791,97902.58480116315,60478.02292952369,41582.84652404384,24881.477656693773,0.0,66464.3241807376,21149.256008189706,1538.956161033759,0.0,0.8869374635714334,2.812302452159542,0.0014959162575277712,355069.56173739536,1556122.1355237856,4.382583874296363,1556122.1355237856,4.382583874296363,0.85,0.09570553628987716,4.296143414572793,1.2677923652203753,1.0,0.0,4.296143414573255,1.2842261046001804,1.2845340640167504,3.345316996114416,19370.209290199815,1975.211646199244,3099.015535412006,3099.015535412006,6.61630505383632,5.125298800384762,-0.9237369746583042,6.049035775043066,3.372772586805394,3.372772586805394,0.9636493105158268,0.0,0.0,0.00023978907111307112,1.0001760480798707,0.00023974686413798463,198.71039392429728,0.0,8.4220982975944e-06,23.868226575382533,0.03702051263642076,8.052309130706635e-05,0.0001592659798060048,0.0006842294903090509,0.09570553628988655,0.07679284880411538,0.018912687485771174,0.0957055901115472,0.07679284880410783,0.018912687485769318,0.4041477746202846,0.4041477746202846,0.09953427537192375,0.0,5.586917376170618,5.205485877473961,7.141995863630655,5.576121657947169,5.181872556980409,7.183677033256117,24881.477656693773,21149.256008189706,0.85,0.9921308124196149,0.6836340000077898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499486974493392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.853516423595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.019688201091,1538.956161033759,0.4041477746202846,0.09953427537192375,6.112885165565336,3.372772586805394
2013.0,-29.744969891068806,5.126076265222153,35.016944774543234,24.274644429702334,5.085898236882724,-26.26184646881677,-39.8163850424811,1.6027748146306975,0.6033189200040283,-4.970112209395207,40.036999471733346,45435.82939213614,20506.70421951306,20506.70421951306,65942.5336116492,82861.20530489564,82861.20530489564,20506.70421951306,103367.90952440871,103367.90952440871,103367.90952440871,128249.6715456754,97902.0945000594,60477.23151998567,41583.18108897081,24881.7620212667,0.0,66464.94311023751,21149.497718076695,1538.9695403268004,0.0,0.8869367914335183,2.812335875105089,0.0014959162575277712,355069.33436166117,1556129.1568789557,4.382606455374535,1556129.1568789557,4.382606455374535,0.85,0.09570763393366895,4.296143414572793,1.2677912470279264,1.0,0.0,4.296143414571322,1.284227690877179,1.2845355964679526,3.3453128639815843,19370.11228321053,1975.2017542392691,3099.015535412006,3099.015535412006,6.617167285928674,5.126076265222153,-0.9229429873781152,6.049019252600268,3.3732213377672093,3.3732213377672093,0.9637775250763455,0.0,0.0,0.00023974686413798463,1.000175269094061,0.00023970485128585773,198.71178486293772,0.0,8.386964645790332e-06,23.768657806169802,0.037028899601066555,8.051002764487936e-05,0.00015923683649310527,0.0006841042864572588,0.09570763393364241,0.07679285878385428,0.01891477514978814,0.09570748705022761,0.07679285878387557,0.01891477514979338,0.40414669928255986,0.40414669928255986,0.09954498459257632,0.0,5.584253379803101,5.199659401366489,7.15210470153562,5.573431129399239,5.176323644133447,7.192511999067619,24881.7620212667,21149.497718076695,0.85,0.9921400745394177,0.6836059321795721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499588308465055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.75394765438,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.99434785552,1538.9695403268004,0.40414669928255986,0.09954498459257632,6.112885165565336,3.3732213377672093
2014.0,-29.746650742093074,5.126832578373745,35.0170571357636,24.27426556767898,5.085787816785845,-26.263370518434595,-39.81780409868804,1.6025075931270927,0.6001739130235251,-4.97009016556928,40.03716235687908,45434.3422458515,20509.242421808995,20509.242421808995,65943.5846676605,82860.03976206885,82860.03976206885,20509.242421808995,103369.28218387783,103369.28218387783,103369.28218387783,128251.32475570831,97901.60489062409,60476.41824697599,41583.540715164556,24882.04257183048,0.0,66465.58328699504,21149.736186055907,1538.981862424775,0.0,0.8869363142819775,2.8123794991373696,0.0014959162575277712,355069.63936427643,1556136.185475826,4.382622485724103,1556136.185475826,4.382622485724103,0.85,0.09570969126103895,4.296143414572793,1.2677900277310985,1.0,0.0,4.29614341457343,1.2842290266212208,1.2845368785753184,3.3453093844762676,19370.015413069137,1975.1918762338962,3099.015535412006,3099.015535412006,6.617986320963166,5.126832578373745,-0.9221403274651205,6.048972905838865,3.37366470432713,3.37366470432713,0.9639042012363229,0.0,0.0,0.00023970485128585773,1.0001745956062806,0.00023966300717781646,198.7131704551624,0.0,8.348448833318663e-06,23.65950399362509,0.03703724804989987,8.049712000123627e-05,0.00015920773128462148,0.0006839792463075013,0.09570969126109821,0.07679285168700875,0.01891683957408946,0.09570968645868776,0.0767928516869612,0.01891683957407775,0.4041456225300812,0.4041456225300812,0.09955559323584037,0.0,5.581473992437452,5.19386669550903,7.16148728808821,5.5702640785928,5.17073932001324,7.199064406273919,24882.04257183048,21149.736186055907,0.85,0.9921463320786553,0.683576973208349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499689194034737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.644793841835,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.96910171019,1538.981862424775,0.4041456225300812,0.09955559323584037,6.112885165565336,3.37366470432713
2015.0,-29.74832563590113,5.127567515980579,35.01716734194729,24.273841303680115,5.08563159923712,-26.26489378592084,-39.81923055890945,1.6021997492569828,0.5971318107176558,-4.970108653204855,40.03732430737583,45432.91537371858,20511.807487179878,20511.807487179878,65944.72286089846,82858.87585932112,82858.87585932112,20511.807487179878,103370.683346501,103370.683346501,103370.683346501,128253.0299061179,97901.09457871165,60475.64307341506,41583.8350058851,24882.346559616894,0.0,66466.18156550199,21149.99457567436,1538.9965095801856,0.0,0.8869356344740722,2.812417060831006,0.0014959162575277712,355069.38356578065,1556143.1737657888,4.382645324522877,1556143.1737657888,4.382645324522877,0.85,0.09571174651648436,4.296143414572793,1.2677889243746177,1.0,0.0,4.296143414571489,1.284230551894218,1.2845383504736705,3.3453054112721854,19369.914446903975,1975.1815805503384,3099.015535412006,3099.015535412006,6.618814024258477,5.127567515980579,-0.921376093322956,6.048943609303535,3.3741029859032303,3.3741029859032303,0.96402942454378,0.0,0.0,0.00023966300717781646,1.0001739791452817,0.0002396213180657081,198.7145511535166,0.0,8.314975373749553e-06,23.564640209206235,0.03704556302527362,8.048414693918312e-05,0.00015917886023863334,0.0006838552121534076,0.09571174651645117,0.07679286076402439,0.01891888575242679,0.09571180230461268,0.07679286076405101,0.01891888575243335,0.4041445428102105,0.4041445428102105,0.09956608409717016,0.0,5.578661206869981,5.18811856127013,7.170517357134315,5.567240463922531,5.165092224427838,7.206604705315726,24882.346559616894,21149.99457567436,0.85,0.9921545259209807,0.6835493525221504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499789691922582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.54993005742,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.943929664969,1538.9965095801856,0.4041445428102105,0.09956608409717016,6.112885165565336,3.3741029859032303
2016.0,-29.749992949526746,5.128281797304295,35.01727536352971,24.27343988036739,5.085496437111334,-26.266408124513738,-39.82064430657772,1.6019116120980776,0.5939358349866097,-4.9701113561323895,40.0374810866686,45431.46734185024,20514.286241154063,20514.286241154063,65945.7535830043,82857.71959391996,82857.71959391996,20514.286241154063,103372.00583507403,103372.00583507403,103372.00583507403,128254.62930971323,97900.59773239034,60474.852076158815,41584.16184025724,24882.623474639204,0.0,66466.78531489645,21150.229953443322,1539.0092901225116,0.0,0.886935053609935,2.812458471435195,0.0014959162575277712,355069.3461675656,1556149.9389368684,4.382664839229699,1556149.9389368684,4.382664839229699,0.85,0.09571376342844477,4.296143414572793,1.2677877726638695,1.0,0.0,4.29614341457264,1.2842319847385684,1.28453973012016,3.3453016788453223,19369.816144931166,1975.1715565387944,3099.015535412006,3099.015535412006,6.619613876323064,5.128281797304295,-0.9206163722238792,6.048898169528174,3.374536079711915,3.374536079711915,0.9641531656319756,0.0,0.0,0.0002396213180657081,1.0001731940560656,0.0002395798242641923,198.7159256199046,0.0,8.284233200600282e-06,23.4775168905012,0.03705384725847422,8.047129139953204e-05,0.00015915002666617607,0.0006837313389909767,0.09571376342844592,0.0767928556072449,0.018920907821201028,0.09571394374758589,0.07679285560724397,0.0189209078212008,0.4041434595586338,0.4041434595586338,0.09957646560194817,0.0,5.575766197724249,5.182404538213859,7.178989034709787,5.564047191119016,5.159544703667109,7.212873357065746,24882.623474639204,21150.229953443322,0.85,0.9921610210359403,0.6835213577219328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499889834950896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.46280673872,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.918820934277,1539.0092901225116,0.4041434595586338,0.09957646560194817,6.112885165565336,3.374536079711915
2017.0,-29.75165369774259,5.12897542861181,35.01738123865798,24.273016873654,5.085330566076605,-26.267919624261424,-39.82205753037704,1.6015964925952353,0.5909388863377671,-4.970140176304775,40.03763460795269,45430.0475424089,20516.764243098223,20516.764243098223,65946.81178550713,82856.60297540427,82856.60297540427,20516.764243098223,103373.36721850249,103373.36721850249,103373.36721850249,128256.27037553868,97900.12444617134,60474.07353391592,41584.501013617126,24882.903157036188,0.0,66467.40417065332,21150.467683480758,1539.022882845727,0.0,0.8869343517648898,2.812494243233794,0.0014959162575277712,355068.9474064176,1556156.5635434082,4.382688418433299,1556156.5635434082,4.382688418433299,0.85,0.09571576679332858,4.296143414572793,1.2677866522734988,1.0,0.0,4.296143414573473,1.2842335433026415,1.2845412357672117,3.345297618939678,19369.722504368612,1975.1620078588114,3099.015535412006,3099.015535412006,6.620413485720255,5.12897542861181,-0.9198860639434487,6.048861492555258,3.3749641671045367,3.3749641671045367,0.964275476315582,0.0,0.0,0.0002395798242641923,1.0001725143571274,0.00023953850043378268,198.7172946906521,0.0,8.24547917570334e-06,23.367687983943263,0.037062092737649925,8.045844252071928e-05,0.000159121381743473,0.000683608276294945,0.09571576679326849,0.07679285698429607,0.018922909808972425,0.09571593076477848,0.07679285698434428,0.018922909808984305,0.4041423717190145,0.4041423717190145,0.09958673176578159,0.0,5.57286647332154,5.17676817938559,7.187118967368747,5.561079062642534,5.154169212896534,7.219584877912894,24882.903157036188,21150.467683480758,0.85,0.9921677039799903,0.6834936328454839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449998952606548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.35297783215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.893808230114,1539.022882845727,0.4041423717190145,0.09958673176578159,6.112885165565336,3.3749641671045367
2018.0,-29.753308488162464,5.1296485917620105,35.017484849376146,24.272576544340723,5.085140981990234,-26.269428132379552,-39.82347407201303,1.601260626207229,0.5880502569319788,-4.970184595459496,40.037780400538836,45428.669847316254,20519.22042197591,20519.22042197591,65947.89026929217,82855.51374910101,82855.51374910101,20519.22042197591,103374.73417107693,103374.73417107693,103374.73417107693,128257.88779900354,97899.66574824648,60473.32447760944,41584.82363404115,24883.153627926615,0.0,66467.97726196777,21150.680583737623,1539.035210352355,0.0,0.8869335985783913,2.8125267852521416,0.0014959162575277712,355068.3328155998,1556162.8546681525,4.38271372253387,1556162.8546681525,4.38271372253387,0.85,0.0957177455849338,4.296143414572793,1.2677856851881373,1.0,0.0,4.296143414573133,1.2842351984940121,1.2845428382828732,3.3452933073402473,19369.631750127308,1975.152753501686,3099.015535412006,3099.015535412006,6.621206053182283,5.1296485917620105,-0.9191788299361212,6.048827421698132,3.3753872155444773,3.3753872155444773,0.964396347298422,0.0,0.0,0.00023953850043378268,1.000171897754973,0.00023949733138019642,198.7186588664706,0.0,8.21175978525352e-06,23.272127231408476,0.03707030449743518,8.044556537974162e-05,0.00015909293505404106,0.0006834860652374755,0.09571774558483223,0.07679285490012382,0.01892489068470842,0.09571772365335421,0.07679285490020529,0.018924890684728506,0.4041412811112423,0.4041412811112423,0.09959689057211943,0.0,5.56998373977973,5.171220125859634,7.194974102695028,5.558234852391479,5.148944630059134,7.226310055299393,24883.153627926615,21150.680583737623,0.85,0.9921753750587926,0.6834670125174703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500088825924466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.25741707962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.868871475874,1539.035210352355,0.4041412811112423,0.09959689057211943,6.112885165565336,3.3753872155444773
2019.0,-29.7549566525148,5.130302035787782,35.0175862748019,24.272152489889436,5.084980469736145,-26.270927768697533,-39.824877901095874,1.6009515859184993,0.5847176368204146,-4.970210340746788,40.037923968899236,45427.26661760065,20521.586716907444,20521.586716907444,65948.8533345081,82854.36940774406,82854.36940774406,20521.586716907444,103375.95612465151,103375.95612465151,103375.95612465151,128259.34973552883,97899.16163704274,60472.55938638823,41585.11361183834,24883.393610877316,0.0,66468.50722271565,21150.884569245718,1539.0465472071203,0.0,0.8869329483627146,2.812567300932647,0.0014959162575277712,355067.97659990186,1556169.0498336735,4.382735567243784,1556169.0498336735,4.382735567243784,0.85,0.0957196919882412,4.296143414572793,1.2677846010634677,1.0,0.0,4.296143414571224,1.2842367279798113,1.2845443152614988,3.3452893232004888,19369.53201078394,1975.1425829191355,3099.015535412006,3099.015535412006,6.621969616612184,5.130302035787782,-0.9184738223339197,6.048775858121702,3.375805245475808,3.375805245475808,0.9645157844216594,0.0,0.0,0.00023949733138019642,1.0001712117014883,0.00023945633365387938,198.72001759626326,0.0,8.181059115462668e-06,23.1851215332212,0.03707848555655065,8.043280568250458e-05,0.00015906452569769186,0.0006833640145682836,0.0957196919881966,0.07679284160823295,0.01892685037996366,0.0957197374233025,0.07679284160826873,0.018926850379972476,0.4041401898885636,0.4041401898885636,0.09960695224137775,0.0,5.567008944117049,5.165683289361596,7.20231453220282,5.554927977567218,5.14348823004002,7.231627951681332,24883.393610877316,21150.884569245718,0.85,0.9921819533803226,0.6834404519630292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500187770843807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.170411381434,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.84399871787,1539.0465472071203,0.4041401898885636,0.09960695224137775,6.112885165565336,3.375805245475808
2020.0,-29.756597828901544,5.13093579572058,35.01768560042745,24.271716526150726,5.08479465886632,-26.272423644963645,-39.826277329679556,1.6006204749283346,0.5816355952736103,-4.970259326856814,40.03806565692544,45425.87627966958,20523.94880806418,20523.94880806418,65949.82508773376,82853.28302492139,82853.28302492139,20523.94880806418,103377.23183298556,103377.23183298556,103377.23183298556,128260.87484639077,97898.70155021241,60471.79314387518,41585.45378481915,24883.64301340521,0.0,66469.09679822436,21151.096561394428,1539.0590112657867,0.0,0.8869321868023721,2.8126018392954992,0.0014959162575277712,355067.2988214322,1556175.1638785503,4.382761152727754,1556175.1638785503,4.382761152727754,0.85,0.09572162786010607,4.296143414572793,1.2677835158398376,1.0,0.0,4.2961434145726285,1.2842383602782137,1.2845458952972588,3.3452850712558444,19369.440981745094,1975.1333005404592,3099.015535412006,3099.015535412006,6.622731823554918,5.13093579572058,-0.917795919970458,6.048731715691038,3.376218448743186,3.376218448743186,0.9646338424980531,0.0,0.0,0.00023945633365387938,1.0001704880226738,0.0002394155161759291,198.72137058148334,0.0,8.147068895129795e-06,23.08879324879784,0.03708663262544578,8.04200878444702e-05,0.00015903624580940916,0.0006832425201124731,0.09572162785999341,0.07679283553535818,0.01892879232463523,0.09572160587341241,0.07679283553544856,0.01892879232465751,0.40413909515575697,0.40413909515575697,0.099616910212243,0.0,5.564031302273293,5.1602239281756965,7.20932357728833,5.55189492213043,5.13829447595117,7.23726568561807,24883.64301340521,21151.096561394428,0.85,0.9921877724310454,0.6834134728438657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500286320850861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.07408309701,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.819203542405,1539.0590112657867,0.40413909515575697,0.099616910212243,6.112885165565336,3.376218448743186
2021.0,-29.758233490790044,5.131550078928857,35.01778274191165,24.271262471471005,5.084590007430276,-26.273916441266127,-39.82767623439429,1.6002729579062684,0.5785439520798263,-4.9703211922325865,40.03820068869419,45424.50918356152,20526.28601500674,20526.28601500674,65950.79519856826,82852.1996875315,82852.1996875315,20526.28601500674,103378.48570253824,103378.48570253824,103378.48570253824,128262.35378456584,97898.2340008929,60471.0400835814,41585.771019235,24883.8680820276,0.0,66469.6391012626,21151.28786972346,1539.0704220885198,0.0,0.8869313838452897,2.812635004279331,0.0014959162575277712,355066.4428451438,1556180.9907131114,4.382788129014528,1556180.9907131114,4.382788129014528,0.85,0.0957235412890246,4.296143414572793,1.2677825135877359,1.0,0.0,4.296143414572362,1.284240068893724,1.2845475518997598,3.3452806205257217,19369.348476238818,1975.1238676040055,3099.015535412006,3099.015535412006,6.6234860007818,5.131550078928857,-0.9171388583909597,6.048688937319817,3.376626803049226,3.376626803049226,0.9647505151569218,0.0,0.0,0.0002394155161759291,1.0001699173973304,0.00023937484222575175,198.72271903667217,0.0,8.111305161958063e-06,22.987438828989152,0.037094743930607736,8.040737662522075e-05,0.00015900813955070837,0.0006831217715942474,0.09572354128887345,0.07679282634685453,0.018930714942018916,0.09572335762409227,0.07679282634697579,0.018930714942048812,0.4041379986237926,0.4041379986237926,0.0996267700140252,0.0,5.561048072924336,5.154827793412437,7.216045579160664,5.548865144312401,5.133126698464196,7.242814087058889,24883.8680820276,21151.28786972346,0.85,0.9921942723067307,0.6833873298809392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500384454290587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.9727286772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.794493420375,1539.0704220885198,0.4041379986237926,0.0996267700140252,6.112885165565336,3.376626803049226
2022.0,-29.759862502727103,5.132145883315062,35.017877870841644,24.27084707831966,5.084439038241258,-26.27539788315874,-39.829058305453486,1.5999744186727503,0.5748760185572337,-4.970348219009715,40.03833635021089,45423.09833681955,20528.503473655306,20528.503473655306,65951.60181047485,82851.05163238231,82851.05163238231,20528.503473655306,103379.55510603762,103379.55510603762,103379.55510603762,128263.64765697782,97897.72205258455,60470.26324757758,41586.065338896624,24884.0925509402,0.0,66470.15788983682,21151.47866829917,1539.081033810507,0.0,0.8869307557099784,2.812679754460658,0.0014959162575277712,355066.06890012725,1556186.8447388974,4.382809231981613,1556186.8447388974,4.382809231981613,0.85,0.09572541893657875,4.296143414572793,1.267781394845806,1.0,0.0,4.296143414575103,1.2842415482843643,1.2845489794067113,3.345276766907338,19369.247186309665,1975.1135389057085,3099.015535412006,3099.015535412006,6.624201537255634,5.132145883315062,-0.9164736345090345,6.048619517824097,3.3770303381432574,3.3770303381432574,0.9648658108980736,0.0,0.0,0.00023937484222575175,1.0001692287828177,0.00023933433996671272,198.7240620255725,0.0,8.082837973206326e-06,22.906762816066728,0.03710282676858094,8.039482018978481e-05,0.00015898002203596694,0.0006830009747184568,0.0957254189365267,0.07679280231297864,0.01893261662354806,0.0957254728407421,0.0767928023130204,0.018932616623558357,0.4041369008486643,0.4041369008486643,0.09963653853928274,0.0,5.557919868438887,5.149411486035888,7.222112073867038,5.54522423756697,5.127696058294305,7.246326534222646,24884.0925509402,21151.47866829917,0.85,0.9921986633427081,0.6833607708906115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500482259253875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.89205266428,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.769839066246,1539.081033810507,0.4041369008486643,0.09963653853928274,6.112885165565336,3.3770303381432574
2023.0,-29.76148430092388,5.132722224218237,35.01797087916049,24.27035446688535,5.0841773004445185,-26.27688390947602,-39.830459899362154,1.5995769089967127,0.5721704960164402,-4.970458159510975,40.03846483916293,45421.80724269819,20530.839091619015,20530.839091619015,65952.6463343172,82850.04855663443,82850.04855663443,20530.839091619015,103380.88764825344,103380.88764825344,103380.88764825344,128265.20719099433,97897.30414134172,60469.555051714255,41586.38787736385,24884.319542740897,0.0,66470.70742010475,21151.671611329763,1539.0937592736666,0.0,0.8869297320214015,2.8127022800464196,0.0014959162575277712,355064.54775625496,1556192.3892716335,4.382843624083613,1556192.3892716335,4.382843624083613,0.85,0.0957273092455863,4.296143414572793,1.2677805255679417,1.0,0.0,4.296143414573339,1.2842434899345683,1.2845508695042511,3.3452717091769566,19369.16450178959,1975.1051074311401,3099.015535412006,3099.015535412006,6.624955201745866,5.132722224218237,-0.9158708512505198,6.048593075468757,3.3774293225979775,3.3774293225979775,0.964979806456565,0.0,0.0,0.00023933433996671272,1.0001684815663021,0.0002392940233348545,198.7253990831828,0.0,8.048773437447185e-06,22.810223921725324,0.03711087554201839,8.038208823599015e-05,0.00015895225173072258,0.0006828816695044606,0.09572730924527106,0.07679280471949952,0.01893450452577155,0.09572692046473116,0.07679280471975239,0.018934504525833906,0.40413579725777643,0.40413579725777643,0.09964619875722039,0.0,5.554929823598229,5.144147460431213,7.228259306442737,5.542628655527437,5.122883223453584,7.252634116527531,24884.319542740897,21151.671611329763,0.85,0.9922061746309796,0.683335697868019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450057966783191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.79551376994,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.745263410747,1539.0937592736666,0.40413579725777643,0.09964619875722039,6.112885165565336,3.3774293225979775
2024.0,-29.763099853218517,5.133281483114152,35.01806196478436,24.269983218424045,5.084078136042396,-26.27834805462513,-39.83182042194528,1.5993263374489521,0.5679746843282487,-4.970450235137177,40.03859485182756,45420.36322218237,20532.888932490205,20532.888932490205,65953.25215467258,82848.86740419657,82848.86740419657,20532.888932490205,103381.75633668678,103381.75633668678,103381.75633668678,128266.27149059906,97896.7756749353,60468.76174568655,41586.68214360972,24884.51515391228,0.0,66471.19729752201,21151.83788082544,1539.1019958285624,0.0,0.8869293019922929,2.8127579992157394,0.0014959162575277712,355064.6573982321,1556197.9995705436,4.382858071467105,1556197.9995705436,4.382858071467105,0.85,0.09572912241358492,4.296143414572793,1.2677793068205938,1.0,0.0,4.296143414574312,1.284244744382564,1.284552072473377,3.3452684415214655,19369.059943723878,1975.0944454756598,3099.015535412006,3099.015535412006,6.625616650792429,5.133281483114152,-0.9152097089853868,6.048491192099539,3.37782342857596,3.37782342857596,0.96509240816456,0.0,0.0,0.0002392940233348545,1.0001678348754406,0.00023925386819168787,198.72673100722054,0.0,8.011938755713998e-06,22.705834433693468,0.037118887480774104,8.036973115329943e-05,0.00015892429218155506,0.0006827615512714301,0.09572912241360998,0.0767927571175299,0.01893636529608008,0.0957292826834251,0.0767927571175098,0.018936365296075123,0.40413469464183677,0.40413469464183677,0.09965578127172935,0.0,5.551651806982875,5.138791961223376,7.233314720988574,5.538424919465399,5.1173862890516375,7.253552958698606,24884.51515391228,21151.83788082544,0.85,0.9922079763279855,0.6833089378378867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500676646296418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.691124281904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.720777970113,1539.1019958285624,0.40413469464183677,0.09965578127172935,6.112885165565336,3.37782342857596
2025.0,-29.764709810785053,5.133822048906078,35.018151275469826,24.26949843009936,5.083832301629961,-26.27982183224243,-39.833208709582664,1.5989443230875697,0.5649116302104176,-4.970561024595245,40.03872532295806,45419.06822896433,20535.13210496893,20535.13210496893,65954.20033393326,82847.82932072804,82847.82932072804,20535.13210496893,103382.96142569697,103382.96142569697,103382.96142569697,128267.73653943141,97896.32452758978,60468.051915497716,41586.96956899118,24884.775113734453,0.0,66471.74468272564,21152.058846674285,1539.1167132827088,0.0,0.8869282668086851,2.8127850979729585,0.0014959162575277712,355063.1245129397,1556203.6296685135,4.382892849836903,1556203.6296685135,4.382892849836903,0.85,0.09573097657836988,4.296143414572793,1.2677784106181935,1.0,0.0,4.296143414572532,1.2842466128964591,1.2845538898626283,3.345263574325007,19368.970683378797,1975.0853434535543,3099.015535412006,3099.015535412006,6.626340484685191,5.133822048906078,-0.9146317341302908,6.0484537830363685,3.378213342049925,3.378213342049925,0.9652038120142643,0.0,0.0,0.00023925386819168787,1.0001672558147925,0.0002392138582829111,198.72805833436692,0.0,7.979900334631412e-06,22.615037548345423,0.037126867381108736,8.03571237019563e-05,0.0001588967444897316,0.0006826432024366161,0.09573097657804812,0.07679276103091773,0.018938215547130394,0.09573100863543069,0.07679276103117583,0.01893821554719405,0.40413358374710673,0.40413358374710673,0.09966523948468993,0.0,5.548484226310336,5.1335538437544415,7.238452919065537,5.535472654805687,5.112391643990009,7.258789435034203,24884.775113734453,21152.058846674285,0.85,0.9922140700343784,0.6832838290276985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500773252505712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.60032739656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.69636359578,1539.1167132827088,0.40413358374710673,0.09966523948468993,6.112885165565336,3.378213342049925
2026.0,-29.766313601839887,5.1343454467853835,35.018238609005984,24.26908485302704,5.083667067190673,-26.281281997980855,-39.83457227060569,1.5986354633316475,0.5612617407218181,-4.970604406235945,40.038846354248264,45417.692311458,20537.19225448333,20537.19225448333,65954.88456594132,82846.75083309048,82846.75083309048,20537.19225448333,103383.9430875738,103383.9430875738,103383.9430875738,128268.90127471986,97895.86513072754,60467.293143019386,41587.302208564615,24884.958187146054,0.0,66472.26039571068,21152.214459074145,1539.1255093065738,0.0,0.8869276084449723,2.8128277149829133,0.0014959162575277712,355062.52428505383,1556208.8524316996,4.382914968469984,1556208.8524316996,4.382914968469984,0.85,0.09573276072664595,4.296143414572793,1.2677773704519497,1.0,0.0,4.2961434145724775,1.2842481391716243,1.2845553651176536,3.345259598619255,19368.879790851428,1975.0760749951746,3099.015535412006,3099.015535412006,6.6270052601569045,5.1343454467853835,-0.9140254605829643,6.048370907368348,3.3785985485356793,3.3785985485356793,0.9653138710101941,0.0,0.0,0.0002392138582829111,1.0001666173238086,0.00023917400774981523,198.72938059304542,0.0,7.951091485342197e-06,22.533393269459786,0.037134818472594075,8.034474258004868e-05,0.00015886911570286242,0.0006825245052058554,0.09573276072656126,0.07679272253482732,0.018940038191733944,0.09573293512004054,0.07679272253489525,0.0189400381917507,0.4041324697801704,0.4041324697801704,0.09967460664888905,0.0,5.545202916973608,5.12833415920187,7.242937104003602,5.531866146957782,5.1073740159596355,7.260789547177922,24884.958187146054,21152.214459074145,0.85,0.9922166656182683,0.6832578287707621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500869525385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.518683117676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.672007450756,1539.1255093065738,0.4041324697801704,0.09967460664888905,6.112885165565336,3.3785985485356793
2027.0,-29.767910551503945,5.134850924646865,35.01832403569657,24.26859496571126,5.083418545411546,-26.282744335197986,-39.83594368966294,1.598252329105303,0.5580104327340791,-4.9707150984571475,40.03896547908741,45416.38267284358,20539.342656622244,20539.342656622244,65955.72532946583,82845.70254413791,82845.70254413791,20539.342656622244,103385.04520076016,103385.04520076016,103385.04520076016,128270.2142176689,97895.39701739584,60466.56153046128,41587.59498548284,24885.169016908745,0.0,66472.76400239159,21152.393664372434,1539.1374926106002,0.0,0.8869266147901786,2.8128572867121866,0.0014959162575277712,355060.9927523517,1556213.992940315,4.3829483517096595,1556213.992940315,4.3829483517096595,0.85,0.0957345573246054,4.296143414572793,1.2677764039160682,1.0,0.0,4.296143414572591,1.2842500123007756,1.2845571875141948,3.3452547194265643,19368.78717375429,1975.0666306796193,3099.015535412006,3099.015535412006,6.627699158627029,5.134850924646865,-0.913471360678856,6.048322285325721,3.3789794769774466,3.3789794769774466,0.9654227077078419,0.0,0.0,0.00023917400774981523,1.0001659086879056,0.00023913433328634652,198.7306972266589,0.0,7.919471758445912e-06,22.443782963435712,0.03714273794435252,8.033229188603467e-05,0.00015884171586378056,0.0006824067915676236,0.09573455732429423,0.07679271046430138,0.018941846859992856,0.09573457968576703,0.07679271046455098,0.01894184686005442,0.4041313509816543,0.4041313509816543,0.0996838647227473,0.0,5.541975358630282,5.1231879230248865,7.247395122984585,5.528725531191242,5.102393424127399,7.26501082257397,24885.169016908745,21152.393664372434,0.85,0.9922217966909401,0.6832329504337983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500965430729207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.42907281165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.647721176265,1539.1374926106002,0.4041313509816543,0.0996838647227473,6.112885165565336,3.3789794769774466
2028.0,-29.769501743092693,5.1353398078798795,35.018407559841876,24.26817730246114,5.083244581273958,-26.28419403255991,-39.83730560922993,1.5979368707410375,0.5543277532882485,-4.970769411667527,40.039080915518504,45415.05774001504,20541.334012038213,20541.334012038213,65956.39175205326,82844.64412283905,82844.64412283905,20541.334012038213,103385.97813487725,103385.97813487725,103385.97813487725,128271.32083424822,97894.94849353212,60465.844674980304,41587.893131724246,24885.342699370973,0.0,66473.23583109523,21152.541294465325,1539.1460891939712,0.0,0.8869259210867728,2.8128990622937224,0.0014959162575277712,355060.241279059,1556218.9742979493,4.382971657687919,1556218.9742979493,4.382971657687919,0.85,0.09573630012675674,4.296143414572793,1.2677754236431795,1.0,0.0,4.296143414572946,1.2842515687350438,1.2845586933660964,3.3452506651826703,19368.698432469984,1975.057581586983,3099.015535412006,3099.015535412006,6.6283417354044625,5.1353398078798795,-0.9128951503057117,6.048234958185591,3.379355871876969,3.379355871876969,0.9655302491077055,0.0,0.0,0.00023913433328634652,1.000165312582871,0.00023909480790610052,198.732009128185,0.0,7.884533787229998e-06,22.344768753009813,0.03715062247813975,8.031992920015027e-05,0.00015881440408619627,0.0006822894562542145,0.0957363001266425,0.07679266821515573,0.018943631911486764,0.09573646133960546,0.07679266821524737,0.018943631911509374,0.40413022929395287,0.40413022929395287,0.09969303692638809,0.0,5.538645922359763,5.1180693867378295,7.251221629421877,5.525097164955753,5.097492997838458,7.266421678602342,24885.342699370973,21152.541294465325,0.85,0.9922247793028274,0.6832081690052244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501060928166452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.33005860123,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.623518497932,1539.1460891939712,0.40413022929395287,0.09969303692638809,6.112885165565336,3.379355871876969
2029.0,-29.771086158295425,5.135811063475325,35.0184891489287,24.267661081999563,5.082962015258427,-26.285648491479254,-39.83867192929608,1.5975243484427253,0.5511967615374829,-4.970907188427122,40.039191599849794,45413.783743643566,20543.449328546572,20543.449328546572,65957.23307219014,82843.62902618587,82843.62902618587,20543.449328546572,103387.07835473244,103387.07835473244,103387.07835473244,128272.61175887787,97894.49347506963,60465.12862876646,41588.18316255907,24885.53340414544,0.0,66473.7165667045,21152.703393523625,1539.1576294243062,0.0,0.8869248202644744,2.812923910154001,0.0014959162575277712,355058.33501628286,1556223.750602447,4.383008641470363,1556223.750602447,4.383008641470363,0.85,0.09573806087842983,4.296143414572793,1.2677745268912988,1.0,0.0,4.296143414569463,1.2842535785713924,1.2845606529198372,3.3452454299187826,19368.60840621718,1975.048401464025,3099.015535412006,3099.015535412006,6.629024312333876,5.135811063475325,-0.912380533259256,6.048191596734581,3.37972810319334,3.37972810319334,0.9656366009123829,0.0,0.0,0.00023909480790610052,1.000164610649469,0.0002390554568320923,198.73331545787013,0.0,7.854958227842871e-06,22.260951617706695,0.0371584774363676,8.030752833651568e-05,0.00015878727956958484,0.0006821729254408009,0.09573806087801509,0.07679265606087952,0.018945404817135574,0.09573790602529102,0.07679265606121219,0.018945404817217636,0.40412910354453896,0.40412910354453896,0.09970210509410657,0.0,5.535415528412045,5.113043413550827,7.2551743441889585,5.522103949964617,5.092678398174144,7.270715485486505,24885.53340414544,21152.703393523625,0.85,0.9922302600006412,0.6831840626523734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450115608246472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.24624146592,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.59937794139,1539.1576294243062,0.40412910354453896,0.09970210509410657,6.112885165565336,3.37972810319334
2030.0,-29.77266521296157,5.136266422048369,35.01856882679881,24.267243418749445,5.08278676711758,-26.28708739203513,-39.84002078706396,1.5972089461911634,0.5473807715491148,-4.970963934766394,40.03929910855707,45412.45725604494,20545.356971234713,20545.356971234713,65957.81422727965,82842.5761566082,82842.5761566082,20545.356971234713,103387.9331278429,103387.9331278429,103387.9331278429,128273.6122714868,97894.04472485173,60464.404562659496,41588.489069102485,24885.67914364389,0.0,66474.16821274637,21152.827272097307,1539.1647627870757,0.0,0.8869241428630368,2.8129671473351014,0.0014959162575277712,355057.5498830512,1556228.3898814688,4.383031399822533,1556228.3898814688,4.383031399822533,0.85,0.09573975784547592,4.296143414572793,1.2677735460689297,1.0,0.0,4.296143414574054,1.2842551340841006,1.28456215826503,3.3452413780978945,19368.51962014828,1975.0393478046306,3099.015535412006,3099.015535412006,6.629639876427164,5.136266422048369,-0.9118287454086067,6.048095167456975,3.3800958316444327,3.3800958316444327,0.9657416661841236,0.0,0.0,0.0002390554568320923,1.0001640558018219,0.0002390162448303982,198.7346173828907,0.0,7.8203694044844e-06,22.16292689230879,0.03716629780577208,8.029528769869e-05,0.0001587601691334023,0.0006820564551189291,0.09573975784536168,0.07679260382828905,0.018947154017072625,0.09573974819337752,0.07679260382838068,0.018947154017095232,0.40412797674889234,0.40412797674889234,0.09971110024073017,0.0,5.532048228791211,5.108025510845778,7.258397499386376,5.518344706315531,5.087846997025224,7.2711791864061865,24885.67914364389,21152.827272097307,0.85,0.9922322610519299,0.6831594659553353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501250832714319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.14821674052,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.575320098726,1539.1647627870757,0.40412797674889234,0.09971110024073017,6.112885165565336,3.3800958316444327
2031.0,-29.77423814079131,5.136705673663914,35.018646929426424,24.266798549238615,5.082583455959664,-26.288523584609724,-39.84136545388026,1.5968688997779346,0.5436418258078675,-4.971053853095322,40.03941258105516,45411.14040973147,20547.289806134617,20547.289806134617,65958.43021586609,82841.52700742582,82841.52700742582,20547.289806134617,103388.81681356044,103388.81681356044,103388.81681356044,128274.70187864333,97893.58493546916,60463.67514675004,41588.78865413235,24885.885065082894,0.0,66474.67371921525,21153.00230532046,1539.1761499208012,0.0,0.8869232752448531,2.813005515651517,0.0014959162575277712,355056.30579029134,1556233.286524839,4.383060548835893,1556233.286524839,4.383060548835893,0.8500000000000001,0.09574146285741429,4.296143414572793,1.2677725581033155,1.0,0.0,4.29614341457175,1.2842568045081988,1.2845637787275712,3.345237026965167,19368.428649960028,1975.0300714270447,3099.015535412006,3099.015535412006,6.630263569621928,5.136705673663914,-0.9113076753499296,6.048013349013844,3.38045954991976,3.38045954991976,0.96584558569136,0.0,0.0,0.0002390162448303982,1.0001634213102266,0.0002389771908647528,198.73591427127204,0.0,7.792782153495e-06,22.084744623004827,0.037174090587925576,8.028308680973116e-05,0.000158733158020667,0.0006819404115048311,0.0957414628571866,0.07679257315060138,0.018948889706585224,0.09574166872366824,0.076792573150784,0.01894888970663029,0.40412684625521994,0.40412684625521994,0.09971999534567381,0.0,5.528637108828605,5.103043150614951,7.2612530352207045,5.514695678903195,5.082943676243417,7.272499053826095,24885.885065082894,21153.00230532046,0.85,0.9922339821398787,0.6831344611264316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501345263571492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.07003447122,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.551316831636,1539.1761499208012,0.40412684625521994,0.09971999534567381,6.112885165565336,3.38045954991976
2032.0,-29.77580516030542,5.137128500140427,35.01872320718679,24.266305344086163,5.082319219091934,-26.289960551548283,-39.842717699334,1.5964746103347494,0.5403043084854744,-4.9711837517905435,40.03951563204288,45409.88462310438,20549.260822818454,20549.260822818454,65959.14544592283,82840.53249264843,82840.53249264843,20549.260822818454,103389.79331546689,103389.79331546689,103389.79331546689,128275.84709199113,97893.15092757481,60462.978004685625,41589.081025432424,24886.053776524255,0.0,66475.13480195668,21153.145710045617,1539.1863693535868,0.0,0.886922242068986,2.8130339837023492,0.0014959162575277712,355054.5085428889,1556237.733462108,4.383095260073628,1556237.733462108,4.383095260073628,0.85,0.09574315356439994,4.296143414572793,1.2677717250911522,1.0,0.0,4.296143414572334,1.2842587281606095,1.2845656526817826,3.3452320162355296,19368.34278068738,1975.0213151980934,3099.015535412006,3099.015535412006,6.630899583433837,5.137128500140427,-0.9108216199691155,6.047950120109543,3.380819168193863,3.380819168193863,0.9659483337696751,0.0,0.0,0.0002389771908647528,1.0001628095002708,0.0002389382894412533,198.73720630301557,0.0,7.761425568455922e-06,21.995880061004083,0.037181852013494034,8.027081888406959e-05,0.0001587063719806832,0.0006818253348355521,0.09574315356403303,0.07679254610613588,0.01895060745789715,0.09574316180070372,0.07679254610643016,0.018950607457969774,0.40412571161410193,0.40412571161410193,0.09972879026380228,0.0,5.52528181945587,5.098143178024884,7.264056582823116,5.511488060276008,5.0782971577691,7.275016169433172,24886.053776524255,21153.145710045617,0.85,0.9922378591999687,0.6831108317176027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501439329197094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.98116990922,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.527383670349,1539.1863693535868,0.40412571161410193,0.09972879026380228,6.112885165565336,3.380819168193863
2033.0,-29.777365826338542,5.137535524180032,35.01879755948061,24.265830334648513,5.082072612111493,-26.291390036215606,-39.84406121363861,1.5960968219886513,0.5368208409789759,-4.9712976092389765,40.03961210310811,45408.61967217029,20551.157115247497,20551.157115247497,65959.77678741778,82839.54013929202,82839.54013929202,20551.157115247497,103390.69725453951,103390.69725453951,103390.69725453951,128276.88195281975,97892.72395962547,60462.27644275848,41589.38612985221,24886.184698280238,0.0,66475.57082813245,21153.2569935382,1539.1940930386756,0.0,0.8869213142413443,2.8130662288228723,0.0014959162575277712,355052.9332442261,1556241.8964660892,4.383126432011802,1556241.8964660892,4.383126432011802,0.85,0.09574480921510176,4.296143414572793,1.2677708074590193,1.0,0.0,4.296143414573019,1.2842605743717097,1.2845674493719428,3.345227207239128,19368.258304281004,1975.0127010019737,3099.015535412006,3099.015535412006,6.631511484990113,5.137535524180032,-0.9103369436906155,6.047872467870647,3.3811745636370514,3.3811745636370514,0.9660498753248719,0.0,0.0,0.0002389382894412533,1.0001621514108932,0.00023889955154190906,198.73849311090262,0.0,7.731160227498232e-06,21.91010808472999,0.03718958317372153,8.025863188594052e-05,0.00015867965755531277,0.0006817105658329229,0.09574480921480463,0.07679250328222943,0.018952305932575193,0.09574463956827574,0.07679250328246774,0.01895230593263401,0.4041245753316375,0.4041245753316375,0.09973750378221641,0.0,5.521917385495499,5.093303249123494,7.266568595865124,5.508118450217978,5.073727916198038,7.276393454191293,24886.184698280238,21153.2569935382,0.85,0.9922408482651738,0.6830873222521222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501533042645967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.895397932945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.50351644139,1539.1940930386756,0.4041245753316375,0.09973750378221641,6.112885165565336,3.3811745636370514
