time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2034.0,-29.778921131164324,5.137927730072635,35.01887030878462,24.265402822662168,5.081890339373722,-26.2928082611005,-39.84538792921228,1.5957774693101094,0.5327133889647371,-4.971372915274762,40.039714116307934,45407.30503424018,20552.935292887625,20552.935292887625,65960.2403271278,82838.47528741084,82838.47528741084,20552.935292887625,103391.41058029846,103391.41058029846,103391.41058029846,128277.75249661984,97892.24996892289,60461.55097111396,41589.66555312103,24886.34191632138,0.0,66476.00746944241,21153.390628873174,1539.2024671177053,0.0,0.8869205623504886,2.8131111196321426,0.0014959162575277712,355051.8913347517,1556246.2986382793,4.383151693088749,1556246.2986382793,4.383151693088749,0.8500000000000001,0.09574643684753412,4.296143414572793,1.2677698019100356,1.0,0.0,4.296143414572251,1.2842621471006448,1.2845689727244747,3.345223110617862,19368.164524335058,1975.0031381088404,3099.015535412006,3099.015535412006,6.632085272897854,5.137927730072635,-0.9098396116743075,6.047767341746942,3.3815258967225654,3.3815258967225654,0.9661502562064472,0.0,0.0,0.00023889955154190906,1.0001615964030393,0.00023886095247116317,198.73977551292296,0.0,7.69871174195806e-06,21.81814907670914,0.037197281885463486,8.024659894738085e-05,0.00015865295259452823,0.0006815958374915119,0.09574643684736539,0.07679245028043873,0.01895398656692667,0.09574660720100743,0.07679245028057405,0.01895398656696007,0.4041234381120979,0.4041234381120979,0.09974613636346082,0.0,5.518404496874098,5.08843873070191,7.268426308193341,5.504086304239479,5.068838409580792,7.27570950307711,24886.34191632138,21153.390628873174,0.85,0.9922413038636279,0.6830630593317888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501626377282073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.80343892492,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.479724259849,1539.2024671177053,0.4041234381120979,0.09974613636346082,6.112885165565336,3.3815258967225654
2035.0,-29.780470234989888,5.1383045524445485,35.01894151047208,24.26492777829992,5.081642519731887,-26.29422745962701,-39.846718521416165,1.5953997443688854,0.5291424473477946,-4.971501390429697,40.03981453642416,45406.036233385756,20554.781315370325,20554.781315370325,65960.81754875608,82837.48816890322,82837.48816890322,20554.781315370325,103392.26948427354,103392.26948427354,103392.26948427354,128278.79064444378,97891.82273375591,60460.84010503973,41589.98069857353,24886.52116017025,0.0,66476.50185874378,21153.542986144712,1539.2133740613885,0.0,0.8869195459111439,2.8131428081619747,0.0014959162575277712,355050.1138004175,1556250.6320733759,4.3831858421771495,1556250.6320733759,4.3831858421771495,0.85,0.09574807070988124,4.296143414572793,1.2677688831789418,1.0,0.0,4.296143414572,1.2842639924006793,1.284570768891396,3.3452183040201855,19368.079995059175,1974.9945185215315,3099.015535412006,3099.015535412006,6.632680953191034,5.1383045524445485,-0.9093844271915907,6.047688979636139,3.3818734380404676,3.3818734380404676,0.9662495537258479,0.0,0.0,0.00023886095247116317,1.0001609541110086,0.0002388225130058935,198.74105281647678,0.0,7.671170655046235e-06,21.74009763640103,0.03720495305611853,8.023453252394672e-05,0.00015862641994721644,0.0006814818494334922,0.0957480707095218,0.07679241772582587,0.018955652983695916,0.0957482544938741,0.07679241772611417,0.01895565298376707,0.4041222954245147,0.4041222954245147,0.09975466617540149,0.0,5.514925845462358,5.083650508119376,7.2701472794985875,5.500643837777488,5.064254200937739,7.27677913579538,24886.52116017025,21153.542986144712,0.85,0.9922426076046619,0.683038892898866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501719392434826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.725387484614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.455987458961,1539.2133740613885,0.4041222954245147,0.09975466617540149,6.112885165565336,3.3818734380404676
2036.0,-29.78201371417738,5.138665867188029,35.01901082547942,24.264413059595995,5.081346038856468,-26.29564646122061,-39.84805658748371,1.5949787858997095,0.5258524275941454,-4.971657335973319,40.03990198516536,45404.82654607776,20556.642230782345,20556.642230782345,65961.4687768601,82836.5397557235,82836.5397557235,20556.642230782345,103393.18198650584,103393.18198650584,103393.18198650584,128279.82392778345,97891.41077030258,60460.16509431626,41590.27297331813,24886.641941277612,0.0,66476.91491459575,21153.64565008597,1539.2216040578778,0.0,0.8869184367321178,2.813167627065226,0.0014959162575277712,355047.9562054126,1556254.4057614019,4.383223107080871,1556254.4057614019,4.383223107080871,0.8500000000000001,0.095749681617072,4.296143414572793,1.2677681226981807,1.0,0.0,4.296143414571223,1.2842660394668255,1.284572767077462,3.34521297188266,19367.99848732036,1974.9862070452562,3099.015535412006,3099.015535412006,6.6332814391811015,5.138665867188029,-0.9089562768719226,6.047622144059952,3.38221699233945,3.38221699233945,0.9663477120969857,0.0,0.0,0.0002388225130058935,1.0001603716857055,0.00023878421877820814,198.74232549663506,0.0,7.639499797398235e-06,21.650342425826597,0.037212592555915934,8.022240001553669e-05,0.0001586001129903568,0.0006813688309740222,0.09574968161661353,0.07679238024729401,0.018957301369319515,0.0957494914463849,0.0767923802476617,0.018957301369410286,0.40412114974809865,0.40412114974809865,0.09976310671475201,0.0,5.511526455546857,5.0789559146456895,7.271889549941932,5.49750976356745,5.059881846369251,7.278552683621456,24886.641941277612,21153.64565008597,0.85,0.9922462385867657,0.6830164517172657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501812037867667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.63563227404,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.432323041285,1539.2216040578778,0.40412114974809865,0.09976310671475201,6.112885165565336,3.38221699233945
2037.0,-29.78355069661997,5.139013123313586,35.01907844625014,24.263977689575427,5.081144948405957,-26.297050075149528,-39.84937338447196,1.5946443269356825,0.5218160948332979,-4.971746532483065,40.03999126604496,45403.55304035505,20558.329264933152,20558.329264933152,65961.8823052882,82835.52232174092,82835.52232174092,20558.329264933152,103393.85158667408,103393.85158667408,103393.85158667408,128280.60548980709,97890.96818288496,60459.464398669894,41590.55976023896,24886.75390313301,0.0,66477.31366337197,21153.740817663056,1539.2278217203848,0.0,0.886917660269626,2.8132099763715175,0.0014959162575277712,355046.7221257583,1556258.2585190958,4.3832491938000935,1556258.2585190958,4.3832491938000935,0.85,0.09575124553963515,4.296143414572793,1.2677671797899532,1.0,0.0,4.296143414573779,1.2842676819056367,1.2845743607259457,3.345208693718774,19367.91092057301,1974.977277722057,3099.015535412006,3099.015535412006,6.633825816623401,5.139013123313586,-0.9084982902434309,6.047511413557017,3.3825564965411403,3.3825564965411403,0.9664447132974686,0.0,0.0,0.00023878421877820814,1.0001596986154284,0.00023874609135797934,198.74359283413122,0.0,7.610683863283929e-06,21.568678068546657,0.03722020323977922,8.021046201381952e-05,0.00015857375676438864,0.0006812556008473961,0.09575124553942965,0.07679231559711247,0.018958929942317185,0.09575123581308054,0.07679231559727728,0.01895892994235787,0.4041200041686338,0.4041200041686338,0.09977147827549232,0.0,5.507991828736067,5.074254378216892,7.272972649444569,5.493562627316351,5.055279525673541,7.277130028672843,24886.75390313301,21153.740817663056,0.85,0.992246507422159,0.6829931978038358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450190434803752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.55396791676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.40871966706,1539.2278217203848,0.4041200041686338,0.09977147827549232,6.112885165565336,3.3825564965411403
2038.0,-29.785082449053665,5.139345758075063,35.01914456253768,24.26348846582698,5.080885143908805,-26.29845485320799,-39.850690321158595,1.5942575480630294,0.5180581977948009,-4.971887797710884,40.040082685544654,45402.30422183096,20560.083828622868,20560.083828622868,65962.38805045382,82834.52579707836,82834.52579707836,20560.083828622868,103394.60962570123,103394.60962570123,103394.60962570123,128281.51968448769,97890.51889811715,60458.76116799158,41590.841922361746,24886.910058786463,0.0,66477.7519811482,21153.87354996849,1539.237810313121,0.0,0.8869166113469621,2.813242622714635,0.0014959162575277712,355044.7676554573,1556262.2035726057,4.383284434381059,1556262.2035726057,4.383284434381059,0.8499999999999999,0.09575282304856045,4.296143414572793,1.2677662720484664,1.0,0.0,4.296143414572606,1.2842695685692325,1.2845761988716355,3.3452037794207037,19367.822028742412,1974.9682132779708,3099.015535412006,3099.015535412006,6.634391984707964,5.139345758075063,-0.9080813148792126,6.047427072954275,3.3828923619176634,3.3828923619176634,0.9665406748336182,0.0,0.0,0.00023874609135797934,1.0001591571520125,0.00023870809925673932,198.74485587330557,0.0,7.577580481768983e-06,21.474863085333297,0.037227780820260986,8.019852438815626e-05,0.00015854756696982307,0.0006811430857339442,0.09575282304816496,0.0767922760336094,0.018960547014555566,0.09575285510105351,0.07679227603392656,0.01896054701463388,0.40411885511579504,0.40411885511579504,0.09977975582515436,0.0,5.504460535560952,5.069592030690956,7.2739134863328445,5.489945995505707,5.050674894992142,7.27739960424276,24886.910058786463,21153.87354996849,0.85,0.9922475728294704,0.6829699090111556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501996270773496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.46015293355,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.38519499499,1539.237810313121,0.40411885511579504,0.09977975582515436,6.112885165565336,3.3828923619176634
2039.0,-29.786608069664876,5.139663915360411,35.0192089415206,24.262986913695954,5.080603058526619,-26.299856339834324,-39.852010540757306,1.5938513286961973,0.514496549842363,-4.9720395056917335,40.04016431452891,45401.09816093411,20561.8211257582,20561.8211257582,65962.91928669231,82833.57218979842,82833.57218979842,20561.8211257582,103395.39331555662,103395.39331555662,103395.39331555662,128282.41265013664,97890.10026901899,60458.08816090765,41591.124564568156,24887.019334580025,0.0,66478.14389914818,21153.96643439302,1539.2453926096593,0.0,0.8869155447443248,2.8132714894680966,0.0014959162575277712,355042.6687142018,1556265.7261394106,4.38332026901295,1556265.7261394106,4.38332026901295,0.85,0.09575437432341906,4.296143414572793,1.267765496731736,1.0,0.0,4.296143414573593,1.2842715458321015,1.2845781278118782,3.3451986291491402,19367.73920219332,1974.9597673204735,3099.015535412006,3099.015535412006,6.634952581166898,5.139663915360411,-0.9076806050868198,6.047344520447231,3.3832243952762315,3.3832243952762315,0.9666355415074948,0.0,0.0,0.00023870809925673932,1.0001585219561469,0.0002386702647794924,198.7461138703917,0.0,7.550734685270599e-06,21.398782098056877,0.03723533155494626,8.01865586524854e-05,0.00015852154060425392,0.000681031272734899,0.09575437432298309,0.07679222795874421,0.01896214636423888,0.09575419415382862,0.07679222795909384,0.01896214636432522,0.40411770252735957,0.40411770252735957,0.0997879502574215,0.0,5.500957339600063,5.064995391491777,7.274729492714016,5.4865360555340885,5.046321219615493,7.2776957796537545,24887.019334580025,21153.96643439302,0.85,0.9922497142333351,0.6829477403853307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502087881822934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.38407194627,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.361723864678,1539.2453926096593,0.40411770252735957,0.0997879502574215,6.112885165565336,3.3832243952762315
2040.0,-29.788128315920627,5.139968678102446,35.019271774491294,24.262537469062977,5.080389484990498,-26.30124613705571,-39.853317628707714,1.5935073061255092,0.5103042950995587,-4.972145137344524,40.04024804085223,45399.85893779744,20563.42847095584,20563.42847095584,65963.28740875328,82832.54788769518,82832.54788769518,20563.42847095584,103395.97635865102,103395.97635865102,103395.97635865102,128283.1063410446,97889.63821912752,60457.40949572581,41591.365248224116,24887.12998239357,0.0,66478.49523061769,21154.060485034533,1539.2520209851555,0.0,0.8869147048039017,2.813313967705464,0.0014959162575277712,355041.20726332517,1556269.339219751,4.383348488519264,1556269.339219751,4.383348488519264,0.85,0.09575588919621152,4.296143414572793,1.2677645730553198,1.0,0.0,4.296143414573071,1.2842732320399417,1.284579765829915,3.3451942370151184,19367.647784759156,1974.9504453364968,3099.015535412006,3099.015535412006,6.635471244329206,5.139968678102446,-0.9072619049269139,6.04723058302936,3.3835526156541036,3.3835526156541036,0.9667293187583154,0.0,0.0,0.0002386702647794924,1.0001579654502912,0.0002386325690782638,198.7473674498244,0.0,7.519455323142886e-06,21.31013638578694,0.037242851010269404,8.01747135606467e-05,0.00015849555121884572,0.0006809196186079289,0.09575588919595923,0.07679216180361204,0.018963727392347196,0.09575596163192325,0.07679216180381436,0.01896372739239716,0.40411654798852026,0.40411654798852026,0.09979607124994656,0.0,5.497319662054622,5.060374220595406,7.274962356173376,5.482449432444071,5.04168957628076,7.275686482899289,24887.12998239357,21154.060485034533,0.85,0.9922500077645091,0.6829254901198162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45021791272379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.295426234,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.338324516799,1539.2520209851555,0.40411654798852026,0.09979607124994656,6.112885165565336,3.3835526156541036
2041.0,-29.789642909378276,5.140259479647173,35.01933313959931,24.262040003109746,5.080113396916634,-26.302637098050894,-39.854624786507316,1.5931075855894443,0.5065811494512218,-4.9723022534230745,40.0403309514714,45398.64640202892,20565.10381463277,20565.10381463277,65963.75021666169,82831.586186606,82831.586186606,20565.10381463277,103396.69000123878,103396.69000123878,103396.69000123878,128283.95619144433,97889.20933864733,60456.7280027549,41591.645928769365,24887.26619020556,0.0,66478.91211897493,21154.176261674726,1539.2613423737084,0.0,0.8869136060552092,2.8133443184194666,0.0014959162575277712,355039.03351613623,1556272.9171058824,4.383385403270458,1556272.9171058824,4.383385403270458,0.85,0.09575741222587866,4.296143414572793,1.267763739493676,1.0,0.0,4.296143414571839,1.2842751783233206,1.2845816641636643,3.345189167466121,19367.56292995498,1974.9417925545401,3099.015535412006,3099.015535412006,6.636011849452924,5.140259479647173,-0.9068834561967911,6.047142935843964,3.3838773256068846,3.3838773256068846,0.9668220930305385,0.0,0.0,0.0002386325690782638,1.000157379988758,0.0002385950189968564,198.74861638185172,0.0,7.4919213833593295e-06,21.23210520044034,0.03725034293165276,8.01628694535025e-05,0.00015846969962476129,0.0006808085564522468,0.09575741222541985,0.07679211621574886,0.018965296009670996,0.09575745592616149,0.0767921162161168,0.018965296009761868,0.4041153873366754,0.4041153873366754,0.09980409865734496,0.0,5.493715813155006,5.0558162152190675,7.275110218311966,5.478883402874317,5.037286317181099,7.275393285950372,24887.26619020556,21154.176261674726,0.85,0.9922507471032127,0.6829029680988249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502270052309172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.217395048654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.314981981155,1539.2613423737084,0.4041153873366754,0.09980409865734496,6.112885165565336,3.3838773256068846
2042.0,-29.79115180190789,5.1405368977381,35.019392914089174,24.26156607633459,5.079854290176296,-26.304021228782958,-39.85592715963719,1.5927237170513875,0.5028418524210565,-4.972442968327896,40.04040735079721,45397.438850400256,20566.709829088766,20566.709829088766,65964.14867948902,82830.65265156455,82830.65265156455,20566.709829088766,103397.36248065332,103397.36248065332,103397.36248065332,128284.72611048968,97888.8135049055,60456.05636079986,41591.952382339594,24887.363629836353,0.0,66479.31601217594,21154.2590853609,1539.2681018278465,0.0,0.8869126142413921,2.813376793015755,0.0014959162575277712,355037.08669287956,1556276.2140122056,4.383418725375141,1556276.2140122056,4.383418725375141,0.85,0.09575889992216718,4.296143414572793,1.2677629202185203,1.0,0.0,4.296143414570726,1.2842770502120735,1.2845834882719156,3.345184291709774,19367.48461350972,1974.9338064996427,3099.015535412006,3099.015535412006,6.636530083207368,5.1405368977381,-0.9065046414421181,6.047041539180218,3.3841983318697144,3.3841983318697144,0.9669138091056327,0.0,0.0,0.0002385950189968564,1.0001567895041603,0.00023855761566658236,198.74986062663106,0.0,7.4630267247491535e-06,21.1502177379391,0.03725780595837751,8.01510703087211e-05,0.0001584439486881353,0.0006806979267354419,0.09575889992179122,0.07679205430274469,0.018966845619046536,0.09575887468561758,0.07679205430304618,0.018966845619121004,0.4041142225456871,0.4041142225456871,0.09981204619513753,0.0,5.490106563399081,5.051325395555125,7.274956922030583,5.475284820748925,5.033095419939343,7.274067548169057,24887.363629836353,21154.2590853609,0.85,0.9922507124984173,0.6828806548202984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502360640371434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.13550758615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.291702015022,1539.2681018278465,0.4041142225456871,0.09981204619513753,6.112885165565336,3.3841983318697144
2043.0,-29.792655073512638,5.140801185967723,35.01945120822018,24.261081113386922,5.07959761351726,-26.30540005700224,-39.857221115939296,1.5923425970068965,0.4988053921314872,-4.972585981875273,40.04048378051149,45396.220165286,20568.285412445202,20568.285412445202,65964.50557773121,82829.6611301507,82829.6611301507,20568.285412445202,103397.94654259589,103397.94654259589,103397.94654259589,128285.41703698439,97888.35831383512,60455.372239366625,41592.206749409444,24887.470494388497,0.0,66479.67724379794,21154.349920230223,1539.27548295605,0.0,0.8869116106240718,2.8134128855609366,0.0014959162575277712,355035.10807595385,1556279.512235183,4.383452444095312,1556279.512235183,4.383452444095312,0.85,0.09576037291200604,4.296143414572793,1.2677620558859783,1.0,0.0,4.296143414572261,1.2842789089553588,1.2845852994199018,3.345179450207825,19367.394553106125,1974.9246228942734,3099.015535412006,3099.015535412006,6.637038497359679,5.140801185967723,-0.9061363766215775,6.0469375625893,3.3845157854598895,3.3845157854598895,0.967004510131397,0.0,0.0,0.00023855761566658236,1.0001562073119465,0.00023852035704276418,198.75110024997988,0.0,7.433906678935701e-06,21.067691528103776,0.03726523986505644,8.013934900807442e-05,0.00015841826665850795,0.0006805875930529856,0.0957603729116183,0.07679199301135235,0.018968379900265956,0.0957604539966287,0.07679199301166327,0.01896837990034276,0.40411305548064697,0.40411305548064697,0.09981991166554273,0.0,5.4864411622461375,5.046836052979245,7.274512962882795,5.471391374006771,5.02860763176227,7.272456434519427,24887.470494388497,21154.349920230223,0.85,0.9922506894223108,0.6828586125472071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502450888533926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.05298137632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.268485771032,1539.27548295605,0.40411305548064697,0.09981991166554273,6.112885165565336,3.3845157854598895
2044.0,-29.794152311962577,5.141052355608267,35.019508001456934,24.26059419466185,5.079319463209876,-26.30677560199558,-39.85851832022888,1.5919427532426533,0.495150861320667,-4.972745517382758,40.04055665137053,45395.04376718929,20569.859643134736,20569.859643134736,65964.90341032403,82828.75391645163,82828.75391645163,20569.859643134736,103398.61355958637,103398.61355958637,103398.61355958637,128286.18422245688,97887.97555967107,60454.71841016941,41592.50794389074,24887.570662870512,0.0,66480.07860676125,21154.435063439934,1539.282904248248,0.0,0.8869105358730063,2.8134420627489614,0.0014959162575277712,355032.90088509116,1556282.6568854023,4.383488552766843,1556282.6568854023,4.383488552766843,0.85,0.09576183262768435,4.296143414572793,1.2677612712280828,1.0,0.0,4.2961434145724695,1.284280854929112,1.2845871980048778,3.3451743815101294,19367.318824479764,1974.9169007234648,3099.015535412006,3099.015535412006,6.637546475029216,5.141052355608267,-0.9057871021160553,6.046839457724322,3.384829740572056,3.384829740572056,0.967094211592016,0.0,0.0,0.00023852035704276418,1.0001555822589736,0.0002384832532794916,198.75233491180867,0.0,7.405192477662461e-06,20.986315481695414,0.0372726450575341,8.012759987613218e-05,0.000158392757166632,0.0006804780006174536,0.09576183262723524,0.07679193359948089,0.018969899027754353,0.09576179275414735,0.07679193359984103,0.018969899027843327,0.40411188369209566,0.40411188369209566,0.09982769374629327,0.0,5.482815973871254,5.042437151050194,7.273904983526165,5.467896378703415,5.0245390619979275,7.271159955069834,24887.570662870512,21154.435063439934,0.85,0.9922506831033616,0.6828367943983216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502540801569663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.971605329905,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.245331836486,1539.282904248248,0.40411188369209566,0.09982769374629327,6.112885165565336,3.384829740572056
2045.0,-29.795643959562252,5.141291199670275,35.01956340235676,24.260136891994648,5.079086057075909,-26.308141639648678,-39.85979893533511,1.5915837371619184,0.49099561003345116,-4.972874679508291,40.040629682478645,45393.8198880047,20571.338712559038,20571.338712559038,65965.15860056374,82827.78137300533,82827.78137300533,20571.338712559038,103399.12008556437,103399.12008556437,103399.12008556437,128286.78659721318,97887.5443922244,60454.0341509349,41592.78915698833,24887.666511648822,0.0,66480.45566863715,21154.516534901497,1539.2894047833324,0.0,0.8869096149618109,2.8134813260751477,0.0014959162575277712,355031.11392111453,1556285.8084557853,4.383519492890365,1556285.8084557853,4.383519492890365,0.85,0.0957632609840044,4.296143414572793,1.2677604085439818,1.0,0.0,4.296143414572174,1.2842826097393907,1.2845889055795374,3.345169810751058,19367.233517194993,1974.908201801328,3099.015535412006,3099.015535412006,6.6380237457648406,5.141291199670275,-0.9054284819820442,6.046719681652319,3.3851401787235664,3.3851401787235664,0.9671829082067332,0.0,0.0,0.0002384832532794916,1.0001550031488797,0.00023844629335318315,198.75356497669654,0.0,7.374459584442579e-06,20.89921846231027,0.03728001951711855,8.011600255890941e-05,0.00015836725072058218,0.0006803684212672275,0.09576326098367707,0.07679186071429762,0.01897140026937945,0.09576343415114891,0.0767918607145601,0.018971400269444296,0.4041107106185729,0.4041107106185729,0.09983539886878799,0.0,5.479098793636126,5.038038319491591,7.272829840204224,5.463870289541717,5.020198275084908,7.2682758065355415,24887.666511648822,21154.516534901497,0.85,0.9922488938607484,0.6828145118960084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502630354810189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.884508310526,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.22224865709,1539.2894047833324,0.4041107106185729,0.09983539886878799,6.112885165565336,3.3851401787235664
2046.0,-29.79713016582053,5.141517059981193,35.019617368447705,24.25961745847019,5.078779489855872,-26.3095100959431,-39.86108744340015,1.591159419978614,0.48729300305114975,-4.973059494495205,40.04069869181465,45392.655989484934,20572.89676268987,20572.89676268987,65965.5527521748,82826.85659187696,82826.85659187696,20572.89676268987,103399.75335456683,103399.75335456683,103399.75335456683,128287.52300519514,97887.12704998213,60453.37598120665,41593.056743083864,24887.769650628317,0.0,66480.82639371218,21154.60420303407,1539.297643217324,0.0,0.8869084256366347,2.813508189389048,0.0014959162575277712,355028.5570095029,1556288.7864758216,4.38355945106175,1556288.7864758216,4.38355945106175,0.85,0.09576469574093091,4.296143414572793,1.2677596139954406,1.0,0.0,4.296143414573181,1.2842846695089856,1.2845909183708404,3.345164445679568,19367.150945252743,1974.8997818065031,3099.015535412006,3099.015535412006,6.638526502241221,5.141517059981193,-0.9051119742448757,6.0466290342260685,3.3854473172749526,3.3854473172749526,0.9672706620785579,0.0,0.0,0.00023844629335318315,1.0001544395554451,0.00023840947350008186,198.75479056778565,0.0,7.345917115078905e-06,20.818329104133618,0.037287365434233624,8.010433532874745e-05,0.0001583419580244357,0.000680259760217241,0.09576469574036885,0.07679180656947575,0.0189728891708931,0.09576473262914248,0.07679180656992646,0.01897288917100446,0.4041095335887408,0.4041095335887408,0.09984301367807792,0.0,5.475442569042173,5.033704009582948,7.271802290052392,5.460352497546353,5.016016244928835,7.267329399051164,24887.769650628317,21154.60420303407,0.85,0.9922492894645167,0.682793196953674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502719574698475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.80361895235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.199227573112,1539.297643217324,0.4041095335887408,0.09984301367807792,6.112885165565336,3.3854473172749526
2047.0,-29.79861057892277,5.141730438071525,35.019669718887535,24.259106860868656,5.078482984821642,-26.310872331041956,-39.862371201720066,1.5907447369407501,0.4834631423611313,-4.973231291524854,40.04075956405273,45391.49790225388,20574.39462916019,20574.39462916019,65965.89253141408,82825.9264610867,82825.9264610867,20574.39462916019,103400.32109024689,103400.32109024689,103400.32109024689,128288.14630283962,97886.70621027969,60452.72536928417,41593.31204555058,24887.82521259274,0.0,66481.13725814331,21154.651430703827,1539.3028870818239,0.0,0.8869073319289227,2.813538234810234,0.0014959162575277712,355026.18021402747,1556291.4133521516,4.383596196804252,1556291.4133521516,4.383596196804252,0.85,0.09576609668090807,4.296143414572793,1.2677588870329788,1.0,0.0,4.296143414573079,1.2842866839606162,1.2845928860131257,3.3451591986641964,19367.067681331464,1974.8912912494548,3099.015535412006,3099.015535412006,6.639009838466292,5.141730438071525,-0.9047965619918461,6.046527000063371,3.3857509371348633,3.3857509371348633,0.9673574106099609,0.0,0.0,0.00023840947350008186,1.0001538393793221,0.00023837280237611703,198.75601139480375,0.0,7.318122191882691e-06,20.739558291795547,0.037294683556425505,8.009271266880325e-05,0.0001583167608312786,0.0006801515094617934,0.09576609668041719,0.07679173589924225,0.018974360781174936,0.09576596344528952,0.07679173589963588,0.0189743607812722,0.4041083543756203,0.4041083543756203,0.09985055840736079,0.0,5.471780826278632,5.029403520746371,7.27060939591712,5.456694433885957,5.01187579501692,7.265500698910444,24887.82521259274,21154.651430703827,0.85,0.9922497606391937,0.682772584440015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502808470165507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.72484814001,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.17626577575,1539.3028870818239,0.4041083543756203,0.09985055840736079,6.112885165565336,3.3857509371348633
2048.0,-29.80008674506306,5.141931799624417,35.01972060508008,24.25862430771815,5.0782082776777155,-26.31222856314577,-39.86365021029485,1.5903500957605299,0.4796011882369271,-4.973391571252766,40.04082161505236,45390.338607666105,20575.83661365297,20575.83661365297,65966.17522131908,82825.02321554252,82825.02321554252,20575.83661365297,103400.85982919548,103400.85982919548,103400.85982919548,128288.75047515433,97886.31984281323,60452.08160526185,41593.59804172376,24887.89064595885,0.0,66481.4886876826,21154.707049065022,1539.3084675437483,0.0,0.8869062925070106,2.8135700436933835,0.0014959162575277712,355023.9627705785,1556294.0911001258,4.383631118741765,1556294.0911001258,4.383631118741765,0.85,0.09576747996256645,4.296143414572793,1.2677581067709256,1.0,0.0,4.296143414571305,1.2842886044245823,1.284594759836214,3.3451541964725706,19366.99123780647,1974.8834961792734,3099.015535412006,3099.015535412006,6.63947514252053,5.141931799624417,-0.904482814853675,6.046414614478092,3.3860511679587484,3.3860511679587484,0.9674431908453567,0.0,0.0,0.00023837280237611703,1.0001533998720222,0.00023833624162715314,198.75722873269066,0.0,7.2886063326140545e-06,20.65591034662823,0.03730197216275812,8.008113456158066e-05,0.00015829166781453638,0.0006800437062631646,0.09576747996212676,0.07679166114308042,0.01897581881904634,0.09576728109210378,0.07679166114343298,0.018975818819133457,0.40410717257814094,0.40410717257814094,0.09985803635673625,0.0,5.468106528213525,5.025161837707515,7.269113287529763,5.452992759489689,5.007891225013623,7.262814377248333,24887.89064595885,21154.707049065022,0.85,0.992248767641405,0.6827515373625475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502897020156185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.64120019484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.153370494409,1539.3084675437483,0.40410717257814094,0.09985803635673625,6.112885165565336,3.3860511679587484
2049.0,-29.80155650072278,5.142121640243245,35.01977022856725,24.25815303521233,5.0779607427975,-26.313576307951696,-39.864916646014876,1.5899805500263668,0.47530586766015404,-4.973537935976029,40.04088660799124,45389.15309015375,20577.21912574068,20577.21912574068,65966.37221589443,82824.05165929718,82824.05165929718,20577.21912574068,103401.27078503786,103401.27078503786,103401.27078503786,128289.24618465752,97885.874135781,60451.41993592394,41593.837999841184,24887.975399619656,0.0,66481.81339946084,21154.779089676707,1539.3148588752529,0.0,0.8869053131841851,2.8136091417222717,0.0014959162575277712,355021.93784840504,1556296.8958082374,4.3836640215534475,1556296.8958082374,4.3836640215534475,0.85,0.09576884618364329,4.296143414572793,1.2677572787040847,1.0,0.0,4.2961434145731765,1.284290407355891,1.284596516240251,3.3451495004293714,19366.90305383754,1974.8745039169892,3099.015535412006,3099.015535412006,6.639921255833586,5.142121640243245,-0.9041689709696161,6.046290611212861,3.3863481294239905,3.3863481294239905,0.967528036978283,0.0,0.0,0.00023833624162715314,1.000152735499762,0.00023829984478126727,198.75844079713346,0.0,7.266713144454147e-06,20.593865051383055,0.037309238875902574,8.00696717934992e-05,0.00015826656983365396,0.0006799358817378775,0.09576884618326126,0.07679158371535699,0.01897726246790427,0.09576890378736785,0.0767915837156633,0.018977262467979976,0.40410598941373355,0.40410598941373355,0.09986544169192506,0.0,5.4643317853795,5.020899607634874,7.267191401424611,5.44884380363618,5.0035732809349724,7.259216756633066,24887.975399619656,21154.779089676707,0.85,0.9922468844153011,0.6827303704462708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450298531714468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.5791548996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.130510946767,1539.3148588752529,0.40410598941373355,0.09986544169192506,6.112885165565336,3.3863481294239905
2050.0,-29.80302138993802,5.142299636150878,35.019818570934646,24.257652076799445,5.07766827820889,-26.31492416528571,-39.86618678374214,1.5895710535566063,0.4714255877942719,-4.973718896071813,40.040948539151195,45388.00663079509,20578.640491083956,20578.640491083956,65966.64712187904,82823.14561479994,82823.14561479994,20578.640491083956,103401.78610588389,103401.78610588389,103401.78610588389,128289.84969443781,97885.47244475788,60450.77629655609,41594.10683133532,24888.063588553927,0.0,66482.17041988924,21154.85405027084,1539.322282089555,0.0,0.8869041690315448,2.8136387840372734,0.0014959162575277712,355019.4343197651,1556299.5683917634,4.383702462299595,1556299.5683917634,4.383702462299595,0.85,0.09577020951023377,4.296143414572793,1.2677565149264414,1.0,0.0,4.296143414573821,1.28429239670666,1.284598459318553,3.345144318840079,19366.823578518233,1974.8663996898263,3099.015535412006,3099.015535412006,6.640379906436345,5.142299636150878,-0.9038840145894973,6.0461836507403754,3.386641951010044,3.386641951010044,0.9676119860028697,0.0,0.0,0.00023829984478126727,1.0001522315736275,0.00023826357354252877,198.75964886130424,0.0,7.2341803382102435e-06,20.50166707848783,0.037316473056240786,8.005817704126942e-05,0.00015824166773999784,0.0006798288987722076,0.09577020950970293,0.07679151670669035,0.018978692803012575,0.09577025103845338,0.076791516707116,0.01897869280311777,0.40410480108147506,0.40410480108147506,0.09987276210784408,0.0,5.460585145946766,5.016696665028121,7.265171488390138,5.445144483866102,4.999541732001717,7.256736865198661,24888.063588553927,21154.85405027084,0.85,0.9922456909160118,0.6827094594555613,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503073231708885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.4869569267,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.107730616883,1539.322282089555,0.40410480108147506,0.09987276210784408,6.112885165565336,3.386641951010044
2051.0,-29.80448135610569,5.14246583853195,35.01986543420286,24.25713372593748,5.077352123359374,-26.3162699601537,-39.86745276544241,1.5891407274074554,0.46770289284137334,-4.97391241416532,40.041002141431264,45386.86467903533,20580.055714271337,20580.055714271337,65966.92039330667,82822.26692026845,82822.26692026845,20580.055714271337,103402.32263453979,103402.32263453979,103402.32263453979,128290.43628224482,97885.08575455028,60450.12479915573,41594.4010615495,24888.113647705028,0.0,66482.51470925452,21154.896600549273,1539.3278431233903,0.0,0.8869029911513673,2.8136649041966724,0.0014959162575277712,355016.7570703234,1556301.8815527656,4.383742036279392,1556301.8815527656,4.383742036279392,0.85,0.09577155162571291,4.296143414572793,1.2677557714795697,1.0,0.0,4.296143414571446,1.2842944831744207,1.284600499698168,3.3451388843109524,19366.7470711383,1974.858598108253,3099.015535412006,3099.015535412006,6.64083657506908,5.14246583853195,-0.9036148795215873,6.046080718053537,3.386932515842586,3.386932515842586,0.9676950045264531,0.0,0.0,0.00023826357354252877,1.000151721746851,0.00023822742926081348,198.7608528783946,0.0,7.209258675428482e-06,20.43103908616432,0.037323682314916215,8.004672141913819e-05,0.0001582168521233906,0.000679722287324342,0.09577155162513407,0.07679144401118584,0.018980107613948215,0.09577135890829211,0.07679144401164999,0.018980107614062925,0.4041036093702219,0.4041036093702219,0.09988000736012283,0.0,5.456886611415939,5.012564797326718,7.2631069564729955,5.441615307006714,4.9956702921329,7.254469229747883,24888.113647705028,21154.896600549273,0.85,0.9922446628530422,0.6826887472220928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503160856194819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.41632893438,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.084998786246,1539.3278431233903,0.4041036093702219,0.09988000736012283,6.112885165565336,3.386932515842586
2052.0,-29.80593507138942,5.142620921717726,35.01991089284005,24.256641114503168,5.077071725574144,-26.31760655249349,-39.86870980644596,1.5887432066781166,0.46360614508836306,-4.974081063186518,40.04105495462009,45385.71200779666,20581.39001770684,20581.39001770684,65967.1020255035,82821.34510273115,82821.34510273115,20581.39001770684,103402.735120438,103402.735120438,103402.735120438,128290.89059650179,97884.66869062083,60449.47493092551,41594.6597329948,24888.155476063792,0.0,66482.8152090586,21154.932154654223,1539.3323862901561,0.0,0.8869019425653496,2.813698815083054,0.0014959162575277712,355014.4238879873,1556304.1606637472,4.383777266342244,1556304.1606637472,4.383777266342244,0.85,0.09577286635420316,4.296143414572793,1.2677549906680365,1.0,0.0,4.2961434145727555,1.2842964160341108,1.2846023865960239,3.3451338498936427,19366.664554260762,1974.8501837284662,3099.015535412006,3099.015535412006,6.641267132263858,5.142620921717726,-0.9033389312170677,6.045959852934794,3.387219819621127,3.387219819621127,0.967777091320322,0.0,0.0,0.00023822742926081348,1.0001510738985186,0.00023819144475066122,198.76205175320626,0.0,7.184068260407849e-06,20.359649449995842,0.03733086638317662,8.003534819897967e-05,0.00015819208106183382,0.0006796158672913628,0.0957728663537428,0.07679135908677436,0.018981507266968435,0.0957726825954438,0.07679135908714348,0.018981507267059685,0.4041024164656888,0.4041024164656888,0.09988718842800177,0.0,5.453132479501335,5.008442481560962,7.260721712039128,5.437687208274895,4.9916334620425005,7.250850008168868,24888.155476063792,21154.932154654223,0.85,0.9922429099620194,0.6826683236123348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503248187206592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.34493929821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.062316751022,1539.3323862901561,0.4041024164656888,0.09988718842800177,6.112885165565336,3.387219819621127
2053.0,-29.807383480241114,5.1427653176446615,35.0199551877164,24.256170715112262,5.076816623151147,-26.318935838658785,-39.869961958006,1.5883689815689634,0.4593181381837894,-4.97423849862889,40.04111197451127,45384.562158554625,20582.672488767774,20582.672488767774,65967.2346473224,82820.4098793725,82820.4098793725,20582.672488767774,103403.08236814027,103403.08236814027,103403.08236814027,128291.30753649086,97884.2468605545,60448.836810543144,41594.90005556817,24888.22516835059,0.0,66483.12522391876,21154.991393098,1539.3382974288745,0.0,0.8869009357685027,2.813736535810276,0.0014959162575277712,355012.24585126236,1556306.6213144392,4.383811092438983,1556306.6213144392,4.383811092438983,0.85,0.09577416726564632,4.296143414572793,1.2677541966689754,1.0,0.0,4.296143414573224,1.2842982396713587,1.2846041644504858,3.34512909997614,19366.58109439414,1974.8416731905534,3099.015535412006,3099.015535412006,6.641680964026328,5.1427653176446615,-0.903063957925375,6.0458292755700365,3.387504046113056,3.387504046113056,0.9678582988894445,0.0,0.0,0.00023819144475066122,1.000150524186483,0.0002381555965732307,198.7632462644748,0.0,7.152355069196811e-06,20.269774266103763,0.03733801873824582,8.002402070176381e-05,0.00015816742404889741,0.000679509937227613,0.09577416726522568,0.07679127395954223,0.018982893305683455,0.09577422559050126,0.07679127395987949,0.018982893305766833,0.4041012204314374,0.4041012204314374,0.09989429731544693,0.0,5.4492985732145485,5.004320163654995,7.25793205972667,5.433556636812682,4.987532462832121,7.246464826419583,24888.22516835059,21154.991393098,0.85,0.9922402778921898,0.6826478449335371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503335145305314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.25506411432,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.039711276302,1539.3382974288745,0.4041012204314374,0.09989429731544693,6.112885165565336,3.387504046113056
2054.0,-29.80882717561957,5.14289824940014,35.01999816485837,24.255634762253635,5.076476902169152,-26.32026934431804,-39.87121844021601,1.5879190708674968,0.45567716760439225,-4.974456669386193,40.04116218200746,45383.45336629376,20584.048189342582,20584.048189342582,65967.50155563635,82819.55709578021,82819.55709578021,20584.048189342582,103403.60528512279,103403.60528512279,103403.60528512279,128291.89172966199,97883.86889959523,60448.2013562934,41595.18615922425,24888.286444539204,0.0,66483.47260376345,21155.043477858322,1539.345163692655,0.0,0.8868996447924039,2.813758719345845,0.0014959162575277712,355009.2275906626,1556308.7879837607,4.383854466392171,1556308.7879837607,4.383854466392171,0.85,0.09577547393056479,4.296143414572793,1.267753499378451,1.0,0.0,4.296143414573077,1.2843004168348437,1.2846062960903533,3.345123429267921,19366.506314112296,1974.8340477239726,3099.015535412006,3099.015535412006,6.64212487937915,5.14289824940014,-0.9028331452511766,6.045731394651317,3.3877853070872113,3.3877853070872113,0.9679386591677747,0.0,0.0,0.0002381555965732307,1.0001500360834008,0.00023811987000055588,198.76443690108613,0.0,7.125300118757907e-06,20.19310053655991,0.03734514403836458,8.001265551741612e-05,0.00015814294105581455,0.000679404754778111,0.09577547392986817,0.07679120602156529,0.018984267908302873,0.09577526847184767,0.07679120602212385,0.018984267908440954,0.4041000191450711,0.4041000191450711,0.09990132233430413,0.0,5.445569900178384,5.000293287132195,7.255288940879666,5.430133836990592,4.983771929620389,7.244288641028049,24888.286444539204,21155.043477858322,0.85,0.9922391080381397,0.6826276003477701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503421786974215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.178390384775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.017163649925,1539.345163692655,0.4041000191450711,0.09990132233430413,6.112885165565336,3.3877853070872113
2055.0,-29.810265415896204,5.143021188691948,35.02003987737951,24.25517791360619,5.076234851066446,-26.32158817179983,-39.872457599826134,1.5875576069700483,0.4512599943187183,-4.974601766259604,40.04121130112567,45382.29316985952,20585.247284982997,20585.247284982997,65967.54045484251,82818.6239607561,82818.6239607561,20585.247284982997,103403.8712457391,103403.8712457391,103403.8712457391,128292.18759416798,97883.45041766854,60447.55410491069,41595.440347508724,24888.316348428878,0.0,66483.7566959376,21155.068896164546,1539.3485697205238,0.0,0.8868987293026532,2.813799571364232,0.0014959162575277712,355007.2202742423,1556310.9076871013,4.383885224883186,1556310.9076871013,4.383885224883186,0.85,0.09577672693765747,4.296143414572793,1.2677526762569329,1.0,0.0,4.296143414574358,1.2843021802963848,1.2846080140857905,3.345118836114839,19366.423516681352,1974.8256047357002,3099.015535412006,3099.015535412006,6.642511807300845,5.143021188691948,-0.9025662166298538,6.045587405321802,3.388063350362855,3.388063350362855,0.9680181001036728,0.0,0.0,0.00023811987000055588,1.0001494708823504,0.00023808428333265238,198.76562305127612,0.0,7.101172100114287e-06,20.124721731723888,0.037352245210464693,8.000144848161373e-05,0.00015811842151894215,0.0006792994153312483,0.0957767269373007,0.07679110416595673,0.01898562277134397,0.09577677205645058,0.07679110416624278,0.01898562277141469,0.4040988166989114,0.4040988166989114,0.09990828728821965,0.0,5.441704423757358,4.996240071226396,7.252058967998096,5.4258617605783,4.979752231473469,7.238854794181634,24888.316348428878,21155.068896164546,0.85,0.9922354531881225,0.6826072325818577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450350814767299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.110011579935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.994662169838,1539.3485697205238,0.4040988166989114,0.09990828728821965,6.112885165565336,3.388063350362855
2056.0,-29.81169885922587,5.143133386023211,35.02008047498032,24.254663509223633,5.075924074700814,-26.322909554594077,-39.87370465239508,1.5871347700688858,0.4473021647352198,-4.974805056924062,40.04126225141308,45381.190065182265,20586.536320248393,20586.536320248393,65967.72638543067,82817.7391497034,82817.7391497034,20586.536320248393,103404.2754699518,103404.2754699518,103404.2754699518,128292.66494668601,97883.04851497905,60446.9324000184,41595.6845721785,24888.389476734206,0.0,66484.0740489127,21155.131055224076,1539.3558287544304,0.0,0.8868975112801563,2.813827636217891,0.0014959162575277712,355004.40790133795,1556313.1064156527,4.3839261478921685,1556313.1064156527,4.3839261478921685,0.85,0.0957779977252162,4.296143414572793,1.267751992703416,1.0,0.0,4.29614341457223,1.284304230371989,1.2846100189430962,3.345113496455935,19366.34399948346,1974.81749623811,3099.015535412006,3099.015535412006,6.642927757221285,5.143133386023211,-0.9023414483735301,6.0454748343967415,3.3883386007982175,3.3883386007982175,0.968096743085205,0.0,0.0,0.00023808428333265238,1.0001489740674663,0.00023804882023164693,198.76680525770763,0.0,7.073406218158474e-06,20.046033222261116,0.03735931861668285,7.999017152643682e-05,0.00015809411180621555,0.0006791949773190078,0.09577799772459568,0.07679102937960498,0.018986968344990696,0.09577804745210887,0.07679102938010249,0.01898696834511371,0.4040976090424101,0.4040976090424101,0.09991516682562451,0.0,5.437883158863087,4.992241356200566,7.248832617017058,5.422107221659303,4.975860952866412,7.235528760576244,24888.389476734206,21155.131055224076,0.85,0.9922335135012611,0.6825873822322481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450359418302766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.03132307048,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.972221850441,1539.3558287544304,0.4040976090424101,0.09991516682562451,6.112885165565336,3.3883386007982175
2057.0,-29.813126366572067,5.143234951145753,35.02011968094765,24.25413125837224,5.075592504918514,-26.3242276733376,-39.874947409238644,1.586693811684162,0.4434340834862951,-4.975016031589706,40.0413029119006,45380.09537008551,20587.812185295043,20587.812185295043,65967.90755538055,82816.86711537502,82816.86711537502,20587.812185295043,103404.67930067006,103404.67930067006,103404.67930067006,128293.08912846235,97882.64785443926,60446.30722676327,41595.9340307511,24888.409827792286,0.0,66484.34385854339,21155.14835362344,1539.3602697164054,0.0,0.8868962914047994,2.8138536334943263,0.0014959162575277712,355001.4892445656,1556314.8610958583,4.383967133229942,1556314.8610958583,4.383967133229942,0.8499999999999999,0.09577924239603118,4.296143414572793,1.267751285522245,1.0,0.0,4.296143414572059,1.284306364910993,1.2846121084424695,3.3451079368204573,19366.26472804721,1974.8094128012328,3099.015535412006,3099.015535412006,6.643339457334455,5.143234951145753,-0.9021288789065798,6.045363830052333,3.3886108156409684,3.3886108156409684,0.9681745187545624,0.0,0.0,0.00023804882023164693,1.0001483588473474,0.000238013508821825,198.76798258084233,0.0,7.0488872913831004e-06,19.976546583779708,0.037366367503974235,7.997893487894153e-05,0.00015806988535270542,0.0006790908970003018,0.09577924239539139,0.0767909442213597,0.01898829817403169,0.09577907693508059,0.07679094422187266,0.018988298174158525,0.40409639782187834,0.40409639782187834,0.09992197609623421,0.0,5.434097470613892,4.988288170340013,7.245602380377875,5.418450115075984,4.972075291003307,7.232267922802691,24888.409827792286,21155.14835362344,0.85,0.9922322117781346,0.6825681466698278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503679932398579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.96183643199,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.94982968854,1539.3602697164054,0.40409639782187834,0.09992197609623421,6.112885165565336,3.3886108156409684
