time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2058.0,-29.81454908120473,5.143326940145518,35.02015769236161,24.2536662722938,5.075333401964534,-26.325534230760304,-39.876180806290336,1.5863185515202736,0.4391394884069655,-4.975177806546098,40.041346529603274,45378.98164428344,20588.961320028146,20588.961320028146,65967.94296431159,82815.97277008282,82815.97277008282,20588.961320028146,103404.93409011097,103404.93409011097,103404.93409011097,128293.36777006248,97882.2541153374,60445.692601150746,41596.1794602074,24888.433679951515,0.0,66484.61314015891,21155.16862795879,1539.3638052595395,0.0,0.8868953109922462,2.8138909451276146,0.0014959162575277712,354999.2512370796,1556316.74339466,4.384000073158754,1556316.74339466,4.384000073158754,0.85,0.09578045296937604,4.296143414572793,1.2677505503175786,1.0,0.0,4.296143414573228,1.2843081920245913,1.284613890637939,3.3451031779220575,19366.18682603038,1974.8014690062746,3099.015535412006,3099.015535412006,6.643710263714731,5.143326940145518,-0.9018940814340342,6.045221021579552,3.3888800100963072,3.3888800100963072,0.9682514314560878,0.0,0.0,0.000238013508821825,1.0001478624352975,0.0002379783207677683,198.76915596344335,0.0,7.0187776923901895e-06,19.8912159802338,0.03737338628166662,7.996778430275747e-05,0.00015804572451906754,0.0006789870985939777,0.09578045296896326,0.07679084054623235,0.018989612422730905,0.09578046106811763,0.0767908405465633,0.018989612422812753,0.40409518384641485,0.40409518384641485,0.0999287267667772,0.0,5.430223370206818,4.984343890571267,7.241887461626618,5.414317294953037,4.968260120005027,7.226710958292017,24888.433679951515,21155.16862795879,0.85,0.9922287255434862,0.6825486304420268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503765327637113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.87650582845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.927508662731,1539.3638052595395,0.40409518384641485,0.0999287267667772,6.112885165565336,3.3888800100963072
2059.0,-29.81596631079414,5.1434084517261365,35.02019451627159,24.253125464916252,5.074988346169994,-26.32684444699528,-39.87741476213557,1.5858664823712216,0.43534771910515246,-4.975406371888884,40.04138796352821,45377.89546236183,20590.218610325734,20590.218610325734,65968.11407268756,82815.12205940658,82815.12205940658,20590.218610325734,103405.34066973231,103405.34066973231,103405.34066973231,128293.82035434418,97881.8645291859,60445.06582933283,41596.44299983674,24888.479684611862,0.0,66484.9226844486,21155.207731920083,1539.3701818973727,0.0,0.8868939988519249,2.8139138975755604,0.0014959162575277712,354996.0892650004,1556318.5314552872,4.384044158563994,1556318.5314552872,4.384044158563994,0.85,0.09578168119269333,4.296143414572793,1.2677498876443138,1.0,0.0,4.296143414573366,1.284310377948154,1.284616031887072,3.345097484485345,19366.109745682537,1974.7936089982347,3099.015535412006,3099.015535412006,6.644115970069933,5.1434084517261365,-0.9017063883267804,6.045114840052917,3.3891464850298125,3.3891464850298125,0.968327567151375,0.0,0.0,0.0002379783207677683,1.000147294045894,0.0002379432731403742,198.77032483438063,0.0,6.994299804848411e-06,19.821845646940396,0.03738038058147147,7.995663011291428e-05,0.000158021690654854,0.00067888384566651,0.09578168119195811,0.07679076280584554,0.01899091838611257,0.09578149738982843,0.07679076280643499,0.01899091838625834,0.4040939655718516,0.4040939655718516,0.0999353989997276,0.0,5.42643677336855,4.980472237329991,7.238322125734896,5.410754090994033,4.964552089134713,7.2236128937639705,24888.479684611862,21155.207731920083,0.85,0.9922266795102715,0.6825291153264154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503850437124277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.80713549515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.90523606737,1539.3701818973727,0.4040939655718516,0.0999353989997276,6.112885165565336,3.3891464850298125
2060.0,-29.817379212283402,5.143480531539261,35.020230079965096,24.25264329593631,5.0747040995969295,-26.328144685452422,-39.87863956773651,1.5854695727661572,0.43122079163629223,-4.9755861954516565,40.04142490452633,45376.789147587864,20591.350422425097,20591.350422425097,65968.13957001297,82814.26198593107,82814.26198593107,20591.350422425097,103405.61240835616,103405.61240835616,103405.61240835616,128294.09590258874,97881.4899805525,60444.443674901086,41596.71811739047,24888.483494232587,0.0,66485.20161162305,21155.210970097698,1539.3730437425177,0.0,0.8868929508044419,2.8139469165916604,0.0014959162575277712,354993.6016020536,1556320.125627178,4.384079371018655,1556320.125627178,4.384079371018655,0.85,0.09578286442158077,4.296143414572793,1.2677491441974418,1.0,0.0,4.296143414572863,1.2843123057333912,1.2846179151166617,3.34509246340946,19366.03564053574,1974.7860523762695,3099.015535412006,3099.015535412006,6.644481186728718,5.143480531539261,-0.9014966708503609,6.044977202389622,3.389409952590208,3.389409952590208,0.9684028435972023,0.0,0.0,0.0002379432731403742,1.0001468458901157,0.00023790833727882054,198.77149014772664,0.0,6.966428281797496e-06,19.742857750614103,0.03738734700975327,7.994556005789776e-05,0.00015799771308247645,0.0006787808345768428,0.09578286442110036,0.07679065748112283,0.018992206939977524,0.09578268619119544,0.07679065748150798,0.018992206940072785,0.40409274563449815,0.40409274563449815,0.09994201508068491,0.0,5.422599271056924,4.976629152230714,7.234382501531741,5.406806987087975,4.960915875676733,7.21827187135375,24888.483494232587,21155.210970097698,0.85,0.9922229002984674,0.6825096118781269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503935219433288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.72814759883,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.88302593189,1539.3730437425177,0.40409274563449815,0.09994201508068491,6.112885165565336,3.389409952590208
2061.0,-29.818786775229523,5.143543597879513,35.020264723314234,24.252177157346182,5.074450657773334,-26.32943703829229,-39.879855677112914,1.5851009208361113,0.42668922579019863,-4.975753513810378,40.041469224716636,45375.66877297804,20592.432039169726,20592.432039169726,65968.10081214776,82813.33821690388,82813.33821690388,20592.432039169726,103405.7702560736,103405.7702560736,103405.7702560736,128294.30355649778,97881.06273820827,60443.818158034395,41596.93842241542,24888.53330042417,0.0,66485.47172283959,21155.253305360544,1539.3782747906166,0.0,0.8868919396381747,2.8139866881518,0.0014959162575277712,354991.28694725834,1556322.0382463667,4.384113344386371,1556322.0382463667,4.384113344386371,0.85,0.09578403874880795,4.296143414572793,1.2677483485499401,1.0,0.0,4.2961434145756465,1.284314101196311,1.2846196661358666,3.3450877869915367,19365.951109839825,1974.7774326441574,3099.015535412006,3099.015535412006,6.644830206193857,5.143543597879513,-0.9012860852884579,6.044829683167971,3.3896707107533777,3.3896707107533777,0.9684773459295365,0.0,0.0,0.00023790833727882054,1.0001462926919602,0.00023787353811858305,198.77265106997908,0.0,6.944253260616587e-06,19.680013740587405,0.037394291263013885,7.993457000303994e-05,0.00015797376727578062,0.0006786779599570998,0.09578403874836708,0.0767905555994835,0.01899348314888358,0.09578425624200163,0.07679055559983694,0.018993483148971004,0.40409152351894423,0.40409152351894423,0.09994856115633292,0.0,5.418651426551378,4.972755853219894,7.230006805798098,5.402442739600588,4.956945502310987,7.21217658784542,24888.53330042417,21155.253305360544,0.85,0.992218286231786,0.6824899876192086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504019743765648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.6653035888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.860855261693,1539.3782747906166,0.40409152351894423,0.09994856115633292,6.112885165565336,3.3896707107533777
2062.0,-29.820188792009123,5.143596331299126,35.02029815850388,24.251605302002304,5.074067655029444,-26.330737355590692,-39.881084219645686,1.584616218611123,0.42308284129694584,-4.97601198991023,40.04150332088371,45374.6291909943,20593.67198964647,20593.67198964647,65968.30118064077,82812.51732330695,82812.51732330695,20593.67198964647,103406.18931295341,103406.18931295341,103406.18931295341,128294.75564227159,97880.6800334069,60443.21503390882,41597.18333277564,24888.56632931817,0.0,66485.74966209382,21155.281379920445,1539.384681708289,0.0,0.8868905019177737,2.814003734331631,0.0014959162575277712,354987.711254469,1556323.5096533357,4.3841616492963675,1556323.5096533357,4.3841616492963675,0.85,0.09578522979335666,4.296143414572793,1.2677477199444547,1.0,0.0,4.296143414573287,1.2843164388880985,1.2846219596883792,3.3450816983174287,19365.87539097996,1974.7697114692542,3099.015535412006,3099.015535412006,6.645230317281579,5.143596331299126,-0.9011369642951079,6.044733295594234,3.389928869985252,3.389928869985252,0.9685511057100721,0.0,0.0,0.00023787353811858305,1.0001457178940518,0.0002378388807377583,198.77380742975757,0.0,6.917121335415022e-06,19.603121864566173,0.0374012083843493,7.992346900714261e-05,0.00015795006911144044,0.0006785761492444323,0.09578522979246755,0.07679047984745868,0.01899474994500887,0.09578507985342906,0.07679047984817147,0.01899474994518519,0.40409029526579593,0.40409029526579593,0.09995502214631118,0.0,5.414858186870106,4.968978394859278,7.226027061902869,5.399094831207151,4.953378254793336,7.209601728040582,24888.56632931817,21155.281379920445,0.85,0.9922171520350915,0.6824714983527393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504103949663767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.58841171278,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.838744443598,1539.384681708289,0.40409029526579593,0.09995502214631118,6.112885165565336,3.389928869985252
2063.0,-29.82158535053036,5.143640250821034,35.02033027662405,24.251123272720747,5.0737807289491,-26.332023150979047,-39.88229543957857,1.58421852939766,0.4189197680292409,-4.976193201717264,40.04153182849689,45373.538282156675,20594.729657371066,20594.729657371066,65968.26793952774,82811.6694747152,82811.6694747152,20594.729657371066,103406.39913208627,103406.39913208627,103406.39913208627,128294.93721505799,97880.30951620221,60442.5997527253,41597.45529275212,24888.538082971714,0.0,66485.99337572383,21155.257370525957,1539.3858210774288,0.0,0.8868894772981079,2.8140370702966107,0.0014959162575277712,354985.20443315734,1556324.7398892206,4.384196074803652,1556324.7398892206,4.384196074803652,0.85,0.09578636011679778,4.296143414572793,1.267746989135631,1.0,0.0,4.296143414572348,1.2843183695298244,1.2846238462759494,3.345076669849055,19365.802083458864,1974.7622361824747,3099.015535412006,3099.015535412006,6.64557160880223,5.143640250821034,-0.9009485418946523,6.044588792715686,3.390184017229968,3.390184017229968,0.9686240049228481,0.0,0.0,0.0002378388807377583,1.0001451522141493,0.00023780436290794785,198.77495929942813,0.0,6.888979542075912e-06,19.523368022243133,0.03740809736389138,7.991252593184564e-05,0.00015792635480591267,0.000678474269186908,0.09578636011632521,0.07679036250443526,0.01899599761188996,0.09578617480134713,0.07679036250481411,0.018995997611983676,0.4040890653347055,0.4040890653347055,0.09996143617170133,0.0,5.41099753684756,4.965222330943902,7.221618408477525,5.395112969746492,4.949854528120966,7.203629157213811,24888.538082971714,21155.257370525957,0.85,0.9922130149538364,0.6824525885586603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504187824696013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.50865787046,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.816697814938,1539.3858210774288,0.4040890653347055,0.09996143617170133,6.112885165565336,3.390184017229968
2064.0,-29.822976926511423,5.143675088319972,35.02036137000754,24.250618612300627,5.073470113510647,-26.33330683081932,-39.88350631026549,1.583800017818224,0.4148526039084004,-4.976402292044062,40.04156621689273,45372.468824412805,20595.81950012745,20595.81950012745,65968.28832454025,82810.82625827618,82810.82625827618,20595.81950012745,103406.64575840364,103406.64575840364,103406.64575840364,128295.20984089912,97879.93125472563,60441.993690403084,41597.70840480283,24888.56408249548,0.0,66486.27248729831,21155.279470121157,1539.3907397517594,0.0,0.8868882896267333,2.814065903956968,0.0014959162575277712,354982.31196733116,1556326.2239091634,4.3842359786433285,1556326.2239091634,4.3842359786433285,0.85,0.09578750207403686,4.296143414572793,1.267746324264445,1.0,0.0,4.296143414574404,1.284320397229081,1.284625830123236,3.3450713886049885,19365.727243719106,1974.754604652874,3099.015535412006,3099.015535412006,6.645923282662501,5.143675088319972,-0.9007832494960333,6.044458337816005,3.3904365935045755,3.3904365935045755,0.9686961695727359,0.0,0.0,0.00023780436290794785,1.0001446359636308,0.00023776997281880672,198.77610707122776,0.0,6.861280215679658e-06,19.444868131236152,0.03741495864410706,7.990158739643377e-05,0.00015790277551151408,0.0006783729691565572,0.09578750207342049,0.07679026447990982,0.018997237593510678,0.0957873340496275,0.07679026448040394,0.01899723759363292,0.40408783284088556,0.40408783284088556,0.09996778395174692,0.0,5.407147863728937,4.961511781544857,7.217081056483096,5.391254895952443,4.946273095414256,7.198522402164542,24888.56408249548,21155.279470121157,0.85,0.9922091562155628,0.6824336382082612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504271374110567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.43015797945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.794713799496,1539.3907397517594,0.40408783284088556,0.09996778395174692,6.112885165565336,3.3904365935045755
2065.0,-29.824363774788626,5.143701391908623,35.020391471712564,24.250130296591692,5.073188284032544,-26.334583376070192,-39.88470855457706,1.583407885314084,0.41042011455891725,-4.976590693549019,40.04159951870321,45371.38294147884,20596.843569361838,20596.843569361838,65968.22651084067,82809.92949784725,82809.92949784725,20596.843569361838,103406.77306720908,103406.77306720908,103406.77306720908,128295.35339017023,97879.50984618,60441.38167729562,41597.9201876493,24888.580322961152,0.0,66486.50051061045,21155.29327451698,1539.3946418261125,0.0,0.88688721108255,2.8141019305907045,0.0014959162575277712,354979.7057176251,1556327.6610388884,4.38427221604859,1556327.6610388884,4.38427221604859,0.85,0.09578861844522601,4.296143414572793,1.267745591257699,1.0,0.0,4.296143414573778,1.284322301354063,1.284627690530793,3.3450664292314802,19365.643867251143,1974.7461026192577,3099.015535412006,3099.015535412006,6.646253732517524,5.143701391908623,-0.9006119621144375,6.0443133540230605,3.3906865032347904,3.3906865032347904,0.9687675723527972,0.0,0.0,0.00023776997281880672,1.000144146184936,0.00023773570412403416,198.77725095522374,0.0,6.835928041306507e-06,19.37302006906264,0.037421794572148365,7.989072815776386e-05,0.00015787924466104287,0.0006782718772482661,0.09578861844471362,0.07679015558384823,0.01899846286086538,0.0957886866696374,0.076790155584259,0.01899846286096702,0.4040865985540534,0.4040865985540534,0.09997406798870138,0.0,5.4032111997536845,4.957774323419301,7.212212828098927,5.387010808107959,4.942467320184107,7.192371395028488,24888.580322961152,21155.29327451698,0.85,0.9922048235989339,0.6824149653392888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504354626357094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.358309917276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.772783048991,1539.3946418261125,0.4040865985540534,0.09997406798870138,6.112885165565336,3.3906865032347904
2066.0,-29.825745438525967,5.143718414911714,35.020420455915904,24.249591200519376,5.072828592506003,-26.335863041288484,-39.88591872677205,1.5829461952683483,0.40675897241106895,-4.976835322636455,40.04162717225947,45370.35633244821,20597.95723962911,20597.95723962911,65968.31357207731,82809.14946034987,82809.14946034987,20597.95723962911,103407.10669997899,103407.10669997899,103407.10669997899,128295.69899060212,97879.16930334653,60440.79294365212,41598.195955216004,24888.592290623124,0.0,66486.78824583913,21155.303447029655,1539.3996327101067,0.0,0.8868858670379398,2.814121313361824,0.0014959162575277712,354976.32166681445,1556328.854420647,4.384317373938643,1556328.854420647,4.384317373938643,0.85,0.09578974173257429,4.296143414572793,1.2677449961705136,1.0,0.0,4.2961434145743675,1.2843245304021644,1.284629876094506,3.345060623600741,19365.57649021539,1974.7392320736838,3099.015535412006,3099.015535412006,6.646613095113337,5.143718414911714,-0.9004807541692506,6.044199169080964,3.3909338966312332,3.3909338966312332,0.9688382561803524,0.0,0.0,0.00023773570412403416,1.000143608902962,0.00023770156806261232,198.77839057449012,0.0,6.81183694071331e-06,19.30474588998152,0.03742860640908908,7.98797986885961e-05,0.00015785590543543806,0.0006781716085878828,0.09578974173178272,0.07679006330706749,0.018999678424715224,0.09578951182990056,0.07679006330770206,0.01899967842487222,0.404085358726649,0.404085358726649,0.09998027793311398,0.0,5.399399847186999,4.954148118665273,7.207528670587578,5.383594295047544,4.939179339561122,7.1883132091854804,24888.592290623124,21155.303447029655,0.85,0.9922018390804994,0.6823965712509443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504437596671882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.290035738195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.750900624287,1539.3996327101067,0.404085358726649,0.09998027793311398,6.112885165565336,3.3909338966312332
2067.0,-29.827122398840217,5.143727562062319,35.020448388174614,24.24912607474255,5.072565314885798,-26.337128830513535,-39.887107944209106,1.58257174655943,0.4022720193735836,-4.977008201626785,40.041654500337835,45369.25860827518,20598.902341927416,20598.902341927416,65968.1609502026,82808.27270487668,82808.27270487668,20598.902341927416,103407.1750468041,103407.1750468041,103407.1750468041,128295.75214835833,97878.77165519251,60440.172853248056,41598.44311327162,24888.577101554234,0.0,66487.02021482585,21155.2905363211,1539.4014291807132,0.0,0.8868848890253487,2.814159866221811,0.0014959162575277712,354973.93017871,1556330.0337571711,4.384350233758417,1556330.0337571711,4.384350233758417,0.85,0.09579081514274522,4.296143414572793,1.2677442477783196,1.0,0.0,4.296143414572392,1.2843263513459773,1.2846316536271192,3.3450558809063007,19365.49781478529,1974.73120941252,3099.015535412006,3099.015535412006,6.646918063671096,5.143727562062319,-0.9003128899146242,6.044040451976943,3.39117853422368,3.39117853422368,0.9689081526353371,0.0,0.0,0.00023770156806261232,1.0001431216142966,0.00023766755269880412,198.7795263257369,0.0,6.785511349984086e-06,19.2301391658549,0.037435391920439064,7.986905981540829e-05,0.00015783250824720404,0.0006780710909117316,0.09579081514231028,0.07678993885989875,0.01900087628241152,0.09579083027969905,0.07678993886024743,0.019000876282497792,0.40408411872451944,0.40408411872451944,0.09998643652497376,0.0,5.395460354150032,4.950492351188132,7.202315292372759,5.379280221000386,4.935541594805329,7.181123887757053,24888.577101554234,21155.2905363211,0.85,0.992196081837526,0.682377680059699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504520257714326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.21542901407,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.729075834923,1539.4014291807132,0.40408411872451944,0.09998643652497376,6.112885165565336,3.39117853422368
2068.0,-29.828495190313728,5.143728371967489,35.02047549856802,24.24862515125426,5.072262279367946,-26.338394843484686,-39.88830467043442,1.5821619325387635,0.39801168810220133,-4.977219348300233,40.04168642614008,45368.21358984097,20599.90281137954,20599.90281137954,65968.11640122051,82807.41291681497,82807.41291681497,20599.90281137954,103407.3157281945,103407.3157281945,103407.3157281945,128295.92804576796,97878.37200968101,60439.58666557658,41598.65038233826,24888.61231757345,0.0,66487.2626999117,21155.320469937433,1539.407023701435,0.0,0.8868836997668637,2.8141909953490933,0.0014959162575277712,354971.00933915743,1556331.4115082014,4.384390191203482,1556331.4115082014,4.384390191203482,0.85,0.09579190162781795,4.296143414572793,1.2677435774123298,1.0,0.0,4.296143414573384,1.284328337372694,1.2846335964367719,3.345050708264574,19365.418744174283,1974.723146454119,3099.015535412006,3099.015535412006,6.647240898274759,5.143728371967489,-0.9001738137521649,6.043902185719654,3.391420824305632,3.391420824305632,0.9689773783730377,0.0,0.0,0.00023766755269880412,1.000142689878873,0.0002376336447828139,198.7806586497908,0.0,6.761557905591742e-06,19.162255104447,0.037442153478344654,7.985825448366939e-05,0.00015780929821513474,0.0006779713772853051,0.09579190162719844,0.0767898363517342,0.01900206527546424,0.09579210955719833,0.07678983635223081,0.019002065275587135,0.4040828743716679,0.4040828743716679,0.0999925188059636,0.0,5.391513317807835,4.94685333183412,7.19699680370519,5.375231036402454,4.931896919515793,7.175309993823305,24888.61231757345,21155.320469937433,0.85,0.9921917931704551,0.6823594737928836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504602638258655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.14754495266,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.707299215343,1539.407023701435,0.4040828743716679,0.0999925188059636,6.112885165565336,3.391420824305632
2069.0,-29.82986319765679,5.143720543829531,35.02050150901805,24.24808455342429,5.071910360910819,-26.33966143846752,-39.889497694652505,1.5817086017213051,0.3940877993135814,-4.977459768042034,40.04170860851673,45367.174172573905,20600.93937655499,20600.93937655499,65968.1135491289,82806.5929991931,82806.5929991931,20600.93937655499,103407.5323757481,103407.5323757481,103407.5323757481,128296.13872506912,97877.98906546157,60438.98272491508,41598.89593394055,24888.606349321024,0.0,66487.50228326157,21155.31539692287,1539.410960565025,0.0,0.8868823968897903,2.8142143116607903,0.0014959162575277712,354967.68358161254,1556332.3687843678,4.38443396616003,1556332.3687843678,4.38443396616003,0.85,0.09579297439206834,4.296143414572793,1.2677429350698373,1.0,0.0,4.2961434145734065,1.2843305266181697,1.2846357426513486,3.3450450063545305,19365.342977945103,1974.7154204488897,3099.015535412006,3099.015535412006,6.647575380359024,5.143720543829531,-0.9000584394892526,6.043778983318783,3.3916606145637958,3.3916606145637958,0.9690458898753702,0.0,0.0,0.0002376336447828139,1.0001421941693622,0.00023759985946815622,198.78178703902984,0.0,6.7402378739784365e-06,19.10183413485489,0.03744889371621863,7.984748392277419e-05,0.0001577861608600397,0.0006778719758895829,0.09579297439131301,0.07678973345731097,0.019003240934002043,0.09579300747478393,0.07678973345791645,0.019003240934151885,0.4040816251171133,0.4040816251171133,0.09999853018597124,0.0,5.387629970646913,4.943264259887201,7.191799480903057,5.371547567355606,4.928452062503709,7.1705399182163205,24888.606349321024,21155.31539692287,0.85,0.9921881749758041,0.6823413816824223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504684770279148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.08712398307,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.685560212863,1539.410960565025,0.4040816251171133,0.09999853018597124,6.112885165565336,3.3916606145637958
2070.0,-29.83122561120142,5.143704529015402,35.02052633233078,24.24756229100751,5.07157494696929,-26.34092134759003,-39.89068967113269,1.5812706833579302,0.3900915567134575,-4.9776847846682735,40.04172605130727,45366.15609618632,20601.92177769554,20601.92177769554,65968.07787388186,82805.78092751572,82805.78092751572,20601.92177769554,103407.70270521127,103407.70270521127,103407.70270521127,128296.27334122214,97877.61868629255,60438.404600728005,41599.126761738386,24888.570636010874,0.0,66487.69739774926,21155.285040609244,1539.4128639069422,0.0,0.8868811894807427,2.814240372007758,0.0014959162575277712,354964.5709195196,1556333.1215249258,4.3844745335944815,1556333.1215249258,4.3844745335944815,0.85,0.09579402045550629,4.296143414572793,1.2677423141570765,1.0,0.0,4.29614341457324,1.2843326435665945,1.2846378167090162,3.3450394927613094,19365.269697734624,1974.707947947018,3099.015535412006,3099.015535412006,6.647892384623547,5.143704529015402,-0.8999400207215844,6.043644549736986,3.3918978003621243,3.3918978003621243,0.9691136572463213,0.0,0.0,0.00023759985946815622,1.0001416142771313,0.00023756621670010738,198.7829108254783,0.0,6.715905223329871e-06,19.032875402916854,0.03745560962144196,7.983672416193797e-05,0.00015776313530621824,0.0006777730548081659,0.09579402045484836,0.07678961709185408,0.019004403362994273,0.09579388256831609,0.0767896170923815,0.0190044033631248,0.40408037254532614,0.40408037254532614,0.10000448865026315,0.0,5.3837629952356,4.939717629501956,7.18651330619889,5.367776341381727,4.925104450795459,7.164928604008878,24888.570636010874,21155.285040609244,0.85,0.9921847267358519,0.6823240670344234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504766616955314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.01816525113,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.663871292747,1539.4128639069422,0.40408037254532614,0.10000448865026315,6.112885165565336,3.3918978003621243
2071.0,-29.83258356834235,5.143681014552751,35.02055021499329,24.24708466222512,5.071289091591691,-26.342172289066696,-39.89186896998433,1.5808778123160268,0.3857820646720711,-4.977879679099808,40.04174829935777,45365.10239185237,20602.82173551806,20602.82173551806,65967.92412737044,82804.9476505504,82804.9476505504,20602.82173551806,103407.76938606845,103407.76938606845,103407.76938606845,128296.3262382427,97877.24658620975,60437.81067647233,41599.37323304157,24888.556852174246,0.0,66487.93008521582,21155.27332434811,1539.4153528930522,0.0,0.8868801178576309,2.8142740449125228,0.0014959162575277712,354961.87495600665,1556334.0816360337,4.384510538854132,1556334.0816360337,4.384510538854132,0.85,0.09579504733653998,4.296143414572793,1.2677416399447252,1.0,0.0,4.29614341457325,1.2843345496365604,1.2846396800210689,3.3450345284166896,19365.196077038137,1974.7004407252364,3099.015535412006,3099.015535412006,6.648182785821035,5.143681014552751,-0.8998093602765422,6.043490374829293,3.3921325034662444,3.3921325034662444,0.9691807152760699,0.0,0.0,0.00023756621670010738,1.0001411526010722,0.00023753268834330807,198.7840309471925,0.0,6.687607360973473e-06,18.95267926099882,0.037462297228802934,7.982608015889863e-05,0.00015774013654120875,0.0006776742488153271,0.09579504733601787,0.07678949305115473,0.019005554284863134,0.09579506789531067,0.07678949305157327,0.01900555428496671,0.4040791175018263,0.4040791175018263,0.1000103959267519,0.0,5.37983481647592,4.936185226464602,7.180859395342111,5.3636617437719,4.921686159057231,7.157862994758432,24888.556852174246,21155.27332434811,0.85,0.9921789419947515,0.6823058310539841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504848129835413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.93796910921,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.642248834813,1539.4153528930522,0.4040791175018263,0.1000103959267519,6.112885165565336,3.3921325034662444
2072.0,-29.833936254086456,5.143649614388844,35.020573221053105,24.246576509345346,5.070963102607128,-26.34342249949108,-39.893048094212986,1.5804493480112922,0.3817915328396566,-4.97810787545438,40.0417705316326,45364.072409398475,20603.76801966888,20603.76801966888,65967.84042906735,82804.15584654355,82804.15584654355,20603.76801966888,103407.92386621243,103407.92386621243,103407.92386621243,128296.4865421972,97876.89635609994,60437.22062601157,41599.63970009819,24888.562675984776,0.0,66488.20237608296,21155.27827458706,1539.4197606983016,0.0,0.8868788769265512,2.8142996635004445,0.0014959162575277712,354958.7183493208,1556335.0410667912,4.384552232733655,1556335.0410667912,4.384552232733655,0.8500000000000001,0.09579607920840646,4.296143414572793,1.2677410014485946,1.0,0.0,4.296143414572654,1.2843366218706365,1.284641709683525,3.3450291313156355,19365.126783356667,1974.6933747361911,3099.015535412006,3099.015535412006,6.64848813574265,5.143649614388844,-0.8997042728787212,6.043353887267565,3.3923649174850374,3.3923649174850374,0.9692471192814393,0.0,0.0,0.00023753268834330807,1.000140606188166,0.00023749929447282016,198.7851467317999,0.0,6.664901915603724e-06,18.888332028820955,0.037468962130718535,7.981543904354754e-05,0.00015771724929976053,0.0006775759219437016,0.09579607920771621,0.07678938305009196,0.01900669615762425,0.09579608017973999,0.07678938305064525,0.01900669615776121,0.40407785897966175,0.40407785897966175,0.10001623641955505,0.0,5.375952327146308,4.932718205782635,7.175172257987072,5.359899408294041,4.918417446595072,7.151977718597607,24888.562675984776,21155.27827458706,0.85,0.992173619854057,0.6822875455829255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504929376959848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.873621877035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.620670239718,1539.4197606983016,0.40407785897966175,0.10001623641955505,6.112885165565336,3.3923649174850374
2073.0,-29.835284068172278,5.143610919256574,35.02059533103681,24.246084247157,5.070668918230577,-26.344665143807976,-39.8942185222171,1.580049993866147,0.37736704377789465,-4.9783113481798,40.041790443495366,45363.02637212906,20604.643415872437,20604.643415872437,65967.6697880015,82803.29538328628,82803.29538328628,20604.643415872437,103407.93879915873,103407.93879915873,103407.93879915873,128296.48769795077,97876.48910560536,60436.62628068759,41599.847583241964,24888.548898792047,0.0,66488.396482034,21155.26656397324,1539.4224907172766,0.0,0.8868777701131014,2.8143338454546534,0.0014959162575277712,354955.90375954716,1556335.9003608641,4.384589420479539,1556335.9003608641,4.384589420479539,0.85,0.0957970822891274,4.296143414572793,1.2677402970148255,1.0,0.0,4.2961434145719535,1.284338557746149,1.284643603127627,3.34502408937405,19365.046208085547,1974.6851583451585,3099.015535412006,3099.015535412006,6.648770611320315,5.143610919256574,-0.8995900154531142,6.043200934709688,3.3925949134598463,3.3925949134598463,0.969312832417099,0.0,0.0,0.00023749929447282016,1.0001401013121425,0.0002374660251711044,198.7862585089075,0.0,6.63820544488107e-06,18.812674230792954,0.037475600336163414,7.980487770495374e-05,0.00015769441676786642,0.0006774778301121667,0.09579708228857046,0.07678925894322462,0.01900782334534584,0.095797294034541,0.07678925894367106,0.019007823345456344,0.40407659928615974,0.40407659928615974,0.10002201770039493,0.0,5.371992489556362,4.929223916101307,7.169204867944927,5.355678391957667,4.914861042178131,7.144937945111849,24888.548898792047,21155.26656397324,0.85,0.992168156827587,0.6822698210865518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505010309557944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.79796407901,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.599151983033,1539.4224907172766,0.40407659928615974,0.10002201770039493,6.112885165565336,3.3925949134598463
2074.0,-29.8366272626964,5.1435642411077085,35.02061645146429,24.24554518600928,5.070304715229976,-26.34591063218614,-39.89539684318004,1.579588084719569,0.37362145405239744,-4.978565978198501,40.04180584038752,45362.03680973917,20605.601377863884,20605.601377863884,65967.63818760305,82802.53514814099,82802.53514814099,20605.601377863884,103408.13652600488,103408.13652600488,103408.13652600488,128296.67154207284,97876.14985722167,60436.056260773454,41600.10399605357,24888.535016067974,0.0,66488.63901212154,21155.254763657776,1539.4264275462656,0.0,0.8868764194635259,2.8143531802220627,0.0014959162575277712,354952.3815477849,1556336.5648121624,4.384634800943414,1556336.5648121624,4.384634800943414,0.85,0.09579809253511537,4.296143414572793,1.267739705224522,1.0,0.0,4.2961434145733595,1.2843407858101583,1.2846457889894818,3.3450182864533096,19364.9790871591,1974.6783139154657,3099.015535412006,3099.015535412006,6.64907972948397,5.1435642411077085,-0.8995119889840035,6.043076230091712,3.3928226564522594,3.3928226564522594,0.9693779018435027,0.0,0.0,0.0002374660251711044,1.0001396226266237,0.00023743287416956607,198.78736648634808,0.0,6.613480011278282e-06,18.742602351962653,0.03748221381617469,7.979424644940167e-05,0.00015767177872170275,0.0006773805738192218,0.09579809253429847,0.07678915077501305,0.019008941759285414,0.0957980512664273,0.07678915077566786,0.0190089417594475,0.40407533468992135,0.40407533468992135,0.10002773081824293,0.0,5.368145769264686,4.925824116334809,7.1634279814419415,5.352187432250901,4.911742085954415,7.139822751225324,24888.535016067974,21155.254763657776,0.85,0.9921640624284173,0.6822524491961585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505090951536792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.72789220018,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.577686232376,1539.4264275462656,0.40407533468992135,0.10002773081824293,6.112885165565336,3.3928226564522594
2075.0,-29.83796606719887,5.143510435997625,35.02063652589363,24.245040071569406,5.069991003404336,-26.34714711924914,-39.896566258370854,1.5791720554546111,0.3693435347496461,-4.978780139611767,40.04181761417957,45361.02806519502,20606.456613210124,20606.456613210124,65967.48467840515,82801.70362150043,82801.70362150043,20606.456613210124,103408.16023471055,103408.16023471055,103408.16023471055,128296.64709318404,97875.75923307915,60435.48704413842,41600.30243215637,24888.486858473494,0.0,66488.78929062987,21155.21382970247,1539.4274826962926,0.0,0.8868752877188895,2.8143842017370173,0.0014959162575277712,354949.4191459223,1556337.0729090953,4.384672826494397,1556337.0729090953,4.384672826494397,0.85,0.09579906569252555,4.296143414572793,1.267739088707604,1.0,0.0,4.2961434145727,1.2843427991516683,1.2846477602296502,3.3450130427876994,19364.901801442797,1974.6704329656711,3099.015535412006,3099.015535412006,6.649355699493304,5.143510435997625,-0.8994153850503643,6.042925821047989,3.3930479267427796,3.3930479267427796,0.9694422647836513,0.0,0.0,0.00023743287416956607,1.0001391677878078,0.0002373998357595975,198.7884708533561,0.0,6.590000292192456e-06,18.67606082807342,0.03748880381646688,7.978369683954235e-05,0.0001576491773300237,0.0006772834749991998,0.0957990656919322,0.07678902000756009,0.019010045684372104,0.09579905062379475,0.07678902000803571,0.019010045684489846,0.40407406957435554,0.40407406957435554,0.1000333969846521,0.0,5.364240018320913,4.922412213958751,7.157401827440822,5.348123674361432,4.908358612395148,7.132878993599945,24888.486858473494,21155.21382970247,0.85,0.9921595111328312,0.6822357355150045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505171317970738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.66135067629,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.556268099805,1539.4274826962926,0.40407406957435554,0.1000333969846521,6.112885165565336,3.3930479267427796
2076.0,-29.839300686899954,5.143449079988854,35.02065561994211,24.244504852127307,5.069634576746966,-26.348384111119334,-39.89773193662984,1.5787180009663218,0.3654429331093638,-4.979029425900717,40.04182920724436,45360.022091064995,20607.36272105248,20607.36272105248,65967.38481211747,82800.92656701193,82800.92656701193,20607.36272105248,103408.2892880644,103408.2892880644,103408.2892880644,128296.74738259315,97875.40283350796,60434.90041266907,41600.558245376546,24888.45809452875,0.0,66489.0163399053,21155.189380349435,1539.4304877795792,0.0,0.886873977984686,2.8144061915141245,0.0014959162575277712,354945.97090133885,1556337.5732068785,4.384716832409064,1556337.5732068785,4.384716832409064,0.85,0.09580004654359306,4.296143414572793,1.2677384584536782,1.0,0.0,4.296143414572615,1.284344990033131,1.2846499091964017,3.3450073367452227,19364.831287121862,1974.6632425060407,3099.015535412006,3099.015535412006,6.64964808519838,5.143449079988854,-0.899345236794864,6.042794316783718,3.3932709692697505,3.3932709692697505,0.9695059912199288,0.0,0.0,0.0002373998357595975,1.000138734268571,0.00023736690483567216,198.78957177911235,0.0,6.5676549970782505e-06,18.612734261719762,0.03749537147146396,7.9773182224787e-05,0.00015762665353481048,0.0006771867095447233,0.09580004654281628,0.07678890388687303,0.01901114265594325,0.09579984466724596,0.07678890388749567,0.019011142656097397,0.4040728010425696,0.4040728010425696,0.10003900661642434,0.0,5.360398396744586,4.919061895708751,7.151451429765132,5.344472359010069,4.9051879639618505,7.127162788731027,24888.45809452875,21155.189380349435,0.85,0.9921546210712285,0.6822182758604126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505251422585161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.59802410993,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.534893140848,1539.4304877795792,0.4040728010425696,0.10003900661642434,6.112885165565336,3.3932709692697505
2077.0,-29.840630024000838,5.143381254075153,35.020673851668676,24.244036408513807,5.069354058736134,-26.34960875675995,-39.89888815032316,1.5783327914953162,0.36104361646306415,-4.979224208822471,40.04184227828978,45358.99890956013,20608.13910964412,20608.13910964412,65967.13801920424,82800.10993436105,82800.10993436105,20608.13910964412,103408.24904400518,103408.24904400518,103408.24904400518,128296.66878201843,97875.03736088365,60434.326748774365,41600.78956901032,24888.419738013254,0.0,66489.20930702357,21155.156777311266,1539.4317050636726,0.0,0.8868729400782434,2.81444106527033,0.0014959162575277712,354943.27659112564,1556338.1372869455,4.384751705213332,1556338.1372869455,4.384751705213332,0.85,0.09580099095561102,4.296143414572793,1.267737795780413,1.0,0.0,4.296143414573353,1.2843468588514562,1.2846517361614767,3.345002469515653,19364.75897768042,1974.6558689950616,3099.015535412006,3099.015535412006,6.649898612690991,5.143381254075153,-0.899247755786722,6.042629009861875,3.393491644267101,3.393491644267101,0.9695690412191718,0.0,0.0,0.00023736690483567216,1.000138186608919,0.00023733410844004602,198.7906683579304,0.0,6.546324265408371e-06,18.552282968167326,0.03750191779572937,7.976275424749114e-05,0.00015760415058818102,0.0006770900336587526,0.09580099095510858,0.07678876530927835,0.019012225645830234,0.09580099537599251,0.07678876530968108,0.019012225645929946,0.40407153123930967,0.40407153123930967,0.10004457159893478,0.0,5.356463212991798,4.915706614020905,7.1450473565917605,5.340267825285537,4.90191629460503,7.119051076703613,24888.419738013254,21155.156777311266,0.85,0.9921480298343061,0.6822009072195214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505331277650904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.53757281638,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.513557390595,1539.4317050636726,0.40407153123930967,0.10004457159893478,6.112885165565336,3.393491644267101
2078.0,-29.841955017732783,5.143306576402647,35.02069139316195,24.243531154375546,5.069039831802877,-26.35083286392118,-39.90004052231086,1.5779176779910808,0.3567259704130379,-4.979450735769332,40.04185863716645,45357.97851627442,20608.961320700604,20608.961320700604,65966.93983697503,82799.27998884823,82799.27998884823,20608.961320700604,103408.24130954883,103408.24130954883,103408.24130954883,128296.6614606323,97874.64214882451,60433.73972999141,41601.002687592336,24888.420151083472,0.0,66489.4228386758,21155.15712842095,1539.4358963562918,0.0,0.8868717288234718,2.8144711711519923,0.0014959162575277712,354940.1432058728,1556338.8432533615,4.384792402449254,1556338.8432533615,4.384792402449254,0.85,0.09580194464698355,4.296143414572793,1.2677371226670222,1.0,0.0,4.296143414572842,1.284348867198216,1.2846537028607699,3.3449972389081113,19364.68078423624,1974.6478954827837,3099.015535412006,3099.015535412006,6.650163926319491,5.143306576402647,-0.8991742401844371,6.0424808165870845,3.393710265249782,3.393710265249782,0.9696315043570806,0.0,0.0,0.00023733410844004602,1.0001377365744573,0.0002373014233548793,198.79176136447282,0.0,6.519617406251132e-06,18.476595729315708,0.03750843741313562,7.97523621727302e-05,0.0001575817462673158,0.0006769937814832095,0.0958019446463144,0.07678864427016359,0.019013300376150816,0.09580215014259884,0.07678864427069994,0.019013300376283612,0.4040702578842098,0.4040702578842098,0.10005006937212378,0.0,5.352508753406141,4.912351646778404,7.138545648732816,5.336176706182357,4.898502357516918,7.112096721983278,24888.420151083472,21155.15712842095,0.85,0.9921418628799278,0.6821833696214675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505410817473827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.461885577526,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.492282981113,1539.4358963562918,0.4040702578842098,0.10005006937212378,6.112885165565336,3.393710265249782
2079.0,-29.84327518675477,5.143224317703697,35.02070787267022,24.242960207071178,5.068641695182596,-26.352061019500017,-39.90120473373679,1.5774275279275796,0.35305002205689107,-4.979730355503699,40.0418627874473,45357.03307929365,20609.871043874038,20609.871043874038,65966.90412316768,82798.52892347205,82798.52892347205,20609.871043874038,103408.3999673461,103408.3999673461,103408.3999673461,128296.77393026123,97874.28750402044,60433.18921019597,41601.22032647163,24888.37396291514,0.0,66489.59428938676,21155.117868477868,1539.4386694638065,0.0,0.8868702917160758,2.814486688632076,0.0014959162575277712,354936.2754559942,1556339.0223585407,4.384840688258981,1556339.0223585407,4.384840688258981,0.85,0.09580289512914197,4.296143414572793,1.2677366237388927,1.0,0.0,4.296143414573468,1.2843512261172336,1.284656020358354,3.344991095278985,19364.610617099257,1974.6407404260638,3099.015535412006,3099.015535412006,6.650457478630872,5.143224317703697,-0.8991378624510276,6.042362180154725,3.393926706242035,3.393926706242035,0.9696933446405814,0.0,0.0,0.0002373014233548793,1.0001372364846517,0.00023726886141042203,198.792850401565,0.0,6.497525650641321e-06,18.413987693917505,0.037514934938786264,7.97418646011153e-05,0.000157559558753764,0.0006768984607429783,0.09580289512820807,0.07678853020751347,0.0190143649206946,0.09580269567990679,0.07678853020826204,0.01901436492087994,0.40406897946985987,0.40406897946985987,0.1000555031853026,0.0,5.348686005882314,4.909077869296368,7.13238300149311,5.332780377560596,4.895452578057473,7.1071861670680505,24888.37396291514,21155.117868477868,0.85,0.9921387673995401,0.6821673912143822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505490098243063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.39927754213,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.471051272549,1539.4386694638065,0.40406897946985987,0.1000555031853026,6.112885165565336,3.393926706242035
2080.0,-29.84459015917344,5.143136173344989,35.02072342336189,24.242501018475764,5.068367614128712,-26.353272090837237,-39.90234372960401,1.5770495457925235,0.34861726540754034,-4.979918729945783,40.04186869262726,45356.000006639784,20610.577323044967,20610.577323044967,65966.57732968475,82797.72446493567,82797.72446493567,20610.577323044967,103408.30178798064,103408.30178798064,103408.30178798064,128296.60584546134,97873.93080263022,60432.602279890074,41601.47613637793,24888.30405748069,0.0,66489.78019385862,21155.05844885859,1539.437997709036,0.0,0.8868693123041145,2.814522753537391,0.0014959162575277712,354933.669845867,1556339.2771963347,4.384873595881135,1556339.2771963347,4.384873595881135,0.8500000000000001,0.09580379117782972,4.296143414572793,1.2677358912816277,1.0,0.0,4.296143414572972,1.2843530604035245,1.284657813256736,3.344986318032371,19364.54004306287,1974.6335438771516,3099.015535412006,3099.015535412006,6.650685382996906,5.143136173344989,-0.8990520367299482,6.042188210074937,3.394140735828523,3.394140735828523,0.9697544959510066,0.0,0.0,0.00023726886141042203,1.0001366977158832,0.00023723643173207995,198.79393516230448,0.0,6.473081753277013e-06,18.344713688787056,0.03752140802053954,7.973159563172419e-05,0.00015753726577869784,0.0006768026869249566,0.09580379117736851,0.07678837778284618,0.019015413394522333,0.09580377569213369,0.07678837778321584,0.019015413394613875,0.4040676996969772,0.4040676996969772,0.10006090206567893,0.0,5.344743944140532,4.90579406065973,7.125656550179372,5.32853599535332,4.8923018239833596,7.098383582952579,24888.30405748069,21155.05844885859,0.85,0.9921310784507271,0.6821499465692191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505569091149089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.330003537,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.449872052552,1539.437997709036,0.4040676996969772,0.10006090206567893,6.112885165565336,3.394140735828523
2081.0,-29.845901568630172,5.143040908199336,35.02073817367483,24.241947358846687,5.067992261293995,-26.354490083000805,-39.90349505385382,1.5765807756644072,0.3447167309245174,-4.98018924204855,40.04187648121735,45355.0378849134,20611.431817478388,20611.431817478388,65966.46970239178,82796.94960336007,82796.94960336007,20611.431817478388,103408.38142083846,103408.38142083846,103408.38142083846,128296.66763094056,97873.55843075726,60432.04152545593,41601.68545033481,24888.2862101021,0.0,66489.9716604369,21155.04327858678,1539.44222727002,0.0,0.8868679083244755,2.81454227608037,0.0014959162575277712,354929.92812739976,1556339.6133126644,4.384920768794753,1556339.6133126644,4.384920768794753,0.8499999999999999,0.09580472218820552,4.296143414572793,1.2677353632310409,1.0,0.0,4.296143414572731,1.28435531885839,1.284660030594092,3.344980436092604,19364.46636859219,1974.6260311719284,3099.015535412006,3099.015535412006,6.650961113926185,5.143040908199336,-0.8990202062185162,6.042061114417852,3.394352852809819,3.394352852809819,0.9698151008028054,0.0,0.0,0.00023723643173207995,1.000136328769147,0.0002372040939899097,198.79501699422786,0.0,6.446823373669074e-06,18.270297440978155,0.03752785484391321,7.972121675443264e-05,0.0001575152149776473,0.0006767079535212373,0.0958047221873113,0.07678826332356549,0.01901645886374581,0.09580455177559014,0.07678826332428221,0.019016458863923308,0.4040664160461933,0.4040664160461933,0.10006623468726795,0.0,5.340895457798695,4.902565037639363,7.11918325104881,5.324905972973056,4.889136081143761,7.092761905403393,24888.2862101021,21155.04327858678,0.85,0.9921266027797601,0.682133512051122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450564777393017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.25558728919,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.428752932205,1539.44222727002,0.4040664160461933,0.10006623468726795,6.112885165565336,3.394352852809819
