time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2082.0,-29.84720744753733,5.142939533685786,35.02075198365144,24.24145237253981,5.067677493153297,-26.355697037914442,-39.904633386153705,1.5761670835301893,0.3405028723910277,-4.980408912289112,40.04187859246373,45354.04384063234,20612.164941626015,20612.164941626015,65966.20878225836,82796.16640324416,82796.16640324416,20612.164941626015,103408.33134487018,103408.33134487018,103408.33134487018,128296.54767798608,97873.2015018849,60431.47203816718,41601.921626353025,24888.2163331159,0.0,66490.13795946892,21154.983883148514,1539.4423225480302,0.0,0.8868667834546422,2.814571830299196,0.0014959162575277712,354926.8896754164,1556339.7044234364,4.384958563851621,1556339.7044234364,4.384958563851621,0.85,0.09580560776826227,4.296143414572793,1.2677347093494613,1.0,0.0,4.296143414572208,1.2843573196390115,1.2846619903140182,3.3449752252591907,19364.395749548035,1974.6188300335014,3099.015535412006,3099.015535412006,6.651197680713039,5.142939533685786,-0.8989630093773844,6.041902543063171,3.394562674779788,3.394562674779788,0.9698750499370823,0.0,0.0,0.0002372040939899097,1.0001357552511356,0.00023717189665951638,198.7960942740892,0.0,6.428582004292969e-06,18.218601400166275,0.037534283425917504,7.971095622399408e-05,0.00015749313776591562,0.0006766131066534441,0.09580560776766861,0.0767881187929734,0.01901748897469522,0.09580544218865052,0.0767881187934492,0.019017488974813077,0.4040651304275434,0.4040651304275434,0.10007152517542538,0.0,5.336998262832992,4.899346835476933,7.112419718725391,5.320911784680163,4.8860576538997975,7.084937220043059,24888.2163331159,21154.983883148514,0.85,0.9921201971707452,0.6821168557099291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505726244328863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.20389124838,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.407661357449,1539.4423225480302,0.4040651304275434,0.10007152517542538,6.112885165565336,3.394562674779788
2083.0,-29.84850921273612,5.142831849551036,35.020765023418264,24.24093933021652,5.067343414046859,-26.3569022211687,-39.90577136920763,1.5757364224790478,0.3363828613041733,-4.9806490161663435,40.04188377837546,45353.06744582957,20612.922096170023,20612.922096170023,65965.98954199959,82795.38870257193,82795.38870257193,20612.922096170023,103408.31079874195,103408.31079874195,103408.31079874195,128296.48971465274,97872.8399628917,60430.91051784249,41602.14382783246,24888.178915910794,0.0,66490.32274374325,21154.952078524173,1539.4447712653252,0.0,0.8868655435227937,2.814597775201381,0.0014959162575277712,354923.5686112113,1556339.928221314,4.385000225009437,1556339.928221314,4.385000225009437,0.85,0.09580649834329767,4.296143414572793,1.2677341060200713,1.0,0.0,4.296143414571677,1.284359399466522,1.284664029279801,3.3449698085732553,19364.324218382855,1974.6115358846146,3099.015535412006,3099.015535412006,6.651442001703159,5.142831849551036,-0.8989227477814277,6.041754597332464,3.3947704949818664,3.3947704949818664,0.9699344271376761,0.0,0.0,0.00023717189665951638,1.0001353290178838,0.0002371398047626367,198.79716817059273,0.0,6.400703528241809e-06,18.139593799037286,0.037540684129445744,7.970070006180842e-05,0.00015747119659770796,0.0006765188442481407,0.09580649834258738,0.07678798662064444,0.019018511721942934,0.09580634377644855,0.07678798662121374,0.019018511722083933,0.40406384173838406,0.40406384173838406,0.10007676003382439,0.0,5.333112146472104,4.896159518161426,7.10558787606476,5.3170318774705265,4.882955114443462,7.07779219749159,24888.178915910794,21154.952078524173,0.85,0.9921141426284774,0.6821002752629487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505804384602827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.12488364725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.386636864388,1539.4447712653252,0.40406384173838406,0.10007676003382439,6.112885165565336,3.3947704949818664
2084.0,-29.849806394982814,5.142718051593249,35.02077724920039,24.24042586879807,5.067011673130743,-26.358103045208892,-39.90690491683779,1.5753083233564822,0.3321879752790551,-4.980886097025117,40.041886148817476,45352.092519169295,20613.65575493448,20613.65575493448,65965.74827410377,82794.59896909731,82794.59896909731,20613.65575493448,103408.25472403178,103408.25472403178,103408.25472403178,128296.38233755526,97872.46542784233,60430.349361666194,41602.351184640145,24888.127613523484,0.0,66490.47879816363,21154.90847149496,1539.4463733041894,0.0,0.886864329142955,2.8146250547621428,0.0014959162575277712,354920.2893846626,1556340.0305176817,4.385041027707832,1556340.0305176817,4.385041027707832,0.85,0.09580737216325202,4.296143414572793,1.2677335076360032,1.0,0.0,4.296143414572913,1.2843614671057062,1.2846660561896552,3.3449644236478866,19364.250115923685,1974.603979536711,3099.015535412006,3099.015535412006,6.651678741001841,5.142718051593249,-0.8988854197183791,6.041603471311628,3.3949762428240264,3.3949762428240264,0.9699932122354361,0.0,0.0,0.0002371398047626367,1.0001348539854114,0.0002371078298268123,198.79823829653185,0.0,6.379778220904842e-06,18.080291478044323,0.03754706390766665,7.969048508705595e-05,0.00015744931967558076,0.0006764248578532127,0.09580737216256427,0.07678784901063905,0.019019523151925226,0.09580724086217597,0.07678784901119026,0.01901952315206176,0.4040625503210297,0.4040625503210297,0.10008194173523467,0.0,5.329210358988462,4.892980370983764,7.098644510845759,5.313074072304175,4.879814400928979,7.070408768211507,24888.127613523484,21154.90847149496,0.85,0.9921081855094964,0.6820840117099871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505882279523143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.06558132626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.365651253322,1539.4463733041894,0.4040625503210297,0.10008194173523467,6.112885165565336,3.3949762428240264
2085.0,-29.85109868373719,5.14259820133232,35.020788668011605,24.239918449334823,5.066674213608701,-26.359300036388383,-39.90803783582521,1.5748755662603076,0.32821235017632944,-4.981127950812739,40.04188709559091,45351.13754868457,20614.38203131148,20614.38203131148,65965.51957999605,82793.86020765529,82793.86020765529,20614.38203131148,103408.24223896678,103408.24223896678,103408.24223896678,128296.31652155239,97872.13728801908,60429.80349194273,41602.5931067515,24888.074282585614,0.0,66490.66738933712,21154.863140197773,1539.4479951504625,0.0,0.8868630956280661,2.8146489087157223,0.0014959162575277712,354916.9441649887,1556340.0713756692,4.385082473414344,1556340.0713756692,4.385082473414344,0.85,0.09580823539973964,4.296143414572793,1.267732938374393,1.0,0.0,4.296143414573618,1.284363556286346,1.2846681047961683,3.344958982637917,19364.18519284667,1974.5973592252883,3099.015535412006,3099.015535412006,6.65191309812871,5.14259820133232,-0.8988555999287948,6.041453801261115,3.3951799668560123,3.3951799668560123,0.9700514191017178,0.0,0.0,0.0002371078298268123,1.0001343466518515,0.00023707597946273707,198.7993043956119,0.0,6.35656091153545e-06,18.014493623291465,0.03755342046857819,7.968027698664507e-05,0.00015742755284016722,0.0006763313444065948,0.09580823539902694,0.07678771097342521,0.01902052442560173,0.09580802050810582,0.07678771097399642,0.019020524425743215,0.4040612550918963,0.4040612550918963,0.10008706959079033,0.0,5.3253438206563715,4.889862878637871,7.091630102890065,5.309340300989049,4.876934474478276,7.063100928335189,24888.074282585614,21154.863140197773,0.85,0.9921019320461012,0.6820677146031682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505959901003256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.9997834715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.344714061888,1539.4479951504625,0.4040612550918963,0.10008706959079033,6.112885165565336,3.3951799668560123
2086.0,-29.852387009819214,5.142473181978787,35.02079948811871,24.239458213001512,5.066403502516275,-26.360486785221322,-39.90915409578008,1.5745032779185393,0.3236136662018225,-4.9813252614691645,40.04189249466569,45350.12713703892,20615.00232242407,20615.00232242407,65965.12945946299,82793.03696767699,82793.03696767699,20615.00232242407,103408.03929010106,103408.03929010106,103408.03929010106,128296.07265389674,97871.75178996466,60429.229581952146,41602.80245334724,24888.033363795676,0.0,66490.83581714291,21154.828359226325,1539.449313261494,0.0,0.8868620725422847,2.814686116912086,0.0014959162575277712,354914.21506546135,1556340.3043726343,4.385116848829452,1556340.3043726343,4.385116848829452,0.8500000000000001,0.09580907098098901,4.296143414572793,1.2677322020707655,1.0,0.0,4.296143414572593,1.2843653625187017,1.2846698705471842,3.344954278545671,19364.108921336476,1974.5895816957348,3099.015535412006,3099.015535412006,6.65211325559985,5.142473181978787,-0.8988034939686482,6.041276675947435,3.395381675446621,3.395381675446621,0.970109050127606,0.0,0.0,0.00023707597946273707,1.0001339360786747,0.00023704423068800624,198.80036723562796,0.0,6.331830222900118e-06,17.944406851698936,0.03755975229880109,7.967022017379767e-05,0.0001574057592889394,0.0006762377161850072,0.09580907098048766,0.07678755863798081,0.019021512342506847,0.0958092585487517,0.07678755863838263,0.019021512342606378,0.4040599584343012,0.4040599584343012,0.1000921454308261,0.0,5.321353120919525,4.886703330365947,7.0841583436484825,5.304938927671003,4.873691239764128,7.053887287924169,24888.033363795676,21154.828359226325,0.85,0.9920935516719075,0.682050790604539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506037230452227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.92969669991,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.323831664009,1539.449313261494,0.4040599584343012,0.1000921454308261,6.112885165565336,3.395381675446621
2087.0,-29.853669891866183,5.142341424371152,35.020809502958066,24.238883389066928,5.065992965754142,-26.361682617385,-39.91028677029533,1.5740056912726446,0.32003139425069094,-4.981623822440139,40.04189067969247,45349.21454902083,20615.81091291623,20615.81091291623,65965.02546193705,82792.32254926779,82792.32254926779,20615.81091291623,103408.13346218402,103408.13346218402,103408.13346218402,128296.13018936898,97871.41238423258,60428.69032116757,41603.02451451668,24887.996727184964,0.0,66491.02124170164,21154.79721810722,1539.4532411516896,0.0,0.8868605605759996,2.814698211106422,0.0014959162575277712,354910.08555496664,1556340.2260474968,4.385167650600503,1556340.2260474968,4.385167650600503,0.85,0.09580993578758024,4.296143414572793,1.2677317350124944,1.0,0.0,4.296143414572635,1.2843677543306173,1.284672222146945,3.344948049409605,19364.041769278352,1974.5827340914943,3099.015535412006,3099.015535412006,6.652374174102169,5.142341424371152,-0.8988164552625157,6.041157879633667,3.395581624943859,3.395581624943859,0.9701661785553882,0.0,0.0,0.00023704423068800624,1.0001333714755674,0.00023701261996515342,198.8014255943799,0.0,6.3116680757704675e-06,17.887267326733504,0.03756606396687686,7.966001667534704e-05,0.0001573842140126592,0.0006761451545882009,0.09580993578654913,0.0767874407810846,0.01902249500546453,0.09580975133969089,0.07678744078191099,0.01902249500566925,0.40405865600421575,0.40405865600421575,0.10009714723619599,0.0,5.317542257327318,4.883645071919432,7.077188073117611,5.301655216690847,4.870846047518967,7.048724505357995,24887.996727184964,21154.79721810722,0.85,0.9920892209212347,0.6820351635775274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506114323561452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.872557174946,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.302985575376,1539.4532411516896,0.40405865600421575,0.10009714723619599,6.112885165565336,3.395581624943859
2088.0,-29.85494940338137,5.14220483049198,35.02081867522377,24.238418542686873,5.065716987104609,-26.362861958228233,-39.911398105882085,1.5736295419512982,0.3154380364964027,-4.981817732323564,40.041886167585474,45348.22297994199,20616.391265500704,20616.391265500704,65964.61424544269,82791.50232433462,82791.50232433462,20616.391265500704,103407.89358983532,103407.89358983532,103407.89358983532,128295.79643344798,97871.02383393208,60428.12936555875,41603.21607597036,24887.90284361266,0.0,66491.11891958302,21154.717417070762,1539.451484784705,0.0,0.8868595906350132,2.81473575033385,0.0014959162575277712,354907.4035337166,1556340.0313276139,4.385200240489657,1556340.0313276139,4.385200240489657,0.85,0.09581073206733194,4.296143414572793,1.267731060800143,1.0,0.0,4.296143414574103,1.2843695781302977,1.2846740057770047,3.3449432995967103,19363.964893875567,1974.5748949820345,3099.015535412006,3099.015535412006,6.65256144408447,5.14220483049198,-0.8987713758081828,6.040976206300162,3.3957793333688535,3.3957793333688535,0.9702226666768153,0.0,0.0,0.00023701261996515342,1.0001330224389744,0.00023698109616175118,198.80248118237532,0.0,6.284256767210188e-06,17.809583678273675,0.03757234822364407,7.96500065790162e-05,0.0001573626133861372,0.0006760523551988179,0.09581073206686483,0.07678727312554869,0.019023458941316136,0.0958108150431249,0.07678727312592305,0.019023458941408892,0.40405735299468853,0.40405735299468853,0.1001021152563088,0.0,5.313573581381775,4.880525815013868,7.069666618091389,5.29725576881998,4.867681361418931,7.039203541860729,24887.90284361266,21154.717417070762,0.85,0.9920815789733196,0.682019248838148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506191091678011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.79487352649,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.282205604706,1539.451484784705,0.40405735299468853,0.1001021152563088,6.112885165565336,3.3957793333688535
2089.0,-29.856224234322635,5.142061944706871,35.020827114467224,24.23786715315657,5.065323573382311,-26.36404883076256,-39.91252557663245,1.5731481698223926,0.31187463311425745,-4.982105659068836,40.04188316126813,45347.324727285726,20617.146294212987,20617.146294212987,65964.47102149871,82790.815195907,82790.815195907,20617.146294212987,103407.96149011998,103407.96149011998,103407.96149011998,128295.824877794,97870.7156475481,60427.60860017468,41603.45227485936,24887.86338767402,0.0,66491.31566253338,21154.683879522916,1539.4550494136358,0.0,0.8868581370397848,2.814748840283615,0.0014959162575277712,354903.4211685789,1556339.9015900628,4.38524908118821,1556339.9015900628,4.38524908118821,0.85,0.09581156903593209,4.296143414572793,1.2677306019840766,1.0,0.0,4.2961434145725494,1.2843718936877582,1.2846762813929151,3.344937269093824,19363.903918623786,1974.5686772367512,3099.015535412006,3099.015535412006,6.652805079104578,5.142061944706871,-0.8987867755291514,6.040848720236022,3.395975363255922,3.395975363255922,0.9702786752159778,0.0,0.0,0.00023698109616175118,1.0001325371838667,0.00023694969151691946,198.8035329187458,0.0,6.267010332670116e-06,17.76070728278711,0.03757861523397674,7.963985233726606e-05,0.00015734124382448512,0.0006759605484972539,0.09581156903496393,0.07678714776024703,0.0190244212747169,0.0958113254263047,0.07678714776102294,0.019024421274909147,0.4040560437821958,0.4040560437821958,0.10010701816284287,0.0,5.309779243299545,4.877531529073622,7.062522088545734,5.293980292183107,4.865008596951952,7.033382514088146,24887.86338767402,21154.683879522916,0.85,0.9920764894515159,0.682003721470022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45062676588731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.745997131,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.26145039429,1539.4550494136358,0.4040560437821958,0.10010701816284287,6.112885165565336,3.395975363255922
2090.0,-29.85749397565108,5.141914652389993,35.020834867167856,24.237420048471563,5.0650675649060295,-26.36521738017469,-39.91362388534469,1.572790969429819,0.3071421923581852,-4.9822893556600105,40.04188004271981,45346.3208139203,20617.67507802542,20617.67507802542,65963.99589194571,82789.98516946784,82789.98516946784,20617.67507802542,103407.66024749326,103407.66024749326,103407.66024749326,128295.44255207814,97870.32171132849,60427.03919977544,41603.64723505895,24887.782304584875,0.0,66491.42953964382,21154.614958897142,1539.4538292143845,0.0,0.8868572139854642,2.8147893962772224,0.0014959162575277712,354900.88044724346,1556339.7670091956,4.385280095805645,1556339.7670091956,4.385280095805645,0.85,0.09581234193910002,4.296143414572793,1.2677298915060242,1.0,0.0,4.296143414572158,1.2843736284840808,1.2846779762629754,3.3449327511056426,19363.825977606844,1974.5607294648883,3099.015535412006,3099.015535412006,6.652975708714656,5.141914652389993,-0.8987440912361615,6.040658743626154,3.396169267428234,3.396169267428234,0.9703340764080669,0.0,0.0,0.00023694969151691946,1.0001320093847954,0.00023691841606256832,198.8045804659217,0.0,6.243354342604537e-06,17.693666206941256,0.03758485858831934,7.962996188575553e-05,0.00015731972963116392,0.0006758681204372971,0.09581234193867716,0.07678697628423753,0.01902536565443963,0.09581253024709872,0.07678697628457642,0.019025365654523587,0.4040547351093979,0.4040547351093979,0.10011188683102308,0.0,5.3057940886505435,4.874457417162887,7.054735717594895,5.289431548018172,4.861812934716738,7.023233207544763,24887.782304584875,21154.614958897142,0.85,0.9920676446370634,0.6819874550431151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506343946745275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.678956055155,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.240746300988,1539.4538292143845,0.4040547351093979,0.10011188683102308,6.112885165565336,3.396169267428234
2091.0,-29.85875964759918,5.14176098134108,35.020841902408016,24.236846167501085,5.064648945777704,-26.36639852892384,-39.914746676199115,1.5722878271023413,0.3037156247090138,-4.982597462328943,40.041874650541544,45345.44406753758,20618.44052586948,20618.44052586948,65963.88459340706,82789.30995878122,82789.30995878122,20618.44052586948,103407.75048465069,103407.75048465069,103407.75048465069,128295.49596273253,97870.0106156245,60426.52529843824,41603.8725746514,24887.74547808183,0.0,66491.61805273323,21154.583656369556,1539.4580483342013,0.0,0.8868556663545099,2.8147983436790676,0.0014959162575277712,354896.61903283413,1556339.5343099108,4.38533209629118,1556339.5343099108,4.38533209629118,0.85,0.09581316511940927,4.296143414572793,1.2677294678566984,1.0,0.0,4.296143414573218,1.2843760453226318,1.2846803535026898,3.344926456872382,19363.764426740665,1974.5544530232717,3099.015535412006,3099.015535412006,6.653222705812705,5.14176098134108,-0.8987799300504813,6.040540911391561,3.396361604153821,3.396361604153821,0.9703890297582346,0.0,0.0,0.00023691841606256832,1.0001315876471637,0.00023688724462740473,198.80562466549833,0.0,6.217703581159846e-06,17.620971949007004,0.037591076291900505,7.961985214227284e-05,0.0001572985639202955,0.000675777189507935,0.09581316511832441,0.07678685568468623,0.019026309433638186,0.09581293019696846,0.07678685568555565,0.01902630943385361,0.40405342002938965,0.40405342002938965,0.10011668440712193,0.0,5.3020295562348,4.871518662003382,7.0475188526431225,5.286313087037968,4.859179606073042,7.018050604562973,24887.74547808183,21154.583656369556,0.85,0.9920631581125362,0.6819723356946281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506419930808228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.60626179722,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.22010167523,1539.4580483342013,0.40405342002938965,0.10011668440712193,6.112885165565336,3.396361604153821
2092.0,-29.860021126622055,5.14160288742824,35.020848107073135,24.236382089462154,5.0643663826608885,-26.36756229642522,-39.91584040978921,1.5719075524640025,0.2992353304287576,-4.982797255531234,40.0418645287375,45344.45815478679,20618.971269540747,20618.971269540747,65963.42942432754,82788.52137816654,82788.52137816654,20618.971269540747,103407.49264770729,103407.49264770729,103407.49264770729,128295.12964617161,97869.64310261376,60425.95914666305,41604.09328438967,24887.63699846432,0.0,66491.730282854,21154.491448694673,1539.4556700014632,0.0,0.8868546867528215,2.814833724401862,0.0014959162575277712,354893.85572030477,1556339.097503843,4.385365011025744,1556339.097503843,4.385365011025744,0.85,0.09581391602590703,4.296143414572793,1.267728772214614,1.0,0.0,4.296143414572268,1.2843778875249197,1.2846821561034658,3.344921659194665,19363.691713604956,1974.5470383469337,3099.015535412006,3099.015535412006,6.653393967836144,5.14160288742824,-0.898755306797594,6.040358194225834,3.396551771141382,3.396551771141382,0.970443363183252,0.0,0.0,0.00023688724462740473,1.0001311530510095,0.00023685618021671885,198.80666541545494,0.0,6.197056639417855e-06,17.5624585161102,0.03759727334853992,7.961000517479399e-05,0.00015727723945261073,0.0006756855765365218,0.0958139160254235,0.07678668139186523,0.019027234633558262,0.09581388066269136,0.07678668139225275,0.01902723463365428,0.4040521059858482,0.4040521059858482,0.10012145446867234,0.0,5.298120361412202,4.868531451634567,7.039766448560044,5.282032585959996,4.856204049589053,7.00836836252563,24887.63699846432,21154.491448694673,0.85,0.9920546381289961,0.6819563570069949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506495672106665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.547748364326,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.199496248015,1539.4556700014632,0.4040521059858482,0.10012145446867234,6.112885165565336,3.396551771141382
2093.0,-29.861277744830698,5.141439824763612,35.02085385730304,24.2358919227496,5.064048870284739,-26.36872518429695,-39.91693777553735,1.5714963097509616,0.2950693883057056,-4.983036028397572,40.041863701696656,45343.51070687139,20619.567519755332,20619.567519755332,65963.07822662672,82787.77106812882,82787.77106812882,20619.567519755332,103407.33858788415,103407.33858788415,103407.33858788415,128294.94487603688,97869.29667158381,60425.41407082197,41604.31400084649,24887.606288152736,0.0,66491.92028899923,21154.465344929824,1539.4586711173818,0.0,0.8868534752358948,2.8148604442849314,0.0014959162575277712,354890.5533075057,1556339.061812932,4.385405718208551,1556339.061812932,4.385405718208551,0.85,0.09581469113790236,4.296143414572793,1.2677282133931298,1.0,0.0,4.296143414571323,1.2843798742935262,1.284684103442156,3.3449164850359314,19363.62317157853,1974.5400490053719,3099.015535412006,3099.015535412006,6.653586367715324,5.141439824763612,-0.8987576899305871,6.040197514694199,3.39674034777991,3.39674034777991,0.9704972422228314,0.0,0.0,0.00023685618021671885,1.0001306489970914,0.00023682523923672664,198.8077021646644,0.0,6.175811901555634e-06,17.502250929008667,0.03760344916044148,7.960012663816898e-05,0.00015725605357854987,0.0006755945589831932,0.0958146911372129,0.0767865353750277,0.01902815576218519,0.0958148460749195,0.07678653537558022,0.019028155762322134,0.404050787872694,0.404050787872694,0.10012616521796672,0.0,5.294222256455441,4.865576545498698,7.03194020598221,5.2781054167032835,4.853304437327097,7.000170594776591,24887.606288152736,21154.465344929824,0.85,0.9920465214408914,0.6819401591921426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506571163239945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.48754077722,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.178932630002,1539.4586711173818,0.404050787872694,0.10012616521796672,6.112885165565336,3.39674034777991
2094.0,-29.862530179598906,5.141271352261376,35.020858859562246,24.23535258220511,5.063676146513834,-26.369889827683625,-39.91803912268949,1.5710357945989235,0.29122575180218746,-4.98330824246396,40.04185341589612,45342.60027282989,20620.216700268295,20620.216700268295,65962.81697309819,82787.04692360478,82787.04692360478,20620.216700268295,103407.26362387308,103407.26362387308,103407.26362387308,128294.79980026546,97868.95076389376,60424.88057080819,41604.52243676175,24887.53617639239,0.0,66492.05861315413,21154.405749933532,1539.4602037046213,0.0,0.8868521278394884,2.814879044313235,0.0014959162575277712,354886.7884065497,1556338.6179297038,4.385450991054646,1556338.6179297038,4.385450991054646,0.85,0.09581545820480035,4.296143414572793,1.2677276875404644,1.0,0.0,4.296143414574668,1.2843820911728836,1.2846862811045128,3.344910711616667,19363.55473309588,1974.533070222337,3099.015535412006,3099.015535412006,6.653795847308293,5.141271352261376,-0.8987841387339426,6.040055490995319,3.396927162021795,3.396927162021795,0.9705506177205129,0.0,0.0,0.00023682523923672664,1.000130215359184,0.00023679440496823093,198.80873547187858,0.0,6.151305134973418e-06,17.432798752514667,0.03760960046557645,7.959021340014502e-05,0.0001572350258365816,0.000675504220788013,0.09581545820394913,0.07678639148066814,0.019029066723280988,0.095815429015246,0.07678639148135033,0.019029066723450023,0.40404946647216616,0.40404946647216616,0.10013081886965153,0.0,5.2904020673676655,4.8626691645379765,7.0243170528815995,5.274533994266164,4.850523739426876,6.993294301355377,24887.53617639239,21154.405749933532,0.85,0.9920405285819915,0.6819250481719896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506646364231297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.41808860073,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.158424341003,1539.4602037046213,0.40404946647216616,0.10013081886965153,6.112885165565336,3.396927162021795
2095.0,-29.86377822129746,5.141098171251074,35.020863077174994,24.23484841072934,5.06334653838592,-26.371046204586982,-39.91913163391871,1.5706145216758125,0.2870469999920715,-4.983546046795214,40.041840565916935,45341.67115958754,20620.781721236202,20620.781721236202,65962.45288082374,82786.28839298777,82786.28839298777,20620.781721236202,103407.07011422397,103407.07011422397,103407.07011422397,128294.50978499399,97868.58719920389,60424.345058142826,41604.71349006784,24887.439670770025,0.0,66492.15316083787,21154.32372015452,1539.4594450085663,0.0,0.8868509647371607,2.8149060484370567,0.0014959162575277712,354883.499440688,1556338.0633896035,4.385490071650163,1556338.0633896035,4.385490071650163,0.85,0.09581619456811363,4.296143414572793,1.2677270677266645,1.0,0.0,4.296143414572245,1.284384124372625,1.2846882751806854,3.3449054165717773,19363.48280114283,1974.5257352044612,3099.015535412006,3099.015535412006,6.653978170036739,5.141098171251074,-0.8987940458311625,6.039892217082237,3.3971120725248927,3.3971120725248927,0.9706034492928265,0.0,0.0,0.00023679440496823093,1.0001297599112704,0.00023676368253379331,198.8097651640485,0.0,6.1301219288334846e-06,17.372765546314096,0.03761573058750529,7.958038082198967e-05,0.00015721402414624124,0.0006754139945143624,0.09581619456746103,0.07678622878898685,0.01902996577847418,0.09581617532229271,0.07678622878950986,0.01902996577860378,0.4040481433549959,0.4040481433549959,0.10013543394651526,0.0,5.286544450492897,4.8597554746025935,7.016530881222025,5.270593046787269,4.847650092793913,6.9849235198020665,24887.439670770025,21154.32372015452,0.85,0.992033642244479,0.6819101052406976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450672131560942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.35805539453,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.137957972986,1539.4594450085663,0.4040481433549959,0.10013543394651526,6.112885165565336,3.3971120725248927
2096.0,-29.86502274517988,5.140920296268304,35.02086667409578,24.23434427417817,5.063016356429759,-26.372199472504594,-39.92021988434715,1.570193083754701,0.2828800172558772,-4.9837896601961615,40.04183092218507,45340.73938883958,20621.344997932407,20621.344997932407,65962.08438677198,82785.53248322553,82785.53248322553,20621.344997932407,103406.87748115794,103406.87748115794,103406.87748115794,128294.246795547,97868.22449303616,60423.80538912241,41604.91011545972,24887.369314389074,0.0,66492.2794298488,21154.263917230714,1539.4603376919797,0.0,0.8868497604716761,2.814932222793908,0.0014959162575277712,354880.13015697134,1556337.6472150183,4.385530535413791,1556337.6472150183,4.385530535413791,0.85,0.09581692981252397,4.296143414572793,1.2677264968166129,1.0,0.0,4.296143414573919,1.2843861581191538,1.2846902699472953,3.3449001201196653,19363.411039049988,1974.5184175075067,3099.015535412006,3099.015535412006,6.654159929918147,5.140920296268304,-0.8988111781790211,6.039731474447325,3.3972952818405537,3.3972952818405537,0.9706557948115868,0.0,0.0,0.00023676368253379331,1.0001293954576589,0.00023673305035239997,198.81079196320974,0.0,6.107919975810064e-06,17.309845211445722,0.0376218385074811,7.957058770735945e-05,0.00015719309482643387,0.0006753240791549004,0.09581692981183294,0.07678607203929261,0.01903085777254034,0.09581699171744668,0.07678607203984639,0.019030857772677583,0.4040468165435133,0.4040468165435133,0.1001400031916275,0.0,5.282675741227536,4.8568499379976515,7.008656494047898,5.266669677452057,4.844766168771116,6.976685015478381,24887.369314389074,21154.263917230714,0.85,0.9920262164626769,0.6818947970745283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450679600482158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.295135059656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.117537864971,1539.4603376919797,0.4040468165435133,0.1001400031916275,6.112885165565336,3.3972952818405537
2097.0,-29.866262571141565,5.140737684099489,35.02086961659796,24.233836924564116,5.062672674802987,-26.37334986163809,-39.921307645831234,1.5697599652995735,0.2789428230949511,-4.984042531760853,40.041819054699516,45339.82733014366,20621.91346025772,20621.91346025772,65961.74079040138,82784.82107215647,82784.82107215647,20621.91346025772,103406.7345324142,103406.7345324142,103406.7345324142,128294.02770788592,97867.8984326496,60423.277225055965,41605.13467510404,24887.293175471736,0.0,66492.42785057577,21154.199199150975,1539.4611340484953,0.0,0.8868485171495122,2.8149543089616675,0.0014959162575277712,354876.6328552078,1556337.135074612,4.385572311574566,1556337.135074612,4.385572311574566,0.85,0.09581765682527074,4.296143414572793,1.2677259335992863,1.0,0.0,4.296143414572868,1.2843882462952303,1.2846923192721398,3.3448946819350436,19363.346527393413,1974.5118391492929,3099.015535412006,3099.015535412006,6.654343363114534,5.140737684099489,-0.8988376140674719,6.039575298166961,3.39747678650617,3.39747678650617,0.9707076532874772,0.0,0.0,0.00023673305035239997,1.0001289082856077,0.00023670253743410035,198.81181489562027,0.0,6.090008242371802e-06,17.259083358881686,0.03762792851572347,7.95608001060762e-05,0.00015717225024632376,0.0006752345278493309,0.09581765682453074,0.0767859157144308,0.019031741110099934,0.0958176587387272,0.07678591571502381,0.01903174111024692,0.4040454853287563,0.4040454853287563,0.1001445252288162,0.0,5.278847283701509,4.85399699282425,7.00077337027659,5.2629853548558,4.8421060371275075,6.968748896708291,24887.293175471736,21154.199199150975,0.85,0.9920188346654003,0.6818795582563625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506870484240464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.2443732071,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.097146629148,1539.4611340484953,0.4040454853287563,0.1001445252288162,6.112885165565336,3.39747678650617
2098.0,-29.867498136939254,5.140550603334171,35.020871910080096,24.233338026702427,5.062341692461104,-26.37449514601088,-39.92239086711777,1.5693387015326699,0.27487089736706594,-4.984286046190339,40.0418060356271,45338.91473621351,20622.449691838123,20622.449691838123,65961.36442805163,82784.0912285609,82784.0912285609,20622.449691838123,103406.54092039901,103406.54092039901,103406.54092039901,128293.75070476146,97867.55759015468,60422.752308191135,41605.33920218172,24887.20978436245,0.0,66492.54898654416,21154.128316708084,1539.461314044492,0.0,0.8868473255802302,2.814979253093192,0.0014959162575277712,354873.264991445,1556336.5732377078,4.3856123488908825,1556336.5732377078,4.3856123488908825,0.85,0.09581836814325335,4.296143414572793,1.2677254017023372,1.0,0.0,4.296143414573336,1.28439027880769,1.2846943130732513,3.3448893887307665,19363.27909106908,1974.504962557966,3099.015535412006,3099.015535412006,6.654516395993614,5.140550603334171,-0.8988621634001461,6.039412766734317,3.3976565656623583,3.3976565656623583,0.9707590187606738,0.0,0.0,0.00023670253743410035,1.0001284666173547,0.0002366721329657561,198.8128343223561,0.0,6.06632866490817e-06,17.191975436349754,0.037633994844388376,7.955105446320517e-05,0.00015715148297089517,0.0006751453086557596,0.09581836814257294,0.0767857533566632,0.019032614785909736,0.09581839026847697,0.07678575335720847,0.01903261478604489,0.4040441518449021,0.4040441518449021,0.1001490037200544,0.0,5.275015111172252,4.8511656148410225,6.992784818242626,5.2591569435574,4.839378684319001,6.96035705045432,24887.20978436245,21154.128316708084,0.85,0.9920113671894271,0.6818645912550076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506944683234657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.17726528456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.07680802421,1539.461314044492,0.4040441518449021,0.1001490037200544,6.112885165565336,3.3976565656623583
2099.0,-29.868729554186203,5.140358559472035,35.020873449001876,24.23278932636606,5.061959453506276,-26.375641822101137,-39.92347426302729,1.5688717214211447,0.2710237824617252,-4.984565571138269,40.04178864442783,45338.02205058342,20623.045263456403,20623.045263456403,65961.06731403983,82783.36776079015,82783.36776079015,20623.045263456403,103406.41302424655,103406.41302424655,103406.41302424655,128293.53221497193,97867.1992025125,60422.223412640706,41605.528655413094,24887.119190725374,0.0,66492.64784613847,21154.051312116568,1539.4619284602525,0.0,0.8868459666455893,2.814997053783161,0.0014959162575277712,354869.3991243772,1556335.822722303,4.385658009855133,1556335.822722303,4.385658009855133,0.85,0.09581908308912625,4.296143414572793,1.2677248917846011,1.0,0.0,4.2961434145722075,1.28439252484,1.2846965205839258,3.344883539483363,19363.208183404586,1974.4977319884554,3099.015535412006,3099.015535412006,6.654708576901218,5.140358559472035,-0.8989120071280299,6.039270566600065,3.3978346924383196,3.3978346924383196,0.9708099121252342,0.0,0.0,0.0002366721329657561,1.0001280365416805,0.00023664183416369285,198.81385033541207,0.0,6.0447985275837975e-06,17.130959027172484,0.03764003964291596,7.954130835314216e-05,0.00015713082461261393,0.0006750565573858738,0.0958190830882516,0.07678560089309212,0.019033482195159473,0.09581888759870927,0.07678560089379305,0.019033482195333202,0.40404281595221636,0.40404281595221636,0.10015343572313509,0.0,5.271249440514225,4.848366069165195,6.985005143683395,5.255589353599987,4.8366381943618535,6.953342394035474,24887.119190725374,21154.051312116568,0.85,0.9920054239180143,0.6818501521475567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507018627994448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.11624887538,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.056513437026,1539.4619284602525,0.40404281595221636,0.10015343572313509,6.112885165565336,3.3978346924383196
2100.0,-29.869956213735072,5.140162776784394,35.0208743646779,24.232331185508542,5.061668758612477,-26.37677506045485,-39.92454428281633,1.568487605332266,0.2667709264636642,-4.984778802137293,40.041773568941345,45337.092287855,20623.493922516802,20623.493922516802,65960.5862103718,82782.640066849,82782.640066849,20623.493922516802,103406.1339893658,103406.1339893658,103406.1339893658,128293.15170068017,97866.87407369813,60421.69474247885,41605.75481246586,24887.01771131437,0.0,66492.77252378022,21153.965054617212,1539.4604076695052,0.0,0.8868449365416811,2.815027903724655,0.0014959162575277712,354866.45013362804,1556335.172141465,4.38569262198614,1556335.172141465,4.38569262198614,0.85,0.0958197591202824,4.296143414572793,1.2677242999942977,1.0,0.0,4.29614341457211,1.2843943832466227,1.2846983405127672,3.3448786997286875,19363.143856061306,1974.4911724249675,3099.015535412006,3099.015535412006,6.654853351606371,5.140162776784394,-0.898925799876813,6.039088576661207,3.398011010212132,3.398011010212132,0.9708602886320377,0.0,0.0,0.00023664183416369285,1.0001275431121102,0.00023661165597672806,198.8148624320963,0.0,6.023821498747893e-06,17.07151012745153,0.0376460634644147,7.95316836566735e-05,0.00015711015050701936,0.0006749677384632715,0.09581975911975146,0.07678542171756617,0.0190343374021853,0.09581973173509563,0.07678542171799164,0.01903433740229076,0.40404147817604,0.40404147817604,0.10015783788188853,0.0,5.267403561462004,4.845572760790901,6.976794375999873,5.251549728600935,4.833995554882733,6.943537199105776,24887.01771131437,21153.965054617212,0.85,0.9919963284247457,0.6818348907265194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450709232519221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.05679997567,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.036260773613,1539.4604076695052,0.40404147817604,0.10015783788188853,6.112885165565336,3.398011010212132
2101.0,-29.871179079634192,5.139962448219895,35.02087477794097,24.231809621583693,5.061313355068327,-26.37791135546844,-39.925618493556954,1.5680456309026363,0.26281439972927956,-4.9850458037741205,40.04176076647317,45336.19858339707,20624.039427739997,20624.039427739997,65960.23801113706,82781.91796054838,82781.91796054838,20624.039427739997,103405.95738828837,103405.95738828837,103405.95738828837,128292.91445958274,97866.52495488156,60421.172842970045,41605.94679101279,24886.95707129436,0.0,66492.90386230715,21153.913510600207,1539.4624840423337,0.0,0.8868436246780512,2.815048601690162,0.0014959162575277712,354862.757520553,1556334.6196526247,4.3857367014978585,1556334.6196526247,4.3857367014978585,0.85,0.09582045735142072,4.296143414572793,1.267723744469695,1.0,0.0,4.2961434145725965,1.2843965119160243,1.2847004309231513,3.3448731561594904,19363.07478225127,1974.484128856569,3099.015535412006,3099.015535412006,6.655029376933434,5.139962448219895,-0.8989750881233958,6.0389375363432904,3.398185880033814,3.398185880033814,0.9709102514382326,0.0,0.0,0.00023661165597672806,1.0001271499136153,0.00023658157464994837,198.81587140773473,0.0,5.9998720898543875e-06,17.003637502647333,0.03765206333650455,7.952202234609385e-05,0.0001570896336306342,0.0006748795950199018,0.09582045735060472,0.07678526862562174,0.01903518872498298,0.09582042376279205,0.07678526862627563,0.019035188725145084,0.40404013740510364,0.40404013740510364,0.10016218482574761,0.0,5.263609289708199,4.842813062807011,6.968709877230822,5.247860203503421,4.831268353363612,6.93585262981145,24886.95707129436,21153.913510600207,0.85,0.9919891323700777,0.6818201033493562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507165738364283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.98892735086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.016062375513,1539.4624840423337,0.40404013740510364,0.10016218482574761,6.112885165565336,3.398185880033814
2102.0,-29.872397966596395,5.139758428293911,35.02087465082341,24.231331573706143,5.06101465633422,-26.379038397770522,-39.92667618496341,1.5676550875079864,0.2583872185187488,-4.985268121321653,40.041745853283295,45335.25019817165,20624.482391118,20624.482391118,65959.73258928965,82781.13891849085,82781.13891849085,20624.482391118,103405.62130960885,103405.62130960885,103405.62130960885,128292.4890070696,97866.14167615183,60420.61898330165,41606.136325389096,24886.867697460748,0.0,66493.00402284984,21153.837542841637,1539.4618930905829,0.0,0.886842547745009,2.815080679845934,0.0014959162575277712,354859.6829081657,1556333.9760760546,4.385772887247997,1556333.9760760546,4.385772887247997,0.8500000000000001,0.09582111918874438,4.296143414572793,1.2677230795985088,1.0,0.0,4.296143414572897,1.2843983999347162,1.2847022807501742,3.3448682393182354,19362.998949838613,1974.4763961025033,3099.015535412006,3099.015535412006,6.655172313738024,5.139758428293911,-0.8990010761302489,6.03875950442416,3.3983590522114975,3.3983590522114975,0.970959729203285,0.0,0.0,0.00023658157464994837,1.0001267374363307,0.00023655159470727523,198.8168771093626,0.0,5.980645196804173e-06,16.949148487743027,0.037658043981701354,7.951251066832973e-05,0.00015706906398161864,0.0006747912248577435,0.09582111918817357,0.07678509267863333,0.019036026509540234,0.09582136251644767,0.07678509267909074,0.01903602650965364,0.40403879441518403,0.40403879441518403,0.10016648978416022,0.0,5.259715695102614,4.840005065149683,6.960319618706819,5.243655339840416,4.828351908098114,6.9263269343758225,24886.867697460748,21153.837542841637,0.85,0.9919800369768684,0.6818048133694263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507238925199677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.93443833596,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.995899088208,1539.4618930905829,0.40403879441518403,0.10016648978416022,6.112885165565336,3.3983590522114975
2103.0,-29.873612026987903,5.139549749198827,35.02087391557929,24.230793315824144,5.060630939973017,-26.380169598131804,-39.927753364294745,1.5671885111170323,0.2547525499339258,-4.985553789576104,40.04172788609118,45334.41031770696,20625.04149141009,20625.04149141009,65959.45180911705,82780.46700892737,82780.46700892737,20625.04149141009,103405.50850033746,103405.50850033746,103405.50850033746,128292.29927470374,97865.82673532948,60420.134579737125,41606.32461732484,24886.79077436628,0.0,66493.11539169113,21153.772158211337,1539.4635039537372,0.0,0.8868411595927073,2.8150949865740813,0.0014959162575277712,354855.7321973885,1556333.2007047192,4.385819530284518,1556333.2007047192,4.385819530284518,0.85,0.09582179893958503,4.296143414572793,1.2677226515533406,1.0,0.0,4.296143414573044,1.2844006432307131,1.284704486068659,3.344862397270763,19362.936638208583,1974.4700420845634,3099.015535412006,3099.015535412006,6.655352725964326,5.139549749198827,-0.8990683159638442,6.038618065162671,3.3985307769475255,3.3985307769475255,0.9710087934135787,0.0,0.0,0.00023655159470727523,1.0001262368047275,0.00023652173695895296,198.81787883750206,0.0,5.960518578192516e-06,16.892109650597593,0.03766400450027955,7.950282481927051e-05,0.0001570487698880047,0.0006747040385211094,0.09582179893867905,0.07678493959799867,0.019036859340680373,0.09582179977567327,0.07678493959872466,0.019036859340860367,0.404037444880099,0.404037444880099,0.10017073721512468,0.0,5.2559550106952315,4.837288006830079,6.952234495754851,5.2403063395100276,4.82587849293418,6.9193383884000355,24886.79077436628,21153.772158211337,0.85,0.9919741528212292,0.6817910403303479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507311874602489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.87739949881,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.975774750077,1539.4635039537372,0.404037444880099,0.10017073721512468,6.112885165565336,3.3985307769475255
2104.0,-29.874821944082672,5.139337350584543,35.02087248338688,24.230308492574864,5.060307895968868,-26.381291000853036,-39.92881014766169,1.5667769527393034,0.2507249247546497,-4.985789842565755,40.04170611553068,45333.49938540887,20625.48783371409,20625.48783371409,65958.98721912297,82779.76372222426,82779.76372222426,20625.48783371409,103405.25155593836,103405.25155593836,103405.25155593836,128291.92432079518,97865.50483728743,60419.60374989168,41606.55676377306,24886.672764856823,0.0,66493.22952862988,21153.6718501283,1539.4616288415054,0.0,0.8868400375852624,2.815120230747347,0.0014959162575277712,354852.4676776683,1556332.2612000166,4.385857230711771,1556332.2612000166,4.385857230711771,0.85,0.09582243869758078,4.296143414572793,1.2677220982266593,1.0,0.0,4.296143414573497,1.2844026290524535,1.2847064340088061,3.344857225761209,19362.87295007964,1974.4635477027978,3099.015535412006,3099.015535412006,6.655496753091297,5.139337350584543,-0.8991093791960489,6.038446729780592,3.398700756134332,3.398700756134332,0.9710573588955234,0.0,0.0,0.00023652173695895296,1.0001258072100885,0.0002364919845621669,198.81887715582806,0.0,5.93625418829614e-06,16.82334436963126,0.03766994075446784,7.949332342791701e-05,0.00015702841353103594,0.0006746165846921733,0.09582243869695833,0.07678475944999649,0.019037679246961838,0.09582242110422977,0.07678475945049529,0.01903767924708549,0.40403609375386973,0.40403609375386973,0.10017495154218296,0.0,5.252169093922134,4.834592465155026,6.94393495271413,5.2365147673203865,4.823363094890624,6.910278324801595,24886.672764856823,21153.6718501283,0.85,0.9919654630509881,0.6817761703977651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507384535834964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.80863421784,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.95570647468,1539.4616288415054,0.40403609375386973,0.10017495154218296,6.112885165565336,3.398700756134332
2105.0,-29.876028339246588,5.139121345698326,35.02087061811543,24.229821538925194,5.059997582100139,-26.382407960454767,-39.92986246068028,1.566377203308205,0.246392520128893,-4.986024533888093,40.04169063683887,45332.58495880267,20625.920586346,20625.920586346,65958.50554514867,82778.99648173783,82778.99648173783,20625.920586346,103404.91706808383,103404.91706808383,103404.91706808383,128291.51328687307,97865.1229662316,60419.07359346199,41606.721525299574,24886.59621878924,0.0,66493.31774408881,21153.606785970853,1539.4621088359993,0.0,0.8868388997220026,2.8151496294476326,0.0014959162575277712,354849.2220126336,1556331.5932200586,4.385895463974411,1556331.5932200586,4.385895463974411,0.85,0.09582307882418997,4.296143414572793,1.2677214470924811,1.0,0.0,4.296143414572333,1.284404559451304,1.2847083266481583,3.344852198600182,19362.79739617789,1974.455843348941,3099.015535412006,3099.015535412006,6.655636395060484,5.139121345698326,-0.8991526987115268,6.038274044409853,3.3988692654676873,3.3988692654676873,0.9711055044193392,0.0,0.0,0.0002364919845621669,1.000125442217478,0.0002364623222041196,198.8198725769539,0.0,5.915338121700115e-06,16.764068236898126,0.03767585609258954,7.948386327193843e-05,0.00015700812129022847,0.0006745294063154613,0.09582307882355381,0.07678458636336936,0.019038492460184457,0.09582332872190186,0.07678458636387914,0.019038492460310842,0.4040347408486959,0.4040347408486959,0.10017912098788229,0.0,5.248320138209635,4.831862039366911,6.935459077577377,5.232417054016992,4.820495738863201,6.901099956565474,24886.59621878924,21153.606785970853,0.85,0.991956903083127,0.6817615137399681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45074569497832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.74935808511,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.93568073465,1539.4621088359993,0.4040347408486959,0.10017912098788229,6.112885165565336,3.3988692654676873
