time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2106.0,-29.877230350629436,5.138900987776395,35.02086813665262,24.22928293179723,5.059614834120411,-26.38352821792542,-39.93092280635608,1.565912701416309,0.2427227454188028,-4.986309238065695,40.04166895843652,45331.72625567263,20626.442950631696,20626.442950631696,65958.16920630433,82778.31885855467,82778.31885855467,20626.442950631696,103404.76180918637,103404.76180918637,103404.76180918637,128291.26862756479,97864.79754410504,60418.56573383024,41606.92423363866,24886.506818378413,0.0,66493.43105201707,21153.53079562165,1539.4630290772723,0.0,0.8868375298662242,2.8151645128863847,0.0014959162575277712,354845.2847257928,1556330.6576931512,4.385941492489629,1556330.6576931512,4.385941492489629,0.8499999999999999,0.09582372576932502,4.296143414572793,1.2677209855290132,1.0,0.0,4.296143414572366,1.2844067924134928,1.2847105220379345,3.3448463835199984,19362.733010802243,1974.4492778677984,3099.015535412006,3099.015535412006,6.655804953197648,5.138900987776395,-0.8992291824578826,6.038130170234278,3.3990363329113196,3.3990363329113196,0.9711532379746627,0.0,0.0,0.0002364623222041196,1.0001249875911984,0.00023643277104158677,198.82086438966348,0.0,5.897466247293129e-06,16.71341934482873,0.037681753558836836,7.947433195615419e-05,0.00015698799024796542,0.0006744429204708145,0.09582372576843218,0.07678442647673357,0.019039299291698602,0.09582374459712571,0.07678442647744904,0.019039299291875977,0.4040333826070358,0.4040333826070358,0.10018323829798526,0.0,5.2445828722970305,4.829202111994277,6.9272638313148605,5.229031983484504,4.818022994334399,6.893929377104826,24886.506818378413,21153.53079562165,0.85,0.9919501545153534,0.6817474378816476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507529153629608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.69870919304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.915685220065,1539.4630290772723,0.4040333826070358,0.10018323829798526,6.112885165565336,3.3990363329113196
2107.0,-29.878428168602582,5.138677203220116,35.020864999033215,24.228797444980614,5.059294394327739,-26.38463846923713,-39.93197026485575,1.5655046949620643,0.2386226891738943,-4.986544733713092,40.04164488359401,45330.83008039862,20626.854146753485,20626.854146753485,65957.6842271521,82777.60166687542,82777.60166687542,20626.854146753485,103404.4558136289,103404.4558136289,103404.4558136289,128290.84079079806,97864.45765711858,60418.045563279455,41607.12454871013,24886.384977169164,0.0,66493.5095258793,21153.42723059379,1539.460966898999,0.0,0.8868364190017257,2.815190776384036,0.0014959162575277712,354842.02798911405,1556329.6187488718,4.385978818711456,1556329.6187488718,4.385978818711456,0.85,0.09582433566350193,4.296143414572793,1.2677204212127258,1.0,0.0,4.296143414571912,1.2844087610140675,1.2847124531462852,3.3448412569071064,19362.665763527042,1974.4424205541181,3099.015535412006,3099.015535412006,6.655937639244909,5.138677203220116,-0.8992795375423865,6.037956740762502,3.399201727181034,3.399201727181034,0.9712004934802955,0.0,0.0,0.00023643277104158677,1.0001245527483917,0.00023640332635755997,198.82185275094443,0.0,5.875387678499828e-06,16.650848680868513,0.03768762894651534,7.946491751903819e-05,0.00015696785352254858,0.0006743564102105238,0.0958243356628891,0.07678424145073953,0.019040094212149566,0.09582439017265464,0.0767842414512306,0.01904009421227134,0.4040320225528067,0.4040320225528067,0.10018732527384609,0.0,5.240801257636008,4.826542714290383,6.918842656173638,5.2251674228870115,4.81545901595149,6.884700829736687,24886.384977169164,21153.42723059379,0.85,0.991941690210852,0.681733155666206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450760109578494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.63613852908,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.895737314053,1539.460966898999,0.4040320225528067,0.10018732527384609,6.112885165565336,3.399201727181034
2108.0,-29.879621895667203,5.1384497042089246,35.02086136205881,24.22829969963061,5.058951379767247,-26.385747296027994,-39.93302125073967,1.565076780128303,0.23480188296400684,-4.986802520843688,40.041624063623864,45329.96845535529,20627.29988134289,20627.29988134289,65957.26833669818,82776.9290134892,82776.9290134892,20627.29988134289,103404.2288948321,103404.2288948321,103404.2288948321,128290.52494801846,97864.15079737888,60417.54846311145,41607.33592696381,24886.296053186357,0.0,66493.63198015017,21153.351645208404,1539.4613258393647,0.0,0.8868351829447954,2.8152107816642538,0.0014959162575277712,354838.4630040292,1556328.7202682819,4.3860203516060485,1556328.7202682819,4.3860203516060485,0.85,0.0958249541560205,4.296143414572793,1.2677199090970683,1.0,0.0,4.296143414573669,1.284410822480892,1.2847144772794936,3.3448358884695604,19362.605050754315,1974.4362295742496,3099.015535412006,3099.015535412006,6.656081470272636,5.1384497042089246,-0.8993462220008537,6.037795926209778,3.3993657204861836,3.3993657204861836,0.9712473487103381,0.0,0.0,0.00023640332635755997,1.0001241285521725,0.00023637398559695657,198.82283774528455,0.0,5.854246631873187e-06,16.59093495472861,0.03769348319314721,7.94554724144037e-05,0.00015694785394315626,0.0006742704891492233,0.09582495415528114,0.07678406980715137,0.019040884348129766,0.0958249599021963,0.07678406980774381,0.019040884348276693,0.4040306593073707,0.4040306593073707,0.10019136881246374,0.0,5.237071718066659,4.823944802643325,6.9104364804343845,5.221604403807703,4.813064794501429,6.876311154083055,24886.296053186357,21153.351645208404,0.85,0.9919336088663031,0.6817189421821219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507672787635932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.57622480294,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.87583334897,1539.4613258393647,0.4040306593073707,0.10019136881246374,6.112885165565336,3.3993657204861836
2109.0,-29.88081115893187,5.1382186961297664,35.02085717711651,24.227800766844325,5.058615388263492,-26.386851402390878,-39.93406399441881,1.5646556317221891,0.23080203709815805,-4.987053447713354,40.041600828982006,45329.09077499634,20627.720969499,20627.720969499,65956.81174449534,82776.22089294062,82776.22089294062,20627.720969499,103403.94186243962,103403.94186243962,103403.94186243962,128290.13448864865,97863.8095815126,60417.03630720199,41607.52586034512,24886.192626209035,0.0,66493.71848655416,21153.26373227768,1539.46070556356,0.0,0.8868339905155441,2.8152339351893247,0.0014959162575277712,354834.992917734,1556327.7175835997,4.386060418636398,1556327.7175835997,4.386060418636398,0.85,0.09582555742110888,4.296143414572793,1.2677193755516782,1.0,0.0,4.296143414573128,1.2844128521035565,1.2847164696943807,3.34483060297688,19362.53754055776,1974.429345450053,3099.015535412006,3099.015535412006,6.6562173483123885,5.1382186961297664,-0.8994118696458742,6.037630565775641,3.399528220289841,3.399528220289841,0.9712937772256689,0.0,0.0,0.00023637398559695657,1.0001236655659602,0.00023634475788871054,198.82381906490323,0.0,5.833613284774117e-06,16.532460049049845,0.03769931680643199,7.944610240730398e-05,0.0001569278831896526,0.0006741846919280745,0.0958255574204107,0.07678389194621094,0.01904166547419976,0.09582558055248375,0.07678389194677036,0.019041665474338505,0.4040292954661915,0.4040292954661915,0.10019537289713379,0.0,5.233335544327247,4.8213542316044595,6.9019679926378785,5.217855484811537,4.810516604717122,6.867606917345199,24886.192626209035,21153.26373227768,0.85,0.9919254516925927,0.6817048558378102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450774423531049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.51774989726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.855971411154,1539.46070556356,0.4040292954661915,0.10019537289713379,6.112885165565336,3.399528220289841
2110.0,-29.881997052393057,5.137984488055451,35.02085254541005,24.227319401130103,5.058300877412746,-26.387950327073522,-39.9351020931266,1.5642541520932494,0.22664796284715294,-4.9872910340986305,40.04157944618246,45328.20840433424,20628.104968917884,20628.104968917884,65956.31337325212,82775.49588544587,82775.49588544587,20628.104968917884,103403.60085436376,103403.60085436376,103403.60085436376,128289.69879053484,97863.45930584357,60416.52761680109,41607.701876713865,24886.09793617108,0.0,66493.79981288494,21153.18324574542,1539.460291545246,0.0,0.886832859239389,2.8152606679714043,0.0014959162575277712,354831.7073425322,1556326.7948151066,4.3860984309182,1556326.7948151066,4.3860984309182,0.85,0.09582614815163489,4.296143414572793,1.267718840357848,1.0,0.0,4.296143414573248,1.2844147895385316,1.2847183700448839,3.3448255575726624,19362.46823786231,1974.4222785418376,3099.015535412006,3099.015535412006,6.6563412584427155,5.137984488055451,-0.8994724311741127,6.037456919229563,3.3996892823596436,3.3996892823596436,0.9713397949598982,0.0,0.0,0.00023634475788871054,1.0001233163343175,0.00023631561631316483,198.82479761242675,0.0,5.8111645759897405e-06,16.468840408354925,0.03770512797100798,7.94367751542397e-05,0.00015690798273447086,0.0006740991967185985,0.09582614815100189,0.07678371020907898,0.019042437941922907,0.09582634247820275,0.07678371020958619,0.0190424379420487,0.40402792986180686,0.40402792986180686,0.1001993360342638,0.0,5.229558072930104,4.818753620217194,6.893332263330933,5.213938996945785,4.807901136905798,6.858328448075611,24886.09793617108,21153.18324574542,0.85,0.9919167434987124,0.6816907520985241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507815416482874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.45413025657,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.836159107232,1539.460291545246,0.40402792986180686,0.1001993360342638,6.112885165565336,3.3996892823596436
2111.0,-29.883179014163368,5.137746527003772,35.02084737732073,24.226799024641537,5.057933493637485,-26.389051000454288,-39.93614047123117,1.5638054799284935,0.22295831469773475,-4.987566508822243,40.04155455951597,45327.34520601856,20628.555326201444,20628.555326201444,65955.90053222,82774.8307755506,82774.8307755506,20628.555326201444,103403.38610175204,103403.38610175204,103403.38610175204,128289.38752460254,97863.14440113275,60416.01340390348,41607.92333025474,24886.001422850506,0.0,66493.92475310525,21153.10120942293,1539.4606668617525,0.0,0.8868315478836416,2.8152768954867935,0.0014959162575277712,354827.89784049155,1556325.720838773,4.386142494180094,1556325.720838773,4.386142494180094,0.85,0.09582674427621907,4.296143414572793,1.2677183051640166,1.0,0.0,4.2961434145740185,1.2844169474487483,1.2847204910332557,3.3448199380320154,19362.405933377016,1974.415925252458,3099.015535412006,3099.015535412006,6.656486581135814,5.137746527003772,-0.8995585807904058,6.037305107794178,3.3998489940841075,3.3998489940841075,0.9713854268811736,0.0,0.0,0.00023631561631316483,1.0001229086597556,0.00023628657464695675,198.825772924132,0.0,5.794067859984273e-06,16.42038831519543,0.037710922038867965,7.942744640356827e-05,0.00015688816990959656,0.0006740140779814906,0.09582674427539069,0.07678354004411868,0.01904320423127201,0.09582677649677471,0.07678354004478244,0.01904320423143663,0.4040265605106961,0.4040265605106961,0.10020325062171828,0.0,5.225867553575483,4.816214805964364,6.884887097097078,5.210524823519961,4.805537699377453,6.8505714754746805,24886.001422850506,21153.10120942293,0.85,0.9919086710119314,0.6816764896089516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450788639662567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.405678163406,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.816374669594,1539.4606668617525,0.4040265605106961,0.10020325062171828,6.112885165565336,3.3998489940841075
2112.0,-29.884356481702937,5.137505293760826,35.0208415841704,24.226295377034717,5.057592661422709,-26.39014497286302,-39.93717780159784,1.5633811525829842,0.2189765352047175,-4.987818698109574,40.041526017154645,45326.49828045887,20628.947989153516,20628.947989153516,65955.44626961238,82774.12331624271,82774.12331624271,20628.947989153516,103403.07130539622,103403.07130539622,103403.07130539622,128288.94708902549,97862.79667889133,60415.524827322915,41608.079835076016,24885.87578362927,0.0,66493.95561870528,21152.99441608488,1539.4588456204392,0.0,0.8868303682088946,2.8152996697815205,0.0014959162575277712,354824.4103776853,1556324.4891027578,4.386182132864425,1556324.4891027578,4.386182132864425,0.85,0.09582731529154397,4.296143414572793,1.267717822720297,1.0,0.0,4.296143414570328,1.2844189913358595,1.284722498099785,3.3448146154430423,19362.337135881986,1974.4089098603486,3099.015535412006,3099.015535412006,6.656613286842057,5.137505293760826,-0.8996338357845408,6.037139129545367,3.4000071833136105,3.4000071833136105,0.9714306238038887,0.0,0.0,0.00023628657464695675,1.000122442472244,0.00023625764667661116,198.82674453574174,0.0,5.774231730825605e-06,16.364172725159765,0.037716696270598794,7.941812807699503e-05,0.00015686844656996173,0.000673929343685805,0.09582731529085656,0.07678335475223003,0.019043960538626534,0.09582731085272464,0.07678335475278082,0.019043960538763147,0.4040251901774896,0.4040251901774896,0.1002071321731059,0.0,5.22216021584012,4.813672174147939,6.876373296658244,5.206795233314267,4.803023949002352,6.841828708859737,24885.87578362927,21152.99441608488,0.85,0.9919013789436613,0.6816634363034971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450795714210171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.34946257337,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.796629467048,1539.4588456204392,0.4040251901774896,0.1002071321731059,6.112885165565336,3.4000071833136105
2113.0,-29.885530347061145,5.137260946355712,35.020835307571325,24.225805629417323,5.05726349886328,-26.391234535737468,-39.93820685483513,1.562967687539705,0.21498775754309918,-4.9880662955107695,40.0415003494348,45325.63150369186,20629.32168861364,20629.32168861364,65954.9531923055,82773.42533630648,82773.42533630648,20629.32168861364,103402.74702492011,103402.74702492011,103402.74702492011,128288.51594521684,97862.46192546259,60415.020156962375,41608.2686316669,24885.76892029673,0.0,66494.03755196363,21152.90358225222,1539.4580107010534,0.0,0.8868292014789305,2.8153230730915584,0.0014959162575277712,354820.98644109647,1556323.3814215595,4.386221336656826,1556323.3814215595,4.386221336656826,0.85,0.09582788093844188,4.296143414572793,1.267717258404009,1.0,0.0,4.296143414573463,1.284420984207862,1.2847244542850742,3.344809425721383,19362.270904290774,1974.4021561176114,3099.015535412006,3099.015535412006,6.656733873349566,5.137260946355712,-0.8997091276782845,6.036970074033997,3.400163988830328,3.400163988830328,0.9714754253800937,0.0,0.0,0.00023625764667661116,1.0001220690408485,0.00023622881045229845,198.82771318326297,0.0,5.751654169840588e-06,16.300187917328227,0.037722447924768636,7.940888510236318e-05,0.00015684876157424796,0.0006738447741211035,0.09582788093776447,0.07678317057099847,0.019044710366766002,0.09582792941065678,0.07678317057154124,0.019044710366900638,0.4040238171344649,0.4040238171344649,0.10021097750172075,0.0,5.21844422817901,4.81114266121233,6.867763418537663,5.203054053053847,4.800555627487995,6.8328436093313485,24885.76892029673,21152.90358225222,0.85,0.9918927413719336,0.681649560959069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508027619233548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.285477765545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.7769349002,1539.4580107010534,0.4040238171344649,0.10021097750172075,6.112885165565336,3.400163988830328
2114.0,-29.886699758981585,5.137013408945091,35.020828557580536,24.22531231949108,5.056922860106983,-26.392321237846232,-39.93923171712083,1.5625443389717335,0.21118899639168376,-4.988323102988734,40.041474007742025,45324.7665801417,20629.704489274634,20629.704489274634,65954.47106941634,82772.76174811019,82772.76174811019,20629.704489274634,103402.46623738483,103402.46623738483,103402.46623738483,128288.13115574443,97862.1546888342,60414.51020998294,41608.49386539029,24885.66491835961,0.0,66494.1587837499,21152.815180605667,1539.4575694206458,0.0,0.8868279903212014,2.8153429127306504,0.0014959162575277712,354817.43516901735,1556322.2446559223,4.386262033359685,1556322.2446559223,4.386262033359685,0.85,0.09582844231794449,4.296143414572793,1.26771676057484,1.0,0.0,4.296143414573646,1.2844230231070504,1.2847264566261547,3.3448041161550637,19362.21011694991,1974.3959575339093,3099.015535412006,3099.015535412006,6.656857396660958,5.137013408945091,-0.8997926700647891,6.03680607900988,3.4003194528527203,3.4003194528527203,0.9715198436722058,0.0,0.0,0.00023622881045229845,1.0001216070708971,0.00023620008685159077,198.82867816417237,0.0,5.7334405369342025e-06,16.24857048167153,0.03772818136530557,7.939968075935297e-05,0.0001568291296929455,0.0006737604327435303,0.09582844231722452,0.07678298901787348,0.019045453299351044,0.09582844636836668,0.07678298901845036,0.019045453299494124,0.40402244102437646,0.40402244102437646,0.10021478234753778,0.0,5.214766421123954,4.80866154268125,6.8591513519788805,5.199512099380399,4.798250636354055,6.824204870701635,24885.66491835961,21152.815180605667,0.85,0.9918836823533822,0.6816353106675943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809788140793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.233860329885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.757273248135,1539.4575694206458,0.40402244102437646,0.10021478234753778,6.112885165565336,3.4003194528527203
2115.0,-29.887865751118476,5.1367624103895695,35.0208211969063,24.22478216411548,5.056549270999766,-26.393408156571788,-39.94026031633837,1.5620916764528157,0.20744947504113043,-4.988600925578403,40.04144272035818,45323.93415703578,20630.119826662558,20630.119826662558,65954.05398369834,82772.08111837074,82772.08111837074,20630.119826662558,103402.2009450333,103402.2009450333,103402.2009450333,128287.74388315203,97861.81471110178,60414.0173742631,41608.66370759853,24885.54293811873,0.0,66494.20664571726,21152.71149740092,1539.456593394862,0.0,0.8868266901377071,2.8153595256757367,0.0014959162575277712,354813.59332006815,1556320.8944617023,4.38630572154485,1556320.8944617023,4.38630572154485,0.85,0.09582899993615035,4.296143414572793,1.2677162429643798,1.0,0.0,4.296143414573426,1.2844251988383333,1.2847285959761974,3.344798450278252,19362.142851720455,1974.3890983894048,3099.015535412006,3099.015535412006,6.656991419024893,5.1367624103895695,-0.8998916405797477,6.036654050969317,3.400473547311109,3.400473547311109,0.9715638706603169,0.0,0.0,0.00023620008685159077,1.0001212525855416,0.00023617145045259227,198.8296403313427,0.0,5.711075560823549e-06,16.18518813937394,0.0377338924408664,7.939044384646475e-05,0.00015680964300512603,0.0006736767151379828,0.09582899993532765,0.07678281023002907,0.019046189705298575,0.09582881058707733,0.07678281023068827,0.019046189705462076,0.4040210637102223,0.4040210637102223,0.10021854893443252,0.0,5.2111397162227036,4.80620336430411,6.850706037700263,5.1960504006195265,4.795844402801777,6.816385492285519,24885.54293811873,21152.71149740092,0.85,0.9918766958917659,0.6816223013009659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450816787766589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.17047798759,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.737661684427,1539.456593394862,0.4040210637102223,0.10021854893443252,6.112885165565336,3.400473547311109
2116.0,-29.88902718851063,5.136508938408403,35.020813365581596,24.224324023257964,5.056251375866203,-26.3944834055763,-39.94127585375679,1.5617075929318336,0.2033305897949731,-4.988824733214293,40.041414290372565,45323.064892347764,20630.416637740043,20630.416637740043,65953.48153008781,82771.38474750542,82771.38474750542,20630.416637740043,103401.80138524546,103401.80138524546,103401.80138524546,128287.21940518853,97861.4897184613,60413.51808326557,41608.85737243969,24885.41801994307,0.0,66494.27539238275,21152.60531695161,1539.45421633524,0.0,0.88682565440471,2.8153874145872253,0.0014959162575277712,354810.49843661755,1556319.6675780981,4.3863405238447735,1556319.6675780981,4.3863405238447735,0.85,0.09582952708407533,4.296143414572793,1.267715697330423,1.0,0.0,4.2961434145714765,1.2844270537524762,1.2847304145452136,3.3447936198646193,19362.07855131943,1974.3825415732622,3099.015535412006,3099.015535412006,6.657087194949243,5.136508938408403,-0.8999610032064806,6.036469941614883,3.4006261850951014,3.4006261850951014,0.9716074814557433,0.0,0.0,0.00023617145045259227,1.0001207800557055,0.00023614292909646155,198.83059874812935,0.0,5.693764913256986e-06,16.1361297641703,0.037739586205779656,7.938132520427211e-05,0.00015679012524832015,0.0006735928640556139,0.09582952708352534,0.07678261097524594,0.019046916108279393,0.09582949997585523,0.07678261097568663,0.019046916108388698,0.4040196851704392,0.4040196851704392,0.10022228928911672,0.0,5.207438633653226,4.803737504877574,6.841916103408039,5.192155323009274,4.793450200261248,6.806322792522337,24885.41801994307,21152.60531695161,0.85,0.9918670613507145,0.6816085238149651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508237669871282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.121419612384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.718079649985,1539.45421633524,0.4040196851704392,0.10022228928911672,6.112885165565336,3.4006261850951014
2117.0,-29.890184258842684,5.136252698373655,35.02080526811941,24.223842552769952,5.0559342096238025,-26.395556651191214,-39.9422834982164,1.5613066019722408,0.1992385042314595,-4.989070010775475,40.041390875944856,45322.18086387837,20630.748804169787,20630.748804169787,65952.92966804816,82770.67094283436,82770.67094283436,20630.748804169787,103401.41974700414,103401.41974700414,103401.41974700414,128286.7556737024,97861.13708841056,60412.993881602655,41609.048007564335,24885.335926698262,0.0,66494.3839342626,21152.535537693522,1539.4548008356455,0.0,0.8868244912767694,2.8154124493562787,0.0014959162575277712,354807.1066845152,1556318.6571392508,4.386379606886192,1556318.6571392508,4.386379606886192,0.85,0.09583006441519878,4.296143414572793,1.2677150665270163,1.0,0.0,4.2961434145731054,1.2844289874860433,1.2847323120999334,3.3447885842108303,19362.008782805162,1974.3754271647467,3099.015535412006,3099.015535412006,6.657194379448952,5.136252698373655,-0.9000455618675218,6.0362982602411765,3.4007776583980993,3.4007776583980993,0.9716507595423141,0.0,0.0,0.00023614292909646155,1.0001203270317205,0.000236114518137348,198.83155356931573,0.0,5.670918316579485e-06,16.07138250918626,0.03774525712409624,7.937227839097154e-05,0.00015677065070549,0.0006735091986266825,0.0958300644145343,0.07678242699815228,0.019047637416382015,0.09583026280076222,0.07678242699868468,0.01904763741651411,0.4040183035453837,0.4040183035453837,0.1002259821208755,0.0,5.2037164322668445,4.8012636467408925,6.833053008288914,5.188308515006952,4.790903677296342,6.797125269045182,24885.335926698262,21152.535537693522,0.85,0.9918571429017264,0.6815941164096594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450830719008275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.0566723574,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.698549995857,1539.4548008356455,0.4040183035453837,0.1002259821208755,6.112885165565336,3.4007776583980993
2118.0,-29.891338287082405,5.135993233488059,35.020796674376975,24.223321687337034,5.055566676859594,-26.396632195065315,-39.94330654442308,1.5608605848422026,0.19555085877931333,-4.989346871371113,40.041360225842716,45321.37913864268,20631.135786271483,20631.135786271483,65952.51492491417,82770.00456548718,82770.00456548718,20631.135786271483,103401.14035175866,103401.14035175866,103401.14035175866,128286.36650419762,97860.80882807793,60412.52932314501,41609.199449925465,24885.226152438958,0.0,66494.42560236443,21152.442229573113,1539.4545440103104,0.0,0.8868231936441527,2.8154284987792972,0.0014959162575277712,354803.2782258302,1556317.3344489562,4.386423209591569,1556317.3344489562,4.386423209591569,0.85,0.09583059762124373,4.296143414572793,1.267714664307423,1.0,0.0,4.296143414571357,1.2844311315205432,1.2847344201469382,3.3447830009281274,19361.943835885144,1974.3688044220141,3099.015535412006,3099.015535412006,6.657319252040675,5.135993233488059,-0.9001516301814148,6.036144863669474,3.400927874218297,3.400927874218297,0.9716936783480848,0.0,0.0,0.000236114518137348,1.0001200117924098,0.00023608618501112162,198.8325058881958,0.0,5.648995138943797e-06,16.00925222376672,0.03775090611923518,7.936309427314403e-05,0.00015675142386420397,0.0006734265973591084,0.09583059762042477,0.0767822468982128,0.01904835072221198,0.0958306528764658,0.07678224689886898,0.01904835072237475,0.4040169173229489,0.4040169173229489,0.10022962663591423,0.0,5.200068400767975,4.798831352100478,6.8243979336555185,5.184897730150453,4.788577794200478,6.789240566312799,24885.226152438958,21152.442229573113,0.85,0.991850284102146,0.6815816322658953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508376449527212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.99454207198,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.679069113921,1539.4545440103104,0.4040169173229489,0.10022962663591423,6.112885165565336,3.400927874218297
2119.0,-29.892487438613955,5.135731406954752,35.0207876148055,24.222854046989255,5.05526107461176,-26.397697155857816,-39.944309124816186,1.5604707918554626,0.19145507460552835,-4.989576875431296,40.04132947015203,45320.50931414083,20631.419183996855,20631.419183996855,65951.92849813768,82769.30045214281,82769.30045214281,20631.419183996855,103400.71963613966,103400.71963613966,103400.71963613966,128285.81811257431,97860.46747508668,60412.020759228864,41609.38523984202,24885.09847643465,0.0,66494.48371627668,21152.333704969453,1539.4521908501551,0.0,0.8868221347745476,2.815455367138017,0.0014959162575277712,354800.0977291104,1556316.007202894,4.386458789510087,1556316.007202894,4.386458789510087,0.85,0.09583109821619393,4.296143414572793,1.2677140758140015,1.0,0.0,4.296143414572416,1.2844330125203423,1.2847362651969942,3.344778102629741,19361.87629855816,1974.3619175312836,3099.015535412006,3099.015535412006,6.657410699702723,5.135731406954752,-0.9002322533071592,6.035963660261912,3.4010766901417657,3.4010766901417657,0.9717361971833617,0.0,0.0,0.00023608618501112162,1.000119505741468,0.00023605797472782235,198.8334541907385,0.0,5.6335464872361885e-06,15.965470744827359,0.03775653966572241,7.935409483471499e-05,0.00015673209017640663,0.0006733435370635984,0.09583109821562028,0.07678204542638442,0.019049052789235847,0.09583130650502113,0.07678204542684405,0.019049052789349877,0.40401552829489074,0.40401552829489074,0.1002332392087563,0.0,5.196358835953049,4.796383173617983,6.815496790470945,5.181031950036811,4.786154888639089,6.779446795962997,24885.09847643465,21152.333704969453,0.85,0.9918405980794737,0.6815679554339809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508445527508012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.95076059304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.659610606226,1539.4521908501551,0.40401552829489074,0.1002332392087563,6.112885165565336,3.4010766901417657
2120.0,-29.893633229204255,5.1354664976946225,35.020778118973595,24.222337966226064,5.054895673236866,-26.39876507162848,-39.94531963309271,1.560027515661196,0.18781731530845036,-4.989853754228966,40.0412986440501,45319.69020436472,20631.789111215585,20631.789111215585,65951.4793155803,82768.64552361127,82768.64552361127,20631.789111215585,103400.43463482684,103400.43463482684,103400.43463482684,128285.42828615409,97860.14803696409,60411.53609481018,41609.56882461545,24884.993651327233,0.0,66494.56247594269,21152.244603628147,1539.4522469990445,0.0,0.8868208376617207,2.815470763118947,0.0014959162575277712,354796.2690780799,1556314.676919128,4.386502374906965,1556314.676919128,4.386502374906965,0.85,0.09583161484060695,4.296143414572793,1.2677135884249582,1.0,0.0,4.296143414572149,1.2844351433381056,1.2847383602816749,3.3447725537994772,19361.813097128877,1974.3554727790713,3099.015535412006,3099.015535412006,6.65753006897161,5.1354664976946225,-0.9003433208148044,6.035809818509427,3.4012243611933646,3.4012243611933646,0.9717783889123899,0.0,0.0,0.00023605797472782235,1.0001191573198915,0.00023602985004347678,198.83439972769918,0.0,5.609148072093412e-06,15.89632563631273,0.037762148813794506,7.93450251880604e-05,0.00015671294953976196,0.0006732613061435267,0.09583161483978454,0.07678186365653784,0.0190497511832467,0.09583169387366627,0.07678186365719677,0.019049751183410176,0.4040141344371843,0.4040141344371843,0.10023680552963254,0.0,5.19273673023514,4.793990609533807,6.806813798381768,5.177671069537439,4.783895964322539,6.771544875557424,24884.993651327233,21152.244603628147,0.85,0.9918326681138948,0.6815548297014676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508514314202006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.881615484526,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.640211327638,1539.4522469990445,0.4040141344371843,0.10023680552963254,6.112885165565336,3.4012243611933646
2121.0,-29.89477473177094,5.1351990257118825,35.020768081540986,24.221848602779232,5.054560379436913,-26.399826116452765,-39.94632154991848,1.5596117641185947,0.18398995908830784,-4.990104151472452,40.04126387717346,45318.85286292477,20632.096637928822,20632.096637928822,65950.94950085359,82767.97588553814,82767.97588553814,20632.096637928822,103400.07252346695,103400.07252346695,103400.07252346695,128284.9286630327,97859.82504520689,60411.04407717944,41609.75663114161,24884.85613956574,0.0,66494.61277070735,21152.12771863088,1539.449829982546,0.0,0.8868196895343169,2.8154917358650002,0.0014959162575277712,354792.8066391283,1556313.1765743906,4.386540954189551,1556313.1765743906,4.386540954189551,0.85,0.09583210455791895,4.296143414572793,1.2677131026843562,1.0,0.0,4.29614341457077,1.2844371452912762,1.284740326581177,3.3447673405603213,19361.74919260635,1974.3489563313008,3099.015535412006,3099.015535412006,6.657629302650734,5.1351990257118825,-0.900441134509399,6.0356401602212815,3.4013706659114833,3.4013706659114833,0.9718201902604238,0.0,0.0,0.00023602985004347678,1.0001187124689628,0.00023600183368312054,198.83534173394565,0.0,5.592154729381403e-06,15.848166503066896,0.03776774096852389,7.933603359865065e-05,0.00015669381644482615,0.0006731791076237179,0.09583210455725519,0.0767816647698601,0.019050439787395086,0.09583213320292108,0.07678166477039192,0.019050439787527032,0.4040127384575805,0.4040127384575805,0.10024034214934044,0.0,5.1891134486770625,4.791614510172394,6.798058916579066,5.174094110560759,4.781635913145692,6.7625541967613,24884.85613956574,21152.12771863088,0.85,0.9918239501336978,0.6815417215706974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450858290033432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.83345635128,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.62084107486,1539.449829982546,0.4040127384575805,0.10024034214934044,6.112885165565336,3.4013706659114833
2122.0,-29.89591236266828,5.134928999511983,35.02075761686463,24.221359169483208,5.054225115408454,-26.40088367339137,-39.947322907950706,1.5591964261316056,0.18016549373754742,-4.990358007565354,40.041231357987165,45318.03098227016,20632.403143987987,20632.403143987987,65950.43412625814,82767.30582042332,82767.30582042332,20632.403143987987,103399.70896441131,103399.70896441131,103399.70896441131,128284.44568044678,97859.49997214446,60410.56599123896,41609.926645450556,24884.73671603546,0.0,66494.66336148602,21152.02620863014,1539.4485427593115,0.0,0.8868185156616616,2.8155122686504277,0.0014959162575277712,354789.29639902286,1556311.773228436,4.386580398632122,1556311.773228436,4.386580398632122,0.8500000000000001,0.0958325928696042,4.296143414572793,1.2677125685894866,1.0,0.0,4.2961434145718265,1.2844391450932522,1.2847422908680073,3.3447621329392656,19361.684876293693,1974.3423978926232,3099.015535412006,3099.015535412006,6.657728206982013,5.134928999511983,-0.9005433735783077,6.035472373090291,3.401515756026181,3.401515756026181,0.9718616445789089,0.0,0.0,0.00023600183368312054,1.0001183109083396,0.00023597391539484572,198.8362805529833,0.0,5.570642585575626e-06,15.787201087521325,0.037773311611109466,7.932704796527922e-05,0.0001566747857178413,0.0006730973488913073,0.09583259286891727,0.07678146983267681,0.01905112303624046,0.0958326251023315,0.07678146983322717,0.01905112303637703,0.40401134018427587,0.40401134018427587,0.10024384485814297,0.0,5.185501899803455,4.7892593662514855,6.789279337363496,5.17052350130291,4.779358047748644,6.753669159715628,24884.73671603546,21152.02620863014,0.85,0.9918154449136877,0.6815288429374702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508651230404341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.772490935735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.601518532467,1539.4485427593115,0.40401134018427587,0.10024384485814297,6.112885165565336,3.401515756026181
2123.0,-29.897046852099788,5.1346564772812675,35.020746728658544,24.22087500980126,5.053889290520581,-26.401938458462627,-39.948320005182154,1.5587808968833001,0.17644869013679454,-4.9906123403278775,40.04119809248595,45317.20493999971,20632.70266768585,20632.70266768585,65949.90760768557,82766.66104840429,82766.66104840429,20632.70266768585,103399.36371609014,103399.36371609014,103399.36371609014,128283.97928121162,97859.19859888703,60410.082369520715,41610.12914374035,24884.615565121483,0.0,66494.74470886184,21151.92323035326,1539.4471822238195,0.0,0.8868173420541301,2.8155313354759723,0.0014959162575277712,354785.77959501516,1556310.3376767011,4.386619834236918,1556310.3376767011,4.386619834236918,0.85,0.09583307330118263,4.296143414572793,1.2677120795520027,1.0,0.0,4.296143414571893,1.2844411455930889,1.284744255978725,3.3447569235171573,19361.62524903173,1974.3363176040475,3099.015535412006,3099.015535412006,6.657824858223174,5.1346564772812675,-0.9006482385733001,6.035304715854568,3.4016596298320647,3.4016596298320647,0.9719027513805899,0.0,0.0,0.00023597391539484572,1.000117985281617,0.00023594607723047726,198.8372167873336,0.0,5.55116859996955e-06,15.732011812313704,0.03777886277970943,7.931810150083809e-05,0.00015665581389400765,0.000673015843215282,0.09583307330049393,0.07678127374739843,0.019051799553095498,0.09583306256647235,0.07678127374795023,0.0190517995532324,0.40400993976324107,0.40400993976324107,0.10024731310332365,0.0,5.181920228000706,4.786946559647447,6.780480055207931,5.167061030464652,4.777213693097053,6.7447902103923525,24884.615565121483,21151.92323035326,0.85,0.991806313362631,0.6815155865086017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508719329328357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.71730166053,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.582235502432,1539.4471822238195,0.40400993976324107,0.10024731310332365,6.112885165565336,3.4016596298320647
2124.0,-29.898177414658765,5.134381602512273,35.0207354428199,24.220384389068954,5.0535607075873825,-26.402988984654307,-39.94930893005801,1.5583722775829096,0.17246427593710223,-4.9908619673528065,40.04116473423464,45316.36069904927,20632.984972279275,20632.984972279275,65949.34567132854,82765.95704062721,82765.95704062721,20632.984972279275,103398.94201290648,103398.94201290648,103398.94201290648,128283.43652686315,97858.8394257414,60409.58175004404,41610.2863063304,24884.49451395667,0.0,66494.78082028707,21151.82033686317,1539.445724626198,0.0,0.8868161927138993,2.815554462095453,0.0014959162575277712,354782.32788652304,1556308.8981233991,4.386658454479683,1556308.8981233991,4.386658454479683,0.85,0.09583354427407148,4.296143414572793,1.2677115251263604,1.0,0.0,4.296143414572084,1.2844431136250012,1.2847461887166658,3.3447517986593143,19361.55418595391,1974.3290711867878,3099.015535412006,3099.015535412006,6.657915953149997,5.134381602512273,-0.9007525679768973,6.035134170489171,3.4018023006249853,3.4018023006249853,0.9719435144642815,0.0,0.0,0.00023594607723047726,1.0001175779587885,0.00023591833843380344,198.83814978876944,0.0,5.535263123494611e-06,15.686935691983727,0.03778439804283293,7.930922928427705e-05,0.00015663684794620022,0.0006729343627835079,0.09583354427340214,0.07678107532695726,0.019052468946444887,0.09583363479218601,0.07678107532749351,0.01905246894657797,0.4040085386223901,0.4040085386223901,0.10025074672924232,0.0,5.1783060144151705,4.784607574936729,6.771623453758821,5.16332624328993,4.774778931629896,6.735713607831315,24884.49451395667,21151.82033686317,0.85,0.9917973239067792,0.6815025200477627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508787240810939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.6722255402,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.562977485397,1539.445724626198,0.4040085386223901,0.10025074672924232,6.112885165565336,3.4018023006249853
2125.0,-29.899303767420754,5.134104224293457,35.020723731675936,24.219896492455177,5.053214379214123,-26.404037496231183,-39.95030131246892,1.557948108024673,0.16891894231019933,-4.991124331224075,40.04112977469211,45315.551180885515,20633.285386257932,20633.285386257932,65948.83656714344,82765.34152610494,82765.34152610494,20633.285386257932,103398.62691236287,103398.62691236287,103398.62691236287,128282.99865976462,97858.55926938028,60409.10629253172,41610.503307609506,24884.371747401747,0.0,66494.87505501125,21151.715985291485,1539.444483688334,0.0,0.88681498435398,2.815570346059257,0.0014959162575277712,354778.700088163,1556307.3894685097,4.386699057981116,1556307.3894685097,4.386699057981116,0.85,0.0958340119849023,4.296143414572793,1.2677110871905461,1.0,0.0,4.29614341457206,1.2844451541655881,1.2847481941079175,3.344746485001681,19361.498756494515,1974.3234189549455,3099.015535412006,3099.015535412006,6.658012891669739,5.134104224293457,-0.9008667766025686,6.034971000896026,3.401943807531808,3.401943807531808,0.9719839450090879,0.0,0.0,0.00023591833843380344,1.0001171411986913,0.00023589070591375258,198.83907932372313,0.0,5.515531007987912e-06,15.631014876637742,0.037789913573840914,7.930032697045032e-05,0.00015661801146335313,0.0006728534385517707,0.09583401198417812,0.07678087979160421,0.019053132192573912,0.0958339676049098,0.0767808797921844,0.019053132192717894,0.40400713377567665,0.40400713377567665,0.10025414331619283,0.0,5.174762781346999,4.782341562601914,6.762830823945194,5.1600432735342565,4.772780677388084,6.727152048530229,24884.371747401747,21151.715985291485,0.85,0.9917882620665719,0.6814893800972772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508854917831329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.61630472485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.543760320397,1539.444483688334,0.40400713377567665,0.10025414331619283,6.112885165565336,3.401943807531808
2126.0,-29.90042667776967,5.133824585608431,35.02071158164595,24.21940122675153,5.05288111050774,-26.405081602877367,-39.95128545267505,1.557536035615387,0.16495922329465884,-4.9913760501278395,40.04109356897628,45314.721086281,20633.5566422032,20633.5566422032,65948.2777284842,82764.63770503784,82764.63770503784,20633.5566422032,103398.19434724103,103398.19434724103,103398.19434724103,128282.43384142566,97858.19496574145,60408.614648067785,41610.64479741518,24884.239494184636,0.0,66494.88429159982,21151.60357005694,1539.4424559710067,0.0,0.8868138346557604,2.8155929077708453,0.0014959162575277712,354775.2195089093,1556305.827037042,4.3867376903926045,1556305.827037042,4.3867376903926045,0.85,0.09583446581272603,4.296143414572793,1.2677105003455655,1.0,0.0,4.2961434145727395,1.2844471379305666,1.2847501428465677,3.344741319206419,19361.426678339038,1974.3160690285713,3099.015535412006,3099.015535412006,6.65810042138431,5.133824585608431,-0.9009768835460346,6.034801469154465,3.4020841011066523,3.4020841011066523,0.972024028887615,0.0,0.0,0.00023589070591375258,1.0001167842406844,0.00023586316081361153,198.84000602540885,0.0,5.494424846308808e-06,15.571200014439162,0.03779540799868722,7.929149950687084e-05,0.00015659920640688174,0.0006727726493322505,0.09583446581205637,0.07678067794865284,0.01905378786340354,0.09583448506663401,0.07678067794918934,0.019053787863536686,0.40400572883194086,0.40400572883194086,0.1002575082485137,0.0,5.171182420617697,4.780040802271401,6.753992431555787,5.156335273422485,4.770361113789647,6.7181514490568475,24884.239494184636,21151.60357005694,0.85,0.9917797200651017,0.6814768018478307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508922343446784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.556489862654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.524589806242,1539.4424559710067,0.40400572883194086,0.1002575082485137,6.112885165565336,3.4020841011066523
2127.0,-29.901545020921695,5.133542719562026,35.020699043147445,24.21892164219173,5.052547791618372,-26.40612160355667,-39.952268929313846,1.5571243742530756,0.1612844525590731,-4.991629370668672,40.041057954004245,45313.90929859166,20633.823925568617,20633.823925568617,65947.73322416027,82764.00193197106,82764.00193197106,20633.823925568617,103397.82585753968,103397.82585753968,103397.82585753968,128281.93993754331,97857.89672083262,60408.13898477624,41610.84192895154,24884.114080003637,0.0,66494.95600895517,21151.49696800309,1539.440876580642,0.0,0.8868126746589573,2.81561154702526,0.0014959162575277712,354771.7168104786,1556304.2900998502,4.386776668928313,1556304.2900998502,4.386776668928313,0.85,0.09583491430420753,4.296143414572793,1.2677099953731528,1.0,0.0,4.296143414573853,1.2844491195990955,1.2847520896004565,3.344736158886319,19361.367670026688,1974.310051855291,3099.015535412006,3099.015535412006,6.658186669214422,5.133542719562026,-0.9010900995110394,6.034632819073066,3.4022232504771583,3.4022232504771583,0.9720637858506167,0.0,0.0,0.00023586316081361153,1.0001163102854826,0.00023583573069244768,198.84092896549762,0.0,5.477067878015253e-06,15.522010366295227,0.03780088506656523,7.928267890282254e-05,0.000156580481910789,0.0006726922062116705,0.09583491430352964,0.07678047686076196,0.019054437442767674,0.09583489581292677,0.07678047686130506,0.01905443744290247,0.4040043201918672,0.4040043201918672,0.10026083921911474,0.0,5.167634336256015,4.777785546260247,6.7451336049744555,5.1529138232277205,4.768284845720757,6.709207838975601,24884.114080003637,21151.49696800309,0.85,0.9917704617366586,0.6814638585893498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450898956358828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.50730021451,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.505450710005,1539.440876580642,0.4040043201918672,0.10026083921911474,6.112885165565336,3.4022232504771583
2128.0,-29.902659853795235,5.13325903616064,35.02068621929112,24.21845805309715,5.052245993551823,-26.40715529209616,-39.95324388435108,1.5567414318526804,0.1572164981575952,-4.991861682024427,40.04102456540237,45313.07599687026,20634.04200816637,20634.04200816637,65947.11800503664,82763.29902037777,82763.29902037777,20634.04200816637,103397.34102854415,103397.34102854415,103397.34102854415,128281.33673497048,97857.54343953509,60407.6542264877,41610.9880144971,24883.995706426336,0.0,66494.98372092344,21151.396350462386,1539.4392211120935,0.0,0.886811613490126,2.8156377957878074,0.0014959162575277712,354768.50463283394,1556302.8492410209,4.386812326679646,1556302.8492410209,4.386812326679646,0.85,0.0958353478963683,4.296143414572793,1.2677094310568648,1.0,0.0,4.29614341457338,1.2844509667544513,1.284753901957031,3.34473134885661,19361.29777266202,1974.3029243076912,3099.015535412006,3099.015535412006,6.6582570407873485,5.13325903616064,-0.9011927761414427,6.034451812302082,3.402361261862507,3.402361261862507,0.9721032176750021,0.0,0.0,0.00023583573069244768,1.0001159462472797,0.00023580838959459712,198.8418490161556,0.0,5.454230773857331e-06,15.457290013111676,0.03780633929733909,7.927393562267197e-05,0.0001565617950697757,0.000672611924862712,0.0958353478957914,0.0767802689924908,0.019055078903300604,0.09583557150449896,0.076780268992953,0.01905507890341531,0.4040029098214785,0.4040029098214785,0.10026413588840402,0.0,5.164020610410319,4.775496233561398,6.736081883420695,5.149078180182016,4.765899126817203,6.699425680336333,24883.995706426336,21151.396350462386,0.85,0.9917607963002718,0.6814510427891415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509056510917175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.44257986132,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.4863656796,1539.4392211120935,0.4040029098214785,0.10026413588840402,6.112885165565336,3.402361261862507
2129.0,-29.903771408638377,5.132972728112651,35.02067298974879,24.217947909515374,5.0518724816920155,-26.408193201832717,-39.95422701174391,1.5562942748863373,0.15389774007797996,-4.992145332877092,40.04098710127511,45312.29390257496,20634.356965758627,20634.356965758627,65946.65086833359,82762.70491580233,82762.70491580233,20634.356965758627,103397.06188156095,103397.06188156095,103397.06188156095,128280.93899624332,97857.26658463803,60407.18836487703,41611.19802195666,24883.87711468237,0.0,66495.07513663903,21151.295547480015,1539.4387594102209,0.0,0.8868103058389847,2.81564822949794,0.0014959162575277712,354764.58261302754,1556301.232507302,4.386856266892049,1556301.232507302,4.386856266892049,0.85,0.09583579382600421,4.296143414572793,1.2677090480690825,1.0,0.0,4.2961434145733515,1.2844531139812336,1.284756014570046,3.3447257574522578,19361.24299640346,1974.2973386837973,3099.015535412006,3099.015535412006,6.658358672285694,5.132972728112651,-0.9013282276036172,6.034300955716268,3.4024982552356917,3.4024982552356917,0.9721423586387691,0.0,0.0,0.00023580838959459712,1.0001156063555177,0.0002357811317972502,198.84276636898446,0.0,5.436554450736658e-06,15.407195313387689,0.03781177585178983,7.926511995644187e-05,0.00015654326963815526,0.0006725323369516537,0.09583579382516522,0.0767800776793875,0.01905571614577771,0.0958357565777608,0.07678007768005969,0.019055716145944528,0.404001494497228,0.404001494497228,0.10026738750846449,0.0,5.160542034447985,4.773302758302805,6.727326219026338,5.146043072955081,4.7639917413754915,6.691754052556519,24883.87711468237,21151.295547480015,0.85,0.9917524077207447,0.6814383442602912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450912324869735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.3924851616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.46731369367,1539.4387594102209,0.404001494497228,0.10026738750846449,6.112885165565336,3.4024982552356917
