time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2130.0,-29.904878706172376,5.132684673331074,35.020659305803285,24.21748061841356,5.051559902531043,-26.40922118553465,-39.95519728688521,1.5559023818934508,0.15000555738504318,-4.992380497262953,40.04094740679842,45311.47472595968,20634.566573789223,20634.566573789223,65946.0412997489,82762.03269581357,82762.03269581357,20634.566573789223,103396.5992696028,103396.5992696028,103396.5992696028,128280.32575076321,97856.93609523906,60406.70960903149,41611.36276245285,24883.726481160404,0.0,66495.08924361326,21151.167508986342,1539.4353461539824,0.0,0.886809252960299,2.815671842895031,0.0014959162575277712,354761.33103788644,1556299.5195260656,4.386891646203295,1556299.5195260656,4.386891646203295,0.85,0.09583620495675972,4.296143414572793,1.2677084936434406,1.0,0.0,4.296143414572768,1.2844550026426915,1.2847578686636525,3.3447208393705714,19361.1776084585,1974.2906709690365,3099.015535412006,3099.015535412006,6.658426309258855,5.132684673331074,-0.9014368733683655,6.034121546699439,3.4026339840348165,3.4026339840348165,0.9721811382956619,0.0,0.0,0.0002357811317972502,1.0001151645982596,0.00023575398128470744,198.84368021572172,0.0,5.420015829584879e-06,15.360324861043548,0.03781719586761942,7.925642042448429e-05,0.00015652471137276593,0.0006724526079820155,0.09583620495618406,0.076779862169936,0.01905634278624806,0.095836234030349,0.07677986217039719,0.01905634278636253,0.4040000794978176,0.4040000794978176,0.10027061501546189,0.0,5.157009197487696,4.771089836213207,6.718375771102274,5.142386054648,4.761792897436237,6.682119139429972,24883.726481160404,21151.167508986342,0.85,0.9917430301980219,0.6814258803376487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509189790826644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.34561470926,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.44829021652,1539.4353461539824,0.4040000794978176,0.10027061501546189,6.112885165565336,3.4026339840348165
2131.0,-29.9059823132198,5.132394512219535,35.02064530057716,24.216985946428053,5.0512208133718115,-26.41024849861603,-39.95616742232812,1.5554869987680144,0.14621932656120862,-4.992640104100786,40.04091068098504,45310.67199725775,20634.81933338467,20634.81933338467,65945.49133064241,82761.35660559009,82761.35660559009,20634.81933338467,103396.17593897476,103396.17593897476,103396.17593897476,128279.78306103237,97856.58869822341,60406.234433782716,41611.50473826743,24883.607122057612,0.0,66495.11186032504,21151.06605374897,1539.4343007436617,0.0,0.8868080649548664,2.8156912161462215,0.0014959162575277712,354757.7415285723,1556297.9346562298,4.386931566173828,1556297.9346562298,4.386931566173828,0.85,0.09583662680379924,4.296143414572793,1.2677079600980505,1.0,0.0,4.2961434145725255,1.2844570009222793,1.2847598325389398,3.3447156358586008,19361.108875309998,1974.2836621384467,3099.015535412006,3099.015535412006,6.658507870513569,5.132394512219535,-0.9015620385297725,6.033956550749307,3.4027687087225615,3.4027687087225615,0.972219631063589,0.0,0.0,0.00023575398128470744,1.000114781785763,0.0002357269241274037,198.84459102408337,0.0,5.398707833747291e-06,15.299938000839823,0.037822594575453165,7.92477230275652e-05,0.00015650625825714223,0.0006723733307508504,0.09583662680309021,0.07677966077984363,0.019056966023246583,0.09583669996381969,0.0767796607804117,0.01905696602338755,0.403998662116188,0.403998662116188,0.10027380557803177,0.0,5.153486791703244,4.768873059938812,6.7094948740699465,5.138859430662023,4.759514418934714,6.6734688391329655,24883.607122057612,21151.06605374897,0.85,0.9917344220604197,0.6814135765713751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509256078675596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.28522784905,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.429314975634,1539.4343007436617,0.403998662116188,0.10027380557803177,6.112885165565336,3.4027687087225615
2132.0,-29.907082522398593,5.132102354179832,35.02063088496807,24.216506885737203,5.050882230474805,-26.41127270247264,-39.95713326204566,1.5550724105488296,0.14270078685257204,-4.992896555762347,40.04087071731629,45309.86607821627,20635.058964764336,20635.058964764336,65944.92504298061,82760.74586890666,82760.74586890666,20635.058964764336,103395.80483367099,103395.80483367099,103395.80483367099,128279.27374747595,97856.30541090376,60405.75491228034,41611.72277624824,24883.468913804954,0.0,66495.1916900532,21150.948576734212,1539.4321195802636,0.0,0.8868069047140014,2.815707447474155,0.0014959162575277712,354754.19567296066,1556296.2100610065,4.3869705532551855,1556296.2100610065,4.3869705532551855,0.8500000000000001,0.09583703513454643,4.296143414572793,1.267707502380945,1.0,0.0,4.296143414573422,1.2844589952983858,1.2847617926296346,3.3447104425274228,19361.05282638461,1974.2779467386529,3099.015535412006,3099.015535412006,6.6585851955146635,5.132102354179832,-0.9016873528602618,6.033789707040094,3.402902317909466,3.402902317909466,0.9722578051169902,0.0,0.0,0.0002357269241274037,1.0001144293991966,0.00023569995312337712,198.84549903549689,0.0,5.380169378334391e-06,15.247400018199665,0.0378279747448315,7.923906501891159e-05,0.0001564878591084921,0.0006722942853695434,0.09583703513386393,0.07677945318991278,0.019057581943951164,0.0958369912489383,0.07677945319045953,0.019057581944086896,0.4039972411196812,0.4039972411196812,0.10027696483751511,0.0,5.150015141146014,4.766714355733598,6.700635991464651,5.135597342614915,4.757593981867842,6.664704204900943,24883.468913804954,21150.948576734212,0.85,0.9917247152299751,0.6814006385516448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509322146170556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.23268986641,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.410376757578,1539.4321195802636,0.4039972411196812,0.10027696483751511,6.112885165565336,3.402902317909466
2133.0,-29.908178849412792,5.131808738213819,35.020616204147856,24.216057685576402,5.050587071260822,-26.412289069129525,-39.958094142470486,1.5546972909778507,0.13877381588758908,-4.9931239847859485,40.040834161312745,45309.05615490648,20635.233915921468,20635.233915921468,65944.29007082795,82760.07652996098,82760.07652996098,20635.233915921468,103395.31044588244,103395.31044588244,103395.31044588244,128278.65177561536,97855.98060227341,60405.288322860986,41611.88031045825,24883.341329732928,0.0,66495.22164019117,21150.840130272987,1539.429883426711,0.0,0.8868058798049218,2.8157324242737616,0.0014959162575277712,354751.05112514505,1556294.6325216952,4.3870049928976345,1556294.6325216952,4.3870049928976345,0.85,0.09583742707876597,4.296143414572793,1.2677069468563427,1.0,0.0,4.296143414572605,1.284460804955617,1.2847635680684717,3.3447057302159102,19360.988562390336,1974.2713936349658,3099.015535412006,3099.015535412006,6.658641649299788,5.131808738213819,-0.9017971516555567,6.033605889869376,3.4030348410878544,3.4030348410878544,0.9722956688822441,0.0,0.0,0.00023569995312337712,1.0001140266295538,0.00023567308011637487,198.8464038501966,0.0,5.363062755155733e-06,15.198919848111347,0.03783333780758666,7.923045233424513e-05,0.000156469500789132,0.0006722154153967218,0.09583742707821628,0.07677923695026817,0.019058190127948117,0.09583759139830217,0.07677923695070853,0.019058190128057435,0.4039958192764606,0.4039958192764606,0.10028009446947311,0.0,5.146486745679681,4.764540829393695,6.691551073480639,5.131897800673528,4.755416155558919,6.654771895231704,24883.341329732928,21150.840130272987,0.85,0.991714719407293,0.6813881514686266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509388010823587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.18420969632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.391469823257,1539.429883426711,0.4039958192764606,0.10028009446947311,6.112885165565336,3.4030348410878544
2134.0,-29.909271652934397,5.131512785548883,35.020601166858064,24.215536226425343,5.050216554596504,-26.413309800456194,-39.959059458319075,1.5542547021183393,0.13522370047951426,-4.993406564974144,40.04079441679087,45308.28191652846,20635.514319792386,20635.514319792386,65943.79623632085,82759.42066182422,82759.42066182422,20635.514319792386,103394.9349816166,103394.9349816166,103394.9349816166,128278.1554982005,97855.63520460296,60404.823466212925,41612.0130426556,24883.22051658389,0.0,66495.23355923948,21150.737439096305,1539.429318629543,0.0,0.8868045857961457,2.815746023618542,0.0014959162575277712,354747.14406012365,1556292.9173862978,4.387048475075341,1556292.9173862978,4.387048475075341,0.85,0.09583783556629541,4.296143414572793,1.2677064896887171,1.0,0.0,4.296143414573819,1.2844629298884978,1.284765658983047,3.3447001969498134,19360.920224816015,1974.2644251417166,3099.015535412006,3099.015535412006,6.658732130895543,5.131512785548883,-0.9019417769489184,6.033454562497801,3.4031664375284074,3.4031664375284074,0.9723332678652593,0.0,0.0,0.00023567308011637487,1.0001136611565153,0.00023564629628581047,198.84730576412633,0.0,5.3436008030384515e-06,15.14376467581097,0.037838681408389696,7.922180076486763e-05,0.00015645127935150726,0.0006721371334874663,0.0958378355654701,0.07677904044481991,0.019058795120650184,0.09583787926537769,0.0767790404454811,0.01905879512081431,0.40399439441752333,0.40399439441752333,0.10028318078067613,0.0,5.143031397693278,4.762383406018785,6.682771651176267,5.128630265453637,4.753218693837425,6.647106893119087,24883.22051658389,21150.737439096305,0.85,0.991707115030623,0.6813763858151438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509453643636385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.129054524026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.372603987991,1539.429318629543,0.40399439441752333,0.10028318078067613,6.112885165565336,3.4031664375284074
2135.0,-29.910360065888543,5.131214977935317,35.0205855971731,24.215047526545845,5.049871157383471,-26.414324067355974,-39.96001618271691,1.553835158851068,0.13169686612923215,-4.993664014371772,40.04074883514822,45307.490173314996,20635.736913627945,20635.736913627945,65943.22708694293,82758.79774788422,82758.79774788422,20635.736913627945,103394.53466151217,103394.53466151217,103394.53466151217,128277.59021050841,97855.33171889877,60404.34980341491,41612.2021283154,24883.05554899625,0.0,66495.25767731166,21150.597216646813,1539.4256571973253,0.0,0.8868034407833879,2.815762251073228,0.0014959162575277712,354743.5844927117,1556290.9503575095,4.387086950657691,1556290.9503575095,4.387086950657691,0.85,0.09583821616624115,4.296143414572793,1.2677060237294064,1.0,0.0,4.296143414573118,1.284464946887141,1.2847676420523846,3.3446949447584045,19360.86017960251,1974.2583022339445,3099.015535412006,3099.015535412006,6.658803958168759,5.131214977935317,-0.9020734840930142,6.033288462028331,3.4032968397048413,3.4032968397048413,0.9723705256299546,0.0,0.0,0.00023564629628581047,1.0001132054840856,0.00023561962285234542,198.84820406159275,0.0,5.325892545772867e-06,15.093579474720306,0.03784400730093547,7.921322705744915e-05,0.0001564330692283613,0.0006720589001868343,0.09583821616556981,0.07677882486508712,0.019059391300482693,0.09583807990106159,0.07677882486562494,0.019059391300616204,0.4039929666739083,0.4039929666739083,0.10028624491206774,0.0,5.139603584895667,4.760258169548251,6.674001702664668,5.125360880500978,4.751269811167845,6.638423828003113,24883.05554899625,21150.597216646813,0.85,0.9916981960871913,0.6813642319153539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509519066075502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.07886932293,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.353772195795,1539.4256571973253,0.4039929666739083,0.10028624491206774,6.112885165565336,3.4032968397048413
2136.0,-29.91144468756579,5.130915801213541,35.02056973040963,24.214593960810475,5.049569101809375,-26.41533058717635,-39.96096798274664,1.553455001419758,0.12785625016942959,-4.993895445067041,40.040709042801815,45306.694021479765,20635.90120661315,20635.90120661315,65942.59522809292,82758.13936313808,82758.13936313808,20635.90120661315,103394.04056975123,103394.04056975123,103394.04056975123,128276.95766397269,97855.00984733358,60403.888996634916,41612.356500776295,24882.91709422145,0.0,66495.27359499775,21150.479530088232,1539.4229237882225,0.0,0.8868024071987602,2.8157856324084753,0.0014959162575277712,354740.38469108194,1556289.2331613658,4.387121682005918,1556289.2331613658,4.387121682005918,0.85,0.09583858689237192,4.296143414572793,1.2677055028220638,1.0,0.0,4.296143414573074,1.2844667795025224,1.2847694408367147,3.3446901727086327,19360.796496712068,1974.2518083863572,3099.015535412006,3099.015535412006,6.658856972741723,5.130915801213541,-0.9021913945629949,6.033107195776536,3.4034261890506636,3.4034261890506636,0.9724074825859039,0.0,0.0,0.00023561962285234542,1.0001128121360463,0.0002355930450976903,198.84909923712664,0.0,5.303964340682688e-06,15.031434941494739,0.03784931126527615,7.920469833106582e-05,0.00015641492452127958,0.0006719809479229957,0.09583858689181153,0.0767786048118225,0.019059982079989032,0.0958385938413282,0.07677860481227143,0.019059982080100485,0.40399153713694114,0.40399153713694114,0.10028928602140542,0.0,5.1361294958675785,4.758126988613299,6.6650225524191455,5.121751695236469,4.749164145103748,6.628658737937485,24882.91709422145,21150.479530088232,0.85,0.9916884563815614,0.6813520957508784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509584226226004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.016724789704,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.334991934515,1539.4229237882225,0.40399153713694114,0.10028928602140542,6.112885165565336,3.4034261890506636
2137.0,-29.91252562034099,5.130614913325194,35.02055362978525,24.214118322730087,5.049239846510846,-26.41633650680482,-39.96191587122155,1.5530507329744032,0.12423350607184602,-4.994149778949071,40.04067049762328,45305.897642915144,20636.106546601673,20636.106546601673,65942.00418951683,82757.50326822136,82757.50326822136,20636.106546601673,103393.60981482304,103393.60981482304,103393.60981482304,128276.40809841717,97854.69693061266,60403.41465912122,41612.53585721271,24882.79828359414,0.0,66495.33414080685,21150.37854105502,1539.4218569212162,0.0,0.8868012525453733,2.815803484278084,0.0014959162575277712,354736.86825207423,1556287.5697867828,4.387160481669734,1556287.5697867828,4.387160481669734,0.85,0.09583896459288412,4.296143414572793,1.2677050132351,1.0,0.0,4.296143414571263,1.2844687246647961,1.2847713523172588,3.3446851076066055,19360.734585554284,1974.2454952052215,3099.015535412006,3099.015535412006,6.6589232324897525,5.130614913325194,-0.9023246418913002,6.032939555216494,3.4035546290361536,3.4035546290361536,0.9724441797246153,0.0,0.0,0.0002355930450976903,1.0001124294264618,0.00023556656048440142,198.84999137514802,0.0,5.284962572917672e-06,14.977583931648681,0.03785459622784907,7.919620549836877e-05,0.00015639683959932152,0.0006719032525046225,0.09583896459220745,0.07677839585020765,0.019060568741999802,0.09583901024481861,0.07677839585074975,0.019060568742134368,0.403990104387837,0.403990104387837,0.1002922901748958,0.0,5.132685147015934,4.756022728263019,6.656085654856383,5.118383285020911,4.747124197770233,6.619846294440151,24882.79828359414,21150.37854105502,0.85,0.9916786650004897,0.681339498903455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509649159959406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.96287377986,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.316251344719,1539.4218569212162,0.403990104387837,0.1002922901748958,6.112885165565336,3.4035546290361536
2138.0,-29.913603237577554,5.130312431714947,35.02053720409649,24.21364764394241,5.048912229428898,-26.417339277910937,-39.96286323582751,1.5526482697621597,0.1206690913322177,-4.994399965089279,40.040628828235214,45305.114398466365,20636.29779322962,20636.29779322962,65941.41219169598,82756.88144820581,82756.88144820581,20636.29779322962,103393.17924143543,103393.17924143543,103393.17924143543,128275.83993477083,97854.39757015457,60402.95284910377,41612.71635672311,24882.660693335398,0.0,66495.37705005851,21150.26158933509,1539.4196288973887,0.0,0.8868001302979067,2.815821056117897,0.0014959162575277712,354733.40918674006,1556285.7715918995,4.3871981924674985,1556285.7715918995,4.3871981924674985,0.85,0.09583932832903423,4.296143414572793,1.2677044950751588,1.0,0.0,4.296143414571221,1.2844706611994976,1.2847732552877382,3.3446800649855692,19360.675356528434,1974.2394555254277,3099.015535412006,3099.015535412006,6.658984944548231,5.130312431714947,-0.9024571742816185,6.032769605996566,3.403682054191858,3.403682054191858,0.9724805869119594,0.0,0.0,0.00023556656048440142,1.0001120855436105,0.00023554015983754393,198.8508807837407,0.0,5.2664651240664485e-06,14.925162161604314,0.03785986269297314,7.91877182005881e-05,0.00015637884228381332,0.000671825933456122,0.09583932832838804,0.07677818063412623,0.01906114769426181,0.09583934832725093,0.07677818063464391,0.019061147694390324,0.4039886692814182,0.4039886692814182,0.10029526134093757,0.0,5.129265132293995,4.753949503935473,6.64714688157909,5.115069056421476,4.745182979848835,6.6109081532652,24882.660693335398,21150.26158933509,0.85,0.9916691222316779,0.681327280306421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509713873398908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.91045200982,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.29754850187,1539.4196288973887,0.4039886692814182,0.10029526134093757,6.112885165565336,3.403682054191858
2139.0,-29.914677192698527,5.13000837291716,35.0205204532872,24.213172040786617,5.048582118604957,-26.418339001990024,-39.9638063396327,1.5522439278963254,0.11708034601224426,-4.994651890666543,40.040586507089195,45304.32923856567,20636.48705573448,20636.48705573448,65940.81629430015,82756.24913080104,82756.24913080104,20636.48705573448,103392.73618653552,103392.73618653552,103392.73618653552,128275.25830364645,97854.08505855623,60402.486366543,41612.88743557025,24882.522117110926,0.0,66495.40955268117,21150.143799544287,1539.4173935984281,0.0,0.8867990015481984,2.8158387454555838,0.0014959162575277712,354729.92609875195,1556283.9452727556,4.387236121824995,1556283.9452727556,4.387236121824995,0.85,0.0958396855526206,4.296143414572793,1.2677040065871554,1.0,0.0,4.296143414573234,1.284472606350877,1.284775166984681,3.344674999942524,19360.613525524914,1974.2331505177522,3099.015535412006,3099.015535412006,6.65904601636368,5.13000837291716,-0.9025924574262056,6.032600830343366,3.4038084970949756,3.4038084970949756,0.9725167134557073,0.0,0.0,0.00023554015983754393,1.000111705600986,0.00023551385162120804,198.85176717679042,0.0,5.249791880872357e-06,14.87791019039226,0.03786511248485401,7.917926990989792e-05,0.000156360889927646,0.0006717488075593977,0.0958396855519663,0.07677796508917012,0.01906172046279618,0.09583968925028835,0.07677796508969427,0.019061720462926323,0.4039872327691595,0.4039872327691595,0.1002982000452954,0.0,5.125862309664797,4.751892951716229,6.638228408784755,5.11173223667879,4.743189831439395,6.602067542296425,24882.522117110926,21150.143799544287,0.85,0.9916596760270852,0.6813151395461846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509778388891743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.863200038606,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.278876049219,1539.4173935984281,0.4039872327691595,0.1002982000452954,6.112885165565336,3.4038084970949756
2140.0,-29.9157475007235,5.129702755755943,35.02050336195305,24.21269678687679,5.048249275260845,-26.41933571649642,-39.96474902434272,1.5518374910338593,0.1135648689212303,-4.99490539917132,40.040543087021206,45303.55883431479,20636.674059346,20636.674059346,65940.2328936608,82755.63022359587,82755.63022359587,20636.674059346,103392.30428294187,103392.30428294187,103392.30428294187,128274.68396862611,97853.78320676395,60402.03189407204,41613.05701410212,24882.37968568423,0.0,66495.43669978635,21150.022732831596,1539.4149851918273,0.0,0.886797868711369,2.8158552899558424,0.0014959162575277712,354726.4211525208,1556282.0715326131,4.387274188587893,1556282.0715326131,4.387274188587893,0.85,0.09584003578582191,4.296143414572793,1.2677035521669313,1.0,0.0,4.296143414572873,1.2844745611131325,1.2847770884133916,3.344669909888859,19360.553803583934,1974.2270605746035,3099.015535412006,3099.015535412006,6.659106359272385,5.129702755755943,-0.9027303877721238,6.032433143528067,3.403933960077168,3.403933960077168,0.9725525600220479,0.0,0.0,0.00023551385162120804,1.0001113272108202,0.00023548763543957188,198.85265056662266,0.0,5.231435309661597e-06,14.825887667580965,0.037870343920163675,7.917082620614728e-05,0.00015634302541506077,0.0006716720590513001,0.0958400357851663,0.07677774856054062,0.019062287224625676,0.09583997998595432,0.07677774856106585,0.01906228722475606,0.40398579476152047,0.40398579476152047,0.10030110805268652,0.0,5.122488156840575,4.749864099368779,6.62934350626341,5.10847026809256,4.7412687883372655,6.59331387612616,24882.37968568423,21150.022732831596,0.85,0.9916504976329099,0.6813032755744026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509842685683512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.811177515796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.260241040376,1539.4149851918273,0.40398579476152047,0.10030110805268652,6.112885165565336,3.403933960077168
2141.0,-29.91681418661765,5.129395750012421,35.02048595774753,24.212219821661733,5.047927038182403,-26.420328109795957,-39.96568343192337,1.5514409613609605,0.10979510391723579,-4.995151429886722,40.040499791368966,45302.76875895399,20636.840689222718,20636.840689222718,65939.6094481767,82754.9579811277,82754.9579811277,20636.840689222718,103391.79867035043,103391.79867035043,103391.79867035043,128274.03565922285,97853.43104098877,60401.56077957404,41613.1891793497,24882.23698887242,0.0,66495.42616822213,21149.90144054156,1539.4123935192317,0.0,0.8867967734663431,2.8158760449585283,0.0014959162575277712,354723.0196183525,1556280.2031631784,4.387310992214671,1556280.2031631784,4.387310992214671,0.85,0.09584037651401389,4.296143414572793,1.267702984004282,1.0,0.0,4.2961434145730815,1.284476469366144,1.2847789634400248,3.3446649409567066,19360.48412692745,1974.2199555329753,3099.015535412006,3099.015535412006,6.659160127920788,5.129395750012421,-0.9028654948011621,6.032261244813583,3.404058446188396,3.404058446188396,0.9725881274823989,0.0,0.0,0.00023548763543957188,1.000110951407738,0.00023546151065349677,198.85353097377242,0.0,5.2131572060850585e-06,14.774087522045056,0.03787555707736976,7.91624574628293e-05,0.00015632517797674257,0.0006715953838967024,0.09584037651338971,0.07677752871725638,0.019062847796133337,0.09584040667934539,0.07677752871775641,0.01906284779625749,0.4039843558670013,0.4039843558670013,0.10030398759345231,0.0,5.119081137955163,4.747802781109385,6.62042505135571,5.104946533803968,4.739091785783216,6.584275845548632,24882.23698887242,21149.90144054156,0.85,0.9916412789258723,0.6812915018297001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509906764667875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.75937737026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.24164329652,1539.4123935192317,0.4039843558670013,0.10030398759345231,6.112885165565336,3.404058446188396
2142.0,-29.917877380797925,5.129087035591507,35.0204681816315,24.21172661650928,5.04757417098351,-26.421320423334187,-39.96662157643584,1.5510172135197977,0.10641233690324725,-4.995419087257853,40.04045415033955,45302.01135188962,20637.04573050963,20637.04573050963,65939.05708239925,82754.34791900389,82754.34791900389,20637.04573050963,103391.39364951353,103391.39364951353,103391.39364951353,128273.48510995145,97853.12632464121,60401.107641780196,41613.3540920678,24882.09146043792,0.0,66495.44555250573,21149.777741372232,1539.4101544890236,0.0,0.8867955766483611,2.8158891993942747,0.0014959162575277712,354719.31911071716,1556278.2335837749,4.387351209078127,1556278.2335837749,4.387351209078127,0.85,0.09584071883648212,4.296143414572793,1.2677025394747035,1.0,0.0,4.296143414572843,1.2844785047058038,1.284780965700534,3.3446596411177616,19360.42383822886,1974.213807796634,3099.015535412006,3099.015535412006,6.6592262912828515,5.129087035591507,-0.9030151953648522,6.032102230956359,3.4041820040486934,3.4041820040486934,0.9726234297281982,0.0,0.0,0.00023546151065349677,1.0001105891611888,0.00023543547404190839,198.85440850581298,0.0,5.19500595697044e-06,14.722646882054226,0.03788075208332673,7.915405607351917e-05,0.00015630745457997762,0.0006715192416424068,0.09584071883575693,0.07677731467684391,0.019063404158913017,0.09584058565619041,0.07677731467742488,0.019063404159057253,0.4039829129408112,0.4039829129408112,0.10030683640213806,0.0,5.115740637445185,4.745784450378892,6.611669572272376,5.101831424161105,4.737204456159702,6.576130137329017,24882.09146043792,21149.777741372232,0.85,0.9916326830283865,0.6812799128643858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509970627333995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.707936730265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.223082439083,1539.4101544890236,0.4039829129408112,0.10030683640213806,6.112885165565336,3.4041820040486934
2143.0,-29.918936822116198,5.128777415318755,35.020450131055625,24.21128653166818,5.047283786523879,-26.42230310993865,-39.96754693854598,1.5506500743462612,0.10261400601672221,-4.995641573305108,40.040410603939605,45301.21471583624,20637.154432730265,20637.154432730265,65938.3691485665,82753.69744487813,82753.69744487813,20637.154432730265,103390.8518776084,103390.8518776084,103390.8518776084,128272.79313620983,97852.8065640502,60400.640565009446,41613.51777671195,24881.94125860144,0.0,66495.4590353134,21149.650069811225,1539.4066118390642,0.0,0.8867946021061124,2.815913079503916,0.0014959162575277712,354716.2431440742,1556276.354397146,4.387383956829508,1556276.354397146,4.387383956829508,0.85,0.09584103527422445,4.296143414572793,1.2677019899943844,1.0,0.0,4.296143414572808,1.2844802751716422,1.2847827031380155,3.3446550309997627,19360.360572998597,1974.2073565385324,3099.015535412006,3099.015535412006,6.659261367654487,5.128777415318755,-0.9031394748468049,6.03191689016556,3.4043045347817387,3.4043045347817387,0.9726584385090682,0.0,0.0,0.00023543547404190839,1.0001101997398836,0.0002354095319727189,198.85528294713012,0.0,5.177494996903696e-06,14.673020821225075,0.03788592957832364,7.914576996230414e-05,0.00015628970407960424,0.0006714429829471223,0.09584103527371625,0.07677708296770615,0.0190639523060101,0.09584107254634157,0.07677708296811325,0.019063952306111197,0.4039814680229822,0.4039814680229822,0.10030966456672316,0.0,5.112335783890501,4.743750042155,6.602654584760387,5.098255579321858,4.735191290532839,6.566165234017774,24881.94125860144,21149.650069811225,0.85,0.9916221363860194,0.6812677944185386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510034281484596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.65831066944,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.204555976117,1539.4066118390642,0.4039814680229822,0.10030966456672316,6.112885165565336,3.4043045347817387
2144.0,-29.919992708492714,5.128466325886009,35.02043188420086,24.21081110313537,5.046950398132218,-26.423286897524346,-39.96847621221093,1.5502445871638233,0.09914818804679726,-4.995899603279276,40.04036878579061,45300.45179873609,20637.330731929393,20637.330731929393,65937.78253066548,82753.08022391437,82753.08022391437,20637.330731929393,103390.41095584376,103390.41095584376,103390.41095584376,128272.22995880843,97852.49995409707,60400.18716417415,41613.68087769213,24881.81900296467,0.0,66495.4998806568,21149.546152519968,1539.4055039687953,0.0,0.8867934404192576,2.8159284496222674,0.0014959162575277712,354712.67579335516,1556274.5497924886,4.387422993304944,1556274.5497924886,4.387422993304944,0.85,0.09584136606942921,4.296143414572793,1.2677015201887119,1.0,0.0,4.2961434145733675,1.284482224760051,1.2847846198615889,3.344649954479003,19360.29990964661,1974.2011705981768,3099.015535412006,3099.015535412006,6.659318256430011,5.128466325886009,-0.9032863894130347,6.031752715299044,3.404426277725444,3.404426277725444,0.9726932222072697,0.0,0.0,0.0002354095319727189,1.000109830897021,0.00023538367957204738,198.85615446101323,0.0,5.158717508910192e-06,14.619805420251483,0.03789108829583255,7.913744963226177e-05,0.00015627208234045712,0.000671367277428532,0.0958413660687423,0.07677686841120518,0.01906449765753713,0.0958414011508049,0.07677686841175545,0.019064497657673766,0.4039800191909203,0.4039800191909203,0.10031245463553037,0.0,5.108983761089689,4.741752366425487,6.593758819090056,5.095047791326067,4.733273244904865,6.557677193028155,24881.81900296467,21149.546152519968,0.85,0.9916127053561176,0.6812559027308517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451009771147913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.60509526847,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.18606925568,1539.4055039687953,0.4039800191909203,0.10031245463553037,6.112885165565336,3.404426277725444
2145.0,-29.92104499673741,5.128154030795005,35.02041332885251,24.2103494348936,5.046629509917148,-26.424266196000698,-39.969401015527524,1.5498507091800928,0.09565898890673452,-4.996144434809036,40.040323306602595,45299.685725202085,20637.47541092055,20637.47541092055,65937.16113612264,82752.46832310376,82752.46832310376,20637.47541092055,103389.94373402432,103389.94373402432,103389.94373402432,128271.61433028898,97852.20251417946,60399.73444420191,41613.853411086166,24881.670596264667,0.0,66495.52400735083,21149.420006824967,1539.4026018549362,0.0,0.8867923591422202,2.8159456679666777,0.0014959162575277712,354709.2909415763,1556272.5872025255,4.3874593278101,1556272.5872025255,4.3874593278101,0.85,0.09584167778579386,4.296143414572793,1.2677009981824088,1.0,0.0,4.296143414571923,1.2844841198850083,1.284786482223973,3.3446450197900455,19360.241060603275,1974.1951696658161,3099.015535412006,3099.015535412006,6.659364941898187,5.128154030795005,-0.9034269793447178,6.031581010139723,3.404547061438764,3.404547061438764,0.9727277318396468,0.0,0.0,0.00023538367957204738,1.0001094575518656,0.0002353579178705451,198.8570230117455,0.0,5.140908981123499e-06,14.569336052503996,0.03789622920481367,7.912917013066994e-05,0.00015625450944137744,0.000671291781733876,0.09584167778518454,0.07677664293887758,0.019065034846306967,0.09584168964101755,0.07677664293936567,0.019065034846428186,0.403978568099638,0.403978568099638,0.10031521545051532,0.0,5.105648145628379,4.739780306952355,6.584843005796586,5.09180342371576,4.73142864956759,6.548706931668448,24881.670596264667,21149.420006824967,0.85,0.9916030006596163,0.6812441348713092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510160929161848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.55462590072,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.167618437867,1539.4026018549362,0.403978568099638,0.10031521545051532,6.112885165565336,3.404547061438764
2146.0,-29.92209332378188,5.127840557683153,35.02039451318972,24.209882283490174,5.046309556869219,-26.4252418353877,-39.970325225125976,1.5494580684750547,0.09206478233551252,-4.9963898373652835,40.04027861374856,45298.93543810268,20637.616773422236,20637.616773422236,65936.55221152492,82751.82874483394,82751.82874483394,20637.616773422236,103389.44551825618,103389.44551825618,103389.44551825618,128270.97483816063,97851.87609473355,60399.296100421816,41613.97777145749,24881.52931990445,0.0,66495.50709136194,21149.29992191878,1539.4001284396481,0.0,0.886791272102662,2.815964198973644,0.0014959162575277712,354705.8982206625,1556270.658547515,4.387495856015789,1556270.658547515,4.387495856015789,0.8499999999999999,0.09584198495738469,4.296143414572793,1.2677005437621847,1.0,0.0,4.29614341457233,1.2844860090426802,1.284788338734077,3.3446401006537108,19360.17647790613,1974.1885840634804,3099.015535412006,3099.015535412006,6.659410557191194,5.127840557683153,-0.9035693530344924,6.031409910717645,3.4046669629627875,3.4046669629627875,0.9727619894179392,0.0,0.0,0.0002353579178705451,1.0001090464287956,0.0002353322557284775,198.8578882995813,0.0,5.122895268462143e-06,14.518285190821713,0.03790135210008213,7.912089674450008e-05,0.00015623702112604502,0.0006712166494231286,0.09584198495676996,0.07677641841629221,0.01906556654047775,0.0958420488725157,0.07677641841678465,0.019065566540600046,0.4039771154232484,0.4039771154232484,0.10031794571570953,0.0,5.10231000753015,4.73780516663669,6.5759278800265974,5.088454619700769,4.729440116998717,6.539793503896249,24881.52931990445,21149.29992191878,0.85,0.9915940955368753,0.6812330248999215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510223931941542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.50357503904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.149204506415,1539.4001284396481,0.4039771154232484,0.10031794571570953,6.112885165565336,3.4046669629627875
2147.0,-29.92313897781658,5.127525541741985,35.02037532638184,24.209389218036108,5.045953746808316,-26.426218654383824,-39.97124960934741,1.5490334233755378,0.0887997897153241,-4.9966592707833595,40.04023017210016,45298.198108233024,20637.80191294014,20637.80191294014,65936.00002117317,82751.23214540967,82751.23214540967,20637.80191294014,103389.0340583498,103389.0340583498,103389.0340583498,128270.41161483683,97851.5760205715,60398.85446560954,41614.135061068846,24881.37755648703,0.0,66495.51261755588,21149.170923013975,1539.3976213303688,0.0,0.8867900763316682,2.8159756060658183,0.0014959162575277712,354702.17329941795,1556268.5681207844,4.387536038035711,1556268.5681207844,4.387536038035711,0.85,0.09584229313462675,4.296143414572793,1.267700113519095,1.0,0.0,4.296143414574448,1.2844880476522091,1.284790344859003,3.3446347923791864,19360.117107672617,1974.1825299845123,3099.015535412006,3099.015535412006,6.659470298588354,5.127525541741985,-0.9037276266321062,6.031253168374091,3.4047859886253704,3.4047859886253704,0.9727959967501059,0.0,0.0,0.0002353322557284775,1.0001087693011534,0.00023530666158733988,198.85875138772846,0.0,5.103119380804708e-06,14.462240325200543,0.03790645521946293,7.911262259506228e-05,0.00015621963313341522,0.0006711419481130994,0.0958422931338946,0.07677619921325893,0.01906609392063567,0.09584215178807014,0.07677619921384543,0.019066093920781322,0.40397565997716217,0.40397565997716217,0.10032064563890537,0.0,5.099049438287977,4.735875098168549,6.567223120711333,5.0854590604986925,4.727644839278355,6.531883394385034,24881.37755648703,21149.170923013975,0.85,0.9915857089545168,0.6812218798697338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510286698074915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.44753017341,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.130834854734,1539.3976213303688,0.40397565997716217,0.10032064563890537,6.112885165565336,3.4047859886253704
2148.0,-29.92418094918526,5.1272096007492385,35.02035579464245,24.20893624601888,5.045643314913717,-26.427187620348782,-39.972161455638684,1.5486499860774514,0.08525561520087876,-4.996894402643959,40.040181751692515,45297.422408421735,20637.912919129587,20637.912919129587,65935.33532755132,82750.61259653987,82750.61259653987,20637.912919129587,103388.52551566946,103388.52551566946,103388.52551566946,128269.73858730272,97851.27100723595,60398.39216969237,41614.30981949286,24881.213071633265,0.0,66495.52289112612,21149.031110888274,1539.3936008716678,0.0,0.8867890550357957,2.8159946814082963,0.0014959162575277712,354698.9226228302,1556266.4786127869,4.38757035714948,1556266.4786127869,4.38757035714948,0.85,0.09584257896272315,4.296143414572793,1.2676996041508395,1.0,0.0,4.296143414572863,1.2844898934400977,1.2847921582041604,3.344629986201712,19360.056760214396,1974.1763762563564,3099.015535412006,3099.015535412006,6.659506118411835,5.1272096007492385,-0.9038669218651947,6.031076522614433,3.40490402641259,3.40490402641259,0.9728297218321685,0.0,0.0,0.00023530666158733988,1.0001083871346512,0.00023528116013655525,198.85961144275163,0.0,5.089618949467573e-06,14.4239801027911,0.0379115448384124,7.910446145618642e-05,0.00015620220013115346,0.0006710670534352364,0.09584257896216879,0.07677596473388562,0.019066614228283166,0.09584244032702317,0.0767759647343297,0.019066614228393456,0.40397420373291726,0.40397420373291726,0.10032332810731695,0.0,5.0957660435418575,4.733949173410053,6.5583868314035385,5.0821500178448105,4.725800446442349,6.522587823976551,24881.213071633265,21149.031110888274,0.85,0.9915755596885523,0.6812101091766392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510349304684438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.40926995101,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.112483808112,1539.3936008716678,0.40397420373291726,0.10032332810731695,6.112885165565336,3.40490402641259
2149.0,-29.925219253374365,5.1268928321480445,35.02033612036052,24.208496789820515,5.045346344051365,-26.428151939391434,-39.973068796657,1.5482790300683478,0.08167596398646992,-4.997125556269114,40.04013853640142,45296.64376259012,20638.0122321433,20638.0122321433,65934.65599473342,82749.9935545724,82749.9935545724,20638.0122321433,103388.0057867157,103388.0057867157,103388.0057867157,128269.08626825718,97850.97073407417,60397.93116598271,41614.48840899052,24881.08048154147,0.0,66495.56889053198,21148.91840931025,1539.3913265547535,0.0,0.8867880351316525,2.8160146879334538,0.0014959162575277712,354695.7269677735,1556264.6137253556,4.387604629549858,1556264.6137253556,4.387604629549858,0.85,0.09584286526808425,4.296143414572793,1.2676990700559694,1.0,0.0,4.296143414573868,1.28449168067916,1.2847939131056871,3.3446253324904816,19359.997350608413,1974.1703181625137,3099.015535412006,3099.015535412006,6.659538165044897,5.1268928321480445,-0.9040050641170057,6.03089789626505,3.405021260116015,3.405021260116015,0.9728632171760043,0.0,0.0,0.00023528116013655525,1.0001080065695191,0.00023525575096993334,198.86046847736424,0.0,5.071208594259385e-06,14.371805156131096,0.03791661604700666,7.909634141262578e-05,0.00015618481872392947,0.000670992380417055,0.0958428652675343,0.07677573479708896,0.019067130470445337,0.09584286941998788,0.07677573479752951,0.01906713047055474,0.40397274581481807,0.40397274581481807,0.10032598282924202,0.0,5.092468019048113,4.732035218227907,6.549428867154063,5.078801520255581,4.723941910580265,6.513151038988667,24881.08048154147,21148.91840931025,0.85,0.9915646575379787,0.6811979281981858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510411691314118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.35709500434,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.09417168243,1539.3913265547535,0.40397274581481807,0.10032598282924202,6.112885165565336,3.405021260116015
2150.0,-29.926254020598225,5.126575232341941,35.020316340584856,24.208046961016976,5.045048313985169,-26.42911318070219,-39.97397187687454,1.5479074740892518,0.07795515009792098,-4.9973586511148405,40.04009611513235,45295.862586427356,20638.11197673241,20638.11197673241,65933.97456315976,82749.33413716326,82749.33413716326,20638.11197673241,103387.44611389567,103387.44611389567,103387.44611389567,128268.4013981645,97850.62810496328,60397.46569066613,41614.62490477461,24880.955284268828,0.0,66495.58018904344,21148.811991628503,1539.389524685604,0.0,0.8867870024648836,2.816036322077843,0.0014959162575277712,354692.50449859025,1556262.7831043317,4.387639330874321,1556262.7831043317,4.387639330874321,0.85,0.09584314680203773,4.296143414572793,1.2676985035417605,1.0,0.0,4.296143414573513,1.2844934705380049,1.2847956707460664,3.3446206719706955,19359.929560798773,1974.1634055257173,3099.015535412006,3099.015535412006,6.6595703509400535,5.126575232341941,-0.9041455507391776,6.030720783081119,3.405137717589237,3.405137717589237,0.9728964907397819,0.0,0.0,0.00023525575096993334,1.000107639540885,0.00023523043087435183,198.86132259897997,0.0,5.0528787780511695e-06,14.319858456997014,0.03792166892578471,7.908826026529762e-05,0.00015616749070463572,0.0006709179367610786,0.09584314680147879,0.07677550636580653,0.019067640435672262,0.09584338194099051,0.07677550636625427,0.019067640435783455,0.40397128599983995,0.40397128599983995,0.1003286020815052,0.0,5.089132680891794,4.730090922392321,6.540406307824412,5.075313801212758,4.721872593111016,6.503866431209644,24880.955284268828,21148.811991628503,0.85,0.991554241285104,0.6811860646625475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510473858885766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.30514830521,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.075898290206,1539.389524685604,0.40397128599983995,0.1003286020815052,6.112885165565336,3.405137717589237
2151.0,-29.927285045126858,5.126256166688583,35.02029625364039,24.2075540003367,5.044690316635298,-26.430077049936294,-39.97488665683193,1.5474823214447002,0.074790208469949,-4.997631470771474,40.040047608687345,45295.15045407673,20638.287878403033,20638.287878403033,65933.43833247977,82748.74742222438,82748.74742222438,20638.287878403033,103387.03530062741,103387.03530062741,103387.03530062741,128267.84724207787,97850.33067128847,60397.04169098983,41614.76553366515,24880.811941450465,0.0,66495.57747511561,21148.690150232895,1539.3876142193976,0.0,0.8867857896529597,2.816046024980085,0.0014959162575277712,354688.7328745067,1556260.6898894077,4.387680085795204,1556260.6898894077,4.387680085795204,0.85,0.09584343242526486,4.296143414572793,1.2676980815408756,1.0,0.0,4.296143414572739,1.2844955108377345,1.2847976790005708,3.3446153593568364,19359.87071299059,1974.157404719307,3099.015535412006,3099.015535412006,6.659627111439837,5.126256166688583,-0.904311147673373,6.030567314361956,3.4052533963679754,3.4052533963679754,0.9729295418194216,0.0,0.0,0.00023523043087435183,1.0001072511009803,0.0002352052048571746,198.86217363771624,0.0,5.035187695671894e-06,14.269721929534148,0.03792670411348038,7.908007520188886e-05,0.00015615035567246297,0.0006708443222054511,0.09584343242451908,0.07677528686001439,0.019068145564504688,0.09584346215033665,0.07677528686061179,0.019068145564653072,0.40396982155072225,0.40396982155072225,0.10033118306729451,0.0,5.0859009974449805,4.728202134932076,6.531683760914632,5.072421679241415,4.720130632395808,6.496266574136257,24880.811941450465,21148.690150232895,0.85,0.991546217598513,0.681175382994867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510535815190582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.25501177775,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.057661145041,1539.3876142193976,0.40396982155072225,0.10033118306729451,6.112885165565336,3.4052533963679754
2152.0,-29.928312523145678,5.125936340287735,35.020275811890826,24.207111016754084,5.044381497627475,-26.431032808551965,-39.975788863934554,1.5471017830337077,0.07143842772080689,-4.997864666916624,40.03999710041739,45294.39911013505,20638.379168101685,20638.379168101685,65932.77827823673,82748.16417683153,82748.16417683153,20638.379168101685,103386.54334493322,103386.54334493322,103386.54334493322,128267.18448945263,97850.05641841512,60396.598249908304,41614.953520563125,24880.64114451941,0.0,66495.59466508254,21148.544972841497,1539.3832255068771,0.0,0.8867847857314382,2.8160628056963968,0.0014959162575277712,354685.50905478053,1556258.5102913198,4.3877138212910705,1556258.5102913198,4.3877138212910705,0.85,0.09584368920982927,4.296143414572793,1.267697613933124,1.0,0.0,4.296143414572162,1.284497342331144,1.284799478520387,3.344610590455581,19359.816451547274,1974.151871591958,3099.015535412006,3099.015535412006,6.659656569084564,5.125936340287735,-0.9044545131912747,6.03039085347901,3.405368103616449,3.405368103616449,0.9729623153189854,0.0,0.0,0.0002352052048571746,1.000106883060678,0.00023518006809168649,198.8630217554425,0.0,5.016500608087803e-06,14.216762723320834,0.03793172061408847,7.907200340211288e-05,0.0001561332014550617,0.0006707706252273305,0.09584368920928399,0.07677504699633857,0.019068642212945415,0.09584365152801376,0.07677504699677537,0.01906864221305391,0.4039683554656038,0.4039683554656038,0.10033374562561866,0.0,5.08267678091579,4.726348990387976,6.522855101310995,5.069303094637405,4.71849508007341,6.487090593103858,24880.64114451941,21148.544972841497,0.85,0.991536034985768,0.681163907748607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510597547905228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.202052571534,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.039464486297,1539.3832255068771,0.4039683554656038,0.10033374562561866,6.112885165565336,3.405368103616449
2153.0,-29.929336630217744,5.12561529472243,35.02025507764628,24.206626263353996,5.044037274506966,-26.43198907353089,-39.976694877818204,1.5466897178199208,0.06813046065508388,-4.998126946779048,40.03994769744638,45293.680256860134,20638.525467836593,20638.525467836593,65932.20572469673,82747.55345805384,82747.55345805384,20638.525467836593,103386.07892589043,103386.07892589043,103386.07892589043,128266.57058710966,97849.73795169163,60396.17061177405,41615.07482213064,24880.491661219232,0.0,66495.56648334987,21148.417912036348,1539.3807353015925,0.0,0.886783629783576,2.8160756180129662,0.0014959162575277712,354681.88319472736,1556256.3783927523,4.387752665501488,1556256.3783927523,4.387752665501488,0.85,0.09584395857654651,4.296143414572793,1.2676972034713252,1.0,0.0,4.296143414573101,1.284499321066704,1.2848014254315407,3.344605438175778,19359.75344231112,1974.1454464379908,3099.015535412006,3099.015535412006,6.65970377753939,5.12561529472243,-0.9046165307794762,6.0302318255019065,3.4054820495966744,3.4054820495966744,0.9729948713133355,0.0,0.0,0.00023518006809168649,1.0001065332753096,0.00023515501625759908,198.86386709701065,0.0,4.998773142123261e-06,14.166523084777321,0.037936719387230596,7.906389831061974e-05,0.00015611616978106674,0.0006706974547132579,0.09584395857585817,0.0767748213050305,0.019069137270827683,0.0958438076117417,0.07677482130558187,0.019069137270964646,0.4039668889748299,0.4039668889748299,0.10033628118943597,0.0,5.079499251757795,4.724510145086583,6.514205380300211,5.066257407434136,4.716658380326351,6.479100048574821,24880.491661219232,21148.417912036348,0.85,0.991527844810613,0.6811533858907936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510659068771021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.15181293299,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.021304508482,1539.3807353015925,0.4039668889748299,0.10033628118943597,6.112885165565336,3.4054820495966744
