time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2154.0,-29.930357086892585,5.125293823438855,35.02023412720341,24.20619473503905,5.043754808494864,-26.432935876486034,-39.97758437236769,1.546333598088752,0.06442446275292468,-4.9983439878522455,40.03989993177275,45292.905081173485,20638.57655402906,20638.57655402906,65931.48163520254,82746.90596557029,82746.90596557029,20638.57655402906,103385.48251959935,103385.48251959935,103385.48251959935,128265.81678228165,97849.40780926659,60395.71166608648,41615.217936866786,24880.3342626823,0.0,66495.55219954909,21148.284123279955,1539.3767524377738,0.0,0.8867826981327713,2.8160989363005116,0.0014959162575277712,354678.882755498,1556254.3171509798,4.387783972534395,1556254.3171509798,4.387783972534395,0.85,0.09584420230742607,4.296143414572793,1.2676966111315418,1.0,0.0,4.296143414573538,1.2845010380274589,1.2848031106153295,3.344600967524445,19359.688123015603,1974.1387857235247,3099.015535412006,3099.015535412006,6.659720262191333,5.125293823438855,-0.904752760881637,6.030046584320492,3.4055950947516203,3.4055950947516203,0.9730271699290344,0.0,0.0,0.00023515501625759908,1.0001061544093466,0.0002351300561653672,198.86470943168544,0.0,4.981904604495221e-06,14.118717649139457,0.03794170129183509,7.905594174628781e-05,0.00015609907451131128,0.0006706240109826776,0.09584420230695588,0.0767745775830944,0.019069624723861475,0.0958442525648075,0.07677457758347105,0.01906962472395503,0.40396542179158945,0.40396542179158945,0.1003388001274827,0.0,5.076242147880464,4.722633338628896,6.505307990320034,5.062768450605176,4.714715388508068,6.4693001027233095,24880.3342626823,21148.284123279955,0.85,0.991517168506943,0.6811418746512886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510720388294887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.10400749735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.0031778127,1539.3767524377738,0.40396542179158945,0.1003388001274827,6.112885165565336,3.4055950947516203
2155.0,-29.931374641229272,5.1249709917204616,35.020212932044586,24.205712042190157,5.043396664947143,-26.43388763527479,-39.97848591590298,1.5459096589925525,0.0614768051141823,-4.998618177152901,40.03985090306607,45292.19657128098,20638.73980620727,20638.73980620727,65930.93637748825,82746.36443317715,82746.36443317715,20638.73980620727,103385.10423938443,103385.10423938443,103385.10423938443,128265.29978084765,97849.14969645657,60395.28567939609,41615.40446340054,24880.195541463232,0.0,66495.60000486378,21148.166210243748,1539.3751770880663,0.0,0.8867814801979023,2.8161056307676438,0.0014959162575277712,354675.092310947,1556252.2014074312,4.387824899874982,1556252.2014074312,4.387824899874982,0.85,0.09584446828644691,4.296143414572793,1.2676962166046728,1.0,0.0,4.296143414571988,1.2845030719327115,1.2848051129359057,3.344595671623155,19359.63705491397,1974.1335782264046,3099.015535412006,3099.015535412006,6.659772940913446,5.1249709917204616,-0.9049243093104229,6.0298953010308844,3.4057074764056123,3.4057074764056123,0.9730592789730321,0.0,0.0,0.0002351300561653672,1.0001058533569835,0.0002351051694939321,198.86554937689078,0.0,4.9636814890789855e-06,14.067073340049845,0.03794666497332417,7.90478781586454e-05,0.00015608217800672182,0.0006705514211757563,0.09584446828569196,0.07677435671755065,0.019070111568141306,0.09584425068714299,0.0767743567181554,0.01907011156829151,0.40396395052550205,0.40396395052550205,0.10034128497318148,0.0,5.0731234247713815,4.720852433633638,6.49672221781077,5.06009498226706,4.713209898753632,6.461849625995114,24880.195541463232,21148.166210243748,0.85,0.9915082557743035,0.6811307299726315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510781489739346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.05236318826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.985090109642,1539.3751770880663,0.40396395052550205,0.10034128497318148,6.112885165565336,3.4057074764056123
2156.0,-29.932387610164767,5.1246476564155605,35.02019142421305,24.205266998056345,5.043099104724266,-26.434829207810367,-39.97937076548112,1.5455407023697345,0.05787398506612362,-4.998843526164512,40.03979940555513,45291.43560628268,20638.800236588097,20638.800236588097,65930.23584287078,82745.72379678971,82745.72379678971,20638.800236588097,103384.5240333778,103384.5240333778,103384.5240333778,128264.54636076553,97848.81666717258,60394.83092288401,41615.539715876184,24880.022327387716,0.0,66495.5620432639,21148.018978279557,1539.370495049479,0.0,0.8867805197595694,2.8161266273359344,0.0014959162575277712,354671.9770675525,1556249.979129524,4.387857174385991,1556249.979129524,4.387857174385991,0.8499999999999999,0.09584470094665892,4.296143414572793,1.2676956962468102,1.0,0.0,4.296143414574027,1.2845048485888653,1.284806858041112,3.3445910455631687,19359.571164448018,1974.1268592687634,3099.015535412006,3099.015535412006,6.659792440777234,5.1246476564155605,-0.9050680066179115,6.029715663033472,3.4058189118762954,3.4058189118762954,0.9730911176789415,0.0,0.0,0.0002351051694939321,1.0001053772014172,0.0002350803973795482,198.8663855432653,0.0,4.949101587105625e-06,14.02575389785734,0.03795161407491127,7.903996462450857e-05,0.00015606520486942353,0.0006704785021437276,0.09584470094615273,0.076774111388808,0.01907058955734472,0.09584456997126169,0.07677411138921347,0.019070589557445446,0.4039624805599549,0.4039624805599549,0.10034375551820182,0.0,5.069934299098691,4.7190286851896985,6.4879549401206305,5.056717511230659,4.711307250209018,6.4524513732546325,24880.022327387716,21148.018978279557,0.85,0.9914982867574637,0.681119674976426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510842417890881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.01104374607,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.967026534867,1539.370495049479,0.4039624805599549,0.10034375551820182,6.112885165565336,3.4058189118762954
2157.0,-29.933397581987748,5.1243234613487125,35.020169739209706,24.204804701171838,5.042777489212716,-26.43577048823061,-39.980259351991094,1.5451503954553998,0.054507125780105525,-4.999091498138994,40.0397512294343,45290.70484370763,20638.903408021684,20638.903408021684,65929.60825172931,82745.1124814141,82745.1124814141,20638.903408021684,103384.01588943577,103384.01588943577,103384.01588943577,128263.89681516131,97848.50128140497,60394.39516585338,41615.67346172399,24879.880925725538,0.0,66495.55438744953,21147.898786866706,1539.3681702193917,0.0,0.8867794321484459,2.816141886957293,0.0014959162575277712,354668.54910726205,1556247.9001821089,4.3878937224610075,1556247.9001821089,4.3878937224610075,0.85,0.09584494547515265,4.296143414572793,1.267695204461925,1.0,0.0,4.296143414572684,1.2845067248497486,1.284808702921533,3.34458616016613,19359.50876478474,1974.1204962739305,3099.015535412006,3099.015535412006,6.659825732457259,5.1243234613487125,-0.9052262834758293,6.029549744824542,3.405929657378851,3.405929657378851,0.9731227592511003,0.0,0.0,0.0002350803973795482,1.0001050662714972,0.00023505570095345483,198.8672192418098,0.0,4.92634084979093e-06,13.961249968307495,0.03795654041576106,7.903201840667142e-05,0.00015604837897287678,0.0006704062156790841,0.09584494547453375,0.0767738797516653,0.019071065722868444,0.0958448270191258,0.07677387975216107,0.019071065722991585,0.4039610078484006,0.4039610078484006,0.10034619788751677,0.0,5.066767741323247,4.717215928761618,6.479258032867108,5.053598623919072,4.709495645604761,6.443992019853056,24879.880925725538,21147.898786866706,0.85,0.9914889628196402,0.6811087637500148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510903071967267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.94653981652,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.949020902484,1539.3681702193917,0.4039610078484006,0.10034619788751677,6.112885165565336,3.405929657378851
2158.0,-29.9344042850593,5.1239989022753045,35.02014790949795,24.20437844647097,5.0424933563742895,-26.43670507770606,-39.981139347050316,1.5447941490210497,0.05097474540053781,-4.999311576185704,40.03970364452192,45289.95126843433,20638.947088808967,20638.947088808967,65928.89835724329,82744.49504811499,82744.49504811499,20638.947088808967,103383.44213692396,103383.44213692396,103383.44213692396,128263.1747282035,97848.19455745244,60393.951295041945,41615.825847122775,24879.732591279553,0.0,66495.55843840232,21147.77270258762,1539.3648117076434,0.0,0.8867784843537334,2.8161625764719447,0.0014959162575277712,354665.50677392364,1556245.846749215,4.387925572196174,1556245.846749215,4.387925572196174,0.85,0.09584517045702096,4.296143414572793,1.2676946610258897,1.0,0.0,4.2961434145741055,1.2845084416884704,1.2848103884394517,3.3445816898840817,19359.448078877755,1974.1143080336053,3099.015535412006,3099.015535412006,6.659839827509954,5.1239989022753045,-0.9053689688753277,6.029367871150632,3.406039604627711,3.406039604627711,0.9731541727507745,0.0,0.0,0.00023505570095345483,1.0001047270738288,0.00023503108683547175,198.86805024823826,0.0,4.911309582397435e-06,13.91865135651433,0.03796145172534346,7.902414974606718e-05,0.00015603155120738765,0.0006703339211851959,0.09584517045653293,0.0767736360245133,0.019071534432019636,0.0958452196172374,0.07677363602490422,0.01907153443211674,0.40395953239105736,0.40395953239105736,0.10034861614055543,0.0,5.063561336823398,4.715397446916995,6.4703836918099,5.05028632158627,4.707707074786356,6.434462290864701,24879.732591279553,21147.77270258762,0.85,0.9914782265993908,0.6810973895405111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510963547065872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.90394120473,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.931041546626,1539.3648117076434,0.40395953239105736,0.10034861614055543,6.112885165565336,3.406039604627711
2159.0,-29.935407610944303,5.123673461278987,35.02012592479265,24.203916813153796,5.042166995998877,-26.43764085036553,-39.98202328858895,1.5444002354197386,0.0477566037551469,-4.999563772948838,40.03965547061598,45289.23066141758,20639.05291955808,20639.05291955808,65928.28358097567,82743.90699463565,82743.90699463565,20639.05291955808,103382.95991419372,103382.95991419372,103382.95991419372,128262.5561130187,97847.897523088,60393.520670172365,41615.97428101737,24879.596198824973,0.0,66495.57047984234,21147.656769001227,1539.3628893621897,0.0,0.8867773752138373,2.816175392653555,0.0014959162575277712,354662.0204603654,1556243.7679015514,4.387962843840694,1556243.7679015514,4.387962843840694,0.85,0.09584540468414765,4.296143414572793,1.2676942274859182,1.0,0.0,4.296143414573721,1.2845103344987618,1.2848122500759471,3.344576761423428,19359.389310073875,1974.108315283392,3099.015535412006,3099.015535412006,6.659873977306205,5.123673461278987,-0.9055318543574229,6.02920531563641,3.406148901742814,3.406148901742814,0.9731854004979469,0.0,0.0,0.00023503108683547175,1.0001043765866733,0.00023500655765313806,198.8688784729798,0.0,4.894961651875556e-06,13.872321321415328,0.037966346686995334,7.901624652633703e-05,0.00015601484030913472,0.0006702621287697151,0.0958454046835073,0.07677340501881012,0.019071999664697175,0.09584541623268637,0.07677340501932305,0.019071999664824597,0.4039580531812367,0.4039580531812367,0.10035099853831747,0.0,5.060415143273303,4.713615828309855,6.461665198206958,5.047320376703965,4.706012116053159,6.426304771194282,24879.596198824973,21147.656769001227,0.85,0.9914688016844875,0.6810864292854919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511023826917033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.85761116963,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.913094009025,1539.3628893621897,0.4039580531812367,0.10035099853831747,6.112885165565336,3.406148901742814
2160.0,-29.936407493364655,5.123347525645904,35.02010371357212,24.203472188115143,5.041865266490298,-26.438571060086677,-39.98289500651879,1.5440288332121885,0.04431389909831296,-4.999794601029075,40.039604903514196,45288.47203191538,20639.112275969957,20639.112275969957,65927.58430788534,82743.2862805589,82743.2862805589,20639.112275969957,103382.39855652885,103382.39855652885,103382.39855652885,128261.83615788267,97847.57698274199,60393.061157948294,41616.128694215215,24879.43760135383,0.0,66495.56629556905,21147.521961150756,1539.3592053907284,0.0,0.8867763834873477,2.816193652398517,0.0014959162575277712,354658.82956643356,1556241.5857826115,4.387996169967344,1556241.5857826115,4.387996169967344,0.85,0.09584561817517222,4.296143414572793,1.2676936587737875,1.0,0.0,4.296143414572671,1.2845121218723365,1.2848140063599596,3.34457210751007,19359.325890567627,1974.101848293518,3099.015535412006,3099.015535412006,6.659893130618346,5.123347525645904,-0.9056830973195504,6.029030622965454,3.4062573918793837,3.4062573918793837,0.9732163976798239,0.0,0.0,0.00023500655765313806,1.0001040191955806,0.00023498211500255965,198.8697038612613,0.0,4.878090980560838e-06,13.824509838909416,0.0379712247779759,7.900845331211832e-05,0.00015599810434101973,0.0006701902286505114,0.09584561817464457,0.07677316115620766,0.019072457018436913,0.0958457011171102,0.0767731611566303,0.01907245701854192,0.40395657199348256,0.40395657199348256,0.1003533557903764,0.0,5.057247598167351,4.711821412260576,6.452891472480587,5.044108500127379,4.704206970433461,6.41735169584382,24879.43760135383,21147.521961150756,0.85,0.9914583479873069,0.6810750634201785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511083905023086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.80979968712,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.89518057096,1539.3592053907284,0.40395657199348256,0.1003533557903764,6.112885165565336,3.4062573918793837
2161.0,-29.937403978623347,5.123020884733931,35.020081305495985,24.203019705042266,5.0415466003241285,-26.43949990569072,-39.9837740586139,1.5436425273916017,0.04111774213441777,-5.000039332082416,40.0395547472819,45287.76153554911,20639.19690943664,20639.19690943664,65926.95844498575,82742.70465172436,82742.70465172436,20639.19690943664,103381.901561161,103381.901561161,103381.901561161,128261.19077337111,97847.28675097536,60392.641016313006,41616.27303851372,24879.289212210115,0.0,66495.56225072383,21147.3958303786,1539.3564396029387,0.0,0.8867753195036479,2.816207053319441,0.0014959162575277712,354655.44650683133,1556239.4213961798,4.38803192429248,1556239.4213961798,4.38803192429248,0.8500000000000001,0.0958458337442941,4.296143414572793,1.267693237322383,1.0,0.0,4.296143414571568,1.2845139787639142,1.2848158322893808,3.3445672726013966,19359.268467670434,1974.0959927875915,3099.015535412006,3099.015535412006,6.6599204404093815,5.123020884733931,-0.9058436643848253,6.028864549118756,3.4063651903988688,3.4063651903988688,0.9732471972568196,0.0,0.0,0.00023498211500255965,1.000103666613133,0.0002349577577275867,198.87052645124365,0.0,4.860902682112275e-06,13.775798201106186,0.03797608568065801,7.900059524957304e-05,0.0001559815197529866,0.0006701189788818494,0.09584583374369372,0.0767729232808257,0.01907291046286802,0.09584586999374305,0.07677292328130661,0.019072910462987494,0.40395508725925783,0.40395508725925783,0.10035568376279494,0.0,5.054128479014139,4.710064720645903,6.4442104137309,5.041157074216812,4.702574864967119,6.409014307622726,24879.289212210115,21147.3958303786,0.85,0.9914489961962554,0.6810644199802391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511143777410533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.761088049316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.877302672774,1539.3564396029387,0.40395508725925783,0.10035568376279494,6.112885165565336,3.4063651903988688
2162.0,-29.938396657058014,5.122694002477416,35.020058754484545,24.202598235011124,5.041264022227319,-26.44042171561997,-39.98464074740184,1.5432890807891666,0.03769819234332772,-5.000257871989612,40.03950576787109,45287.01373912293,20639.225870781807,20639.225870781807,65926.23960990473,82742.10113367846,82742.10113367846,20639.225870781807,103381.32700446027,103381.32700446027,103381.32700446027,128260.46521700102,97846.98857512014,60392.19739779277,41616.43464147485,24879.13821254075,0.0,66495.5728540156,21147.267480659637,1539.3529255341418,0.0,0.8867743845543148,2.8162264455634243,0.0014959162575277712,354652.42552407,1556237.3077951942,4.38806334256855,1556237.3077951942,4.38806334256855,0.85,0.09584603191421785,4.296143414572793,1.267692648828961,1.0,0.0,4.296143414573274,1.2845156818287704,1.284817504465517,3.3445628382335943,19359.20947302047,1974.0899770074868,3099.015535412006,3099.015535412006,6.659929785746579,5.122694002477416,-0.9059895594970904,6.028683561974506,3.4064722329331665,3.4064722329331665,0.9732777808380476,0.0,0.0,0.0002349577577275867,1.0001032714013298,0.00023493349581625445,198.87134590468892,0.0,4.8439440967884905e-06,13.727737570298581,0.0379809296247548,7.899284841303066e-05,0.00015596490931455602,0.0006700476180561727,0.09584603191373733,0.07677267500283934,0.019073356910898003,0.09584621012980546,0.07677267500322424,0.019073356910993617,0.40395360078019493,0.40395360078019493,0.10035798808414728,0.0,5.050982936610524,4.7083101621995525,6.435387920820347,5.0379560643329455,4.700878422394624,6.399677067255936,24879.13821254075,21147.267480659637,0.85,0.991438027831405,0.6810530655709374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451120344684715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.71302741851,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.859459501646,1539.3529255341418,0.40395360078019493,0.10035798808414728,6.112885165565336,3.4064722329331665
2163.0,-29.939386669781122,5.122366502722168,35.0200360862553,24.20214459942656,5.040951855634861,-26.441344084998217,-39.985511208046205,1.542909270852033,0.03437565668428988,-5.00049988299784,40.03945725165921,45286.295198532396,20639.2999706297,20639.2999706297,65925.5951691621,82741.48651622141,82741.48651622141,20639.2999706297,103380.78648685111,103380.78648685111,103380.78648685111,128259.78823412007,97846.66537566518,60391.76945170954,41616.55102661738,24879.00174726896,0.0,66495.55277388635,21147.151485178616,1539.3507921929865,0.0,0.8867733284588483,2.816241825481838,0.0014959162575277712,354649.0801124999,1556235.214184698,4.388098831924327,1556235.214184698,4.388098831924327,0.85,0.09584623696925812,4.296143414572793,1.2676921691326428,1.0,0.0,4.296143414573761,1.2845175079812032,1.2848192998805685,3.3445580833886615,19359.14552740455,1974.0834563693568,3099.015535412006,3099.015535412006,6.659953696516644,5.122366502722168,-0.9061503602016039,6.028516862923772,3.4065786582603415,3.4065786582603415,0.9733081880743832,0.0,0.0,0.00023493349581625445,1.0001029949010196,0.0002349093013560127,198.8721631635245,0.0,4.824998960864251e-06,13.674047055089286,0.037985754623715666,7.89850685689026e-05,0.00015594842724735186,0.000669976808731695,0.09584623696866787,0.07677243721464405,0.01907379975402382,0.09584648658458576,0.07677243721511684,0.019073799754141276,0.40395211186354596,0.40395211186354596,0.10036025911693507,0.0,5.0478592296638,4.706555759304763,6.426676073905185,5.034875539682105,4.69908022713156,6.391362231227049,24879.00174726896,21147.151485178616,0.85,0.9914286357365529,0.6810424653890073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511262888797312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.6593369033,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.841659377718,1539.3507921929865,0.40395211186354596,0.10036025911693507,6.112885165565336,3.4065786582603415
2164.0,-29.940373271341034,5.122038510779896,35.0200132051507,24.201706051267706,5.040643506953574,-26.442263001939267,-39.986377372965194,1.542533237551981,0.031247737728619995,-5.000735855345607,40.039405714796416,45285.5733439873,20639.359033072706,20639.359033072706,65924.93237706,82740.92067575299,82740.92067575299,20639.359033072706,103380.27970882569,103380.27970882569,103380.27970882569,128259.12535814678,97846.39113328667,60391.338149596355,41616.72553743368,24878.845649321087,0.0,66495.57118675477,21147.018801922924,1539.3474059416515,0.0,0.8867723140270387,2.81625535569661,0.0014959162575277712,354645.8181995085,1556232.9902269836,4.38813292125586,1556232.9902269836,4.38813292125586,0.85,0.09584642840471741,4.296143414572793,1.26769171691034,1.0,0.0,4.296143414574169,1.2845193163390944,1.2848210775834563,3.3445533748895944,19359.091268037664,1974.0779234537447,3099.015535412006,3099.015535412006,6.659972754969992,5.122038510779896,-0.9063085650793283,6.028347075859224,3.4066843525049704,3.4066843525049704,0.9733383864299915,0.0,0.0,0.0002349093013560127,1.0001026408368983,0.00023488519254327508,198.8729776123232,0.0,4.8116046448496004e-06,13.636087563503768,0.037990566228360514,7.897732782145149e-05,0.00015593197353456123,0.0006699061212218443,0.09584642840416858,0.07677219232684937,0.01907423607731921,0.09584662657675408,0.07677219232728899,0.019074236077428426,0.40395061983655933,0.40395061983655933,0.10036250434973298,0.0,5.044779498159926,4.704845872717613,6.418006796114753,5.031983593074244,4.697559837936126,6.382874971792887,24878.845649321087,21147.018801922924,0.85,0.9914183937439667,0.6810314211273024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511322171586716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.62137741172,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.823879567597,1539.3474059416515,0.40395061983655933,0.10036250434973298,6.112885165565336,3.4066843525049704
2165.0,-29.941355985317077,5.121709317274799,35.01998991832216,24.201209423504793,5.040270078228831,-26.443184928000335,-39.987251500692196,1.5420990209120187,0.02851158021627498,-5.0010155815065165,40.03934813509758,45284.904719471575,20639.50322061155,20639.50322061155,65924.40794008313,82740.38497923153,82740.38497923153,20639.50322061155,103379.88819984309,103379.88819984309,103379.88819984309,128258.56144974228,97846.117256016,60390.93015684478,41616.8745546347,24878.67324989919,0.0,66495.54780453388,21146.872262414312,1539.344103884834,0.0,0.8867710987682185,2.8162586351136834,0.0014959162575277712,354641.9514955907,1556230.505507075,4.388173759320248,1556230.505507075,4.388173759320248,0.85,0.09584662965171573,4.296143414572793,1.267691353154369,1.0,0.0,4.296143414573461,1.2845213966033078,1.2848231273664705,3.3445479584327615,19359.03708090804,1974.0723979042837,3099.015535412006,3099.015535412006,6.6600192818548045,5.121709317274799,-0.9064940731920235,6.028203390466823,3.406789352440255,3.406789352440255,0.9733683864115015,0.0,0.0,0.00023488519254327508,1.0001022371968775,0.00023486118099447483,198.87378885773018,0.0,4.7945913758298496e-06,13.587871959101793,0.03799536081973635,7.896951662296439e-05,0.00015591567592031068,0.0006698361043337085,0.0958466296509552,0.0767719588942027,0.01907467075675249,0.09584640123442026,0.07677195889481189,0.019074670756903833,0.40394912685235657,0.40394912685235657,0.10036472571716797,0.0,5.041841001326645,4.7032103315704035,6.409750676885892,5.029527161722797,4.696138866900924,6.376186366289403,24878.67324989919,21146.872262414312,0.85,0.9914108555638996,0.6810216054251966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451138125057285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.57316180731,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.80613509402,1539.344103884834,0.40394912685235657,0.10036472571716797,6.112885165565336,3.406789352440255
2166.0,-29.942335593297784,5.121380354078835,35.01996637365381,24.20079979291188,5.040010757823191,-26.44409264634094,-39.98810463873667,1.5417678108663966,0.024825107448634753,-5.001211853320562,40.03929405137828,45284.15743184216,20639.475583515763,20639.475583515763,65923.63301535792,82739.73226942313,82739.73226942313,20639.475583515763,103379.20785293888,103379.20785293888,103379.20785293888,128257.69550058708,97845.77430739741,60390.49167637861,41616.980701132,24878.487647648206,0.0,66495.46834878021,21146.714500500973,1539.3381156421176,0.0,0.8867702956098428,2.8162841361145925,0.0014959162575277712,354639.23841553763,1556228.1716508786,4.388200749031093,1556228.1716508786,4.388200749031093,0.85,0.09584679096924123,4.296143414572793,1.2676907630125065,1.0,0.0,4.296143414573319,1.2845229949901713,1.2848246952837985,3.3445437966687903,19358.96922788321,1974.0654788213317,3099.015535412006,3099.015535412006,6.660010363830524,5.121380354078835,-0.9066307849465911,6.028011139025426,3.4068934432508513,3.4068934432508513,0.9733981266431003,0.0,0.0,0.00023486118099447483,1.0001019148653743,0.00023483724758800202,198.87459754489657,0.0,4.775267686246931e-06,13.533108622823802,0.038000136087422594,7.896189367682105e-05,0.00015589928731765378,0.00066976569654633,0.09584679096886385,0.07677169354778166,0.019075097421082193,0.09584680944850298,0.07677169354808394,0.01907509742115729,0.4039476364727466,0.4039476364727466,0.10036694727774681,0.0,5.0387603821925495,4.701495672170779,6.4010974711908375,5.026036960769204,4.694265702136306,6.3661070397846515,24878.487647648206,21146.714500500973,0.85,0.9914003864079441,0.6810111810073874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511440097221928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.51839847104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.788435614988,1539.3381156421176,0.4039476364727466,0.10036694727774681,6.112885165565336,3.4068934432508513
2167.0,-29.943311986205348,5.121050500196386,35.019942704954836,24.20033480683344,5.0396692100800715,-26.445005694420658,-39.98896605391053,1.5413629182952684,0.021970941827476054,-5.0014755466401075,40.03924334942415,45283.461785274274,20639.582465893847,20639.582465893847,65923.04425116812,82739.19555838328,82739.19555838328,20639.582465893847,103378.77802427713,103378.77802427713,103378.77802427713,128257.13122472314,97845.51046167158,60390.06790882747,41617.158392049016,24878.353200446018,0.0,66495.51159249504,21146.600220379114,1539.3366341054082,0.0,0.8867691370319519,2.816290838232819,0.0014959162575277712,354635.59338858345,1556225.9837292377,4.388239682484551,1556225.9837292377,4.388239682484551,0.85,0.09584698850651653,4.296143414572793,1.2676903723319999,1.0,0.0,4.296143414572551,1.284524937777235,1.2848266077825132,3.3445387381944616,19358.91702551348,1974.0601556610548,3099.015535412006,3099.015535412006,6.660044852969692,5.121050500196386,-0.9068085337832903,6.027859033979676,3.406997054882193,3.406997054882193,0.9734277299663409,0.0,0.0,0.00023483724758800202,1.0001015811774359,0.00023481339496686355,198.87540358372027,0.0,4.7597465801586225e-06,13.489121808169536,0.03800489583400275,7.895419746320997e-05,0.00015588305012479206,0.000669695939237146,0.09584698850582204,0.07677146154945118,0.019075526956370867,0.0958468200687834,0.07677146155000746,0.01907552695650908,0.40394614228660947,0.40394614228660947,0.10036913939884898,0.0,5.035803358585156,4.699863802115601,6.392734081925823,5.0234464884675845,4.692837386531835,6.358771989581726,24878.353200446018,21146.600220379114,0.85,0.9913908874807194,0.6810002765718274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511498758332004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.47441165638,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.770765602265,1539.3366341054082,0.40394614228660947,0.10036913939884898,6.112885165565336,3.406997054882193
2168.0,-29.944284617019797,5.120720676355572,35.01991883426827,24.19991190489384,5.0393935014177025,-26.445908771467884,-39.98981468668205,1.5410176558660826,0.01842770933603788,-5.0016859645187415,40.03919012875151,45282.72673781355,20639.5788608977,20639.5788608977,65922.30559871125,82738.5562178727,82738.5562178727,20639.5788608977,103378.1350787704,103378.1350787704,103378.1350787704,128256.31666087279,97845.17080002053,60389.63139107127,41617.26600994362,24878.18158210239,0.0,66495.44759204601,21146.45434478703,1539.3317875757011,0.0,0.8867682587324732,2.8163128092999465,0.0014959162575277712,354632.6848079673,1556223.6871208195,4.388269197362648,1556223.6871208195,4.388269197362648,0.8500000000000001,0.09584715060091538,4.296143414572793,1.2676897860364993,1.0,0.0,4.296143414573517,1.2845266015571388,1.2848282413122336,3.3445344061889326,19358.84982282131,1974.0533028935786,3099.015535412006,3099.015535412006,6.660043689698291,5.120720676355572,-0.9069554399339603,6.027676116289532,3.407099849551119,3.407099849551119,0.9734570998717482,0.0,0.0,0.00023481339496686355,1.0001011905676205,0.00023478963647027772,198.87620652255995,0.0,4.743699655442684e-06,13.443644823524567,0.03800963953365819,7.89466161306137e-05,0.00015586677883624983,0.0006696260354480287,0.09584715060048214,0.07677120298062688,0.019075947619855264,0.09584717110664502,0.0767712029809739,0.019075947619941486,0.40394464893469784,0.40394464893469784,0.10037131978176277,0.0,5.032750855279119,4.698171332517177,6.384134428045684,5.02011367385478,4.6910033624280345,6.349330822106481,24878.18158210239,21146.45434478703,0.85,0.991380733357101,0.6809898779180507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451155722736687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.428934671734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.753127344573,1539.3317875757011,0.40394464893469784,0.10037131978176277,6.112885165565336,3.407099849551119
2169.0,-29.945254759736372,5.120390107000171,35.01989479747237,24.199456348456465,5.039057979379685,-26.446815590594714,-39.99067508904261,1.5406188102378113,0.015627926933291292,-5.0019433973398755,40.03913754913351,45282.05564887153,20639.66832264813,20639.66832264813,65921.72397151966,82738.03432630002,82738.03432630002,20639.66832264813,103377.70264894815,103377.70264894815,103377.70264894815,128255.73823261139,97844.92168689342,60389.232311626336,41617.432639185645,24878.035583663233,0.0,66495.46822284888,21146.330246113746,1539.3295133406325,0.0,0.8867671387998641,2.8163195295718713,0.0014959162575277712,354629.12637101,1556221.4181780687,4.388306832276273,1556221.4181780687,4.388306832276273,0.8499999999999999,0.09584733328499173,4.296143414572793,1.2676894327206538,1.0,0.0,4.296143414572789,1.284528515716559,1.284830125401092,3.3445294222808597,19358.800535323753,1974.048276967543,3099.015535412006,3099.015535412006,6.660072557494984,5.120390107000171,-0.9071312379667686,6.02752134496694,3.407202103526134,3.407202103526134,0.9734863152931812,0.0,0.0,0.00023478963647027772,1.0001009325007852,0.00023476594095675775,198.87700741308578,0.0,4.724999673670053e-06,13.39064907518093,0.03801436453333186,7.893893034046859e-05,0.00015585070612980913,0.0006695569847960991,0.09584733328434052,0.07677096520813342,0.019076368076207096,0.09584713716104672,0.07677096520865503,0.0190763680763367,0.40394315148588095,0.40394315148588095,0.10037347086514635,0.0,5.029818185867441,4.6965695387203255,6.375773588050151,5.017571324273149,4.689675292287575,6.3418339508761505,24878.035583663233,21146.330246113746,0.85,0.9913716789028929,0.680979574384167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511615471564687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.3759389234,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.735531907716,1539.3295133406325,0.40394315148588095,0.10037347086514635,6.112885165565336,3.407202103526134
2170.0,-29.94622125286205,5.120059956525075,35.01987067672003,24.199059814587258,5.038814238143586,-26.447709946032663,-39.991511044185586,1.5403029313142236,0.011884026719656049,-5.002132778500341,40.03908703015737,45281.29286503013,20639.61805701156,20639.61805701156,65920.91092204169,82737.37083958826,82737.37083958826,20639.61805701156,103376.98889659983,103376.98889659983,103376.98889659983,128254.86296754063,97844.56904121376,60388.77925376525,41617.54420827612,24877.874070940805,0.0,66495.41827921693,21146.192960299682,1539.324772010085,0.0,0.8867663577799755,2.8163465940799326,0.0014959162575277712,354626.5086149971,1556219.2381595515,4.388333078193747,1556219.2381595515,4.388333078193747,0.85,0.09584747913943653,4.296143414572793,1.2676887766411533,1.0,0.0,4.296143414573979,1.2845300417754653,1.2848316213791362,3.344525448883005,19358.73076371727,1974.0411622437093,3099.015535412006,3099.015535412006,6.660056337622579,5.120059956525075,-0.9072671924679065,6.027327148992981,3.4073035828978475,3.4073035828978475,0.973515309399385,0.0,0.0,0.00023476594095675775,1.00010055357998,0.00023474233677442218,198.87780529638624,0.0,4.712492817967827e-06,13.355204646120823,0.03801907702614983,7.893146359462767e-05,0.00015583447736213006,0.000669487263682708,0.09584747913907143,0.07677070021307603,0.019076778925995404,0.09584767859896552,0.07677070021336845,0.019076778926068082,0.40394165513222546,0.40394165513222546,0.10037560726384552,0.0,5.026735197762662,4.694877101950965,6.367021207260393,5.014016805220024,4.687749090192085,6.331647688311989,24877.874070940805,21146.192960299682,0.85,0.9913601963557419,0.6809686146328483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511673567212016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.34049449433,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.717953894726,1539.324772010085,0.40394165513222546,0.10037560726384552,6.112885165565336,3.4073035828978475
2171.0,-29.947184714025113,5.119728942039055,35.01984646219736,24.1985950031318,5.03847004875509,-26.4486116177848,-39.99236309956757,1.5398969525147665,0.009148246228392054,-5.002399016309417,40.039036057414556,45280.61560006289,20639.721738322394,20639.721738322394,65920.33733838529,82736.84641398968,82736.84641398968,20639.721738322394,103376.56815231207,103376.56815231207,103376.56815231207,128254.3125139054,97844.31077346443,60388.36721603649,41617.71506380882,24877.744361593326,0.0,66495.45942540215,21146.082707354326,1539.3236477468952,0.0,0.8867651871929411,2.8163514475568006,0.0014959162575277712,354622.8285194317,1556217.038562221,4.38837241544631,1556217.038562221,4.38837241544631,0.85,0.09584765775618986,4.296143414572793,1.2676884035440166,1.0,0.0,4.296143414572963,1.2845319889831142,1.2848335387220413,3.344520378954352,19358.67966496061,1974.0359516206465,3099.015535412006,3099.015535412006,6.6600897938313794,5.119728942039055,-0.9074497289128303,6.027178670951885,3.4074046376828604,3.4074046376828604,0.973544182195103,0.0,0.0,0.00023474233677442218,1.0001002389121152,0.00023471880881637344,198.87860068228275,0.0,4.694347978714584e-06,13.303782171677133,0.038023771374128545,7.892385371348318e-05,0.000155818483060939,0.0006694185498709753,0.09584765775548727,0.07677046749618156,0.019077190259305706,0.09584764724693631,0.07677046749674432,0.019077190259445546,0.40394015308782955,0.40394015308782955,0.10037770258742898,0.0,5.023804028505026,4.693279973790709,6.3586506171234305,5.0115472625378175,4.686387747094557,6.324655035548915,24877.744361593326,21146.082707354326,0.85,0.9913509570129061,0.6809580081307791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511731444750247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.28907201989,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.700416657119,1539.3236477468952,0.40394015308782955,0.10037770258742898,6.112885165565336,3.4074046376828604
2172.0,-29.948144167983898,5.11939761239458,35.0198218965104,24.19814650146293,5.038155360728299,-26.449506731924433,-39.993206633347995,1.5395179246685915,0.006054996161537929,-5.0026342036235345,40.038977400032465,45279.919014105035,20639.75955733702,20639.75955733702,65919.67857144205,82736.26491171718,82736.26491171718,20639.75955733702,103376.0244690542,103376.0244690542,103376.0244690542,128253.58020308125,97844.00644426822,60387.94658206673,41617.844291334986,24877.555734027046,0.0,66495.40002536203,21145.92237392299,1539.3184290710788,0.0,0.8867642024719418,2.8163646214435825,0.0014959162575277712,354619.5776469984,1556214.5073569997,4.388405506776938,1556214.5073569997,4.388405506776938,0.85,0.0958478041222639,4.296143414572793,1.2676879112096504,1.0,0.0,4.296143414575459,1.2845338100080808,1.2848353299504707,3.3445156375804284,19358.619452860636,1974.0298116951901,3099.015535412006,3099.015535412006,6.660101997388994,5.11939761239458,-0.9076147911561865,6.027012403550766,3.4075048815737863,3.4075048815737863,0.9735728233067961,0.0,0.0,0.00023471880881637344,1.000099822766065,0.0002346953808742719,198.8793927656027,0.0,4.6792073736439835e-06,13.26087369690705,0.03802845058150219,7.891632060864483e-05,0.0001558024882077286,0.0006693498336876885,0.09584780412173012,0.07677021131604392,0.019077592805686206,0.09584766420450047,0.07677021131647148,0.01907759280579243,0.4039386511446057,0.4039386511446057,0.1003797823779656,0.0,5.020875613642943,4.69168007294104,6.350305805195092,5.008689199785067,4.684835524285575,6.3164735662173825,24877.555734027046,21145.92237392299,0.85,0.9913419356271203,0.6809481407260473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511789141160911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.24616354512,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.68290794339,1539.3184290710788,0.4039386511446057,0.1003797823779656,6.112885165565336,3.4075048815737863
2173.0,-29.949100978049785,5.1190663615413685,35.01979720916716,24.19772862866523,5.037879131955177,-26.450395620057172,-39.99404164552686,1.5391737739626168,0.002683052261090779,-5.002846875528926,40.03892472520527,45279.19698699037,20639.75010238537,20639.75010238537,65918.94708937574,82735.64974556534,82735.64974556534,20639.75010238537,103375.39984795071,103375.39984795071,103375.39984795071,128252.7952923617,97843.68392216983,60387.51638463003,41617.963930599784,24877.39544441098,0.0,66495.35937501077,21145.786127749332,1539.314320519058,0.0,0.8867633106859493,2.8163840851839206,0.0014959162575277712,354616.6380135341,1556212.234315868,4.388435475090356,1556212.234315868,4.388435475090356,0.85,0.09584794422795341,4.296143414572793,1.267687395247631,1.0,0.0,4.296143414571751,1.284535467734772,1.2848369579706926,3.344511321395332,19358.55564126098,1974.0233047229158,3099.015535412006,3099.015535412006,6.660098946435701,5.1190663615413685,-0.9077671242278349,6.026833485769203,3.407604478701101,3.407604478701101,0.973601279628886,0.0,0.0,0.0002346953808742719,1.0000995484596829,0.00023467201963618645,198.88018267177867,0.0,4.659334898904199e-06,13.2045551034945,0.038033109916401096,7.890886425991377e-05,0.0001557865166143581,0.0006692812174320095,0.09584794422750892,0.07676995258071566,0.019077991646793264,0.09584797438544686,0.07676995258107168,0.01907799164688173,0.4039371480493576,0.4039371480493576,0.10038184572554934,0.0,5.017892403306519,4.690049972453949,6.3418071593631,5.005529927790008,4.683127244968546,6.307403385578482,24877.39544441098,21145.786127749332,0.85,0.99133154116238,0.6809376986991137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511846598037341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.18984495171,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.665447391948,1539.314320519058,0.4039371480493576,0.10038184572554934,6.112885165565336,3.407604478701101
2174.0,-29.95005416927014,5.1187348750400306,35.01977245459289,24.197303840797417,5.037579855488543,-26.451283555826688,-39.99488028986377,1.5388092420451356,-0.0002887835742058087,-5.003078899314601,40.03887339229234,45278.507683464886,20639.778380160522,20639.778380160522,65918.2860636254,82735.10422423828,82735.10422423828,20639.778380160522,103374.88260439881,103374.88260439881,103374.88260439881,128252.1355001734,97843.41953239108,60387.1071079055,41618.1249160951,24877.2528957746,0.0,66495.3778118697,21145.66496140841,1539.311688953012,0.0,0.8867623155292956,2.8163960354602335,0.0014959162575277712,354613.4309126965,1556210.0191838667,4.388468917205213,1556210.0191838667,4.388468917205213,0.85,0.09584809107458374,4.296143414572793,1.2676869391789665,1.0,0.0,4.296143414571554,1.284537220637295,1.284838681274693,3.344506757415216,19358.50333124936,1974.0179705862208,3099.015535412006,3099.015535412006,6.6601080711963965,5.1187348750400306,-0.9079316556698389,6.0266665307098695,3.40770354738104,3.40770354738104,0.9736295849660115,0.0,0.0,0.00023467201963618645,1.0000991727046433,0.00023464874888511837,198.88096959587253,0.0,4.646087297870054e-06,13.167011402163732,0.038037756003698964,7.890137613292587e-05,0.0001557706435032606,0.0006692130242702992,0.09584809107405116,0.07676970336954735,0.019078387704503822,0.09584810965685618,0.0767697033699739,0.01907838770460984,0.4039356411337782,0.4039356411337782,0.10038388102297265,0.0,5.01496515366307,4.6884741991391365,6.333371860713271,5.002790115740368,4.681732161503987,6.299183976561039,24877.2528957746,21145.66496140841,0.85,0.9913213253727648,0.6809271437116715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451190389701689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.152301250375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.648007824695,1539.311688953012,0.4039356411337782,0.10038388102297265,6.112885165565336,3.40770354738104
2175.0,-29.951004224643064,5.118402802904241,35.019747429840166,24.196842836122983,5.037243603370552,-26.452172366502158,-39.9957227759063,1.5384117452295138,-0.003089938842265383,-5.003332824437674,40.03881601367631,45277.85001571121,20639.84865629467,20639.84865629467,65917.69867200588,82734.56182209778,82734.56182209778,20639.84865629467,103374.41047839244,103374.41047839244,103374.41047839244,128251.49468059752,97843.14094515769,60386.712294555095,41618.25405622511,24877.084202205075,0.0,66495.33825843019,21145.521571874313,1539.308068973344,0.0,0.8867612307739873,2.816403187851178,0.0014959162575277712,354609.9211112331,1556207.5431688416,4.38850537032971,1556207.5431688416,4.38850537032971,0.85,0.09584823562504813,4.296143414572793,1.267686522123404,1.0,0.0,4.296143414572606,1.2845391275130362,1.2848405587042016,3.34450179255376,19358.44821224482,1974.0123500119635,3099.015535412006,3099.015535412006,6.660130748118582,5.118402802904241,-0.9081101473606354,6.026512950264877,3.407801992889039,3.407801992889039,0.9736577122540112,0.0,0.0,0.00023464874888511837,1.000098847196483,0.0002346255568066048,198.8817539365738,0.0,4.628109535645285e-06,13.116062424018738,0.03804238411323461,7.88938543653938e-05,0.00015575489451972457,0.0006691453643783946,0.09584823562442302,0.07676945598023965,0.019078779644183367,0.09584801041425402,0.07676945598074034,0.019078779644307795,0.40393413337104855,0.40393413337104855,0.10038589205756611,0.0,5.012122166244069,4.686943768139372,6.325179246592256,5.000242885595412,4.680341659180556,6.291919544259599,24877.084202205075,21145.521571874313,0.85,0.9913130814647585,0.6809176583137532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511960979709864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.101352272235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.630608861313,1539.308068973344,0.40393413337104855,0.10038589205756611,6.112885165565336,3.407801992889039
2176.0,-29.951950868347637,5.118071082970369,35.01972225032459,24.196443368587666,5.036982900618392,-26.45305055074425,-39.996544796135254,1.5380825830149978,-0.006440391535932122,-5.003532048845941,40.03876145642018,45277.11744712668,20639.806392064682,20639.806392064682,65916.92383919135,82733.95906760864,82733.95906760864,20639.806392064682,103373.76545967332,103373.76545967332,103373.76545967332,128250.6758628049,97842.83316239013,60386.273655252175,41618.39945237551,24876.910403131573,0.0,66495.30985550708,21145.373842661837,1539.302895244929,0.0,0.8867604142336153,2.816423942129624,0.0014959162575277712,354607.1674125639,1556205.1889045383,4.388532810150417,1556205.1889045383,4.388532810150417,0.85,0.09584835273250836,4.296143414572793,1.2676859874790538,1.0,0.0,4.2961434145730335,1.2845407146745111,1.2848421164454011,3.344497660131691,19358.3873168493,1974.0061404097528,3099.015535412006,3099.015535412006,6.66011711016501,5.118071082970369,-0.9082567260204852,6.026327808990854,3.407899709253143,3.407899709253143,0.9736856312151837,0.0,0.0,0.0002346255568066048,1.0000984929816816,0.0002346024501117835,198.88253546611574,0.0,4.612481252211329e-06,13.071771868766907,0.03804699659448682,7.888651595686917e-05,0.00015573904084973566,0.000669077254738475,0.09584835273211667,0.07676918821875153,0.01907916451336513,0.09584830631217747,0.07676918821906525,0.019079164513443107,0.4039326266308503,0.4039326266308503,0.10038789278122469,0.0,5.00919668019003,4.685377543812649,6.316715444456804,4.997091657310023,4.678735780760405,6.2824772195048695,24876.910403131573,21145.373842661837,0.85,0.9913018524528641,0.6809069323161726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451201787503648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.05706171698,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.613240946366,1539.302895244929,0.4039326266308503,0.10038789278122469,6.112885165565336,3.407899709253143
2177.0,-29.95289444325684,5.117738761880745,35.01969694044796,24.195976636279397,5.036648633202522,-26.453933329690724,-39.99737879550082,1.537687519636426,-0.009357474843966429,-5.003788495136344,40.03870730038036,45276.45208277858,20639.878530754835,20639.878530754835,65916.33061353341,82733.38355572402,82733.38355572402,20639.878530754835,103373.26208647886,103373.26208647886,103373.26208647886,128250.02721427717,97842.51953223534,60385.86923263944,41618.50033288434,24876.76512779831,0.0,66495.26546068265,21145.250358628564,1539.300685557202,0.0,0.8867593049577523,2.8164323246117196,0.0014959162575277712,354603.62281231536,1556202.8519562539,4.3885700873956415,1556202.8519562539,4.3885700873956415,0.85,0.09584849583793112,4.296143414572793,1.2676855308609087,1.0,0.0,4.296143414573194,1.2845426098419879,1.2848439823744764,3.344492725781407,19358.3252645373,1973.9998128348927,3099.015535412006,3099.015535412006,6.660140388102578,5.117738761880745,-0.9084381091707243,6.02617687105147,3.4079969784112647,3.4079969784112647,0.9737134224032185,0.0,0.0,0.0002346024501117835,1.0000981744349304,0.00023457942040973847,198.8833144675117,0.0,4.595518052303733e-06,13.023698160228777,0.038051592112539126,7.887907125209297e-05,0.00015572337885969053,0.0006690099685830836,0.09584849583729035,0.07676894578113679,0.01907955005615356,0.0958483340925359,0.07676894578165,0.019079550056281123,0.40393111751692795,0.40393111751692795,0.10038986334231972,0.0,5.006345841176596,4.683830559618968,6.308551561268416,4.994431020292382,4.677157488453759,6.275401992553668,24876.76512779831,21145.250358628564,0.85,0.9912935929627719,0.6808973807247924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512074566474447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.00898800844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.595909709997,1539.300685557202,0.40393111751692795,0.10038986334231972,6.112885165565336,3.4079969784112647
