time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2178.0,-29.953834719119627,5.117406620108313,35.01967141872458,24.195564176794164,5.036369608282211,-26.45480761423929,-39.99820015216244,1.5373425034016623,-0.012515009797084531,-5.003999680493504,40.038650510188845,45275.74614147938,20639.85701269183,20639.85701269183,65915.60315417121,82732.80389492106,82732.80389492106,20639.85701269183,103372.6609076129,103372.6609076129,103372.6609076129,128249.24625847959,97842.22418974414,60385.44660130349,41618.64176493406,24876.585350866688,0.0,66495.22711580075,21145.097548236685,1539.295459001279,0.0,0.8867584356046175,2.816449150346635,0.0014959162575277712,354600.7038294966,1556200.4013415726,4.388599302075395,1556200.4013415726,4.388599302075395,0.85,0.09584860727181595,4.296143414572793,1.2676850291853774,1.0,0.0,4.296143414573297,1.2845442708161148,1.2848456141540803,3.3444884012002998,19358.2668304737,1973.9938542186887,3099.015535412006,3099.015535412006,6.660133444586884,5.117406620108313,-0.9085932758555195,6.025999895963833,3.4080935133541788,3.4080935133541788,0.9737410038154797,0.0,0.0,0.00023457942040973847,1.000097831922923,0.0002345564732989216,198.88409075061557,0.0,4.580223473915296e-06,12.98035332507595,0.03805617233601304,7.887174003738749e-05,0.00015570768037235098,0.000668942525630081,0.09584860727137988,0.07676867967173233,0.019079927599647547,0.09584848728956913,0.07676867967208158,0.019079927599734366,0.4039296066271115,0.4039296066271115,0.10039182232591197,0.0,5.003458642319515,4.682276577169205,6.300232905505425,4.991484670696423,4.675661162868153,6.266552083939644,24876.585350866688,21145.097548236685,0.85,0.991283224574598,0.6808871569478534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512131074552976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.96564317329,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.578608397038,1539.295459001279,0.4039296066271115,0.10039182232591197,6.112885165565336,3.4080935133541788
2179.0,-29.954771697335914,5.117074593116863,35.0196458824824,24.195156536903255,5.036092997454247,-26.45567868926541,-39.99901724802328,1.53699998938369,-0.015615548343816954,-5.004215127392934,40.03859904386734,45275.036490106984,20639.843238973976,20639.843238973976,65914.87972908096,82732.2346258676,82732.2346258676,20639.843238973976,103372.07786484157,103372.07786484157,103372.07786484157,128248.51904286607,97841.93886075038,60385.019882328415,41618.79886491329,24876.441178024506,0.0,66495.2400429378,21144.97500132083,1539.2923801396405,0.0,0.8867575252730432,2.8164647308074082,0.0014959162575277712,354597.7259634994,1556198.1804654542,4.388629893880487,1556198.1804654542,4.388629893880487,0.85,0.09584872437971054,4.296143414572793,1.2676844873977826,1.0,0.0,4.296143414573401,1.2845459199225366,1.2848472341692165,3.3444841075295058,19358.210377599276,1973.9880976275565,3099.015535412006,3099.015535412006,6.66012900004064,5.117074593116863,-0.9087514823776104,6.025826075494473,3.4081895485226297,3.4081895485226297,0.973768442435037,0.0,0.0,0.0002345564732989216,1.0000974895487678,0.00023453360872323627,198.88486431652694,0.0,4.56381527016839e-06,12.933852475657218,0.03806073615128321,7.88644474785132e-05,0.0001556920258204084,0.0006688752714298447,0.09584872437924971,0.07676842166525372,0.019080302713995995,0.0958487274070601,0.0767684216656228,0.019080302714087734,0.4039280928606962,0.4039280928606962,0.10039375721537698,0.0,5.000573414209157,4.680739875154302,6.291854899329962,4.988599579049094,4.674185524749021,6.257928511557338,24876.441178024506,21144.97500132083,0.85,0.9912721525107347,0.6808763523655476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512187385478732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.91914232387,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.561341722478,1539.2923801396405,0.4039280928606962,0.10039375721537698,6.112885165565336,3.4081895485226297
2180.0,-29.955705439393345,5.116742727062535,35.01962034055103,24.1947483382188,5.035819720725774,-26.456546517904048,-39.999833854939766,1.5366607992367838,-0.018776294365409285,-5.0044282977281584,40.03854780567518,45274.339550806595,20639.823926519293,20639.823926519293,65914.16347732588,82731.64843937205,82731.64843937205,20639.823926519293,103371.47236589134,103371.47236589134,103371.47236589134,128247.77083558771,97841.63666076622,60384.605940461704,41618.92302256057,24876.29846969637,0.0,66495.22149225694,21144.853699241914,1539.289336372623,0.0,0.8867566256970296,2.8164813689676813,0.0014959162575277712,354594.7795830532,1556195.9694359596,4.388660124285522,1556195.9694359596,4.388660124285522,0.85,0.09584883475739478,4.296143414572793,1.267683979677968,1.0,0.0,4.296143414572967,1.2845475533188884,1.2848488385765482,3.3444798547728634,19358.15058676788,1973.9820006595403,3099.015535412006,3099.015535412006,6.660122768237521,5.116742727062535,-0.908908838225984,6.025651565288519,3.408285064747056,3.408285064747056,0.9737957327848731,0.0,0.0,0.00023453360872323627,1.0000971535648449,0.0002345108251605772,198.8856352159545,0.0,4.54741803282918e-06,12.887382705037897,0.038065283569316044,7.88571599062602e-05,0.0001556764488169761,0.0006688083503891303,0.09584883475694617,0.0767681625078674,0.019080672249078768,0.095849006864651,0.07676816250822671,0.019080672249168075,0.4039265768053598,0.4039265768053598,0.10039566368317802,0.0,4.9976747702246485,4.679198477011312,6.283428917639924,4.985652003362759,4.672629658078165,6.249315119531218,24876.29846969637,21144.853699241914,0.85,0.9912616575764213,0.6808660612714642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512243499331166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.872672553254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.54410976824,1539.289336372623,0.4039265768053598,0.10039566368317802,6.112885165565336,3.408285064747056
2181.0,-29.95663577281659,5.116410409784656,35.01959461872815,24.194296274241083,5.035490871481534,-26.457416835777217,-40.00065835481507,1.5362719344424363,-0.021486158495292784,-5.00467852541634,40.03849148212477,45273.69329705814,20639.878073345448,20639.878073345448,65913.57137040359,82731.1129879153,82731.1129879153,20639.878073345448,103370.99106126075,103370.99106126075,103370.99106126075,128247.13300032337,97841.35973002264,60384.21716723277,41619.04729198875,24876.141939062625,0.0,66495.18923105136,21144.72064820323,1539.2863652414228,0.0,0.886755555890695,2.8164877582368595,0.0014959162575277712,354591.321030805,1556193.5389659202,4.38869607536369,1556193.5389659202,4.38869607536369,0.85,0.09584895095744993,4.296143414572793,1.2676835582265635,1.0,0.0,4.296143414572894,1.2845494188516793,1.284850675278756,3.344474997632495,19358.095795502944,1973.976413505422,3099.015535412006,3099.015535412006,6.66014024050429,5.116410409784656,-0.9090889928596448,6.025499402644301,3.4083800761425285,3.4083800761425285,0.9738228788978652,0.0,0.0,0.0002345108251605772,1.000096799626585,0.00023448812679746457,198.886403306446,0.0,4.5313233319295926e-06,12.841770322688465,0.03806981489264798,7.884980252720328e-05,0.00015566102263337393,0.0006687420772920359,0.09584895095683853,0.07676791264885566,0.019081038307982866,0.09584892365824724,0.07676791264934534,0.01908103830810459,0.40392505760952013,0.40392505760952013,0.10039753891779588,0.0,4.994877936610806,4.677711092631512,6.275299137414777,4.98319236692106,4.671288215574464,6.242298228936136,24876.141939062625,21144.72064820323,0.85,0.9912532339952169,0.6808566727999716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451229941978833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.8270601709,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.526911412444,1539.2863652414228,0.40392505760952013,0.10039753891779588,6.112885165565336,3.4083800761425285
2182.0,-29.9575631288262,5.116078606430597,35.01956876245214,24.193900648411386,5.035237239318425,-26.45827695120951,-40.0014623888768,1.535951061702027,-0.024826470516075005,-5.0048722409342785,40.0384361222831,45272.9704006869,20639.816402487017,20639.816402487017,65912.78680317392,82730.49617071907,82730.49617071907,20639.816402487017,103370.31257320609,103370.31257320609,103370.31257320609,128246.28070562216,97841.03263484486,60383.78308139518,41619.166170499644,24875.968132416074,0.0,66495.13430291571,21144.572912553664,1539.2810981319826,0.0,0.8867547702603487,2.816509028614379,0.0014959162575277712,354588.64358653093,1556191.1500845721,4.388722476682511,1556191.1500845721,4.388722476682511,0.8500000000000001,0.09584903508223588,4.296143414572793,1.2676830246811739,1.0,0.0,4.296143414573693,1.2845509662533607,1.2848521938846167,3.344470968795671,19358.031079110988,1973.9698142700095,3099.015535412006,3099.015535412006,6.660120340359315,5.116078606430597,-0.9092360501598336,6.025314656590431,3.4084743983088064,3.4084743983088064,0.9738498280882304,0.0,0.0,0.00023448812679746457,1.0000964905507952,0.00023446550309192877,198.88716894396688,0.0,4.514395800416682e-06,12.793797698380876,0.038074329288448394,7.88426283848833e-05,0.00015564549841258127,0.0006686753830131111,0.0958490350818685,0.07676763901324946,0.01908139606861904,0.09584923462248976,0.0767676390135437,0.01908139606869218,0.403923538150514,0.403923538150514,0.10039940151810159,0.0,4.991989613494582,4.676169937375278,6.266925644419359,4.980045770418201,4.669638913402537,6.233059527263663,24875.968132416074,21144.572912553664,0.85,0.9912422539506585,0.6808463638023173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451235513651654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.779087546594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.50975021822,1539.2810981319826,0.403923538150514,0.10039940151810159,6.112885165565336,3.4084743983088064
2183.0,-29.95848744370174,5.115746333059692,35.01954278595258,24.193453892972343,5.034907381726927,-26.4591419523485,-40.00228224378077,1.535561890373741,-0.02738847997557059,-5.005124787357931,40.03838090799664,45272.331516049766,20639.872804508497,20639.872804508497,65912.20432055826,82729.98804193687,82729.98804193687,20639.872804508497,103369.86084644537,103369.86084644537,103369.86084644537,128245.68269750156,97840.7800006471,60383.398761117794,41619.31248836589,24875.821851056193,0.0,66495.13433942207,21144.448573397764,1539.2787833430846,0.0,0.8867536846166105,2.8165132060151623,0.0014959162575277712,354585.1530331253,1556188.767486965,4.3887589600842265,1556188.767486965,4.3887589600842265,0.85,0.0958491452591379,4.296143414572793,1.2676826081750918,1.0,0.0,4.296143414573745,1.2845528328992593,1.2848540319053863,3.344466108783022,19357.981094963026,1973.9647173054027,3099.015535412006,3099.015535412006,6.660138540339548,5.115746333059692,-0.9094187603706292,6.025165093430322,3.4085683216466394,3.4085683216466394,0.9738766633276112,0.0,0.0,0.00023446550309192877,1.0000961748376147,0.00023444295557874606,198.88793207585812,0.0,4.49956474503863e-06,12.751766487439477,0.038078828853193435,7.883531369955873e-05,0.00015563018939237003,0.000668609613266747,0.09584914525851816,0.07676739068796531,0.019081754570552847,0.09584911529799582,0.07676739068846167,0.019081754570676228,0.4039220142272853,0.4039220142272853,0.10040123380586272,0.0,4.989239353162191,4.674717695144068,6.25889003246067,4.977736307382372,4.6684310128253514,6.226261355045153,24875.821851056193,21144.448573397764,0.85,0.991233493628447,0.6808367554377549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451241067533696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.73705633565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.4926176604,1539.2787833430846,0.4039220142272853,0.10040123380586272,6.112885165565336,3.4085683216466394
2184.0,-29.959408238296213,5.1154139787699044,35.019516488089984,24.1930091631599,5.0345976520795706,-26.46000177164421,-40.00308997984973,1.5351911854275648,-0.030356503093003084,-5.00535531965881,40.03831959468645,45271.655221806315,20639.882514774523,20639.882514774523,65911.53773658084,82729.40164718652,82729.40164718652,20639.882514774523,103369.28416196104,103369.28416196104,103369.28416196104,128244.91419321141,97840.45627750826,60382.98406582023,41619.41356854225,24875.630031250374,0.0,66495.04359979263,21144.285526562817,1539.2733462353638,0.0,0.88675273311462,2.816525288602009,0.0014959162575277712,354581.9667699789,1556186.1217085444,4.388790935659903,1556186.1217085444,4.388790935659903,0.85,0.0958492319952023,4.296143414572793,1.2676821163902061,1.0,0.0,4.29614341457475,1.28455461303582,1.2848557834943295,3.3444614740198624,19357.917045735277,1973.9581861018062,3099.015535412006,3099.015535412006,6.660141673678479,5.1154139787699044,-0.9095891580086315,6.025003136778536,3.4086615501904673,3.4086615501904673,0.9739033000544193,0.0,0.0,0.00023444295557874606,1.0000958092592207,0.00023442049592468535,198.88869230647202,0.0,4.484428270361871e-06,12.708869718205543,0.0380833132814638,7.882810775113401e-05,0.00015561484782761204,0.0006685437037043427,0.09584923199469611,0.07676712503941502,0.019082106955281092,0.09584908507031599,0.07676712503982043,0.01908210695538187,0.40392049109929856,0.40392049109929856,0.10040305675937573,0.0,4.986483236846084,4.673241046388171,6.250924193820765,4.974998816565801,4.666898398702813,6.2186172308894925,24875.630031250374,21144.285526562817,0.85,0.9912248217066572,0.680827513916353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512466032429465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.69415956642,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.475515114766,1539.2733462353638,0.40392049109929856,0.10040305675937573,6.112885165565336,3.4086615501904673
2185.0,-29.96032656722797,5.115081842736998,35.01949003604913,24.192596633825474,5.034316757924746,-26.460856487785257,-40.00389314079655,1.5348466784822958,-0.03337370468699419,-5.005568697104427,40.038262508242774,45270.970140143145,20639.856323948723,20639.856323948723,65910.82646409186,82728.82975758101,82728.82975758101,20639.856323948723,103368.68608152974,103368.68608152974,103368.68608152974,128244.14389530761,97840.15845110288,60382.57228899746,41619.54018011713,24875.457813777877,0.0,66494.99799389501,21144.139141711195,1539.2686454165985,0.0,0.8867518536266497,2.8165400209648928,0.0014959162575277712,354579.0176297816,1556183.6583299881,4.38882049121928,1556183.6583299881,4.38882049121928,0.85,0.09584931400636981,4.296143414572793,1.26768160647247,1.0,0.0,4.2961434145736215,1.2845562704815388,1.2848574124764534,3.344457158706101,19357.858120224617,1973.9521773719484,3099.015535412006,3099.015535412006,6.660133222341108,5.115081842736998,-0.909749888564896,6.024831731301894,3.408754200534814,3.408754200534814,0.9739297715813755,0.0,0.0,0.00023442049592468535,1.0000955534128557,0.00023439809838641764,198.88945050647752,0.0,4.466971225790692e-06,12.65939645389082,0.038087780252689586,7.882094322190239e-05,0.00015559955270278295,0.0006684779936545332,0.09584931400592847,0.07676685684559033,0.01908245716033814,0.09584919864582019,0.07676685684594381,0.019082457160426006,0.40391896615868145,0.40391896615868145,0.10040487112133031,0.0,4.9837110194955585,4.671764228987797,6.242878198947324,4.972194992417428,4.665453369734109,6.210283918790253,24875.457813777877,21144.139141711195,0.85,0.9912148049112388,0.6808176781101569,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512521179093718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.644686302105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.458452281599,1539.2686454165985,0.40391896615868145,0.10040487112133031,6.112885165565336,3.408754200534814
2186.0,-29.96124170737323,5.114749742227814,35.01946348813778,24.192175513040297,5.034023367068223,-26.461709583401984,-40.00469605727119,1.5344912430970346,-0.03625684018578568,-5.005793355749628,40.03820681175798,45270.29863918133,20639.85206110207,20639.85206110207,65910.1507002834,82728.27474770961,82728.27474770961,20639.85206110207,103368.12680881168,103368.12680881168,103368.12680881168,128243.42677613403,97839.87073411571,60382.167107453766,41619.670696291054,24875.29996732235,0.0,66494.9706636134,21144.004972223996,1539.265035596611,0.0,0.886750911669734,2.8165516755531934,0.0014959162575277712,354575.91259025637,1556181.2549333957,4.38885214611772,1556181.2549333957,4.38885214611772,0.85,0.09584940073762314,4.296143414572793,1.2676811383152389,1.0,0.0,4.29614341457289,1.2845579789098598,1.2848590925328516,3.3444527106660575,19357.801194881235,1973.9463726023907,3099.015535412006,3099.015535412006,6.660131846792455,5.114749742227814,-0.9099178561987431,6.024667598426557,3.4088463627961705,3.4088463627961705,0.9739561036560487,0.0,0.0,0.00023439809838641764,1.0000952223143067,0.0002343757805821732,198.89020607879488,0.0,4.454634078761972e-06,12.624432979211429,0.03809223488676835,7.881378147519242e-05,0.00015558431691122521,0.0006684125385089666,0.09584940073713294,0.07676659493411808,0.01908280580301485,0.09584926866270661,0.07676659493451071,0.019082805803112432,0.4039174387732964,0.4039174387732964,0.10040666843666753,0.0,4.980965785706758,4.6703099028094925,6.234877952416923,4.969536515563846,4.664067670508473,6.202444848215862,24875.29996732235,21144.004972223996,0.85,0.9912050496828021,0.6808078594123451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451257617848723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.60972282742,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.441408150724,1539.265035596611,0.4039174387732964,0.10040666843666753,6.112885165565336,3.4088463627961705
2187.0,-29.96215359104493,5.114418053965058,35.01943689307116,24.191781074646883,5.033760358120677,-26.462556709461754,-40.00549429384989,1.5341634765377061,-0.03931583115388548,-5.005996062543119,40.038152342453216,45269.621453719585,20639.802591530737,20639.802591530737,65909.42404525031,82727.70373292768,82727.70373292768,20639.802591530737,103367.50632445842,103367.50632445842,103367.50632445842,128242.64736429628,97839.57872999526,60381.76793928962,41619.78976745072,24875.141039837865,0.0,66494.93080728859,21143.869883862186,1539.2608607105874,0.0,0.8867500770113582,2.8165682045395544,0.0014959162575277712,354573.11096875183,1556178.9044943915,4.388880195237185,1556178.9044943915,4.388880195237185,0.85,0.09584947393205984,4.296143414572793,1.267680627848022,1.0,0.0,4.296143414571825,1.2845595577848021,1.2848606431078573,3.3444485999398954,19357.743421320523,1973.9404813387368,3099.015535412006,3099.015535412006,6.66011588379686,5.114418053965058,-0.9100731845529433,6.024491238518001,3.4089379822137955,3.4089379822137955,0.973982280632513,0.0,0.0,0.0002343757805821732,1.000094884165025,0.00023435354414181662,198.890958967486,0.0,4.43879268540467e-06,12.579538470436836,0.038096673679453755,7.880666206793131e-05,0.00015556911851424186,0.0006683472440158545,0.09584947393165909,0.07676632459102035,0.01908314934063873,0.09584948096748534,0.07676632459134132,0.019083149340718517,0.40391590981201947,0.40391590981201947,0.10040844952611375,0.0,4.978189943807138,4.668852365767975,6.226736720104725,4.966680231389205,4.662638826997238,6.193782296795462,24875.141039837865,21143.869883862186,0.85,0.9911947158237497,0.6807980834646952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451263098729792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.56482831865,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.424397290906,1539.2608607105874,0.40391590981201947,0.10040844952611375,6.112885165565336,3.4089379822137955
2188.0,-29.963062160302403,5.114086128085801,35.019410177938965,24.191342491563432,5.033443542639319,-26.463406233030565,-40.00629661660639,1.5337876153675374,-0.041965847148958346,-5.006237741825421,40.03809565518198,45268.977727196434,20639.831105510857,20639.831105510857,65908.80883270729,82727.17462336319,82727.17462336319,20639.831105510857,103367.00572887404,103367.00572887404,103367.00572887404,128241.99218268055,97839.30396825718,60381.3775502356,41619.9182422462,24874.986453806523,0.0,66494.90469605272,21143.738485735543,1539.2578426544903,0.0,0.8867490519807844,2.816574810274513,0.0014959162575277712,354569.7707290834,1556176.4583493788,4.3889146419602945,1556176.4583493788,4.3889146419602945,0.85,0.09584955952116277,4.296143414572793,1.267680219584145,1.0,0.0,4.29614341457313,1.284561361410399,1.2848624185906432,3.3444439040699407,19357.689059197375,1973.9349379449022,3099.015535412006,3099.015535412006,6.660125084776913,5.114086128085801,-0.9102522801442658,6.024338408230067,3.409029172491577,3.409029172491577,0.9740083349975934,0.0,0.0,0.00023435354414181662,1.0000945399790149,0.0002343313904570803,198.89170912465832,0.0,4.422626946542015e-06,12.53372476650007,0.038101096306400295,7.879950681550722e-05,0.00015555403732630938,0.0006682824530696345,0.09584955952059447,0.07676606817231693,0.01908349134827754,0.09584940703396486,0.07676606817277207,0.0190834913483907,0.403914378425686,0.403914378425686,0.10041020374821207,0.0,4.975502347140377,4.667445455566906,6.218836752431002,4.964271894676472,4.661360696936015,6.18677186094709,24874.986453806523,21143.738485735543,0.85,0.9911858530210027,0.6807886699608082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512685601467767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.519014614714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.407421164438,1539.2578426544903,0.403914378425686,0.10041020374821207,6.112885165565336,3.409029172491577
2189.0,-29.963967597316824,5.1137545661622115,35.01938329140992,24.190944351162784,5.0331699819023905,-26.464248611227415,-40.00708650620652,1.5334509958127578,-0.0448376576556484,-5.006444380869406,40.03803723266215,45268.293516043195,20639.787430830773,20639.787430830773,65908.08094687396,82726.63323424036,82726.63323424036,20639.787430830773,103366.42066507114,103366.42066507114,103366.42066507114,128241.2278001432,97839.0342586502,60380.964062724146,41620.07799547339,24874.807135072053,0.0,66494.88513054544,21143.586064811243,1539.2526019336003,0.0,0.8867482116074887,2.8165884221455473,0.0014959162575277712,354566.91479872674,1556173.9373286979,4.388942883213102,1556173.9373286979,4.388942883213102,0.8499999999999999,0.09584962073501596,4.296143414572793,1.2676797173591337,1.0,0.0,4.296143414574183,1.2845629813558042,1.284864010456423,3.3444396864359174,19357.635696647798,1973.9294964792052,3099.015535412006,3099.015535412006,6.660110991694905,5.1137545661622115,-0.9104110536756798,6.024165619837891,3.409119738274609,3.409119738274609,0.9740342109356026,0.0,0.0,0.0002343313904570803,1.0000942147421297,0.0002343093150653828,198.89245670066794,0.0,4.406184220615101e-06,12.487126081223197,0.03810550249062091,7.879246303083159e-05,0.00015553892742624871,0.000668217538771994,0.09584962073460972,0.07676579410743713,0.019083826627172586,0.09584945307513627,0.07676579410776249,0.01908382662725347,0.4039128471989775,0.4039128471989775,0.10041194568566525,0.0,4.972805872149081,4.6660538998758625,6.210830297738596,4.961606723213777,4.660096852506683,6.178407373232517,24874.807135072053,21143.586064811243,0.85,0.9911751981747251,0.6807785805956451,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512740017522365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.472415929435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.390481040611,1539.2526019336003,0.4039128471989775,0.10041194568566525,6.112885165565336,3.409119738274609
2190.0,-29.964870173672303,5.1134233788920325,35.019356405031736,24.19054495347666,5.0329038322908,-26.465087673421866,-40.007875906862296,1.5331213320403807,-0.047870611599933,-5.00665052908675,40.03798346400885,45267.62024381498,20639.742472421513,20639.742472421513,65907.36271623649,82726.05455408679,82726.05455408679,20639.742472421513,103365.7970265083,103365.7970265083,103365.7970265083,128240.45412156462,97838.72922643016,60380.56356363463,41620.18406977282,24874.65709505632,0.0,66494.84116482914,21143.45853079787,1539.2490306112127,0.0,0.8867473568728691,2.816604209723695,0.0014959162575277712,354564.0656700074,1556171.6171321715,4.3889716071241685,1556171.6171321715,4.3889716071241685,0.85,0.09584968499180203,4.296143414572793,1.2676791909569878,1.0,0.0,4.296143414574411,1.2845645686145932,1.2848655697284337,3.344435553913959,19357.575345453253,1973.9233423700502,3099.015535412006,3099.015535412006,6.660096484375161,5.1134233788920325,-0.9105698705663245,6.023993249458357,3.409209860641136,3.409209860641136,0.9740599601831816,0.0,0.0,0.0002343093150653828,1.0000939177592618,0.0002342873113260796,198.89320191969972,0.0,4.3906288873434145e-06,12.443042266731236,0.038109893119508256,7.878542418783622e-05,0.0001555238908775466,0.0006681529396023095,0.09584968499138115,0.07676552576484777,0.01908415922653338,0.09584967555442257,0.07676552576518485,0.019084159226617187,0.40391131609353587,0.40391131609353587,0.10041366606854475,0.0,4.970083080268523,4.6646453202869225,6.202760534501124,4.958779917486822,4.65862111486382,6.17008541317216,24874.65709505632,21143.45853079787,0.85,0.9911650522310987,0.6807689055396707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451279424636818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.42833211494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.373573380413,1539.2490306112127,0.40391131609353587,0.10041366606854475,6.112885165565336,3.409209860641136
2191.0,-29.96576932681351,5.11309227120954,35.01932945274723,24.190123343747132,5.032611852611928,-26.46592623747292,-40.00866520274428,1.5327687632714428,-0.050715566003248114,-5.0068744675313015,40.03792777160421,45266.96234367717,20639.732921899034,20639.732921899034,65906.69526557621,82725.49132656523,82725.49132656523,20639.732921899034,103365.22424846426,103365.22424846426,103365.22424846426,128239.72818108043,97838.42701785556,60380.16564045073,41620.2904193387,24874.503932616164,0.0,66494.79435195486,21143.32834272374,1539.24569658948,0.0,0.8867464185316614,2.816615450536421,0.0014959162575277712,354560.9706868686,1556169.2139256985,4.389003140732129,1556169.2139256985,4.389003140732129,0.85,0.09584975062489316,4.296143414572793,1.2676787227997557,1.0,0.0,4.296143414573027,1.284566262845493,1.2848672360895956,3.3444311428950635,19357.515552922225,1973.9172452287198,3099.015535412006,3099.015535412006,6.660093402582779,5.11309227120954,-0.9107397276797657,6.023831998889306,3.4092995434249023,3.4092995434249023,0.9740855838356863,0.0,0.0,0.0002342873113260796,1.0000935622297125,0.00023426539293357228,198.89394431722437,0.0,4.376394164222437e-06,12.402701061406388,0.03811426951367248,7.877838686029174e-05,0.00015550892446578786,0.0006680886417509924,0.09584975062440512,0.0767652624755776,0.019084488148827513,0.09584974904335929,0.07676526247596847,0.01908448814892469,0.4039097831246207,0.4039097831246207,0.10041536002941044,0.0,4.967387334753141,4.663241139710749,6.19481019381044,4.956158901528056,4.657200883133385,6.162578315914061,24874.503932616164,21143.32834272374,0.85,0.991155712381546,0.6807594907968368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284830426721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.38799090962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.356692847514,1539.24569658948,0.4039097831246207,0.10041536002941044,6.112885165565336,3.4092995434249023
2192.0,-29.96666536745786,5.112761527169616,35.01930240247123,24.189724784251325,5.032339764821943,-26.46676001030853,-40.00944618657229,1.5324344076724585,-0.053571364802849075,-5.007081938702699,40.03787101284885,45266.28211738871,20639.689284790926,20639.689284790926,65905.97140217964,82724.94188794948,82724.94188794948,20639.689284790926,103364.6311727404,103364.6311727404,103364.6311727404,128238.96930284702,97838.14584955487,60379.752735211354,41620.43679371502,24874.33813010663,0.0,66494.77492382165,21143.187410590635,1539.2412644806834,0.0,0.8867455678777809,2.8166287572434756,0.0014959162575277712,354558.1033116772,1556166.7647075644,4.389031727585714,1556166.7647075644,4.389031727585714,0.85,0.09584980141345381,4.296143414572793,1.2676781843090437,1.0,0.0,4.29614341457283,1.2845678717296158,1.2848688171935505,3.3444269540917437,19357.459923248694,1973.9115725807178,3099.015535412006,3099.015535412006,6.660079321624611,5.112761527169616,-0.9109002143273877,6.023661741497004,3.4093886982388373,3.4093886982388373,0.9741110566396678,0.0,0.0,0.00023426539293357228,1.0000932390262791,0.00023424355229284432,198.89468414973655,0.0,4.359435538872408e-06,12.354640317164403,0.03811862894921135,7.877142421464056e-05,0.00015549396871893171,0.0006680243897176264,0.09584980141303814,0.07676499014905333,0.019084811263984817,0.09584983393214852,0.07676499014938624,0.01908481126406757,0.40390824799274716,0.40390824799274716,0.10041703471779076,0.0,4.964694758228745,4.661849437207934,6.1868259192604,4.953510573899848,4.65589024898577,6.154490225396501,24874.33813010663,21143.187410590635,0.85,0.9911451159535984,0.6807494599274467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512902157522392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.33993016538,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.339850807128,1539.2412644806834,0.40390824799274716,0.10041703471779076,6.112885165565336,3.4093886982388373
2193.0,-29.967558214411895,5.112431179726701,35.01927533540059,24.18933055540549,5.032073127491641,-26.467590363456647,-40.01022664653135,1.5321052765363918,-0.05644771699871853,-5.0072875858766865,40.03781642312682,45265.61430038869,20639.64169314975,20639.64169314975,65905.25599353845,82724.38765432966,82724.38765432966,20639.64169314975,103364.02934747942,103364.02934747942,103364.02934747942,128238.2151446439,97837.86086429612,60379.35319338891,41620.564078785785,24874.185797164482,0.0,66494.74987595026,21143.05792758981,1539.237567583489,0.0,0.8867447186482442,2.816642547812262,0.0014959162575277712,354555.2611631753,1556164.4090889369,4.389060266610318,1556164.4090889369,4.389060266610318,0.85,0.09584984994734183,4.296143414572793,1.2676776958210394,1.0,0.0,4.296143414574332,1.2845694560245748,1.2848703738023939,3.3444228293176885,19357.40353838288,1973.905822924534,3099.015535412006,3099.015535412006,6.660063964605381,5.112431179726701,-0.9110599403252104,6.0234911200519115,3.409477410905476,3.409477410905476,0.9741364031158504,0.0,0.0,0.00023424355229284432,1.0000929073666196,0.0002342217913630039,198.8954213501462,0.0,4.343987339215308e-06,12.310860119336184,0.038122972936550564,7.876446680773988e-05,0.00015547908548510443,0.0006679604492106317,0.09584984994692652,0.07676471941124696,0.01908513053567957,0.09584998122011334,0.07676471941157957,0.019085130535762267,0.40390671095138964,0.40390671095138964,0.1004186866293015,0.0,4.962005799875556,4.660467312389642,6.17882176505077,4.950839868877949,4.654549890797227,6.146410138199485,24874.185797164482,21143.05792758981,0.85,0.991134730433432,0.6807396732047909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512955824739464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.29614996755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.32304114866,1539.237567583489,0.40390671095138964,0.1004186866293015,6.112885165565336,3.409477410905476
2194.0,-29.968448203608165,5.112100443278771,35.01924804050947,24.188873811531835,5.03173645016976,-26.46842514859207,-40.011015278846,1.5317133951535404,-0.058894011139670965,-5.007540343167355,40.037755653277394,45264.995883296855,20639.688373751545,20639.688373751545,65904.6842570484,82723.86575146051,82723.86575146051,20639.688373751545,103363.55412521206,103363.55412521206,103363.55412521206,128237.5712800082,97837.57673360448,60378.97167548535,41620.67228679903,24874.01715479614,0.0,66494.68944159517,21142.91458157672,1539.2340294519418,0.0,0.8867436519588703,2.8166451867042808,0.0014959162575277712,354551.7679533999,1556161.7867928196,4.38909611359589,1556161.7867928196,4.38909611359589,0.85,0.0958499095781502,4.296143414572793,1.2676772765675564,1.0,0.0,4.296143414572908,1.2845713336153168,1.2848722238780503,3.344417940949735,19357.34732259477,1973.9000905094779,3099.015535412006,3099.015535412006,6.6600790276475825,5.112100443278771,-0.9112483384506076,6.0233487817293785,3.409565691972146,3.409565691972146,0.974161626277756,0.0,0.0,0.0002342217913630039,1.0000926106580612,0.00023420010193744544,198.8961561957752,0.0,4.328149309584788e-06,12.26597514336329,0.03812730108586015,7.875743712547327e-05,0.0001554643542375306,0.0006678971616583789,0.0958499095775388,0.07676446125680948,0.019085448320729326,0.09584973539740234,0.07676446125729913,0.01908544832085108,0.40390517203568943,0.40390517203568943,0.10042031379043423,0.0,4.959433766794575,4.659132495647384,6.1712169969868,4.9486463320276926,4.653315194015988,6.140311601588792,24874.01715479614,21142.91458157672,0.85,0.9911270330081774,0.680730991653925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513009301051445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.25126499157,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.306265602432,1539.2340294519418,0.40390517203568943,0.10042031379043423,6.112885165565336,3.409565691972146
2195.0,-29.969334669788044,5.111770664355388,35.01922061859265,24.188510421104752,5.031506779089015,-26.46924606105335,-40.011782956402726,1.5314181703545058,-0.062015704918849224,-5.007713687708277,40.03769736364257,45264.300987541115,20639.573470805855,20639.573470805855,65903.87445834697,82723.2850486991,82723.2850486991,20639.573470805855,103362.85851950495,103362.85851950495,103362.85851950495,128236.68882225605,97837.27849662726,60378.558174828344,41620.80035755435,24873.830302751096,0.0,66494.63066030544,21142.75575733843,1539.2276149035488,0.0,0.8867429805675567,2.816665974746951,0.0014959162575277712,354549.3722761203,1556159.2715242484,4.389118676290657,1556159.2715242484,4.389118676290657,0.8499999999999999,0.09584992928462253,4.296143414572793,1.267676733681001,1.0,0.0,4.296143414572016,1.284572759040281,1.2848736217738015,3.3444142298194857,19357.288315851707,1973.8940734962202,3099.015535412006,3099.015535412006,6.660041950406638,5.111770664355388,-0.9113898120777231,6.0231604764331115,3.4096533051098983,3.4096533051098983,0.974186658602828,0.0,0.0,0.00023420010193744544,1.0000922447135587,0.0002341785002087721,198.8968881372819,0.0,4.313943373670089e-06,12.225715520981032,0.03813161502923382,7.875059478608428e-05,0.00015544950715136116,0.0006678333764469065,0.09584992928433556,0.07676417128301283,0.019085758001322728,0.0958499707935043,0.07676417128324266,0.019085758001379877,0.40390363356912184,0.40390363356912184,0.1004219400445879,0.0,4.95675626815347,4.657756216332075,6.163248036549078,4.945697982789454,4.651923291162632,6.131039702220448,24873.830302751096,21142.75575733843,0.85,0.9911157307576245,0.6807211430164698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513062606574918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.211005369194,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.289517545052,1539.2276149035488,0.40390363356912184,0.1004219400445879,6.112885165565336,3.4096533051098983
2196.0,-29.97021853170531,5.11144052047024,35.01919311797298,24.188057763408892,5.031176872859304,-26.47007465370141,-40.012566873896844,1.5310329948551245,-0.06451034943967215,-5.007965512035675,40.03764022744546,45263.6898702735,20639.617266217832,20639.617266217832,65903.30713649133,82722.7515317268,82722.7515317268,20639.617266217832,103362.36879794463,103362.36879794463,103362.36879794463,128236.05426780264,97836.98303782739,60378.18431862347,41620.887465782136,24873.685469858017,0.0,66494.57293564016,21142.632649379313,1539.225429566783,0.0,0.8867419054524207,2.8166693591813137,0.0014959162575277712,354545.89200559584,1556156.8060308984,4.3891548065273795,1556156.8060308984,4.3891548065273795,0.85,0.09584998820115387,4.296143414572793,1.267676340802573,1.0,0.0,4.296143414573771,1.2845746049509787,1.2848754403663576,3.344409423956143,19357.22985877622,1973.8881125334565,3099.015535412006,3099.015535412006,6.66005608244679,5.11144052047024,-0.9115784348939355,6.023018955364176,3.4097406558734757,3.4097406558734757,0.9742116159638502,0.0,0.0,0.0002341785002087721,1.0000919743711505,0.0002341569637692789,198.89761793321807,0.0,4.2965166115152015e-06,12.17632807703408,0.038135911545845336,7.874360826664407e-05,0.00015543489194212802,0.0006677705874120069,0.09584998820054155,0.07676391684090988,0.01908607135963166,0.09584983366859419,0.07676391684140028,0.019086071359753577,0.4039020920565864,0.4039020920565864,0.10042353840897561,0.0,4.954195460301094,4.656423398306401,6.155692848441163,4.943455162596024,4.650615872039452,6.1249876507164345,24873.685469858017,21142.632649379313,0.85,0.991108059304011,0.6807125434745487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451311570146048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.161617925245,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.272810399129,1539.225429566783,0.4039020920565864,0.10042353840897561,6.112885165565336,3.4097406558734757
2197.0,-29.971099257114467,5.111111072946575,35.01916543197052,24.187677015457325,5.030923386898739,-26.47089278024414,-40.013334062509216,1.5307169100283124,-0.06739901987123176,-5.008154956692162,40.0375798265819,45263.019437004165,20639.53370283975,20639.53370283975,65902.55313984392,82722.19874411343,82722.19874411343,20639.53370283975,103361.73244695317,103361.73244695317,103361.73244695317,128235.22694462523,97836.69996066802,60377.782640580896,41621.01924454125,24873.494497672054,0.0,66494.5137422133,21142.470323021247,1539.2191615115635,0.0,0.8867411597303612,2.816685206395309,0.0014959162575277712,354543.27385424037,1556154.1996666037,4.389179867240603,1556154.1996666037,4.389179867240603,0.8500000000000001,0.09585000693452297,4.296143414572793,1.2676758231921124,1.0,0.0,4.296143414571853,1.2845761276214591,1.284876935726797,3.3444054596652033,19357.173851431435,1973.8824013737042,3099.015535412006,3099.015535412006,6.660029117955286,5.111111072946575,-0.9117303692103889,6.022841442156964,3.409827346908715,3.409827346908715,0.9742363848310615,0.0,0.0,0.0002341569637692789,1.0000916486345295,0.00023413550556989853,198.89834514406795,0.0,4.283546513960454e-06,12.139570820563927,0.038140195092359296,7.873677139507622e-05,0.00015542019237420267,0.0006677074359600673,0.09585000693418291,0.07676363057415067,0.019086376360032246,0.09584990201122684,0.07676363057442301,0.01908637636009996,0.4039005498264087,0.4039005498264087,0.10042513425109825,0.0,4.951583241067681,4.655080157829616,6.147920701054261,4.940755936820949,4.649348941538619,6.116468439264565,24873.494497672054,21142.470323021247,0.85,0.9910976023576276,0.6807030669098562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513168640733045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.12486066878,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.256125876394,1539.2191615115635,0.4039005498264087,0.10042513425109825,6.112885165565336,3.409827346908715
2198.0,-29.971976809757297,5.110782332824606,35.01913786660132,24.18730981824922,5.0306835910945225,-26.471706682080274,-40.01409685062242,1.5304134634172681,-0.07031712334128315,-5.00834343935265,40.037527968263355,45262.34406368728,20639.448814636315,20639.448814636315,65901.79287832358,82721.6453521892,82721.6453521892,20639.448814636315,103361.09416682551,103361.09416682551,103361.09416682551,128234.45030801023,97836.4208238272,60377.38055657214,41621.15585250562,24873.356141184715,0.0,66494.51199369034,21142.352720007006,1539.215893936896,0.0,0.8867403879628533,2.816701553643612,0.0014959162575277712,354540.6690128601,1556151.9619252381,4.389205803266515,1556151.9619252381,4.389205803266515,0.8499999999999999,0.09585003445703572,4.296143414572793,1.2676752786571162,1.0,0.0,4.296143414573181,1.2845775910296962,1.284878371911562,3.3444016496730846,19357.118623686034,1973.876769710965,3099.015535412006,3099.015535412006,6.660001725965002,5.110782332824606,-0.9118818193793592,6.022664152203965,3.4099136977731934,3.4099136977731934,0.9742610565066266,0.0,0.0,0.00023413550556989853,1.0000913191176932,0.00023411412647442935,198.89906973984304,0.0,4.2680003465236254e-06,12.095512982047955,0.03814446309270582,7.87299742830359e-05,0.00015540553128686263,0.000667644449826241,0.09585003445667997,0.07676335434397359,0.019086680112706384,0.09585017139580411,0.0767633543442585,0.01908668011277722,0.4038990055012765,0.4038990055012765,0.10042670987642052,0.0,4.9489471189343135,4.653743417271357,6.140002171000219,4.93802631601136,4.648040025501302,6.107966375134254,24873.356141184715,21142.352720007006,0.85,0.9910861949716543,0.6806929279815186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451322139250996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.08080283026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.239474726306,1539.215893936896,0.4038990055012765,0.10042670987642052,6.112885165565336,3.4099136977731934
2199.0,-29.97285178768551,5.110453450249442,35.01911022018031,24.18687018742787,5.030369823555733,-26.47252566386764,-40.01486791586501,1.5300436997378377,-0.0728865273486008,-5.008582453841011,40.03747047672816,45261.717203431086,20639.46590901961,20639.46590901961,65901.1831124507,82721.09856632454,82721.09856632454,20639.46590901961,103360.56447534414,103360.56447534414,103360.56447534414,128233.77049255755,97836.11524105741,60376.99411174025,41621.24569924129,24873.206017213408,0.0,66494.4517164547,21142.225114631397,1539.2131206805261,0.0,0.8867393793277056,2.816707418177864,0.0014959162575277712,354537.3658402637,1556149.4811074522,4.389239699514699,1556149.4811074522,4.389239699514699,0.85,0.0958500747299361,4.296143414572793,1.2676748181926092,1.0,0.0,4.296143414572682,1.2845793644187522,1.2848801182512783,3.344397032655679,19357.058163564187,1973.8706044943165,3099.015535412006,3099.015535412006,6.660007242033928,5.110453450249442,-0.9120637719617068,6.022517222211149,3.4099997129579767,3.4099997129579767,0.9742856322737076,0.0,0.0,0.00023411412647442935,1.000091051831285,0.00023409281189521562,198.89979221430943,0.0,4.252282200700631e-06,12.050967756785587,0.03814871537490652,7.872310396583579e-05,0.00015539102250859357,0.0006675821180340269,0.09585007472938667,0.07676309284459143,0.019086981884795243,0.09585008923842875,0.07676309284503145,0.01908698188490465,0.4038974589990154,0.4038974589990154,0.10042825526632243,0.0,4.946391271183074,4.65242455456206,6.132417138724634,4.9356959264924285,4.6466971004053335,6.101617497816164,24873.206017213408,21142.225114631397,0.85,0.9910779232147997,0.6806841177732522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513273954615586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.036257604996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.22285777979,1539.2131206805261,0.4038974589990154,0.10042825526632243,6.112885165565336,3.4099997129579767
2200.0,-29.97372304354872,5.1101252502478225,35.01908242369804,24.186489334702514,5.030116012095914,-26.47333529916189,-40.01562623362986,1.5297282677091306,-0.07571663430439912,-5.0087729275053245,40.03741081306957,45261.05118557355,20639.38400019434,20639.38400019434,65900.43518576788,82720.5467209138,82720.5467209138,20639.38400019434,103359.93072110813,103359.93072110813,103359.93072110813,128232.95325302235,97835.82888778488,60376.59245734501,41621.37381159986,24873.022531914216,0.0,66494.39634351408,21142.069152127082,1539.2073188286536,0.0,0.8867386256805749,2.816722377828814,0.0014959162575277712,354534.733517598,1556146.9065635088,4.38926502665575,1556146.9065635088,4.38926502665575,0.85,0.0958500827490255,4.296143414572793,1.2676743319025268,1.0,0.0,4.296143414572619,1.2845808835892312,1.2848816103957086,3.3443930775063326,19357.001508034293,1973.8648272380776,3099.015535412006,3099.015535412006,6.659980811438683,5.1101252502478225,-0.912217204859255,6.022342455107077,3.410085137269177,3.410085137269177,0.9743100392197649,0.0,0.0,0.00023409281189521562,1.000090665137105,0.0002340715897624374,198.9005116200432,0.0,4.2394653767464795e-06,12.014644877699522,0.03815295484028327,7.871634777134227e-05,0.00015537646412387335,0.0006675195731253843,0.09585008274867798,0.07676280686146164,0.01908727588721635,0.0958501555427247,0.07676280686173995,0.01908727588728555,0.4038959109484804,0.4038959109484804,0.10042979142106657,0.0,4.943800187811519,4.651098739487509,6.124682838499666,4.933056293200934,4.645435294154424,6.093380071639956,24873.022531914216,21142.069152127082,0.85,0.9910675005653447,0.6806746684600643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513326362867403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.999934725914,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.206263161637,1539.2073188286536,0.4038959109484804,0.10042979142106657,6.112885165565336,3.410085137269177
2201.0,-29.974591601651113,5.109797279237824,35.0190545847021,24.1860817646608,5.029831453260714,-26.474145581103837,-40.01638839310033,1.5293854327134635,-0.0783275829664376,-5.008990254340515,40.03735398182248,45260.41462405014,20639.35652119984,20639.35652119984,65899.77114524998,82720.01228240573,82720.01228240573,20639.35652119984,103359.36880360557,103359.36880360557,103359.36880360557,128232.23776556585,97835.54550224416,60376.20612497356,41621.48819696733,24872.868961960285,0.0,66494.35715892761,21141.93861766624,1539.2038588173932,0.0,0.8867377250553152,2.81673132199269,0.0014959162575277712,354531.7301061396,1556144.4542438244,4.389295293196877,1556144.4542438244,4.389295293196877,0.85,0.09585010549611375,4.296143414572793,1.2676738417660824,1.0,0.0,4.296143414573702,1.2845825307267227,1.284883230655803,3.3443887892063655,19356.94543967568,1973.8591098566465,3099.015535412006,3099.015535412006,6.659971944431019,5.109797279237824,-0.912386903498505,6.022184182736329,3.410170219352437,3.410170219352437,0.9743343483864105,0.0,0.0,0.0002340715897624374,1.000090385032459,0.00023405043510626327,198.90122880277312,0.0,4.221093067255293e-06,11.9625777526015,0.03815717593335052,7.870955788949625e-05,0.00015536203187294117,0.0006674575701055846,0.09585010549565694,0.07676253584950721,0.01908756964614973,0.09585014708816,0.07676253584987305,0.019087569646240702,0.4038943603583075,0.4038943603583075,0.10043130607540739,0.0,4.9412587437573166,4.649800805741279,6.117086798889659,4.93066267137408,4.644198098962988,6.08628513925089,24872.868961960285,21141.93861766624,0.85,0.991058098174308,0.6806654964100728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513378548539064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.947867600815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.189713942922,1539.2038588173932,0.4038943603583075,0.10043130607540739,6.112885165565336,3.410170219352437
