time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2202.0,-29.97545691354515,5.109469505132325,35.019026563649895,24.185670248139672,5.02953805708304,-26.474953824680206,-40.01715023824943,1.5290349682179918,-0.0808092447459785,-5.009209823417052,40.03729300109625,45259.79162489644,20639.33289265991,20639.33289265991,65899.12451755635,82719.49911907606,82719.49911907606,20639.33289265991,103358.83201173597,103358.83201173597,103358.83201173597,128231.52385135784,97835.27817807524,60375.82797829657,41621.611333087414,24872.691839621864,0.0,66494.30317270927,21141.788063678585,1539.199105675821,0.0,0.8867368280357145,2.8167383054552477,0.0014959162575277712,354528.6957276512,1556141.8228736129,4.389325438607205,1556141.8228736129,4.389325438607205,0.85,0.09585012000413613,4.296143414572793,1.267673381851055,1.0,0.0,4.296143414571666,1.284584213409693,1.2848848865563098,3.3443844083755856,19356.892549089484,1973.8537165178204,3099.015535412006,3099.015535412006,6.659964319900048,5.109469505132325,-0.9125583805349677,6.022027885667293,3.410254823514834,3.410254823514834,0.9743585210042384,0.0,0.0,0.00023405043510626327,1.0000900478454666,0.00023402936126650528,198.9019433095904,0.0,4.207687107934674e-06,11.924585263886867,0.038161383620458456,7.870277134898313e-05,0.00015534766375728014,0.0006673958426201076,0.09585012000367896,0.07676226031896151,0.01908785968471745,0.09584999177494778,0.07676226031932763,0.019087859684808497,0.40389280854401494,0.40389280854401494,0.10043280676103604,0.0,4.938773980994824,4.648541025455927,6.109622892130005,4.928400578671074,4.643086693564726,6.079345391969696,24872.691839621864,21141.788063678585,0.85,0.9910491782490444,0.680656679826251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513430572979427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.9098751121,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.173189727486,1539.199105675821,0.40389280854401494,0.10043280676103604,6.112885165565336,3.410254823514834
2203.0,-29.97631938071894,5.109142759386069,35.01899855927802,24.185320897400402,5.029316827532092,-26.475752290550712,-40.01789545929057,1.5287497373636645,-0.08374907862076952,-5.0093800108288775,40.0372374448496,45259.10838136971,20639.209489550743,20639.209489550743,65898.31787092045,82718.94257406313,82718.94257406313,20639.209489550743,103358.15206361387,103358.15206361387,103358.15206361387,128230.67933522727,97834.99741229707,60375.41964692686,41621.753072633575,24872.527271613384,0.0,66494.28034424696,21141.648180871376,1539.193933841399,0.0,0.8867361627787574,2.8167570784006357,0.0014959162575277712,354526.343802913,1556139.425577237,4.389347795385047,1556139.425577237,4.389347795385047,0.85,0.09585011443020611,4.296143414572793,1.267672859295272,1.0,0.0,4.296143414573,1.2845855908529333,1.284886237249398,3.344380822238757,19356.836999055788,1973.8480519908214,3099.015535412006,3099.015535412006,6.659924499799843,5.109142759386069,-0.9127005863412991,6.021843345727368,3.4103389404584052,3.4103389404584052,0.9743825544166872,0.0,0.0,0.00023402936126650528,1.000089752434213,0.00023400835844670853,198.9026554719647,0.0,4.191627680859046e-06,11.879072847554536,0.038165575248139315,7.869613341994075e-05,0.00015533322784656454,0.0006673338238773534,0.09585011442992378,0.07676196997507576,0.01908814445484803,0.09585023661845282,0.07676196997530184,0.01908814445490426,0.40389125719978075,0.40389125719978075,0.10043429922372814,0.0,4.936213445585565,4.64726181934401,6.101855623164909,4.925630932208094,4.641823189061029,6.070460309264604,24872.527271613384,21141.648180871376,0.85,0.9910373874227805,0.6806466382831602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513482403334224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.86436269577,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.156701592487,1539.193933841399,0.40389125719978075,0.10043429922372814,6.112885165565336,3.4103389404584052
2204.0,-29.977178958977284,5.108815900568857,35.018970526742784,24.184891080390685,5.029005860054084,-26.476557130474156,-40.018656745646126,1.5283840315509587,-0.08613438742059998,-5.009617737966297,40.03718061579319,45258.50941081582,20639.22305806544,20639.22305806544,65897.73246888127,82718.42608320234,82718.42608320234,20639.22305806544,103357.64914126779,103357.64914126779,103357.64914126779,128230.03403057363,97834.71670353482,60375.05557846776,41621.845694518954,24872.384889305846,0.0,66494.2305838248,21141.527155909967,1539.191599509924,0.0,0.8867351582622836,2.8167606761866004,0.0014959162575277712,354523.0585255756,1556136.9733609923,4.389381553439157,1556136.9733609923,4.389381553439157,0.85,0.0958501380563246,4.296143414572793,1.2676724219089381,1.0,0.0,4.296143414571741,1.284587344509224,1.284887964334756,3.34437625665239,19356.7814603028,1973.8423886141343,3099.015535412006,3099.015535412006,6.659928878130492,5.108815900568857,-0.9128832939767788,6.0216991945456355,3.410422821333505,3.410422821333505,0.9744065203810014,0.0,0.0,0.00023400835844670853,1.0000894524173327,0.00023398742770567479,198.90336525335812,0.0,4.177516629973936e-06,11.839082129346133,0.03816975276476929,7.868935292629795e-05,0.00015531900552041058,0.0006672727227245072,0.09585013805577476,0.07676170751338456,0.01908843054239021,0.0958501050984895,0.07676170751382488,0.019088430542499715,0.40388970421323955,0.40388970421323955,0.10043576172815935,0.0,4.933761090168332,4.6460273574074336,6.0944538780620405,4.923483350545723,4.640639966933122,6.064390001909601,24872.384889305846,21141.527155909967,0.85,0.9910293252556466,0.6806381397820893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513534063648013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.82437197756,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.140241602989,1539.191599509924,0.40388970421323955,0.10043576172815935,6.112885165565336,3.410422821333505
2205.0,-29.978035552981556,5.108489738754133,35.01894232898157,24.184504884202056,5.02875090838839,-26.477353681923756,-40.0194016872905,1.5280690373306622,-0.08896661965798103,-5.009807777512724,40.03711973820169,45257.85181949857,20639.13941776686,20639.13941776686,65896.99123726544,82717.85617646178,82717.85617646178,20639.13941776686,103356.99559422863,103356.99559422863,103356.99559422863,128229.19351905333,97834.40548542886,60374.655767654884,41621.94413085997,24872.197924824697,0.0,66494.14205568467,21141.368236100992,1539.1856065574823,0.0,0.8867344111945411,2.8167757180585076,0.0014959162575277712,354520.4322855225,1556134.3464506725,4.389406659634777,1556134.3464506725,4.389406659634777,0.85,0.09585012775016977,4.296143414572793,1.2676718867151067,1.0,0.0,4.29614341457365,1.2845888608580636,1.2848894541496558,3.3443723088982016,19356.71988521916,1973.8361097030242,3099.015535412006,3099.015535412006,6.659901888818037,5.108489738754133,-0.9130379724744735,6.0215277112286065,3.4105061235226226,3.4105061235226226,0.9744303210064637,0.0,0.0,0.00023398742770567479,1.0000891424722347,0.0002339665713470846,198.90407257500084,0.0,4.163194828857516e-06,11.798494144982202,0.03817391595959815,7.868271853173405e-05,0.00015530470917394075,0.0006672113035697684,0.09585012774982754,0.07676141895879114,0.0190887087910364,0.09585016299629989,0.07676141895906521,0.019088708791104553,0.4038881517745287,0.4038881517745287,0.10043721726291685,0.0,4.931252619697432,4.644753349100824,6.0869293755632725,4.920841157854738,4.639297973895964,6.056466698279451,24872.197924824697,21141.368236100992,0.85,0.99101949735784,0.680629156499199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451358555127008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.783783993196,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.123810739187,1539.1856065574823,0.4038881517745287,0.10043721726291685,6.112885165565336,3.4105061235226226
2206.0,-29.978889223628496,5.108163967770829,35.01891410101901,24.18411624329167,5.028477955464876,-26.478149402377966,-40.020150191243715,1.527738134214216,-0.09142979163198106,-5.010015825861322,40.037062463017975,45257.22379901944,20639.092517996483,20639.092517996483,65896.31631701592,82717.35342647614,82717.35342647614,20639.092517996483,103356.44594447262,103356.44594447262,103356.44594447262,128228.48753954732,97834.1523909597,60374.27651288084,41622.08430897651,24872.0415950747,0.0,66494.12590405121,21141.235355813496,1539.1817975816075,0.0,0.886733559385009,2.816783806048922,0.0014959162575277712,354517.55719141924,1556131.8749898083,4.3894352858512615,1556131.8749898083,4.3894352858512615,0.85,0.09585012914590756,4.296143414572793,1.2676714273495602,1.0,0.0,4.296143414571493,1.2845904514582336,1.2848910183287516,3.344368167843629,19356.669810005646,1973.8310034523151,3099.015535412006,3099.015535412006,6.659886755053832,5.108163967770829,-0.9132035779705214,6.0213675457413505,3.410589091209462,3.410589091209462,0.9744540260598463,0.0,0.0,0.0002339665713470846,1.0000888388583116,0.00023394578787038338,198.90477748713172,0.0,4.148414662670713e-06,11.756607154008801,0.038178064374260814,7.86760529323515e-05,0.0001552905184147331,0.0006671503380330507,0.09585012914549136,0.07676114240319692,0.01908898674229444,0.09585010894385808,0.07676114240353023,0.019088986742377332,0.403886596551961,0.403886596551961,0.10043865484015664,0.0,4.928801613182372,4.643530701310567,6.079487534289854,4.9185860342293495,4.638246709125269,6.049320709845688,24872.0415950747,21141.235355813496,0.85,0.9910095880063465,0.6806198770749178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513636860486199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.74189700222,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.107411007335,1539.1817975816075,0.403886596551961,0.10043865484015664,6.112885165565336,3.410589091209462
2207.0,-29.97974003796743,5.107838942825211,35.018885863982135,24.18374412171545,5.028233114426389,-26.478939740404833,-40.020890383142955,1.5274328168639557,-0.09419868362124362,-5.010202723410263,40.03700574278787,45256.57190652658,20639.002993474125,20639.002993474125,65895.5749000007,82716.80063969114,82716.80063969114,20639.002993474125,103355.80363316525,103355.80363316525,103355.80363316525,128227.68382026278,97833.86016992718,60373.88431647396,41622.1953927258,24871.880187097533,0.0,66494.07557982333,21141.098159032903,1539.1772078992146,0.0,0.8867328132467871,2.816798383549577,0.0014959162575277712,354514.9744033394,1556129.4274784734,4.389460360870487,1556129.4274784734,4.389460360870487,0.85,0.09585011704104346,4.296143414572793,1.2676709124865013,1.0,0.0,4.296143414573753,1.2845919222540552,1.2848924627690321,3.344364338703307,19356.611993528477,1973.8251078124006,3099.015535412006,3099.015535412006,6.659857867001696,5.107838942825211,-0.9133567614675471,6.021195704292758,3.4106716331940894,3.4106716331940894,0.9744776094840255,0.0,0.0,0.00023394578787038338,1.000088542216109,0.00023392507562578402,198.90548004507158,0.0,4.133932808667193e-06,11.715565579762826,0.03818219830706948,7.866946186709508e-05,0.0001552763260032883,0.0006670893653980852,0.09585011704070226,0.07676085722403778,0.019089259816664487,0.09585023852057213,0.07676085722431102,0.019089259816732436,0.40388504136884035,0.40388504136884035,0.10044007804982825,0.0,4.926316330584541,4.642291173773003,6.0719415113603645,4.916004039789016,4.636979670792925,6.041398910396026,24871.880187097533,21141.098159032903,0.85,0.9909991879035276,0.6806105884154744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513687994940447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.700855427975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.091041286942,1539.1772078992146,0.40388504136884035,0.10044007804982825,6.112885165565336,3.4106716331940894
2208.0,-29.98058780714678,5.1075137920652605,35.01885747504751,24.18330470044168,5.027914979446209,-26.479734667152595,-40.02163874739779,1.5270618394519708,-0.09654723359500395,-5.010441404970857,40.036944844402534,45255.97039176132,20639.018091194044,20639.018091194044,65894.98848295536,82716.27374054644,82716.27374054644,20639.018091194044,103355.29183174048,103355.29183174048,103355.29183174048,128227.00833786791,97833.56087409882,60373.509479441265,41622.279327397286,24871.716506127428,0.0,66493.9958335247,21140.959030208312,1539.1736882831033,0.0,0.8867318185808399,2.816801388718461,0.0014959162575277712,354511.67601938377,1556126.7996805161,4.38949378805631,1556126.7996805161,4.38949378805631,0.85,0.09585012217298877,4.296143414572793,1.2676704718032856,1.0,0.0,4.29614341457319,1.2845936999811616,1.2848942143038478,3.3443597104950733,19356.552777289733,1973.8190694365287,3099.015535412006,3099.015535412006,6.659862738781055,5.1075137920652605,-0.9135411619016791,6.02105495396694,3.410753857281779,3.410753857281779,0.9745011020805083,0.0,0.0,0.00023392507562578402,1.0000882259133872,0.0002339044391929909,198.90618009283128,0.0,4.119778954847e-06,11.675453558036399,0.03818631808602433,7.866279854976657e-05,0.00015526227707601744,0.0006670290091917086,0.09585012217245323,0.0767605892466471,0.01908953292580614,0.09585001408399359,0.07676058924707596,0.019089532925912808,0.4038834843781407,0.4038834843781407,0.10044147848386402,0.0,4.92392574646999,4.641076479981848,6.064773390349956,4.91389417137583,4.635766382134307,6.035642214824236,24871.716506127428,21140.959030208312,0.85,0.9909915573118958,0.6806023585206821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451373895864556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.660743406246,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.074700332232,1539.1736882831033,0.4038834843781407,0.10044147848386402,6.112885165565336,3.410753857281779
2209.0,-29.981432536543593,5.107189723005783,35.01882898119874,24.182960658241086,5.027691308173616,-26.480517410566474,-40.02237020814789,1.5267761821966492,-0.099263364627177,-5.010608636250543,40.0368850107179,45255.30798291326,20638.888287137263,20638.888287137263,65894.19627005052,82715.75084171933,82715.75084171933,20638.888287137263,103354.6391288566,103354.6391288566,103354.6391288566,128226.1682546505,97833.30506411815,60373.11323567782,41622.4353649337,24871.529125793913,0.0,66493.96449072761,21140.799756924825,1539.167166212662,0.0,0.8867311838384593,2.816817570341718,0.0014959162575277712,354509.3650342204,1556124.2178282337,4.389515119517429,1556124.2178282337,4.389515119517429,0.85,0.09585008940597985,4.296143414572793,1.2676699563907463,1.0,0.0,4.29614341457324,1.2845950785352347,1.2848955666695758,3.3443561215192337,19356.50216480719,1973.8139083996257,3099.015535412006,3099.015535412006,6.659820853203105,5.107189723005783,-0.9136832392358132,6.020872962241596,3.410835501707236,3.410835501707236,0.9745244290592102,0.0,0.0,0.0002339044391929909,1.0000879101637734,0.00023388387842293476,198.90687763480415,0.0,4.104714017622024e-06,11.632759525940816,0.03819042280004195,7.865628624280756e-05,0.00015524815295018334,0.0006669683299215199,0.09585008940571146,0.0767602909390452,0.01908979846666627,0.09585008994431773,0.07676029093926014,0.01908979846671971,0.4038819266216069,0.4038819266216069,0.10044287859275891,0.0,4.921476342441622,4.639865940408413,6.057291985871643,4.911345271623361,4.634707588200797,6.027045859526993,24871.529125793913,21140.799756924825,0.85,0.9909801103713598,0.6805927173920271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451378974028579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.618049374156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.05839202174,1539.167166212662,0.4038819266216069,0.10044287859275891,6.112885165565336,3.410835501707236
2210.0,-29.982274778543125,5.106865604407018,35.01880043617056,24.182535416353517,5.027382724239796,-26.481306406910058,-40.023117629438616,1.5264143526067924,-0.10154467241540033,-5.010842716775059,40.036826532329066,45254.72790561041,20638.894231851904,20638.894231851904,65893.62213746231,82715.24388268424,82715.24388268424,20638.894231851904,103354.13811453615,103354.13811453615,103354.13811453615,128225.51789911975,97833.0274537919,60372.761747675315,41622.51745124065,24871.379784583598,0.0,66493.89723582425,21140.672816896058,1539.1643729857967,0.0,0.8867302038198994,2.8168202297014093,0.0014959162575277712,354506.1302727591,1556121.6944607433,4.389548054538448,1556121.6944607433,4.389548054538448,0.85,0.09585009084237794,4.296143414572793,1.2676695448299875,1.0,0.0,4.296143414573543,1.284596813175906,1.2848972753023338,3.344351605506047,19356.447239085555,1973.80830753474,3099.015535412006,3099.015535412006,6.659822771462171,5.106865604407018,-0.9138653557118026,6.02073096011882,3.410916930527736,3.410916930527736,0.974547694436496,0.0,0.0,0.00023388387842293476,1.0000876518970165,0.00023386337985404783,198.90757312708448,0.0,4.089678573633926e-06,11.590149077678547,0.038194512478615585,7.86496323515788e-05,0.00015523424607135597,0.0006669085839756284,0.09585009084185021,0.07676002363768081,0.019090067204169406,0.09584990055712139,0.07676002363810344,0.019090067204274495,0.4038803676946323,0.4038803676946323,0.10044425465693003,0.0,4.919132708616587,4.6387001356281985,6.050163820474609,4.909298044359673,4.6335943027153235,6.021201419311126,24871.379784583598,21140.672816896058,0.85,0.9909724783278527,0.6805846820064109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513840340179576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.575438925895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.042116349252,1539.1643729857967,0.4038803676946323,0.10044425465693003,6.112885165565336,3.410916930527736
2211.0,-29.98311337123584,5.106542249082045,35.018771725266305,24.182153585739457,5.027131438582239,-26.482086388101195,-40.02384482938794,1.5261044554476404,-0.1043067021588513,-5.0110288574974655,40.036764610818764,45254.0750938296,20638.802638996753,20638.802638996753,65892.87773282635,82714.67703805215,82714.67703805215,20638.802638996753,103353.4796770489,103353.4796770489,103353.4796770489,128224.66903572308,97832.71313023436,60372.36035252321,41622.61419745684,24871.189358674183,0.0,66493.80355613102,21140.510954873054,1539.158114678275,0.0,0.8867294803521283,2.8168348079962326,0.0014959162575277712,354503.5580085082,1556119.0225244586,4.389572367809948,1556119.0225244586,4.389572367809948,0.85,0.09585006004365806,4.296143414572793,1.2676690156804402,1.0,0.0,4.296143414573386,1.284598304816391,1.2848987409579098,3.344347722136256,19356.38504958252,1973.8019659702877,3099.015535412006,3099.015535412006,6.659793215993954,5.106542249082045,-0.9140192426408751,6.02056149172292,3.4109978042887845,3.4109978042887845,0.974570801225367,0.0,0.0,0.00023386337985404783,1.000087272698836,0.0002338429717467997,198.90826561016357,0.0,4.077320589877575e-06,11.555126551713048,0.038198589799205464,7.864315897957493e-05,0.0001552202208744729,0.0006668483297184011,0.0958500600433314,0.07675973098351405,0.01909032905981735,0.09584992868876843,0.07675973098377564,0.019090329059882415,0.4038788097381896,0.4038788097381896,0.10044562792755676,0.0,4.9167243925417665,4.637487777381182,6.042897967590477,4.9067221553386275,4.632286400396197,6.013477479840219,24871.189358674183,21140.510954873054,0.85,0.9909626793600791,0.6805758232137853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451389079141189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.54041639993,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.025862349976,1539.158114678275,0.4038788097381896,0.10044562792755676,6.112885165565336,3.4109978042887845
2212.0,-29.98394969309436,5.106219424875185,35.01874301054632,24.181773466430627,5.026869131106148,-26.482865427499195,-40.02457562657071,1.5257848655110735,-0.10677814021590848,-5.011228483306674,40.0367070778804,45253.44874032117,20638.73890482322,20638.73890482322,65892.18764514438,82714.1651876037,82714.1651876037,20638.73890482322,103352.90409242694,103352.90409242694,103352.90409242694,128223.93641518164,97832.44806434453,60371.98008891937,41622.74219491684,24871.03232275471,0.0,66493.77451767155,21140.3774743415,1539.1540924605465,0.0,0.8867286723241713,2.8168439915775743,0.0014959162575277712,354500.7994111623,1556116.539959801,4.389599522891239,1556116.539959801,4.389599522891239,0.85,0.09585004019070209,4.296143414572793,1.2676685085101056,1.0,0.0,4.296143414572698,1.284599841604514,1.2849002518878336,3.344343721237539,19356.332605801057,1973.7966181928648,3099.015535412006,3099.015535412006,6.6597726500520285,5.106219424875185,-0.9141812800093678,6.020400704884553,3.4110783681064296,3.4110783681064296,0.9745938194589799,0.0,0.0,0.0002338429717467997,1.0000870369589216,0.00023382262053698108,198.9089562222952,0.0,4.05934121711098e-06,11.504173009292519,0.038202649140422575,7.863665408203425e-05,0.00015520631766476544,0.000666788599535575,0.0958500401903202,0.0767594493226457,0.019090590867674506,0.09584990335907058,0.07675944932295153,0.019090590867750563,0.40387724895672555,0.40387724895672555,0.10044698585819682,0.0,4.914348458045993,4.636308182408584,6.035663402338798,4.904450343090787,4.631212359002632,6.006342056057122,24871.03232275471,21140.3774743415,0.85,0.9909527338928956,0.6805667006960854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513941024379404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.489462857506,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.009653383748,1539.1540924605465,0.40387724895672555,0.10044698585819682,6.112885165565336,3.4110783681064296
2213.0,-29.98478296724358,5.105897373118463,35.018714308119776,24.18140598982575,5.026626199615942,-26.483639785909755,-40.02530195340512,1.5254830182820664,-0.10943161794307343,-5.011413577796769,40.0366500065102,45252.81660862377,20638.646210806713,20638.646210806713,65891.46281943048,82713.62428740729,82713.62428740729,20638.646210806713,103352.270498214,103352.270498214,103352.270498214,128223.14292109919,97832.16100305575,60371.60087085587,41622.844591333196,24870.872422885193,0.0,66493.71701421839,21140.241559452414,1539.1495710795266,0.0,0.8867279366067271,2.81685726615561,0.0014959162575277712,354498.2416348587,1556114.0773149119,4.389624247890473,1556114.0773149119,4.389624247890473,0.85,0.09585000996327535,4.296143414572793,1.2676679843058816,1.0,0.0,4.296143414572974,1.2846012952997052,1.2849016797784276,3.3443399366730957,19356.27581018883,1973.7908266522034,3099.015535412006,3099.015535412006,6.659742739257634,5.105897373118463,-0.9143347733855567,6.02023214650402,3.4111585532191637,3.4111585532191637,0.9746167294911896,0.0,0.0,0.00023382262053698108,1.0000867203595947,0.00023380234511353876,198.90964432191632,0.0,4.048037902883189e-06,11.472139416770958,0.038206697178325456,7.863018946837333e-05,0.00015519243106860774,0.0006667289407269412,0.09585000996294213,0.07675916162888395,0.019090848334058174,0.09584999396427472,0.07675916162915081,0.019090848334124538,0.4038756870946442,0.4038756870946442,0.10044832857106199,0.0,4.91194847198318,4.635120110132391,6.028342249653917,4.901981959853686,4.630017863114574,5.998702689220693,24870.872422885193,21140.241559452414,0.85,0.9909426901994496,0.6805577826089544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513991121651195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.457429264985,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.993461956808,1539.1495710795266,0.4038756870946442,0.10044832857106199,6.112885165565336,3.4111585532191637
2214.0,-29.98561288427109,5.105575547446006,35.018685531704975,24.180998384859436,5.026337639971543,-26.484415685552136,-40.026032261643536,1.5251404412526417,-0.11178390402341165,-5.011630939804275,40.03659044660749,45252.21758208581,20638.619080694803,20638.619080694803,65890.83666278061,82713.10707394149,82713.10707394149,20638.619080694803,103351.72615463629,103351.72615463629,103351.72615463629,128222.43817232846,97831.8764786678,60371.233516433145,41622.936624705166,24870.712017692174,0.0,66493.64864239734,21140.105215038348,1539.1457707531663,0.0,0.8867270456031017,2.8168628130374653,0.0014959162575277712,354495.2379799714,1556111.5072923223,4.389654191575462,1556111.5072923223,4.389654191575462,0.85,0.09584998892905215,4.296143414572793,1.2676675782399256,1.0,0.0,4.2961434145738835,1.2846029393270544,1.284903298142983,3.344335656606351,19356.219516507164,1973.7850862942153,3099.015535412006,3099.015535412006,6.659733984828492,5.105575547446006,-0.9145077112388167,6.0200832586848225,3.4112384333140113,3.4112384333140113,0.9746395523754318,0.0,0.0,0.00023380234511353876,1.0000863715510766,0.0002337821529863713,198.91032965347284,0.0,4.0329772653873805e-06,11.429457570107836,0.038210730155590844,7.862368991391679e-05,0.00015517865519962197,0.000666669757618118,0.09584998892860432,0.07675888460161653,0.019091104326987785,0.09584984973301747,0.07675888460197516,0.019091104327076988,0.4038741230673827,0.4038741230673827,0.1004496490336928,0.0,4.909613700641842,4.633957427075529,6.02124791687055,4.8998470357808515,4.628895721138008,5.99245326927695,24870.712017692174,21140.105215038348,0.85,0.9909342923433386,0.6805494736114138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514041036687815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.41474741832,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.977303708249,1539.1457707531663,0.4038741230673827,0.1004496490336928,6.112885165565336,3.4112384333140113
2215.0,-29.986440481003076,5.105254508810171,35.01865665274283,24.180631432123505,5.026090826672387,-26.485185321416267,-40.02675024149937,1.5248356670856154,-0.11431808084455497,-5.011815056767443,40.03652990689563,45251.574890639466,20638.524636300146,20638.524636300146,65890.09952693961,82712.58519090511,82712.58519090511,20638.524636300146,103351.10982720526,103351.10982720526,103351.10982720526,128221.64180946606,97831.60431565622,60370.83983624361,41623.07164379179,24870.531982260803,0.0,66493.60362605259,21139.952184921684,1539.1400811762728,0.0,0.8867263274148954,2.8168746343162425,0.0014959162575277712,354492.69374316296,1556108.894994045,4.389678327535509,1556108.894994045,4.389678327535509,0.85,0.09584994613369505,4.296143414572793,1.2676670133741577,1.0,0.0,4.296143414572923,1.2846044063893685,1.2849047396080717,3.344331837260268,19356.16566854691,1973.7795953304044,3099.015535412006,3099.015535412006,6.659703509216616,5.105254508810171,-0.9146610614167949,6.019915570226966,3.4113178448580173,3.4113178448580173,0.974662241388005,0.0,0.0,0.0002337821529863713,1.0000861306463718,0.0002337620189125852,198.91101307311567,0.0,4.016422671285043e-06,11.382541850421811,0.038214746578262127,7.861730056306053e-05,0.00015516485242331076,0.0006666104589115657,0.09584994613337258,0.07675859146811552,0.019091354665257066,0.09584982002752718,0.07675859146837374,0.019091354665321296,0.4038725580562081,0.4038725580562081,0.10045096057577503,0.0,4.907263215830369,4.632799637056792,6.014054905138153,4.897496975922877,4.627820374207602,5.984929787817691,24870.531982260803,21139.952184921684,0.85,0.9909238773926742,0.6805402688824889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451409075095098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.36783169863,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.961184938224,1539.1400811762728,0.4038725580562081,0.10045096057577503,6.112885165565336,3.4113178448580173
2216.0,-29.98726477608533,5.104934194629735,35.018627816627955,24.180258926376723,5.025845492287038,-26.485951837730127,-40.027471574116475,1.5245325539318466,-0.11695929831756757,-5.01200247718281,40.036473396986196,45250.96205990728,20638.437701652383,20638.437701652383,65889.39976155966,82712.03295457897,82712.03295457897,20638.437701652383,103350.47065623135,103350.47065623135,103350.47065623135,128220.84941465792,97831.30101462372,60370.47494074587,41623.140082086495,24870.37875842657,0.0,66493.51884051306,21139.821944662584,1539.1360066057894,0.0,0.8867255778059272,2.8168874779655213,0.0014959162575277712,354490.1038720211,1556106.4565853796,4.389703519473055,1556106.4565853796,4.389703519473055,0.85,0.09584990792173326,4.296143414572793,1.267666509500705,1.0,0.0,4.296143414572448,1.2846058655668033,1.2849061732609581,3.3443280384503122,19356.10565987105,1973.773476148435,3099.015535412006,3099.015535412006,6.659675456873291,5.104934194629735,-0.914816412897185,6.01975060752692,3.411396957448617,3.411396957448617,0.9746848449853192,0.0,0.0,0.0002337620189125852,1.0000857875987574,0.00023374196675052884,198.91169377041186,0.0,4.004889014083404e-06,11.349855465912366,0.03821875146727621,7.861088185915374e-05,0.00015515113705343145,0.0006665515357155803,0.09584990792139461,0.07675830467419684,0.01909160324719777,0.09584992228540265,0.07675830467446804,0.01909160324726522,0.4038709917796253,0.4038709917796253,0.1004522542653403,0.0,4.904893276217763,4.631623693008976,6.006837656050948,4.895043178865251,4.626565574334791,5.977609266945592,24870.37875842657,21139.821944662584,0.85,0.9909146171012185,0.6805319202378691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514140326546037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.33514531412,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.94508498755,1539.1360066057894,0.4038709917796253,0.1004522542653403,6.112885165565336,3.411396957448617
2217.0,-29.98808619074233,5.104614510120321,35.018598992063886,24.179887677915417,5.025591877389404,-26.486716589351445,-40.02818878563119,1.5242222759982214,-0.11937832843864271,-5.012195210020104,40.036416061192966,45250.34452371433,20638.36214112966,20638.36214112966,65888.706664844,82711.52194727631,82711.52194727631,20638.36214112966,103349.88408840598,103349.88408840598,103349.88408840598,128220.10743783257,97831.03412696475,60370.10064946112,41623.25941944847,24870.223349426597,0.0,66493.48276887507,21139.689847012607,1539.1319366731059,0.0,0.8867248041339707,2.8168967802093468,0.0014959162575277712,354487.44060660317,1556103.9825426915,4.389729520120283,1556103.9825426915,4.389729520120283,0.85,0.09584986687252871,4.296143414572793,1.267666074861773,1.0,0.0,4.296143414573834,1.2846073580868662,1.2849076403694377,3.344324152845374,19356.05285564916,1973.7680916163174,3099.015535412006,3099.015535412006,6.659651074768115,5.104614510120321,-0.914975018351317,6.019589528471638,3.411475753518869,3.411475753518869,0.9747073581482483,0.0,0.0,0.00023374196675052884,1.000085488385066,0.00023372198623537117,198.91237209315963,0.0,3.9886095183869545e-06,11.30371937510863,0.0382227400767946,7.86045003067967e-05,0.00015513746644373212,0.0006664928048157474,0.09584986687216798,0.07675801862622901,0.019091848245938976,0.09584990172580736,0.07675801862651789,0.01909184824601082,0.4038694226175116,0.4038694226175116,0.10045352740715131,0.0,4.902554033849526,4.630475213551563,5.999664673577513,4.892816881581439,4.625516909964915,5.97060311257502,24870.223349426597,21139.689847012607,0.85,0.9909047311278127,0.6805230022467038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514189704683549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.28900922332,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.929023593368,1539.1319366731059,0.4038694226175116,0.10045352740715131,6.112885165565336,3.411475753518869
2218.0,-29.98890498512353,5.10429568985615,35.01857020347715,24.179529107082658,5.025357665162428,-26.487477041859933,-40.02890159664673,1.5239297218985564,-0.12197557429891503,-5.012373677945823,40.03635945997248,45249.71945756253,20638.258431700546,20638.258431700546,65887.97788926307,82710.98179164031,82710.98179164031,20638.258431700546,103349.24022334086,103349.24022334086,103349.24022334086,128219.30713225715,97830.74534246225,60369.7261571629,41623.354650332614,24870.066908916284,0.0,66493.4215592489,21139.55687257884,1539.127479161065,0.0,0.8867241004299403,2.816910092377229,0.0014959162575277712,354484.9744738831,1556101.540199771,4.389753169395386,1556101.540199771,4.389753169395386,0.85,0.09584981532765373,4.296143414572793,1.26766553582158,1.0,0.0,4.296143414572296,1.2846087675706568,1.2849090245142196,3.344320483424144,19355.995719095874,1973.7622653093438,3099.015535412006,3099.015535412006,6.659617609486021,5.10429568985615,-0.9151251637968363,6.019420853652986,3.4115542056829122,3.4115542056829122,0.9747297730522606,0.0,0.0,0.00023372198623537117,1.0000852162418,0.0002337020710231777,198.91304825614907,0.0,3.97437166565641e-06,11.263369300470266,0.03822671444846025,7.859815838341758e-05,0.00015512382785195359,0.000666434211469494,0.09584981532734482,0.07675772694464879,0.019092088382696035,0.09585000103515069,0.07675772694489616,0.019092088382757565,0.4038678520291955,0.4038678520291955,0.10045478198476744,0.0,4.900193420431492,4.629316803654149,5.992424535407849,4.89039810364693,4.62434575803411,5.963121945363071,24870.066908916284,21139.55687257884,0.85,0.9908946831763447,0.6805142282720826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514238910592718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.24865914868,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.912992427204,1539.127479161065,0.4038678520291955,0.10045478198476744,6.112885165565336,3.4115542056829122
2219.0,-29.989720685417275,5.1039771694296645,35.018541358920714,24.179130582511448,5.025076405291757,-26.4882394144529,-40.02961461720986,1.52359513432718,-0.1242345440363124,-5.0125853616731035,40.03630025257274,45249.10981630693,20638.222451178226,20638.222451178226,65887.33226748515,82710.47244415926,82710.47244415926,20638.222451178226,103348.69489533748,103348.69489533748,103348.69489533748,128218.60451778898,97830.46571587378,60369.34529901814,41623.467129839606,24869.909622451487,0.0,66493.3767522911,21139.423179083762,1539.1237457086884,0.0,0.8867232370328385,2.8169150778123573,0.0014959162575277712,354482.0493709628,1556098.9854033077,4.389782185486244,1556098.9854033077,4.389782185486244,0.85,0.09584977296905589,4.296143414572793,1.2676650473335762,1.0,0.0,4.296143414571291,1.2846103735073187,1.2849106052416237,3.3443163025713467,19355.940394452988,1973.756623765811,3099.015535412006,3099.015535412006,6.659605999178844,5.1039771694296645,-0.9152952508037,6.0192724202333645,3.411632385753421,3.411632385753421,0.9747521102152632,0.0,0.0,0.0002337020710231777,1.000084894778469,0.0002336822326218071,198.91372186806262,0.0,3.9613955640704895e-06,11.226595028575767,0.03823067584402432,7.859181506893527e-05,0.00015511025595424242,0.0006663759046505189,0.095849772968631,0.07675744613262,0.019092326836010993,0.0958498448411756,0.07675744613296027,0.019092326836095623,0.4038662789318179,0.4038662789318179,0.1004560128549271,0.0,4.897908032655607,4.628189929746725,5.985436817751804,4.88835081763682,4.623282222611579,5.957079729505551,24869.909622451487,21139.423179083762,0.85,0.9908856413314119,0.6805055183898121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451428795985431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.211884876786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.89698637341,1539.1237457086884,0.4038662789318179,0.1004560128549271,6.112885165565336,3.411632385753421
2220.0,-29.990533532019057,5.103659398044737,35.01851239258065,24.178763839323096,5.024826709789601,-26.488996061391557,-40.03032302772624,1.5232892391620978,-0.12661304040358345,-5.012770381251503,40.036239016283034,45248.49278903793,20638.13256619129,20638.13256619129,65886.62535522922,82709.96391553477,82709.96391553477,20638.13256619129,103348.09648172605,103348.09648172605,103348.09648172605,128217.82557698307,97830.19931189588,60368.96953020543,41623.588646322714,24869.729095257026,0.0,66493.31774157974,21139.26973096847,1539.118067848371,0.0,0.8867225167478967,2.8169247493746408,0.0014959162575277712,354479.4927359673,1556096.3430636735,4.389806392051926,1556096.3430636735,4.389806392051926,0.85,0.09584971091785172,4.296143414572793,1.267664542361163,1.0,0.0,4.296143414573456,1.284611845098576,1.2849120516908408,3.344312471478981,19355.887685928305,1973.7512489920928,3099.015535412006,3099.015535412006,6.6595769948108705,5.103659398044737,-0.915449652228749,6.019109050273486,3.411710124907858,3.411710124907858,0.9747743214022452,0.0,0.0,0.0002336822326218071,1.00008459832948,0.00023366246516759174,198.9143931273769,0.0,3.946130252538661e-06,11.183333135694564,0.03823462197427686,7.85855132359723e-05,0.0001550967193858348,0.0006663177496112986,0.09584971091752649,0.07675715080839136,0.019092560109135126,0.09584974247877047,0.0767571508086518,0.019092560109199918,0.40386470496810123,0.40386470496810123,0.10045723524587397,0.0,4.895630874882556,4.627079044814309,5.978426310601094,4.886157340847944,4.622285715161411,5.950029539474372,24869.729095257026,21139.26973096847,0.85,0.9908758893832252,0.6804968427788805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514336824081682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.16862298391,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.881015011353,1539.118067848371,0.40386470496810123,0.10045723524587397,6.112885165565336,3.411710124907858
2221.0,-29.991343630057962,5.103341908267541,35.01848329709157,24.17836073962974,5.024540591457384,-26.48975387682951,-40.031035349797435,1.522950838228669,-0.12882944093234983,-5.012982967353013,40.03617732189962,45247.905823894456,20638.098773263508,20638.098773263508,65886.00459715797,82709.45576603897,82709.45576603897,20638.098773263508,103347.55453930248,103347.55453930248,103347.55453930248,128217.11300721056,97829.9163744751,60368.606942354076,41623.677146801136,24869.558467908082,0.0,66493.23561470922,21139.12469772187,1539.1135970749046,0.0,0.886721657752359,2.8169290704928867,0.0014959162575277712,354476.55519948626,1556093.6809607712,4.389835260289808,1556093.6809607712,4.389835260289808,0.85,0.09584966080406146,4.296143414572793,1.2676641154149553,1.0,0.0,4.296143414571261,1.2846134685723118,1.2849136501491134,3.3443082449909403,19355.83170623106,1973.7455406516049,3099.015535412006,3099.015535412006,6.65956609040352,5.103341908267541,-0.9156206762669123,6.018962584534453,3.411787559155788,3.411787559155788,0.9747964454730822,0.0,0.0,0.00023366246516759174,1.000084312816714,0.000233642766087878,198.91506212086762,0.0,3.93203115892136e-06,11.143376304383134,0.03823855400543578,7.8579177077885e-05,0.00015508328808970675,0.0006662600468368889,0.09584966080363624,0.07675686697741231,0.019092793826223926,0.09584951823705529,0.07675686697775283,0.019092793826308636,0.4038631305300618,0.4038631305300618,0.10045844481240948,0.0,4.8934188185808125,4.625991698963048,5.971649356931664,4.8841535264206755,4.6212404044336495,5.944133540853954,24869.558467908082,21139.12469772187,0.85,0.9908677775725968,0.6804888558300958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451438551767221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.128666152596,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.86507362825,1539.1135970749046,0.4038631305300618,0.10045844481240948,6.112885165565336,3.411787559155788
2222.0,-29.992150730217222,5.103025598196558,35.01845418043135,24.178024765010946,5.024328281806308,-26.49050161247016,-40.031734854541696,1.522679164059218,-0.1314587569385708,-5.013142058900983,40.03611851427974,45247.27587454226,20637.957208517953,20637.957208517953,65885.23308306021,82708.9187147718,82708.9187147718,20637.957208517953,103346.87592328976,103346.87592328976,103346.87592328976,128216.25876227564,97829.63511810225,60368.231879295854,41623.781376451545,24869.382838985883,0.0,66493.16421543743,21138.975413138,1539.1076058063843,0.0,0.8867210606836481,2.8169450695388734,0.0014959162575277712,354474.3568687119,1556091.1434244632,4.389855325982858,1556091.1434244632,4.389855325982858,0.85,0.09584958570332931,4.296143414572793,1.2676635972550145,1.0,0.0,4.2961434145727075,1.2846147798348537,1.2849149364110177,3.3443048313091124,19355.776059132288,1973.7398662267226,3099.015535412006,3099.015535412006,6.659520409849831,5.103025598196558,-0.9157598814617023,6.01878547965826,3.4118645487364083,3.4118645487364083,0.9748184424961167,0.0,0.0,0.000233642766087878,1.000084001348763,0.00023362314142889572,198.91572864260237,0.0,3.918443664982888e-06,11.104869346561506,0.03824247244910076,7.857295539050825e-05,0.00015506981069736975,0.0006662021460265546,0.09584958570309124,0.07675656326494958,0.01909302243814166,0.09584962497158621,0.07675656326514024,0.01909302243818907,0.4038615564000118,0.4038615564000118,0.10045965361465568,0.0,4.891134800805389,4.624880989995063,5.964604214344604,4.8816833019624255,4.620137398132499,5.936118983628887,24869.382838985883,21138.975413138,0.85,0.9908572386417419,0.6804801126314485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514434046920424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.09015919478,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.849160213138,1539.1076058063843,0.4038615564000118,0.10045965361465568,6.112885165565336,3.4118645487364083
2223.0,-29.992955453351907,5.102709467685855,35.01842504890137,24.177621979638957,5.024039497247907,-26.49125485650637,-40.032442671339936,1.5223389004023555,-0.13358378289092343,-5.013360002952303,40.036059847850645,45246.69380614624,20637.935661284366,20637.935661284366,65884.62946743061,82708.42351987516,82708.42351987516,20637.935661284366,103346.35918115953,103346.35918115953,103346.35918115953,128215.59325691996,97829.36166958044,60367.8708331713,41623.878707121265,24869.234075760443,0.0,66493.11278288171,21138.848964396377,1539.104519705187,0.0,0.8867201634272,2.8169475641596,0.0014959162575277712,354471.3453300215,1556088.611983625,4.389885480122147,1556088.611983625,4.389885480122147,0.85,0.09584953883342118,4.296143414572793,1.2676631538243965,1.0,0.0,4.296143414575133,1.2846164117327663,1.2849165434787597,3.344300582909338,19355.721956831432,1973.7343493273884,3099.015535412006,3099.015535412006,6.6595134569212835,5.102709467685855,-0.9159342214587154,6.018643689144571,3.411941365045441,3.411941365045441,0.9748403900129832,0.0,0.0,0.00023362314142889572,1.0000837544954055,0.00023360357607925624,198.9163932052582,0.0,3.903653340823416e-06,11.062953567893562,0.03824637610244159,7.856666023582557e-05,0.00015505648119307013,0.0006661448805644383,0.09584953883296643,0.07675628534460245,0.01909325348836398,0.09584942067491231,0.0767562853449666,0.019093253488454573,0.40385998037409376,0.40385998037409376,0.10046084101737365,0.0,4.888948467773275,4.623813972963319,5.957875535823916,4.8797762200613874,4.61913387168795,5.930542542167586,24869.234075760443,21138.848964396377,0.85,0.9908489272048676,0.6804718851693579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514482396887616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.04824341611,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.833279852279,1539.104519705187,0.40385998037409376,0.10046084101737365,6.112885165565336,3.411941365045441
2224.0,-29.993757115296315,5.102394510524509,35.01839587240073,24.177291348483436,5.023826072939254,-26.491997808395894,-40.03313760096205,1.5220667660386804,-0.13607061112907104,-5.013518863327262,40.03600027493561,45246.068923755156,20637.79485936157,20637.79485936157,65883.86378311673,82707.91436337691,82707.91436337691,20637.79485936157,103345.70922273849,103345.70922273849,103345.70922273849,128214.76382510993,97829.1054855986,60367.497996289865,41624.00832145415,24869.05460237144,0.0,66493.0629238256,21138.696412015724,1539.0983104333507,0.0,0.8867195702997799,2.8169617174663593,0.0014959162575277712,354469.15021891263,1556086.041431342,4.389905413405754,1556086.041431342,4.389905413405754,0.85,0.09584945753959245,4.296143414572793,1.267662601596676,1.0,0.0,4.296143414571621,1.2846177248773212,1.2849178317948082,3.3442971643436317,19355.67127035206,1973.729180744909,3099.015535412006,3099.015535412006,6.659468022517618,5.102394510524509,-0.9160734513685682,6.018467961893077,3.4120177083383734,3.4120177083383734,0.9748622023823924,0.0,0.0,0.00023360357607925624,1.000083436426523,0.0002335840866577729,198.91705524379242,0.0,3.891868782083726e-06,11.02955612842528,0.038250267971223675,7.856048015025496e-05,0.0001550430959290013,0.0006660873755503566,0.09584945753935077,0.07675598027116591,0.019093477268184864,0.0958494514502166,0.07675598027135945,0.019093477268233006,0.40385840474165274,0.40385840474165274,0.10046202580252733,0.0,4.886711357236209,4.622746906714383,5.950891271124306,4.877448252198178,4.618178326307657,5.922650020804326,24869.05460237144,21138.696412015724,0.85,0.9908381549304359,0.6804629977053248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514530604763527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.014845976635,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.817420207806,1539.0983104333507,0.40385840474165274,0.10046202580252733,6.112885165565336,3.4120177083383734
2225.0,-29.994555506121944,5.102080020949848,35.01836674769716,24.176910670381062,5.023562854753053,-26.49274279575352,-40.03383661676196,1.521750144384646,-0.13833275259844413,-5.013718971262566,40.03594343062507,45245.47706722717,20637.738748959335,20637.738748959335,65883.21581618651,82707.40432471343,82707.40432471343,20637.738748959335,103345.14307367276,103345.14307367276,103345.14307367276,128214.05329403012,97828.82550681412,60367.13521054213,41624.10032919109,24868.91022035736,0.0,66493.01054954845,21138.573687303757,1539.0950681438799,0.0,0.8867187572533001,2.8169680992229473,0.0014959162575277712,354466.38516979263,1556083.5886204676,4.389932737557299,1556083.5886204676,4.389932737557299,0.85,0.0958493990350318,4.296143414572793,1.267662134538405,1.0,0.0,4.296143414572634,1.284619245931409,1.2849193281664488,3.344293204526831,19355.615876026535,1973.7235320957245,3099.015535412006,3099.015535412006,6.659449916637995,5.102080020949848,-0.9162372240548358,6.018317245004684,3.412093878707511,3.412093878707511,0.9748839653450031,0.0,0.0,0.0002335840866577729,1.0000830965011378,0.00023356467825022095,198.91771458479337,0.0,3.876778329872933e-06,10.986789786859893,0.03825414474955355,7.855426417925437e-05,0.00015502982247851853,0.0006660303509034765,0.09584939903464676,0.07675569679319601,0.019093702241450752,0.09584937879047963,0.07675569679350434,0.01909370224152745,0.4038568287096628,0.4038568287096628,0.10046318850228238,0.0,4.884524871962753,4.621698168610294,5.94408869320074,4.875386218664119,4.617124915053807,5.916494605931007,24868.91022035736,21138.573687303757,0.85,0.9908291904920211,0.6804546326491219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514578629559314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.972079635074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.801595065075,1539.0950681438799,0.4038568287096628,0.10046318850228238,6.112885165565336,3.412093878707511
