time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2226.0,-29.995351189069734,5.1017660454077625,35.018337480406835,24.176520213391655,5.0232951781648225,-26.49348579123644,-40.03453151145948,1.5214297803313295,-0.14066679413150496,-5.013916275849107,40.03588102810438,45244.8795620059,20637.67706505026,20637.67706505026,65882.55662705615,82706.87098191968,82706.87098191968,20637.67706505026,103344.54804696994,103344.54804696994,103344.54804696994,128213.27927146855,97828.5191343287,60366.763853902565,41624.17253380681,24868.731224498617,0.0,66492.90375830543,21138.421540823823,1539.089775606377,0.0,0.8867179786088374,2.8169757544529213,0.0014959162575277712,354463.6588733254,1556080.8959782529,4.389958905587975,1556080.8959782529,4.389958905587975,0.85,0.09584932802969204,4.296143414572793,1.2676616394566373,1.0,0.0,4.296143414571587,1.2846207843246988,1.2849208419853597,3.3442891995797774,19355.555259657976,1973.7173509463453,3099.015535412006,3099.015535412006,6.659430012281799,5.1017660454077625,-0.9163995411948935,6.018165586602656,3.4121696652033617,3.4121696652033617,0.974905618629532,0.0,0.0,0.00023356467825022095,1.000082815194282,0.0002335453371477514,198.91837169336316,0.0,3.860676073963348e-06,10.941155993612128,0.03825800542562751,7.854808530568231e-05,0.00015501659294453864,0.000665973514928191,0.09584932802932483,0.0767554050279349,0.019093923001389932,0.09584922549678597,0.07675540502822895,0.01909392300146309,0.40385525275856365,0.40385525275856365,0.10046433989987313,0.0,4.882347239997898,4.62063043421341,5.9374079259989685,4.8732494817176075,4.615986502404326,5.910306451433939,24868.731224498617,21138.421540823823,0.85,0.9908208681415415,0.6804467394966865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514626458695303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.926445841826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.785808731693,1539.089775606377,0.40385525275856365,0.10046433989987313,6.112885165565336,3.4121696652033617
2227.0,-29.996144199115356,5.101453221991559,35.018308232726724,24.17619436690586,5.023083547918299,-26.494220775831185,-40.03522141193969,1.5211601246340096,-0.14306375514496494,-5.0140753224756525,40.03582306471732,45244.27237175452,20637.538809944424,20637.538809944424,65881.81118169895,82706.37493423105,82706.37493423105,20637.538809944424,103343.91374417547,103343.91374417547,103343.91374417547,128212.47707809685,97828.27310914149,60366.40587499097,41624.296926833915,24868.563333921382,0.0,66492.86026075529,21138.278833833174,1539.0842452491067,0.0,0.8867173786915068,2.8169887057329865,0.0014959162575277712,354461.4612260218,1556078.3948859207,4.38997906712823,1556078.3948859207,4.38997906712823,0.85,0.0958492414706679,4.296143414572793,1.267661135583185,1.0,0.0,4.296143414572064,1.284622085422345,1.2849221185396114,3.3442858123993338,19355.506583115097,1973.7123873203489,3099.015535412006,3099.015535412006,6.659385399692976,5.101453221991559,-0.9165390353996727,6.0179922573912314,3.4122450826164155,3.4122450826164155,0.974927166461833,0.0,0.0,0.0002335453371477514,1.0000825375224673,0.00023352606248512234,198.9190265983474,0.0,3.847300609995423e-06,10.90324992872703,0.03826185272623751,7.854195128424423e-05,0.00015500338586350718,0.0006659167754139919,0.09584924147042581,0.076755101681449,0.019094139788976814,0.09584925691056818,0.07675510168164286,0.01909413978902503,0.4038536750205767,0.4038536750205767,0.10046548511053097,0.0,4.880143005004641,4.619582724918075,5.930512367830886,4.871011567330697,4.615091229824088,5.902625620638958,24868.563333921382,21138.278833833174,0.85,0.9908103053973002,0.6804380529627798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467412591014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.88853977694,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.770050033101,1539.0842452491067,0.4038536750205767,0.10046548511053097,6.112885165565336,3.4122450826164155
2228.0,-29.99693454839187,5.101140606919183,35.01827895446484,24.17579615665602,5.02279759784763,-26.494960797903747,-40.03591585261745,1.5208238473595066,-0.14510260261243957,-5.014289877637802,40.035763678603594,45243.69735101341,20637.513808685002,20637.513808685002,65881.21115969842,82705.88722580063,82705.88722580063,20637.513808685002,103343.40103448564,103343.40103448564,103343.40103448564,128211.81236582293,97828.0021827213,60366.04682888092,41624.39483760043,24868.4113313373,0.0,66492.80616893774,21138.149631636705,1539.0809097165609,0.0,0.8867165012699758,2.8169904646922213,0.0014959162575277712,354458.4965993005,1556075.8324067672,4.390008554840319,1556075.8324067672,4.390008554840319,0.85,0.09584917880376548,4.296143414572793,1.2676606745691976,1.0,0.0,4.29614341457244,1.2846236979715613,1.2849237067034731,3.344281614418653,19355.452979816757,1973.7069213051102,3099.015535412006,3099.015535412006,6.659377332208595,5.101140606919183,-0.9167116634051702,6.0178522703243535,3.412320324294874,3.412320324294874,0.9749486640842496,0.0,0.0,0.00023352606248512234,1.000082261108221,0.000233506853952539,198.91967930972785,0.0,3.83409712818563e-06,10.865831261278075,0.038265686823365695,7.853577734238316e-05,0.00015499028514273918,0.0006658604928387382,0.09584917880332675,0.07675482084651004,0.019094357956816695,0.09584901418917897,0.07675482084686137,0.019094357956904104,0.40385209635611263,0.40385209635611263,0.1004666078871457,0.0,4.878035782711493,4.618575029229362,5.923944709249554,4.869187275025354,4.6141386409834695,5.8972624352321645,24868.4113313373,21138.149631636705,0.85,0.9908020875568788,0.680429958634369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514721633296093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.85112110949,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.754318358884,1539.0809097165609,0.40385209635611263,0.1004666078871457,6.112885165565336,3.412320324294874
2229.0,-29.997721961372424,5.100829146409512,35.01824961175981,24.175460182037227,5.022583133968376,-26.495691027591857,-40.03659744104368,1.5205522001876437,-0.14759392972297292,-5.014448151519804,40.03570324505267,45243.07925124326,20637.375261160498,20637.375261160498,65880.45451240375,82705.35953162286,82705.35953162286,20637.375261160498,103342.73479278336,103342.73479278336,103342.73479278336,128210.9638428946,97827.72087813893,60365.67422975823,41624.496275978556,24868.229050111247,0.0,66492.7253260898,21137.99469259456,1539.0745378465892,0.0,0.8867159142273054,2.8170047484202434,0.0014959162575277712,354456.3096544639,1556073.2247345308,4.390028283743754,1556073.2247345308,4.390028283743754,0.85,0.09584908314117618,4.296143414572793,1.267660155859776,1.0,0.0,4.296143414572863,1.2846250081152837,1.2849249924761181,3.344278203703825,19355.397323179644,1973.7012459075877,3099.015535412006,3099.015535412006,6.6593326252612055,5.100829146409512,-0.9168508425104713,6.0176799889199835,3.41239510745136,3.41239510745136,0.9749700307003886,0.0,0.0,0.000233506853952539,1.0000819560098488,0.00023348771823080406,198.92032959992014,0.0,3.820955141489702e-06,10.828586870981816,0.038269507778507184,7.852971810007625e-05,0.00015497713585246273,0.0006658040016019109,0.09584908314094227,0.07675451403029998,0.01909456911064229,0.09584903992002028,0.0767545140304873,0.019094569110688884,0.40385051867948624,0.40385051867948624,0.10046772801206212,0.0,4.875862010707692,4.617539174351862,5.91715559450796,4.866854221796814,4.613096564151419,5.8896961060959825,24868.229050111247,21137.99469259456,0.85,0.9907919127892054,0.6804214901609876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514768981577035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.81387671919,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.738613555073,1539.0745378465892,0.40385051867948624,0.10046772801206212,6.112885165565336,3.41239510745136
2230.0,-29.99850670406815,5.100518044644511,35.01822026165212,24.17507031876596,5.022310208432958,-26.49642470042334,-40.03728706212712,1.5202282047883064,-0.1497430019127819,-5.014653076317714,40.03564434403001,45242.50904943561,20637.332211800054,20637.332211800054,65879.84126123566,82704.85166374566,82704.85166374566,20637.332211800054,103342.18387554571,103342.18387554571,103342.18387554571,128210.26081732323,97827.43300305965,60365.32321091984,41624.56643571089,24868.076941777512,0.0,66492.6433774884,21137.865400510884,1539.070977765634,0.0,0.8867150840768472,2.817009082669575,0.0014959162575277712,354453.47812766174,1556070.6831931665,4.390056182867316,1556070.6831931665,4.390056182867316,0.85,0.09584901152880422,4.296143414572793,1.2676597195724026,1.0,0.0,4.2961434145731205,1.2846265629427172,1.2849265230830973,3.344274156009619,19355.34036655744,1973.695437948478,3099.015535412006,3099.015535412006,6.65931873395929,5.100518044644511,-0.9170178208448352,6.0175358654893465,3.412469717875808,3.412469717875808,0.9749913479645166,0.0,0.0,0.00023348771823080406,1.0000816785941793,0.0002334686488397819,198.92097768857127,0.0,3.8064840746449003e-06,10.787575867543648,0.03827331426258183,7.852358788823818e-05,0.0001549641303425659,0.0006657481280662144,0.09584901152839978,0.07675422944659342,0.019094782081806358,0.09584887594726856,0.07675422944691727,0.019094782081886943,0.4038489394130087,0.4038489394130087,0.10046882820217376,0.0,4.873751828301295,4.616520519841345,5.910618018843252,4.864910074404918,4.612058514577257,5.884074691740295,24868.076941777512,21137.865400510884,0.85,0.9907839110445079,0.6804137533318882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514816154243566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.77286571576,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.722941230082,1539.070977765634,0.4038489394130087,0.10046882820217376,6.112885165565336,3.412469717875808
2231.0,-29.999288496880585,5.1002083357477535,35.01819095710927,24.174756730813556,5.022119512380918,-26.49714749439417,-40.03795621739698,1.5199785098944854,-0.1523221619358992,-5.014796257938645,40.035586970977704,45241.86166977896,20637.165067610895,20637.165067610895,65879.02673738985,82704.31818044429,82704.31818044429,20637.165067610895,103341.48324805518,103341.48324805518,103341.48324805518,128209.39108112507,97827.15375306077,60364.929171971235,41624.693978988376,24867.907833069887,0.0,66492.60181205826,21137.721658109404,1539.0650185683137,0.0,0.8867145627932984,2.8170262854700305,0.0014959162575277712,354451.4997412355,1556068.20758576,4.390073701823113,1556068.20758576,4.390073701823113,0.85,0.09584890714978364,4.296143414572793,1.2676590750319887,1.0,0.0,4.296143414573757,1.284627770134314,1.2849277060582287,3.3442710133252143,19355.28511642351,1973.6898040027443,3099.015535412006,3099.015535412006,6.659264799350947,5.1002083357477535,-0.9171479537233669,6.01735628947112,3.4125439174207153,3.4125439174207153,0.9750125478344901,0.0,0.0,0.0002334686488397819,1.0000813720702635,0.00023344965255825092,198.92162334473178,0.0,3.793301906056102e-06,10.750217601762992,0.038277107564487885,7.851764002497549e-05,0.0001549510088148064,0.0006656917561011413,0.09584890714959139,0.07675391938293927,0.019094987766652124,0.09584903380170803,0.07675391938309321,0.019094987766690424,0.40384735922756926,0.40384735922756926,0.10046992317840242,0.0,4.871553027375342,4.615471258193736,5.903757643597089,4.862474096002757,4.6110035628629475,5.876042287055213,24867.907833069887,21137.721658109404,0.85,0.9907722805553213,0.6804044425522009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514863167228862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.73550744998,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.707296152701,1539.0650185683137,0.40384735922756926,0.10046992317840242,6.112885165565336,3.4125439174207153
2232.0,-30.00006797995717,5.0998989746820325,35.018161722202365,24.17437151251363,5.021850165466104,-26.49787607500157,-40.03864129828287,1.5196582605104894,-0.15442677696876217,-5.01500067392169,40.03553039016854,45241.29549850929,20637.12332788657,20637.12332788657,65878.41882639585,82703.81473657387,82703.81473657387,20637.12332788657,103340.93806446044,103340.93806446044,103340.93806446044,128208.70866823394,97826.86958301955,60364.58157202223,41624.76445666369,24867.770603773497,0.0,66492.53506043719,21137.60501320747,1539.062306173428,0.0,0.8867137268195668,2.817030095247116,0.0014959162575277712,354448.675274986,1556065.7661660116,4.390101796709481,1556065.7661660116,4.390101796709481,0.85,0.09584883180854728,4.296143414572793,1.2676586662186313,1.0,0.0,4.2961434145726605,1.2846293071602475,1.2849292190385777,3.3442670119909406,19355.22889285001,1973.684070793799,3099.015535412006,3099.015535412006,6.659251330646497,5.0998989746820325,-0.917314484408732,6.017213459090764,3.4126180186446007,3.4126180186446007,0.9750337196127431,0.0,0.0,0.00023344965255825092,1.000081132172927,0.00023343071381721103,198.92226709704045,0.0,3.7787711596547563e-06,10.709037466461579,0.03828088633564754,7.851155103655248e-05,0.00015493810152169844,0.0006656363045188556,0.09584883180813758,0.07675363672652002,0.019095195081617562,0.09584890414355295,0.0767536367268481,0.019095195081699184,0.4038457757710243,0.4038457757710243,0.1004709900419663,0.0,4.869437134125974,4.61445061888719,5.897200101829583,4.860573896952928,4.609981646351628,5.870577976056666,24867.770603773497,21137.60501320747,0.85,0.9907641326431132,0.6803966107983103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514910003779402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.694327314675,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.691684013222,1539.062306173428,0.4038457757710243,0.1004709900419663,6.112885165565336,3.4126180186446007
2233.0,-30.000844506802476,5.099590661145644,35.01813243112952,24.174030997697287,5.021629713070569,-26.49859710458069,-40.03931387616319,1.519382310848828,-0.15679629109700954,-5.015163362696741,40.035470284410714,45240.68780656069,20636.997624366562,20636.997624366562,65877.68543092725,82703.29351162503,82703.29351162503,20636.997624366562,103340.29113599159,103340.29113599159,103340.29113599159,128207.88538679683,97826.58747460174,60364.2121024948,41624.86152456326,24867.594250805243,0.0,66492.45577536851,21137.455113184456,1539.056387889161,0.0,0.8867131160934056,2.8170422632799563,0.0014959162575277712,354446.4273765232,1556063.1726505256,4.3901223216380245,1556063.1726505256,4.3901223216380245,0.85,0.09584872592440456,4.296143414572793,1.2676581288268793,1.0,0.0,4.296143414572872,1.2846306368808145,1.28493052473903,3.344263550341732,19355.17307717255,1973.6783791786747,3099.015535412006,3099.015535412006,6.659210768242543,5.099590661145644,-0.9174562178770316,6.017046879022676,3.4126917086160207,3.4126917086160207,0.9750547738902916,0.0,0.0,0.00023343071381721103,1.0000808249774975,0.00023341184830982372,198.9229084115384,0.0,3.767337303617486e-06,10.676633918451955,0.038284653672951155,7.850557359932225e-05,0.00015492514021788877,0.0006655806208988494,0.09584872592415437,0.07675333087528845,0.019095395048865926,0.09584888356497435,0.07675333087548879,0.019095395048915772,0.4038441907345092,0.4038441907345092,0.10047204821371258,0.0,4.867287190266666,4.61341596572305,5.890527849605917,4.85836707159973,4.608969830705519,5.863527355590179,24867.594250805243,21137.455113184456,0.85,0.9907542842677048,0.680388282836136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956702242967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.66192376667,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.67609208569,1539.056387889161,0.4038441907345092,0.10047204821371258,6.112885165565336,3.4126917086160207
2234.0,-30.001618109876475,5.099282884684657,35.01810313093307,24.1736595396884,5.021372293220284,-26.499319199548054,-40.03999036559833,1.519073382892038,-0.1588877454815929,-5.01535576921404,40.03541143652615,45240.11091211208,20636.933175318478,20636.933175318478,65877.04408743056,82702.79808826809,82702.79808826809,20636.933175318478,103339.73126358657,103339.73126358657,103339.73126358657,128207.17034931862,97826.31394394599,60363.85621646213,41624.95303053762,24867.43908573205,0.0,66492.39211626966,21137.32322287224,1539.0523763962442,0.0,0.8867123494767961,2.817047303342987,0.0014959162575277712,354443.7688774038,1556060.633414431,4.390148085668975,1556060.633414431,4.390148085668975,0.8499999999999999,0.09584863440711372,4.296143414572793,1.2676576309977103,1.0,0.0,4.296143414572132,1.2846321206928997,1.2849319846610021,3.3442596875559647,19355.118958621344,1973.672860622266,3099.015535412006,3099.015535412006,6.659189971622666,5.099282884684657,-0.917615632700457,6.016898517385114,3.4127651989903476,3.4127651989903476,0.9750757711400994,0.0,0.0,0.00023341184830982372,1.000080521155054,0.00023339305523143488,198.9235473149922,0.0,3.7527815981443135e-06,10.635383049140984,0.0382884064545493,7.849956182313137e-05,0.00015491228648669233,0.0006655253994262171,0.0958486344067606,0.07675303920537573,0.019095595201384877,0.09584872235735505,0.07675303920565849,0.019095595201455234,0.4038426029034178,0.4038426029034178,0.10047308810120927,0.0,4.865198665921525,4.612411090319597,5.8840453025538295,4.856468023732418,4.608027885525303,5.857746316846885,24867.43908573205,21137.32322287224,0.85,0.9907455874385885,0.6803802581354645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515003223885419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.620672897356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.660533398557,1539.0523763962442,0.4038426029034178,0.10047308810120927,6.112885165565336,3.4127651989903476
2235.0,-30.002388831281348,5.098975657904066,35.01807367251906,24.173294088710122,5.021109608039794,-26.500039226924862,-40.04067031256852,1.5187600036834774,-0.16075473295654774,-5.015547290294475,40.03534822774648,45239.562592698334,20636.867213670957,20636.867213670957,65876.4298063693,82702.35151485025,82702.35151485025,20636.867213670957,103339.2187285212,103339.2187285212,103339.2187285212,128206.4761028364,97826.08574991347,60363.52540482774,41625.067050095255,24867.2573743152,0.0,66492.32442441046,21137.168768167918,1539.0468290007261,0.0,0.8867116031607107,2.8170494944061657,0.0014959162575277712,354441.1226279893,1556057.9060129155,4.390173167480081,1556057.9060129155,4.390173167480081,0.85,0.09584853382865122,4.296143414572793,1.2676572469109675,1.0,0.0,4.2961434145739155,1.2846336251774095,1.2849334653532174,3.3442557709630947,19355.07381000573,1973.6682567447326,3099.015535412006,3099.015535412006,6.659168686912483,5.098975657904066,-0.9177746835113716,6.016750341415437,3.412838337526525,3.412838337526525,0.9750966678647215,0.0,0.0,0.00023339305523143488,1.0000802217093816,0.00023337433354347223,198.92418384213246,0.0,3.7383858180757646e-06,10.594585408426717,0.03829214484036737,7.84935197496554e-05,0.00015489953548177948,0.0006654706192804316,0.09584853382831049,0.07675274138881029,0.019095792439500194,0.09584837075523633,0.07675274138908314,0.01909579243956807,0.403841013953414,0.403841013953414,0.10047412042191851,0.0,4.86319239645843,4.611473025083114,5.877707718458225,4.85479255733793,4.607358732975001,5.851990243952059,24867.2573743152,21137.168768167918,0.85,0.9907373576819184,0.6803727044333876,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515049570648202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.57987525664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.645007400082,1539.0468290007261,0.403841013953414,0.10047412042191851,6.112885165565336,3.412838337526525
2236.0,-30.003156985118355,5.098669545573697,35.01804419708939,24.172952281683706,5.020896588795136,-26.500751976274096,-40.04133028266949,1.5184915799508498,-0.1632751370180472,-5.015704880852781,40.035288815314935,45238.93765442997,20636.733479644303,20636.733479644303,65875.67113407428,82701.79249065007,82701.79249065007,20636.733479644303,103338.52597029437,103338.52597029437,103338.52597029437,128205.61073640946,97825.76544763826,60363.13841021246,41625.14115269534,24867.0847661151,0.0,66492.22591881044,21137.022051197833,1539.0410126175154,0.0,0.8867110158733799,2.8170642442054366,0.0014959162575277712,354438.94520869537,1556055.3424236737,4.390192904753908,1556055.3424236737,4.390192904753908,0.85,0.09584842075000226,4.296143414572793,1.2676566342404114,1.0,0.0,4.296143414571315,1.2846349192594575,1.2849347356855247,3.3442524021138658,19355.010437602235,1973.6617945580026,3099.015535412006,3099.015535412006,6.659125533199595,5.098669545573697,-0.9179134793437793,6.016583024917476,3.4129111289221883,3.4129111289221883,0.9751174654063395,0.0,0.0,0.00023337433354347223,1.0000799549534616,0.00023335567560128954,198.92481825233276,0.0,3.7241964981188087e-06,10.554372875668705,0.03829586903686549,7.848765560372486e-05,0.00015488667793974738,0.0006654153814359028,0.09584842074976543,0.07675243389731722,0.01909598685244821,0.09584844689247021,0.07675243389750687,0.019095986852495393,0.40383942749151347,0.40383942749151347,0.10047515116191914,0.0,4.861101923053127,4.610470577600665,5.87120607884367,4.852429743834762,4.60616291120823,5.84489784264747,24867.0847661151,21137.022051197833,0.85,0.9907274154802849,0.6803643137119285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451509574505049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.53966272388,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.629513344276,1539.0410126175154,0.40383942749151347,0.10047515116191914,6.112885165565336,3.4129111289221883
2237.0,-30.00392280559579,5.098363891817357,35.01801471305939,24.172586725931637,5.020633923440166,-26.50146759029365,-40.04200572436673,1.5181787081380682,-0.16511832145977223,-5.015900792535717,40.035229613955785,45238.392155988535,20636.678450760734,20636.678450760734,65875.07060674927,82701.34546571861,82701.34546571861,20636.678450760734,103338.02391647935,103338.02391647935,103338.02391647935,128204.95424037313,97825.5347004331,60362.80848084332,41625.251355099754,24866.93032389378,0.0,66492.18167899354,21136.890775309712,1539.037135534128,0.0,0.8867102326735796,2.8170656100206957,0.0014959162575277712,354436.2383233581,1556052.7879451776,4.390219226188617,1556052.7879451776,4.390219226188617,0.85,0.09584832570567672,4.296143414572793,1.2676562419114639,1.0,0.0,4.296143414572224,1.2846364210982162,1.2849362139048723,3.344248492425651,19354.96478383665,1973.6571391695077,3099.015535412006,3099.015535412006,6.659107776307788,5.098363891817357,-0.9180750795120325,6.016438971329389,3.4129837444657003,3.4129837444657003,0.9751382127044858,0.0,0.0,0.00023335567560128954,1.0000797125718228,0.00023333707570288365,198.92545073898893,0.0,3.7115277576524997e-06,10.518469665187185,0.03829958056462315,7.848165440473885e-05,0.0001548740211965507,0.0006653610062519684,0.09584832570531004,0.07675214310093344,0.019096182604376614,0.09584816724674364,0.07675214310122706,0.019096182604449664,0.4038378384888625,0.4038378384888625,0.10047616645959534,0.0,4.85911460091819,4.6095430961245825,5.864921849919767,4.850782471075945,4.6054628463149925,5.839409379941628,24866.93032389378,21136.890775309712,0.85,0.9907190431015858,0.6803565624359776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515141765907318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.5037595134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.6140450347,1539.037135534128,0.4038378384888625,0.10047616645959534,6.112885165565336,3.4129837444657003
2238.0,-30.004685525955335,5.098059153385393,35.017985147232906,24.172237060870998,5.020403560140959,-26.50217718321202,-40.04266517059875,1.5178952173976439,-0.1673808737427862,-5.016069354273081,40.03516826341846,45237.790062005355,20636.56861183557,20636.56861183557,65874.35867384092,82700.82741576822,82700.82741576822,20636.56861183557,103337.39602760378,103337.39602760378,103337.39602760378,128204.14736485021,97825.24554311419,60362.434343647736,41625.34577718494,24866.75133724643,0.0,66492.09711443138,21136.738636659466,1539.0312142362493,0.0,0.8867095965302376,2.817075687353193,0.0014959162575277712,354433.9093415189,1556050.140735172,4.390240605437731,1556050.140735172,4.390240605437731,0.85,0.09584821186411177,4.296143414572793,1.2676556913321844,1.0,0.0,4.296143414574233,1.2846377854035471,1.284937554633212,3.344244940781679,19354.90757352094,1973.6513053408596,3099.015535412006,3099.015535412006,6.659072333140785,5.098059153385393,-0.9182204469188813,6.016279600304275,3.413055988158494,3.413055988158494,0.9751588537595698,0.0,0.0,0.00023333707570288365,1.0000793903715963,0.00023331855245630384,198.92608066880226,0.0,3.6999931740915975e-06,10.485780655375587,0.03830328055779724,7.847579573234548e-05,0.0001548612799705382,0.0006653062681177412,0.09584821186384451,0.07675183785492065,0.019096374008923857,0.0958480725877777,0.07675183785513466,0.019096374008977103,0.4038362513332506,0.4038362513332506,0.10047717825856747,0.0,4.857095547256733,4.60859103843984,5.858577235236851,4.848688480530313,4.604464193201068,5.8328759446524145,24866.75133724643,21136.738636659466,0.85,0.9907095960663213,0.6803483725915901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451518764724766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.47107050359,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.598597864962,1539.0312142362493,0.4038362513332506,0.10047717825856747,6.112885165565336,3.413055988158494
2239.0,-30.005445490045332,5.097755428675148,35.01795565490186,24.171900806855433,5.020187859983388,-26.502882828874924,-40.043327829893656,1.5176251988128047,-0.16970693651728652,-5.016231385939743,40.03511127246468,45237.21473888696,20636.4469652294,20636.4469652294,65873.66170411636,82700.30392425321,82700.30392425321,20636.4469652294,103336.75088948262,103336.75088948262,103336.75088948262,128203.34746104165,97824.95608923763,60362.09222446906,41625.404294187305,24866.596571559032,0.0,66492.00086574633,21136.607085825177,1539.0265338287568,0.0,0.8867089778448773,2.817087363379823,0.0014959162575277712,354431.6705956053,1556047.6816395763,4.390261397986002,1556047.6816395763,4.390261397986002,0.85,0.09584809919905998,4.296143414572793,1.2676551929535345,1.0,0.0,4.296143414573,1.2846390865432429,1.2849388322796023,3.3442415535814214,19354.850304530748,1973.6454655290797,3099.015535412006,3099.015535412006,6.659033079834445,5.097755428675148,-0.9183617762967113,6.016117204971859,3.413127998551214,3.413127998551214,0.9751794281574897,0.0,0.0,0.00023331855245630384,1.000079103957804,0.0002333000974952359,198.9267083257162,0.0,3.684756843383714e-06,10.442600894149447,0.038306965314640624,7.846990892165296e-05,0.00015484864353465088,0.0006652519801769203,0.09584809919880885,0.07675153514815901,0.01909656405064984,0.09584811148764297,0.07675153514836011,0.019096564050699878,0.40383466354599223,0.40383466354599223,0.1004781794056877,0.0,4.855044990981128,4.607619949273328,5.852151050625935,4.846524449422475,4.603429328010918,5.826136125023936,24866.596571559032,21136.607085825177,0.85,0.9907005481324218,0.6803407048950926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451523334313106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.427890742365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.583187273574,1539.0265338287568,0.40383466354599223,0.1004781794056877,6.112885165565336,3.413127998551214
2240.0,-30.006202741521953,5.0974525326124835,35.01792623334286,24.171561374701582,5.019958573894682,-26.503587391535564,-40.04398266607893,1.5173432239081488,-0.1717731290735287,-5.016403708636742,40.035054349168426,45236.61766950023,20636.347527519734,20636.347527519734,65872.96519701996,82699.82551036714,82699.82551036714,20636.347527519734,103336.17303788688,103336.17303788688,103336.17303788688,128202.61998144424,97824.70467795093,60361.721337105366,41625.53704538396,24866.446943557356,0.0,66491.98398894131,21136.47990202375,1539.0223920135613,0.0,0.8867083065045905,2.8170944191414438,0.0014959162575277712,354429.2896736005,1556045.2254662598,4.390283960163806,1556045.2254662598,4.390283960163806,0.85,0.09584798851189155,4.296143414572793,1.267654664902948,1.0,0.0,4.296143414570687,1.2846404434651388,1.2849401658088861,3.3442380211731026,19354.800562338023,1973.6403932370406,3099.015535412006,3099.015535412006,6.6590009929641045,5.0974525326124835,-0.9185091144717159,6.0159616470841994,3.413199806852599,3.413199806852599,0.9751999448150283,0.0,0.0,0.0002333000974952359,1.0000788220830827,0.0002332817097449287,198.92733374574874,0.0,3.671184657523872e-06,10.404137319422652,0.03831063649929815,7.846409200951954e-05,0.00015483600548571637,0.0006651976853062172,0.09584798851160371,0.07675123663201172,0.01909675187959199,0.09584802103744024,0.07675123663224222,0.019096751879649328,0.4038330734641351,0.4038330734641351,0.10047916285300765,0.0,4.853029639966735,4.606682176559559,5.845768089460421,4.844630579563216,4.602605367687033,5.819906252648536,24866.446943557356,21136.47990202375,0.85,0.9906903245355966,0.680331898007793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515278874154895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.38942716763,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.56780647544,1539.0223920135613,0.4038330734641351,0.10047916285300765,6.112885165565336,3.413199806852599
2241.0,-30.00695724158841,5.0971506309794545,35.01789686640323,24.171230394300096,5.019742191388183,-26.504288187019114,-40.04463697839526,1.5170731368189248,-0.17395301526192952,-5.016565583629176,40.034997096938866,45236.03075287619,20636.228195963457,20636.228195963457,65872.25894883965,82699.32774860568,82699.32774860568,20636.228195963457,103335.55594456913,103335.55594456913,103335.55594456913,128201.847096068,97824.43830690521,60361.36497929695,41625.63703067585,24866.291151498863,0.0,66491.92818217471,21136.347478774034,1539.0176558086564,0.0,0.8867076895565038,2.817104191319048,0.0014959162575277712,354427.05311528244,1556042.7551028128,4.390304694367356,1556042.7551028128,4.390304694367356,0.8500000000000001,0.09584786845020637,4.296143414572793,1.267654167623259,1.0,0.0,4.2961434145726685,1.2846417446507028,1.2849414436751312,3.344234633867456,19354.747860329033,1973.6350191277381,3099.015535412006,3099.015535412006,6.658962486685283,5.0971506309794545,-0.918650116981472,6.015800747960927,3.413271358921487,3.413271358921487,0.9752203882632821,0.0,0.0,0.0002332817097449287,1.0000785361646645,0.00023326339013291105,198.92795689681995,0.0,3.6578261421917917e-06,10.366279286971537,0.03831429432544034,7.845828014908763e-05,0.00015482342959584108,0.0006651436574797471,0.09584786844995648,0.07675093299959926,0.01909693545035722,0.09584799186989804,0.07675093299979936,0.01909693545040701,0.40383148292040427,0.40383148292040427,0.10048013047858664,0.0,4.851009756383007,4.6057480537971855,5.8393479089924085,4.842612568367258,4.601705598056867,5.813357354649895,24866.291151498863,21136.347478774034,0.85,0.9906805344607048,0.68032364212598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451532424293175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.351569135186,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.552454687855,1539.0176558086564,0.40383148292040427,0.10048013047858664,6.112885165565336,3.413271358921487
2242.0,-30.0077091756014,5.096849162059282,35.0178674389362,24.170849052630388,5.019478083343428,-26.50499144545505,-40.045295376889385,1.5167603531971288,-0.17596777399012353,-5.0167602991583164,40.03493660008086,45235.47389565581,20636.176270420707,20636.176270420707,65871.65016607652,82698.81880743832,82698.81880743832,20636.176270420707,103334.99507785903,103334.99507785903,103334.99507785903,128201.1253723742,97824.13904225834,60361.01702181644,41625.69113382432,24866.130294515173,0.0,66491.82142833949,21136.210750337897,1539.0133876620382,0.0,0.8867069171182852,2.8171079557464647,0.0014959162575277712,354424.3628278307,1556040.1447408511,4.390330654263548,1556040.1447408511,4.390330654263548,0.85,0.0958477575443794,4.296143414572793,1.2676536851795395,1.0,0.0,4.2961434145723185,1.2846432453939578,1.2849429212331094,3.3442307270726412,19354.68865025961,1973.628981380962,3099.015535412006,3099.015535412006,6.658945731189174,5.096849162059282,-0.9188107040863587,6.015659866145641,3.4133427061498773,3.4133427061498773,0.9752407731856793,0.0,0.0,0.00023326339013291105,1.0000782695357873,0.0002332451341445369,198.9285779319818,0.0,3.644282989816311e-06,10.327897993139425,0.038317938608430156,7.845243239533331e-05,0.00015481095773757774,0.0006650900765880016,0.09584775754401972,0.07675063958696735,0.019097117957052382,0.09584777063832126,0.07675063958725534,0.01909711795712406,0.4038298916034231,0.4038298916034231,0.10048107893349442,0.0,4.849042263039223,4.604812539381385,5.833197810614536,4.840792525168183,4.600702440623934,5.808224262534679,24866.130294515173,21136.210750337897,0.85,0.9906729692623724,0.6803163595752543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515369447134296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.313187841355,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.537132778474,1539.0133876620382,0.4038298916034231,0.10048107893349442,6.112885165565336,3.4133427061498773
2243.0,-30.008458201082433,5.09654850145327,35.01783786420692,24.17050047023224,5.019239395404732,-26.505689543581322,-40.045953007042385,1.516470737903516,-0.17795425056186787,-5.016932545864484,40.03487345585759,45234.92701972638,20636.07927272136,20636.07927272136,65871.00629244774,82698.34142456483,82698.34142456483,20636.07927272136,103334.42069728619,103334.42069728619,103334.42069728619,128200.36476331437,97823.88106122472,60360.68866960285,41625.769324024295,24865.944066028183,0.0,66491.71339005248,21136.052456123954,1539.0071518032132,0.0,0.8867062686880733,2.8171139727302807,0.0014959162575277712,354421.98299426906,1556037.420151997,4.390352446555657,1556037.420151997,4.390352446555657,0.85,0.09584762918856345,4.296143414572793,1.2676532335067168,1.0,0.0,4.296143414572339,1.2846446376484932,1.2849442903587451,3.3442271027081585,19354.637608230183,1973.623776542467,3099.015535412006,3099.015535412006,6.658914431668977,5.09654850145327,-0.9189580067376628,6.015506508190933,3.4134136807439246,3.4134136807439246,0.9752610516411213,0.0,0.0,0.0002332451341445369,1.0000779672514226,0.00023322695008028146,198.92919656833828,0.0,3.6316378060117837e-06,10.292061542237395,0.03832157024623617,7.844659186806292e-05,0.000154798542276474,0.0006650367379865418,0.09584762918828464,0.07675033264291889,0.019097296545365756,0.09584751690353628,0.07675033264314214,0.019097296545421305,0.4038282989606661,0.4038282989606661,0.10048202415672505,0.0,4.847096882446124,4.603898702483775,5.827071813192276,4.838978295302638,4.599917789269966,5.802237928600277,24865.944066028183,21136.052456123954,0.85,0.9906648954289453,0.680309240256302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541449786492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.277351390454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.521837125694,1539.0071518032132,0.4038282989606661,0.10048202415672505,6.112885165565336,3.4134136807439246
2244.0,-30.009204719546744,5.096248968701815,35.017808336091434,24.170178116206102,5.019033848666067,-26.506382070823673,-40.04659844851119,1.5162111999431258,-0.18018238807633224,-5.017085171689467,40.034815664123734,45234.337806746924,20635.94393017471,20635.94393017471,65870.28173692164,82697.83428516891,82697.83428516891,20635.94393017471,103333.77821534363,103333.77821534363,103333.77821534363,128199.56074392387,97823.60655595455,60360.33133181126,41625.86136015921,24865.782528580236,0.0,66491.64388873945,21135.9151492932,1539.0018797068665,0.0,0.8867057007851079,2.8171254612674397,0.0014959162575277712,354419.87426160485,1556034.9265190715,4.390371532524525,1556034.9265190715,4.390371532524525,0.85,0.09584749745332363,4.296143414572793,1.2676527010602876,1.0,0.0,4.2961434145732555,1.2846458890822519,1.2849455187231102,3.3442238449398287,19354.58329684969,1973.6182383229434,3099.015535412006,3099.015535412006,6.658870758913837,5.096248968701815,-0.9190934661794739,6.015342434881289,3.4134843967312096,3.4134843967312096,0.975281256208917,0.0,0.0,0.00023322695008028146,1.00007770675794,0.00023320882817832073,198.92981313747265,0.0,3.6173412926818094e-06,10.251545223460248,0.03832518758752885,7.844085998148457e-05,0.00015478609009879688,0.0006649832416454172,0.0958474974531024,0.0767500237737374,0.01909747367936501,0.09584751805345557,0.07675002377391454,0.01909747367940909,0.40382670594871495,0.40382670594871495,0.10048296415667302,0.0,4.845118011315321,4.602975383403532,5.8208155875298075,4.836902783613141,4.598993635284842,5.7954986436069476,24865.782528580236,21135.9151492932,0.85,0.990655033994083,0.6803010898999219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515459374601758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.23683507167,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.506574676037,1539.0018797068665,0.40382670594871495,0.10048296415667302,6.112885165565336,3.4134843967312096
2245.0,-30.00994857625991,5.095950171701779,35.01777886934601,24.169828730542235,5.018799569211817,-26.507075075603193,-40.04724392490459,1.5159260685551046,-0.18224342373713398,-5.017260309206997,40.03475839540931,45233.761090379136,20635.855640004338,20635.855640004338,65869.61673038348,82697.33446944202,82697.33446944202,20635.855640004338,103333.19010944635,103333.19010944635,103333.19010944635,128198.82432068774,97823.32582010924,60359.972890690515,41625.94769935414,24865.63421124139,0.0,66491.58191059553,21135.789079555183,1538.997887581468,0.0,0.886705016342058,2.817132122337711,0.0014959162575277712,354417.45451152365,1556032.4554566834,4.3903945351712075,1556032.4554566834,4.3903945351712075,0.85,0.09584737559954609,4.296143414572793,1.2676521768560636,1.0,0.0,4.296143414572436,1.2846472600937133,1.2849468667728816,3.344220275890671,19354.527752738264,1973.6125743998475,3099.015535412006,3099.015535412006,6.658842269166249,5.095950171701779,-0.9192421955389447,6.015192367240724,3.4135549518536092,3.4135549518536092,0.975301414815317,0.0,0.0,0.00023320882817832073,1.0000774301523212,0.00023319077218131084,198.93042751155076,0.0,3.6049865707442476e-06,10.216531941489198,0.038328792574099595,7.843512817198366e-05,0.00015477370000633705,0.0006649300120312899,0.0958473755992506,0.07674972522085123,0.01909765037839937,0.09584742207378305,0.07674972522108785,0.01909765037845825,0.4038251114569315,0.4038251114569315,0.10048388799348332,0.0,4.843166242002894,4.602058885257975,5.814668752759303,4.835016885469884,4.598061870044376,5.789746025368117,24865.63421124139,21135.789079555183,0.85,0.990645956039242,0.6802930504977364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515504101398113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.201821789706,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.491337482767,1538.997887581468,0.4038251114569315,0.10048388799348332,6.112885165565336,3.4135549518536092
2246.0,-30.01069001461023,5.095652287983562,35.017749391844404,24.169493314716988,5.018576499928114,-26.50776478234878,-40.04788891235364,1.515651267666386,-0.1842905569411073,-5.017424413307063,40.034699148620604,45233.19329529381,20635.74604618613,20635.74604618613,65868.93934147994,82696.84651504291,82696.84651504291,20635.74604618613,103332.59256122904,103332.59256122904,103332.59256122904,128198.06189705952,97823.0607459888,60359.627243540956,41626.03722494205,24865.469335830483,0.0,66491.50656077253,21135.64893545591,1538.992694085345,0.0,0.886704395249414,2.817139889572793,0.0014959162575277712,354415.18721406255,1556029.899046365,4.390415408768986,1556029.899046365,4.390415408768986,0.85,0.09584724227364522,4.296143414572793,1.267651709248312,1.0,0.0,4.296143414572817,1.2846485826547944,1.284948166445593,3.344216832975898,19354.47530732836,1973.6072264563702,3099.015535412006,3099.015535412006,6.658806905091123,5.095652287983562,-0.9193842966672605,6.015036584650822,3.413625229706435,3.413625229706435,0.9753214942018386,0.0,0.0,0.00023319077218131084,1.0000771788778933,0.00023317277616809092,198.9310398915603,0.0,3.5918872043235594e-06,10.179408337052967,0.038332384461303916,7.842940109106771e-05,0.00015476137109024312,0.0006648770452396042,0.0958472422733897,0.07674941902192345,0.019097823251466254,0.09584729575527967,0.07674941902212805,0.019097823251517168,0.40382351557953955,0.40382351557953955,0.10048480136534717,0.0,4.841224008914935,4.601153764472258,5.808524315083218,4.833133856365976,4.597223117376018,5.783632431695764,24865.469335830483,21135.64893545591,0.85,0.9906368910633185,0.6802852820600651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515548668980522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.16469818527,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.476128729295,1538.992694085345,0.40382351557953955,0.10048480136534717,6.112885165565336,3.413625229706435
2247.0,-30.01142880241811,5.095355258395385,35.01771992733424,24.1691583179869,5.018350438146325,-26.508452402567098,-40.0485297787003,1.5153740382951333,-0.1862493709983255,-5.017591399882199,40.03464057201845,45232.61955949486,20635.643550581277,20635.643550581277,65868.26311007614,82696.3733425347,82696.3733425347,20635.643550581277,103332.01689311597,103332.01689311597,103332.01689311597,128197.3270815232,97822.80801991055,60359.273153187845,41626.14985191411,24865.31018840722,0.0,66491.46004032133,21135.513660146138,1538.987899425092,0.0,0.8867037570461728,2.817146158440326,0.0014959162575277712,354412.8801033922,1556027.3715567184,4.390436857438086,1556027.3715567184,4.390436857438086,0.8500000000000001,0.09584710906154298,4.296143414572793,1.2676511927368121,1.0,0.0,4.296143414572475,1.2846499164530376,1.2849494774351014,3.3442133608155222,19354.425305001674,1973.6021276380493,3099.015535412006,3099.015535412006,6.658773831489625,5.095355258395385,-0.919528011090132,6.014883269485517,3.4136952850709426,3.4136952850709426,0.9753415100202693,0.0,0.0,0.00023317277616809092,1.0000769034294406,0.0002331548457608612,198.9316500857018,0.0,3.579965623741405e-06,10.145622577683142,0.03833596442692766,7.842371098584277e-05,0.00015474906518224814,0.0006648241772940112,0.09584710906127683,0.07674911475073432,0.01909799431054252,0.09584714144614383,0.07674911475094742,0.019097994310595556,0.40382191867288847,0.40382191867288847,0.10048570241278774,0.0,4.839312922831084,4.6002764357175465,5.802424891085366,4.831342028883853,4.596451509169924,5.777707520933177,24865.31018840722,21135.513660146138,0.85,0.9906274139586155,0.6802771293045029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515593091928725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.1309124259,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.460943628468,1538.987899425092,0.40382191867288847,0.10048570241278774,6.112885165565336,3.4136952850709426
2248.0,-30.01216470982628,5.095058995839295,35.01769043436673,24.168813961464934,5.018116533666204,-26.509138214271378,-40.049170365650184,1.5150900381113817,-0.1881901672563231,-5.017763017966099,40.034580814122975,45232.05784207094,20635.55150673068,20635.55150673068,65867.60934880162,82695.8937852428,82695.8937852428,20635.55150673068,103331.44529197349,103331.44529197349,103331.44529197349,128196.5914879489,97822.54428228896,60358.92638651508,41626.242106415426,24865.14619597541,0.0,66491.38830239084,21135.374266579096,1538.982934828964,0.0,0.8867030995319327,2.8171516495974878,0.0014959162575277712,354410.509015407,1556024.793099289,4.390458955131168,1556024.793099289,4.390458955131168,0.85,0.09584697444207864,4.296143414572793,1.2676506971055646,1.0,0.0,4.2961434145713255,1.2846512817866556,1.2849508200515747,3.3442098065693298,19354.373124020567,1973.5968066588048,3099.015535412006,3099.015535412006,6.658744130492795,5.095058995839295,-0.919674431952493,6.014733427791788,3.4137651016251485,3.4137651016251485,0.9753614576071853,0.0,0.0,0.0002331548457608612,1.0000766040481537,0.0002331369865239191,198.93225790409008,0.0,3.566925496916405e-06,10.108666858261092,0.03833953135242458,7.841802374272432e-05,0.00015473682201813687,0.000664771578905141,0.09584697444180021,0.07674881107072515,0.019098163371075054,0.09584694800513324,0.07674881107094811,0.01909816337113053,0.40382032202546614,0.40382032202546614,0.10048659223522773,0.0,4.8374319490685025,4.599414854253496,5.796413909806915,4.829572850709781,4.595644164237683,5.772041382997827,24865.14619597541,21135.374266579096,0.85,0.9906186504821889,0.6802694152867391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515637356329125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.09395670647,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.445786912229,1538.982934828964,0.40382032202546614,0.10048659223522773,6.112885165565336,3.4137651016251485
2249.0,-30.01289803949101,5.094763437816609,35.0176608612693,24.168465413991385,5.017875931602011,-26.50982237544483,-40.0498106732033,1.5148002675558276,-0.19005307873089805,-5.017937911578333,40.03451949425365,45231.50683889973,20635.466962722327,20635.466962722327,65866.97380162205,82695.42484710328,82695.42484710328,20635.466962722327,103330.89180982561,103330.89180982561,103330.89180982561,128195.86627058689,97822.28716194126,60358.5864220633,41626.33415541996,24864.974460761285,0.0,66491.30861618124,21135.22829164709,1538.9776045461294,0.0,0.8867024309909977,2.817155733673818,0.0014959162575277712,354408.09268529125,1556022.147248547,4.390481423431462,1556022.147248547,4.390481423431462,0.85,0.09584683779799019,4.296143414572793,1.2676502481801437,1.0,0.0,4.296143414572444,1.2846526739651314,1.2849521896105498,3.344206182448191,19354.32225227946,1973.591619184886,3099.015535412006,3099.015535412006,6.658716849568455,5.094763437816609,-0.9198228049026129,6.014586242719222,3.413834654518054,3.413834654518054,0.9753813298623012,0.0,0.0,0.0002331369865239191,1.000076336167902,0.00023311919109820627,198.93286359666595,0.0,3.5527783293343876e-06,10.068573785333655,0.038343084130753914,7.841233936119074e-05,0.00015472464716272837,0.0006647192739802544,0.09584683779770209,0.07674850696030859,0.0190983308373935,0.0958466827239972,0.07674850696053928,0.019098330837450918,0.4038187259558766,0.4038187259558766,0.10048747437690954,0.0,4.835590788584625,4.5985763180657955,5.7905107374644444,4.827884832847417,4.594891619115629,5.766563118902411,24864.974460761285,21135.22829164709,0.85,0.9906102793349558,0.6802619437075157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515681448406956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.05386363355,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.430663273739,1538.9776045461294,0.4038187259558766,0.10048747437690954,6.112885165565336,3.413834654518054
