time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2250.0,-30.01362859004952,5.094468993059949,35.01763129671865,24.168137402180605,5.017671045846091,-26.510500463153924,-40.050442529004044,1.5145429189506394,-0.19231878466683838,-5.018087980066179,40.03446059700505,45230.93117057378,20635.333370799195,20635.333370799195,65866.26454137298,82694.89053455062,82694.89053455062,20635.333370799195,103330.22390534982,103330.22390534982,103330.22390534982,128195.03108877658,97821.97889453633,60358.23596032297,41626.381038014835,24864.80718342676,0.0,66491.1882214416,21135.086105912746,1538.9719528928065,0.0,0.886701880097246,2.8171680177791973,0.0014959162575277712,354406.01934939524,1556019.605933077,4.390499937866623,1556019.605933077,4.390499937866623,0.85,0.09584669087765854,4.296143414572793,1.267649680017494,1.0,0.0,4.296143414570992,1.2846539143716633,1.284953407444128,3.344202953426626,19354.261260997533,1973.5853998049827,3099.015535412006,3099.015535412006,6.658673741709975,5.094468993059949,-0.9199562704257911,6.01442526348574,3.4139039261742754,3.4139039261742754,0.9754011217640787,0.0,0.0,0.00023311919109820627,1.0000760473210153,0.00023310146435631722,198.93346699707845,0.0,3.540094995977327e-06,10.032629218599745,0.038346624225749894,7.840673038419926e-05,0.00015471246071400703,0.0006646669192488333,0.09584669087744707,0.07674819521969779,0.01909849565774928,0.09584668912854935,0.07674819521986712,0.01909849565779142,0.4038171311722457,0.4038171311722457,0.10048835290707275,0.0,4.833685296962699,4.597686150974937,5.784492168021018,4.825769195399346,4.593841860041664,5.760130794272811,24864.80718342676,21135.086105912746,0.85,0.9906014060391374,0.6802545176352862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515725386293106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.01791906681,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.415566745794,1538.9719528928065,0.4038171311722457,0.10048835290707275,6.112885165565336,3.4139039261742754
2251.0,-30.01435692765072,5.094175151835436,35.017601734509306,24.167784000188135,5.017427309371601,-26.511180444231734,-40.0510783662088,1.5142508259526775,-0.19417202536845934,-5.0182676039491705,40.03440153609825,45230.383560954375,20635.260946941635,20635.260946941635,65865.64450789601,82694.414211181,82694.414211181,20635.260946941635,103329.67515812264,103329.67515812264,103329.67515812264,128194.3271573355,97821.71088642713,60357.895995281826,41626.460990161446,24864.651999212856,0.0,66491.1129893743,21134.95419933093,1538.9676843616467,0.0,0.8867011792756829,2.8171714227521685,0.0014959162575277712,354403.5376907102,1556017.0575591868,4.390523491097684,1556017.0575591868,4.390523491097684,0.8500000000000001,0.09584655684915014,4.296143414572793,1.2676492217509079,1.0,0.0,4.296143414572166,1.2846553171446131,1.2849547877701692,3.3441993017409337,19354.208235092476,1973.5799926674733,3099.015535412006,3099.015535412006,6.658650371753695,5.094175151835436,-0.9201072429447885,6.014282394780224,3.413973041069044,3.413973041069044,0.9754208688768697,0.0,0.0,0.00023310146435631722,1.000075817405542,0.00023308379254789234,198.93406857290685,0.0,3.5264422225509275e-06,9.993937258709328,0.03835015066797245,7.840108643877267e-05,0.00015470037791754455,0.0006646150098223813,0.09584655684884213,0.07674789580514887,0.019098661043693257,0.09584646337652693,0.07674789580539551,0.019098661043754635,0.4038155337260829,0.4038155337260829,0.1004892176118154,0.0,4.831837364703006,4.596823360323356,5.77865337686228,4.824095578580739,4.593032711283001,5.754954210097651,24864.651999212856,21134.95419933093,0.85,0.9905932018076122,0.6802470514846468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515769157920015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.979227106924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.40050144829,1538.9676843616467,0.4038155337260829,0.1004892176118154,6.112885165565336,3.413973041069044
2252.0,-30.015082260843354,5.093882565892265,35.01757219937574,24.167474882584088,5.017235368519759,-26.511852541057824,-40.05170170040799,1.5140056487343967,-0.19635879323908512,-5.018408001234383,40.034343200312996,45229.79444002548,20635.11031318046,20635.11031318046,65864.90475320593,82693.90558538347,82693.90558538347,20635.11031318046,103329.01589856393,103329.01589856393,103329.01589856393,128193.5004743041,97821.43164938406,60357.53535813322,41626.55143472316,24864.48457574017,0.0,66491.03601046333,21134.811889379143,1538.961807638083,0.0,0.8867006755949646,2.8171837986639683,0.0014959162575277712,354401.59799076227,1556014.5404761077,4.390540418829224,1556014.5404761077,4.390540418829224,0.85,0.09584640136305399,4.296143414572793,1.2676486387522896,1.0,0.0,4.296143414573445,1.2846565003729402,1.2849559485709374,3.344196221577992,19354.152987521873,1973.574358983126,3099.015535412006,3099.015535412006,6.658601764781755,5.093882565892265,-0.920234715395944,6.014117281288209,3.4140418472880825,3.4140418472880825,0.975440527796595,0.0,0.0,0.00023308379254789234,1.00007550509486,0.0002330661948627406,198.9346676704119,0.0,3.515524749003584e-06,9.962997138676158,0.03835366619272145,7.839555383961894e-05,0.0001546882387082734,0.0006645628580384129,0.0958464013628678,0.07674757980269488,0.019098821560172927,0.09584646398588337,0.07674757980284395,0.01909882156021003,0.4038139352172871,0.4038139352172871,0.10049007815039122,0.0,4.82993484699449,4.5959383892345045,5.772629346173062,4.822049207995292,4.592133167786187,5.748264776161534,24864.48457574017,21134.811889379143,0.85,0.9905832230203352,0.6802389788739028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515812797206449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.94828698689,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.38545613201,1538.961807638083,0.4038139352172871,0.10049007815039122,6.112885165565336,3.4140418472880825
2253.0,-30.015804935171605,5.09359090352025,35.01754279834557,24.16715839589017,5.0170234504448095,-26.51252424254379,-40.05232877153901,1.5137427578171803,-0.19821575109216383,-5.018567112580156,40.0342880360603,45229.23394318819,20634.999484641918,20634.999484641918,65864.23342783011,82693.45131379274,82693.45131379274,20634.999484641918,103328.45079843466,103328.45079843466,103328.45079843466,128192.79566618278,97821.19699433573,60357.19367539502,41626.67035437856,24864.344867748117,0.0,66491.01522212668,21134.6931375859,1538.9579600859026,0.0,0.8867000651158754,2.817189649168031,0.0014959162575277712,354399.399751282,1556012.1602417214,4.390560935864262,1556012.1602417214,4.390560935864262,0.85,0.09584625718653317,4.296143414572793,1.2676481607044119,1.0,0.0,4.2961434145745745,1.284657766300874,1.284957192185774,3.3441929261389074,19354.106560582215,1973.5696247528174,3099.015535412006,3099.015535412006,6.65856600228322,5.09359090352025,-0.92037306758764,6.01396397110789,3.4141105424482854,3.4141105424482854,0.9754601549852244,0.0,0.0,0.0002330661948627406,1.0000752287505186,0.0002330486629030204,198.93526457496247,0.0,3.5007896474313793e-06,9.92123786082053,0.038357166982368886,7.838998843635053e-05,0.00015467620642639005,0.0006645111656298375,0.09584625718628786,0.07674727556100525,0.01909898162528262,0.09584635741765644,0.07674727556120167,0.019098981625331503,0.4038123339375779,0.4038123339375779,0.10049092022564132,0.0,4.828080327987607,4.595102887860037,5.766647726200517,4.820351361488008,4.591460172158008,5.7424168164769185,24864.344867748117,21134.6931375859,0.85,0.9905734362424355,0.6802307618870128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515856256728907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.906527709034,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.370446726129,1538.9579600859026,0.4038123339375779,0.10049092022564132,6.112885165565336,3.4141105424482854
2254.0,-30.0165251053851,5.093299862518255,35.017513356062025,24.166804539877944,5.016781545733202,-26.51319668867827,-40.05295968437565,1.5134531290265911,-0.20006803649494032,-5.018743616001255,40.0342280324086,45228.7021091588,20634.92492023931,20634.92492023931,65863.6270293981,82692.9652326702,82692.9652326702,20634.92492023931,103327.89015290952,103327.89015290952,103327.89015290952,128192.0736050991,97820.91650288427,60356.866674588935,41626.72203143926,24864.183452189576,0.0,66490.90548362884,21134.55593436114,1538.9532663518924,0.0,0.8866993835902837,2.817193406984723,0.0014959162575277712,354396.96124009485,1556009.5711994406,4.390583840659074,1556009.5711994406,4.390583840659074,0.85,0.09584611186714356,4.296143414572793,1.2676477090315896,1.0,0.0,4.296143414571967,1.284659157154211,1.2849585608395238,3.3441893055039205,19354.05106482457,1973.563965760435,3099.015535412006,3099.015535412006,6.658541941609193,5.093299862518255,-0.9205217415563762,6.013821604074631,3.414179028575881,3.414179028575881,0.9754797224502517,0.0,0.0,0.0002330486629030204,1.0000749685111707,0.00023303119290143224,198.93585941434281,0.0,3.4877250454543436e-06,9.88421277881761,0.03836065470741434,7.83843893056773e-05,0.0001546642735973431,0.0006644599004849102,0.09584611186684547,0.07674697287903588,0.019099138987809593,0.09584611927145008,0.07674697287927458,0.019099138987868986,0.40381073285232005,0.40381073285232005,0.10049174608712717,0.0,4.826268121336739,4.59427223780267,5.760860045724996,4.818675579506305,4.590616056992758,5.737371382719971,24864.183452189576,21134.55593436114,0.85,0.9905659510925869,0.6802238859612892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515899557188314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.86950262703,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.355466408393,1538.9532663518924,0.40381073285232005,0.10049174608712717,6.112885165565336,3.414179028575881
2255.0,-30.017242811005648,5.093010088825088,35.01748393295392,24.16650013709443,5.016592507571929,-26.513861629199496,-40.053578129131324,1.5132113257658633,-0.20218590834394945,-5.018881211848277,40.03416970636528,45228.126505686465,20634.772843180068,20634.772843180068,65862.89934886653,82692.46424273732,82692.46424273732,20634.772843180068,103327.23708591738,103327.23708591738,103327.23708591738,128191.25290419605,97820.64287230292,60356.51768587821,41626.80576269413,24864.015818278665,0.0,66490.8215809728,21134.413445536866,1538.9473193958133,0.0,0.8866988941334061,2.817205204725685,0.0014959162575277712,354395.0602718407,1556007.054545859,4.390600290399971,1556007.054545859,4.390600290399971,0.85,0.09584594676459929,4.296143414572793,1.267647160100751,1.0,0.0,4.29614341457199,1.2846603241919796,1.2849597057050968,3.344186267506131,19353.996926502896,1973.5584451879997,3099.015535412006,3099.015535412006,6.658492868909329,5.093010088825088,-0.92064709020846,6.013657179033548,3.4142472160461463,3.4142472160461463,0.9754992045846133,0.0,0.0,0.00023303119290143224,1.0000747123816225,0.00023301378388668718,198.93645222116425,0.0,3.475409779909606e-06,9.849311316263824,0.03836413011719425,7.837890118370877e-05,0.00015465229171772346,0.0006644084246116882,0.0958459467644169,0.0767466551424916,0.019099291621925307,0.09584609736702487,0.07674665514263763,0.019099291621961657,0.40380913165993554,0.40380913165993554,0.1004925667555178,0.0,4.824407523923583,4.593422486579868,5.754905921755267,4.816695303504332,4.589763444752407,5.730826396549901,24864.015818278665,21134.413445536866,0.85,0.9905562569814003,0.680216087428059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515942707854164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.834601164475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.340512167277,1538.9473193958133,0.40380913165993554,0.1004925667555178,6.112885165565336,3.4142472160461463
2256.0,-30.017958156223344,5.092720591876632,35.01745445526006,24.16613451149317,5.016324704933144,-26.514532322079308,-40.054208727646596,1.5128988707892619,-0.20365450273760644,-5.019076902185128,40.034109270234026,45227.61560960919,20634.73963381475,20634.73963381475,65862.35524342394,82692.03927552061,82692.03927552061,20634.73963381475,103326.77890933536,103326.77890933536,103326.77890933536,128190.63970136171,97820.41023388621,60356.1984050168,41626.90203207712,24863.86079202634,0.0,66490.76282410347,21134.281673222387,1538.9434450932672,0.0,0.8866981164509775,2.817201672758151,0.0014959162575277712,354392.35670752905,1556004.4468493946,4.390626426894205,1556004.4468493946,4.390626426894205,0.85,0.0958458065389396,4.296143414572793,1.2676467611780393,1.0,0.0,4.296143414571554,1.2846618215601897,1.2849611810563977,3.344182369610108,19353.950898557567,1973.5537516437894,3099.015535412006,3099.015535412006,6.658482152807736,5.092720591876632,-0.9208069909740217,6.013527582850654,3.4143153007529046,3.4143153007529046,0.9755186573579727,0.0,0.0,0.00023301378388668718,1.0000744670942057,0.00023299643331933762,198.93704308145388,0.0,3.4632876300475496e-06,9.814957143554755,0.0383675934048243,7.837330557421468e-05,0.0001546404783124725,0.0006643576725285155,0.09584580653857894,0.0767463600133946,0.019099446525184326,0.09584565184924278,0.07674636001368342,0.019099446525256195,0.40380752866927894,0.40380752866927894,0.10049336931340665,0.0,4.822686470266547,4.592651256501313,5.749338106761627,4.815422399447527,4.589196492931933,5.726691970335025,24863.86079202634,21134.281673222387,0.85,0.9905489491473886,0.6802090048095191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515985711091959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.80024699177,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.325583294498,1538.9434450932672,0.40380752866927894,0.10049336931340665,6.112885165565336,3.4143153007529046
2257.0,-30.018670473979242,5.092432466360729,35.017424917404796,24.165834369510435,5.016141220313158,-26.51519185738619,-40.0548187555745,1.512662603719984,-0.20580216454885658,-5.019207307548728,40.03404856253452,45227.02772571565,20634.575061908392,20634.575061908392,65861.60278762404,82691.53281431671,82691.53281431671,20634.575061908392,103326.10787622511,103326.10787622511,103326.10787622511,128189.78404900976,97820.1312102685,60355.83704775029,41626.993513909125,24863.67617278464,0.0,66490.66968669376,21134.124746866943,1538.9363606999232,0.0,0.886697672236894,2.817214703128527,0.0014959162575277712,354390.5550982407,1556001.8274386365,4.390641356136867,1556001.8274386365,4.390641356136867,0.85,0.09584563138050999,4.296143414572793,1.2676461693877354,1.0,0.0,4.296143414572796,1.284662962461965,1.2849622999332408,3.344179399661013,19353.895693213573,1973.5481222653582,3099.015535412006,3099.015535412006,6.658429048231627,5.092432466360729,-0.9209279471441985,6.013360413504928,3.414382985988162,3.414382985988162,0.9755379959966177,0.0,0.0,0.00023299643331933762,1.0000741523588224,0.00023297915736526255,198.93763144419995,0.0,3.4516705643071454e-06,9.78203437924645,0.038371045075388605,7.836789284906625e-05,0.00015462854047027137,0.0006643063858463589,0.09584563138035097,0.07674603625986424,0.01909959512048673,0.09584560592747199,0.07674603625999157,0.019099595120518415,0.40380592843711993,0.40380592843711993,0.10049417684955593,0.0,4.820881408067578,4.591838499432299,5.743514872791934,4.813405142999898,4.588341026633202,5.719972706234614,24863.67617278464,21134.124746866943,0.85,0.9905390199552223,0.680201116018637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602857314208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.76732422746,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.310677784937,1538.9363606999232,0.40380592843711993,0.10049417684955593,6.112885165565336,3.414382985988162
2258.0,-30.01938021888724,5.092145332158822,35.01739554765545,24.165516101662092,5.015939149999906,-26.515850935726057,-40.05543248550964,1.5124098668387584,-0.20783876684691904,-5.019359156869314,40.033994383231885,45226.46802745245,20634.456104228942,20634.456104228942,65860.92413168139,82691.02833017921,82691.02833017921,20634.456104228942,103325.48443440815,103325.48443440815,103325.48443440815,128189.02540789757,97819.84502906725,60355.494876253775,41627.055725348306,24863.540973489413,0.0,66490.59669883772,21134.009827466,1538.932608252971,0.0,0.8866970951582501,2.8172237675793235,0.0014959162575277712,354388.45724001166,1555999.4897174158,4.390660750735473,1555999.4897174158,4.390660750735473,0.85,0.09584547534849105,4.296143414572793,1.2676456616679208,1.0,0.0,4.296143414572042,1.2846641802450336,1.2849634958051086,3.3441762295834834,19353.839071728304,1973.542348480705,3099.015535412006,3099.015535412006,6.658390662596546,5.092145332158822,-0.9210613324622834,6.013206664621105,3.4144506024439925,3.4144506024439925,0.9755573149839979,0.0,0.0,0.00023297915736526255,1.0000738849455502,0.00023296194498464209,198.93821768486987,0.0,3.43683738463346e-06,9.739997148051225,0.03837448191277324,7.836244762508097e-05,0.00015461670974018158,0.0006642555593331941,0.09584547534826501,0.07674573010680781,0.0190997452414572,0.09584561823002681,0.0767457301069888,0.019099745241502257,0.4038043273783015,0.4038043273783015,0.10049496916101903,0.0,4.819068510147019,4.591012597319775,5.737705559575431,4.811520390022395,4.587422017929384,5.714177873488268,24863.540973489413,21134.009827466,0.85,0.9905299004909165,0.6801934449814169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516071254032965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.72528699626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.295809080686,1538.932608252971,0.4038043273783015,0.10049496916101903,6.112885165565336,3.4144506024439925
2259.0,-30.020087554628507,5.091858577226893,35.0173660875996,24.16514897430318,5.015679806545949,-26.516513572992604,-40.05605047624556,1.5121058249098722,-0.20948241577428917,-5.0195468275760025,40.0339330133745,45225.938379741136,20634.41059183138,20634.41059183138,65860.34897157252,82690.56045399852,82690.56045399852,20634.41059183138,103324.97104582991,103324.97104582991,103324.97104582991,128188.3486010484,97819.56968638045,60355.15703448112,41627.125168777035,24863.37755521849,0.0,66490.50272399552,21133.870921935715,1538.9280674737743,0.0,0.886696361689719,2.8172234767430866,0.0014959162575277712,354385.8645086765,1555996.8417423202,4.390685401347954,1555996.8417423202,4.390685401347954,0.85,0.09584532436824444,4.296143414572793,1.2676451731799174,1.0,0.0,4.296143414571318,1.2846656378659986,1.2849649316523815,3.3441724351787454,19353.784594663364,1973.5367933660696,3099.015535412006,3099.015535412006,6.658375976514131,5.091858577226893,-0.9212160663252957,6.013074643552189,3.414518037737018,3.414518037737018,0.9755765822105766,0.0,0.0,0.00023296194498464209,1.0000736345677732,0.00023294479219555377,198.9388019386302,0.0,3.424200322748946e-06,9.704183714670513,0.03837790611309599,7.835696495123851e-05,0.00015460498003340358,0.0006642051668306649,0.09584532436790884,0.07674543023883697,0.019099894129071874,0.09584524625059496,0.0767454302391057,0.019099894129138754,0.4038027243188516,0.4038027243188516,0.10049574625510292,0.0,4.817340554987879,4.590212523344633,5.732220193549438,4.810064411801704,4.586657554131477,5.709919317827826,24863.37755521849,21133.870921935715,0.85,0.9905226502040629,0.6801864405729587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516113781001494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.68947356288,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.28096817523,1538.9280674737743,0.4038027243188516,0.10049574625510292,6.112885165565336,3.414518037737018
2260.0,-30.020792281333723,5.091572998959812,35.01733653450285,24.16484048534187,5.015481905966209,-26.51716771684681,-40.056663437839575,1.5118573414793681,-0.21142691614232945,-5.019686850913045,40.03387138327557,45225.39844899291,20634.269392049744,20634.269392049744,65859.66784104265,82690.08016239193,82690.08016239193,20634.269392049744,103324.34955444167,103324.34955444167,103324.34955444167,128187.54189153189,97819.30733962668,60354.834262008604,41627.19230846453,24863.19233709022,0.0,66490.38464555475,21133.713486526685,1538.9211781370707,0.0,0.8866958718260849,2.817232711135797,0.0014959162575277712,354383.9300508154,1555994.1825417976,4.390701864835356,1555994.1825417976,4.390701864835356,0.85,0.09584514729589198,4.296143414572793,1.2676446852413936,1.0,0.0,4.296143414572676,1.2846668355051671,1.2849661075338024,3.3441693175518368,19353.732688868055,1973.5315004479671,3099.015535412006,3099.015535412006,6.658330413728137,5.091572998959812,-0.9213423862625989,6.012915385222411,3.4145851088861514,3.4145851088861514,0.9755957453960432,0.0,0.0,0.00023294479219555377,1.0000733633781096,0.00023292770383234534,198.93938404035836,0.0,3.412355311135777e-06,9.670614951758793,0.03838131846840712,7.835152724512741e-05,0.00015459326495042636,0.0006641548371540811,0.09584514729571354,0.07674510890769305,0.01910003838802049,0.09584507839202572,0.07674510890783594,0.019100038388056045,0.4038011206752021,0.4038011206752021,0.10049652695520417,0.0,4.815579219855749,4.589407831231256,5.72658544450195,4.808259934770717,4.585924446732349,5.703778702486147,24863.19233709022,21133.713486526685,0.85,0.9905141652003624,0.6801795280637842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615616385272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.65590479997,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.26615187525,1538.9211781370707,0.4038011206752021,0.10049652695520417,6.112885165565336,3.4145851088861514
2261.0,-30.021494354243266,5.091288393380537,35.01730707680396,24.16452773557978,5.015277037677533,-26.517820169064084,-40.05727234818039,1.5116028524985667,-0.21327342597811594,-5.0198380402337754,40.033815055731466,45224.85283890778,20634.152669512987,20634.152669512987,65859.00550842076,82689.61183455578,82689.61183455578,20634.152669512987,103323.76450406876,103323.76450406876,103323.76450406876,128186.80914946526,97819.05280367384,60354.501644137,41627.27906615204,24863.0446453965,0.0,66490.32371154854,21133.587948587025,1538.916702537429,0.0,0.8866953058821272,2.8172393519571948,0.0014959162575277712,354381.8413413667,1555991.7521376233,4.3907208852689985,1555991.7521376233,4.3907208852689985,0.85,0.09584498267910328,4.296143414572793,1.2676442060945559,1.0,0.0,4.296143414573381,1.284668061103092,1.2849673114632214,3.344166127150285,19353.6823284543,1973.526365114927,3099.015535412006,3099.015535412006,6.658292749335875,5.091288393380537,-0.9214750889277861,6.012763482308323,3.4146520570709598,3.4146520570709598,0.9756148734488457,0.0,0.0,0.00023292770383234534,1.0000730875240478,0.00023291068096734915,198.9399639530494,0.0,3.39954845094296e-06,9.634320309972349,0.03838471801685807,7.834612582392158e-05,0.00015458157800842377,0.0006641046283751603,0.09584498267888018,0.07674479899800138,0.0191001836808788,0.09584496440111079,0.07674479899818003,0.01910018368092326,0.4037995157506431,0.4037995157506431,0.10049729782063865,0.0,4.813835300855374,4.588624424604006,5.720952741511894,4.806564614255649,4.585205079465254,5.698132747633451,24863.0446453965,21133.587948587025,0.85,0.9905051116029063,0.6801719455466086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516198390608166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.61961015819,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.251364265101,1538.916702537429,0.4037995157506431,0.10049729782063865,6.112885165565336,3.4146520570709598
2262.0,-30.022193908041828,5.091004709996209,35.01727766486631,24.164205276779853,5.015067114630875,-26.51847085915368,-40.05787717234341,1.511344065742779,-0.2151684241985663,-5.019991488404472,40.033757473211175,45224.30088040624,20634.042006119344,20634.042006119344,65858.34288652558,82689.12319860906,82689.12319860906,20634.042006119344,103323.1652047284,103323.1652047284,103323.1652047284,128186.05561947584,97818.77469265393,60354.15945091742,41627.35026859612,24862.890414747442,0.0,66490.24068334357,21133.456852535324,1538.9119027031438,0.0,0.8866947329774336,2.8172463673802874,0.0014959162575277712,354379.72143535136,1555989.2675870752,4.3907401396581625,1555989.2675870752,4.3907401396581625,0.85,0.09584481507779326,4.296143414572793,1.2676436615595597,1.0,0.0,4.296143414573824,1.284669306669967,1.284968535450348,3.3441628847730205,19353.62730366948,1973.5207541484076,3099.015535412006,3099.015535412006,6.65825704012681,5.091004709996209,-0.9216089623542985,6.012613672350508,3.414718822719478,3.414718822719478,0.9756339493484223,0.0,0.0,0.00023291068096734915,1.0000728256869367,0.00023289372032218343,198.94054178792013,0.0,3.3865281487193886e-06,9.597420773470747,0.03838810454500679,7.834076099050465e-05,0.0001545699199768445,0.000664054543799564,0.09584481507757169,0.0767444884384963,0.019100326639075387,0.09584484220715131,0.07674448843867371,0.019100326639119553,0.4037979105562147,0.4037979105562147,0.10049805718596784,0.0,4.812092687421227,4.58783449980757,5.715353204442636,4.804823064205891,4.584384815966814,5.6926615411162516,24862.890414747442,21133.456852535324,0.85,0.990496382772513,0.6801644935500339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516240458583234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.58271062168,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.236606328435,1538.9119027031438,0.4037979105562147,0.10049805718596784,6.112885165565336,3.414718822719478
2263.0,-30.022890877394534,5.090721972949771,35.01724827957313,24.16389298103752,5.014859031520462,-26.519119038868553,-40.05847784047944,1.5110871929945482,-0.21690991398503456,-5.02014279798932,40.03369942540359,45223.742395910514,20633.928445572576,20633.928445572576,65857.6708414831,82688.67058900293,82688.67058900293,20633.928445572576,103322.5990345755,103322.5990345755,103322.5990345755,128185.33165151573,97818.53228985137,60353.810394393935,41627.468772730484,24862.732616940244,0.0,66490.20138967072,21133.322724399208,1538.9068540289732,0.0,0.886694172647347,2.817251612584343,0.0014959162575277712,354377.63108391647,1555986.7629635094,4.390758971451707,1555986.7629635094,4.390758971451707,0.85,0.09584464326418143,4.296143414572793,1.2676431329594924,1.0,0.0,4.296143414572697,1.2846705431583447,1.2849697504367563,3.344159666034518,19353.579343822174,1973.5158636050205,3099.015535412006,3099.015535412006,6.6582203960553406,5.090721972949771,-0.9217413964668717,6.0124633694166425,3.41478539222084,3.41478539222084,0.9756529692059542,0.0,0.0,0.00023289372032218343,1.0000725570435234,0.00023287682346836744,198.94111749097112,0.0,3.3741599383406173e-06,9.56236926525731,0.03839147870494513,7.833543335748098e-05,0.00015455828696470244,0.0006640045667110583,0.0958446432639599,0.07674417612857012,0.01910046713538978,0.09584464564904449,0.07674417612874751,0.01910046713543393,0.4037963042281841,0.4037963042281841,0.10049880560814332,0.0,4.810379726851863,4.587075810601675,5.709777189933391,4.803232884004274,4.583755111328742,5.687183737755447,24862.732616940244,21133.322724399208,0.85,0.9904868606957492,0.6801564960056812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282375845622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.54765911347,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.221875455529,1538.9068540289732,0.4037963042281841,0.10049880560814332,6.112885165565336,3.41478539222084
2264.0,-30.02358535491442,5.0904400757032295,35.01721889365233,24.163566261436813,5.014642280697466,-26.519765842366223,-40.059085842780746,1.5108227681494266,-0.21870488381676978,-5.020299749649301,40.03364063653496,45223.2278735584,20633.827669584916,20633.827669584916,65857.05554314332,82688.19304201094,82688.19304201094,20633.827669584916,103322.02071159586,103322.02071159586,103322.02071159586,128184.5937567228,97818.26013402402,60353.5005119399,41627.51069120458,24862.573045126934,0.0,66490.08373633152,21133.187088357892,1538.9018327115612,0.0,0.8866935862636927,2.8172569028581496,0.0014959162575277712,354375.4627970826,1555984.226368043,4.390778678881072,1555984.226368043,4.390778678881072,0.85,0.09584447136834451,4.296143414572793,1.2676426790887492,1.0,0.0,4.296143414573449,1.284671814840763,1.284971000707315,3.344156355687858,19353.52549728333,1973.5103727861535,3099.015535412006,3099.015535412006,6.658187877345283,5.0904400757032295,-0.9218770516393624,6.012317127342592,3.4148517743951587,3.4148517743951587,0.9756719355414739,0.0,0.0,0.00023287682346836744,1.0000722980373609,0.00023285998814824446,198.94169113866957,0.0,3.361478980235168e-06,9.526431429986467,0.03839484018392537,7.83300410151127e-05,0.00015454678245325473,0.0006639551416799643,0.09584447136811107,0.07674386545350273,0.019100605914608344,0.0958444495108605,0.07674386545368964,0.019100605914654865,0.4037946983616143,0.4037946983616143,0.10049954296980645,0.0,4.808683870751111,4.586318188998973,5.704283289331158,4.801594865832556,4.582991099441756,5.6820074373445095,24862.573045126934,21133.187088357892,0.85,0.9904793593628413,0.6801499612016207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516324138477925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.5117212782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.207173039229,1538.9018327115612,0.4037946983616143,0.10049954296980645,6.112885165565336,3.4148517743951587
2265.0,-30.024277228831558,5.090159428086752,35.017189584904145,24.163270589802437,5.014461272921545,-26.52040672774727,-40.05967784961683,1.5105907718372376,-0.2207128052934877,-5.020431605454697,40.033584112492804,45222.65452360456,20633.677713977388,20633.677713977388,65856.33223758194,82687.69542027029,82687.69542027029,20633.677713977388,103321.37313424768,103321.37313424768,103321.37313424768,128183.78981902191,97817.98221777317,60353.14608327836,41627.59570499423,24862.416684774238,0.0,66490.01238976847,21133.054182058102,1538.8964165187965,0.0,0.8866931194873593,2.8172679277211623,0.0014959162575277712,354373.64121747244,1555981.787497229,4.39079436650976,1555981.787497229,4.39079436650976,0.85,0.09584428778479492,4.296143414572793,1.267642106530257,1.0,0.0,4.296143414571987,1.284672934720233,1.2849720992185865,3.34415344050848,19353.470511033935,1973.5047657491534,3099.015535412006,3099.015535412006,6.6581394892020755,5.090159428086752,-0.9219975167165408,6.0121569448032925,3.4149179386807016,3.4149179386807016,0.9756908396230576,0.0,0.0,0.00023285998814824446,1.0000720273906099,0.00023284321705889852,198.94226263866,0.0,3.349247056125605e-06,9.491766157059963,0.03839818943098149,7.832479086548087e-05,0.0001545351972827636,0.0006639053701260522,0.09584428778462847,0.0767435465714877,0.019100741213140766,0.09584443679968126,0.07674354657162098,0.019100741213173948,0.4037930924231883,0.4037930924231883,0.10050027274729371,0.0,4.806942435333042,4.585536898019768,5.698655587680264,4.799718800161202,4.582162564420912,5.675892828050223,24862.416684774238,21133.054182058102,0.85,0.9904695437794198,0.6801420679320471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516365752027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.47705600527,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.192497310334,1538.8964165187965,0.4037930924231883,0.10050027274729371,6.112885165565336,3.4149179386807016
2266.0,-30.024966844944156,5.08987957764526,35.01716036095994,24.162953928485535,5.01424671585873,-26.521048935999207,-40.060277574788756,1.5103288069138199,-0.22234102712877757,-5.020589378494129,40.033527965068814,45222.12580316655,20633.58205297902,20633.58205297902,65855.70785614557,82687.25196549582,82687.25196549582,20633.58205297902,103320.83401847484,103320.83401847484,103320.83401847484,128183.10802365038,97817.7430083297,60352.82092645889,41627.69120207867,24862.27400517554,0.0,66489.96520725421,21132.932904399207,1538.8923898239643,0.0,0.8866925193452907,2.8172709279483135,0.0014959162575277712,354371.4616025692,1555979.3648794054,4.3908145363704545,1555979.3648794054,4.3908145363704545,0.85,0.09584411530650298,4.296143414572793,1.2676416136464104,1.0,0.0,4.296143414572222,1.2846741946417366,1.2849733378869832,3.344150160789117,19353.42318299869,1973.4999396326666,3099.015535412006,3099.015535412006,6.658108621012718,5.08987957764526,-0.9221331741341521,6.012012751779412,3.414984010109236,3.414984010109236,0.9757097171740675,0.0,0.0,0.00023284321705889852,1.0000717927401606,0.00023282650180635184,198.94283227654725,0.0,3.3364784613978076e-06,9.455579959601387,0.03840152590944289,7.831947259833196e-05,0.00015452374446056654,0.000663856167159392,0.09584411530625651,0.07674323922178611,0.019100876084470406,0.09584422321002535,0.07674323922198346,0.019100876084519516,0.40379148448625407,0.40379148448625407,0.10050098467757625,0.0,4.805264994965739,4.5848009294692815,5.69316757705252,4.798248351365373,4.581558903662142,5.670913751868568,24862.27400517554,21132.932904399207,0.85,0.9904608560234374,0.6801345986902805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516407209793167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.44086980781,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.17785059103,1538.8923898239643,0.40379148448625407,0.10050098467757625,6.112885165565336,3.414984010109236
2267.0,-30.025654040627693,5.089600427863891,35.01713105379628,24.16261313427242,5.01401828979226,-26.521690352364924,-40.0608771253377,1.5100546015294591,-0.22408666184895765,-5.020752388489828,40.03346709325012,45221.607651516046,20633.4979737643,20633.4979737643,65855.10562528035,82686.76418435421,82686.76418435421,20633.4979737643,103320.26215811851,103320.26215811851,103320.26215811851,128182.36721461386,97817.45244175587,60352.499259675365,41627.72575786723,24862.105056495344,0.0,66489.83081436258,21132.78929802104,1538.8869734783093,0.0,0.8866919096432025,2.817274862027809,0.0014959162575277712,354369.2096508181,1555976.7384192487,4.390835027547819,1555976.7384192487,4.390835027547819,0.85,0.0958439365187154,4.296143414572793,1.267641136148013,1.0,0.0,4.2961434145729385,1.284675511703017,1.2849746337801549,3.344146732335276,19353.365693859265,1973.4940773719125,3099.015535412006,3099.015535412006,6.658081490069434,5.089600427863891,-0.9222719110717881,6.011872338935679,3.4150498542728642,3.4150498542728642,0.9757285297922469,0.0,0.0,0.00023282650180635184,1.0000715411549639,0.00023280984632105908,198.94339991797074,0.0,3.325379683853989e-06,9.424126024042204,0.03840485128912674,7.831415621341667e-05,0.00015451234559293517,0.0006638071959892839,0.09584393651847335,0.07674292829803306,0.01910100822044029,0.09584395380712543,0.07674292829822688,0.019101008220488512,0.40378987717921333,0.40378987717921333,0.10050168705288265,0.0,4.803608482604659,4.584050979775213,5.6878416631090545,4.796665726640867,4.5807431356628285,5.666226114036306,24862.105056495344,21132.78929802104,0.85,0.9904538005089176,0.6801281804697817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451644853249446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.40941587226,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.163226040613,1538.8869734783093,0.40378987717921333,0.10050168705288265,6.112885165565336,3.4150498542728642
2268.0,-30.02633865307577,5.089322435343986,35.01710173772327,24.162318754848116,5.013828617749547,-26.522325567801577,-40.061464452277846,1.5098155324752072,-0.22584759533481247,-5.020887687505261,40.03340821942653,45221.047125872734,20633.359102388582,20633.359102388582,65854.40622826132,82686.30939357428,82686.30939357428,20633.359102388582,103319.66849596286,103319.66849596286,103319.66849596286,128181.60509587081,97817.21048899739,60352.15079432252,41627.844105194294,24861.936599907945,0.0,66489.78070510224,21132.646109921752,1538.8809516111598,0.0,0.8866914338358558,2.817282234773458,0.0014959162575277712,354367.34052946075,1555974.1981705541,4.390851018736012,1555974.1981705541,4.390851018736012,0.85,0.0958437451963723,4.296143414572793,1.267640589964576,1.0,0.0,4.296143414573378,1.2846766642990248,1.2849757652465044,3.344143732008205,19353.317823054018,1973.4891959082886,3099.015535412006,3099.015535412006,6.658036678620722,5.089322435343986,-0.922393980944122,6.011716416288108,3.415115443384893,3.415115443384893,0.9757472695385409,0.0,0.0,0.00023280984632105908,1.0000712726157055,0.00023279325453688966,198.94396542841687,0.0,3.3134988714256793e-06,9.390455801620375,0.03840816478799817,7.830894854221471e-05,0.00015450089777884436,0.0006637580145381664,0.09584374519619371,0.07674260752975925,0.019101137666434457,0.09584377814692654,0.07674260752990225,0.019101137666470046,0.4037882690372523,0.4037882690372523,0.1005023879593999,0.0,4.80194762805985,4.583319808591625,5.6824182366596006,4.795040092170439,4.5801394499675325,5.660465927023608,24861.936599907945,21132.646109921752,0.85,0.9904440280881815,0.6801202627880317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516489710383969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.375745649835,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.148626992255,1538.8809516111598,0.4037882690372523,0.1005023879593999,6.112885165565336,3.415115443384893
2269.0,-30.027020627876674,5.089044955284764,35.017072383246045,24.16197439832615,5.013588809013,-26.52296342309046,-40.06206344403324,1.5095316042266338,-0.2273872676838664,-5.021060523909239,40.03334846868492,45220.55056359822,20633.29760710664,20633.29760710664,65853.84817070486,82685.85548248577,82685.85548248577,20633.29760710664,103319.15308959241,103319.15308959241,103319.15308959241,128180.93240511492,97816.9466285963,60351.84348905777,41627.89237726503,24861.779315522508,0.0,66489.67169278754,21132.512418194132,1538.8764377556179,0.0,0.8866907700185799,2.8172823105400187,0.0014959162575277712,354364.952849918,1555971.6200883894,4.390873328682084,1555971.6200883894,4.390873328682084,0.85,0.09584357113553851,4.296143414572793,1.267640181151219,1.0,0.0,4.296143414571863,1.2846780265875084,1.2849771065359483,3.3441401858367916,19353.26561778076,1973.483872451934,3099.015535412006,3099.015535412006,6.6580168351313205,5.089044955284764,-0.9225382925790111,6.011583247863775,3.415180916354495,3.415180916354495,0.9757659761012842,0.0,0.0,0.00023279325453688966,1.0000709984071519,0.00023277672775999668,198.94452876290774,0.0,3.3008353361966705e-06,9.354567342781364,0.03841146562333436,7.83036377719651e-05,0.00015448961676492456,0.0006637095496845052,0.09584357113525396,0.07674230220108127,0.019101268934172695,0.09584342784212932,0.0767423022013091,0.0191012689342294,0.4037866608666182,0.4037866608666182,0.10050307822451784,0.0,4.800359790911614,4.582615533288958,5.677254247296844,4.793673256225361,4.5794718183536816,5.656267499937599,24861.779315522508,21132.512418194132,0.85,0.9904372588118577,0.6801139096089643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516530733703634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.33985719099,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.13405678819,1538.8764377556179,0.4037866608666182,0.10050307822451784,6.112885165565336,3.415180916354495
2270.0,-30.027700168720408,5.088769060259849,35.017043092661446,24.161710787471407,5.013436509802357,-26.523590335847224,-40.062641935050465,1.5093266769291516,-0.22939914944612383,-5.021169064656697,40.03329162072722,45219.974402470274,20633.10740298984,20633.10740298984,65853.08180546011,82685.37228406128,82685.37228406128,20633.10740298984,103318.47968705112,103318.47968705112,103318.47968705112,128180.0917125585,97816.69022408193,60351.493388577495,41627.99648389382,24861.612025507373,0.0,66489.6085094012,21132.370221681267,1538.869865141492,0.0,0.886690423152187,2.817296112719744,0.0014959162575277712,354363.45340072294,1555969.1672564568,4.390884986372814,1555969.1672564568,4.390884986372814,0.85,0.09584336715703551,4.296143414572793,1.267639576722868,1.0,0.0,4.29614341457201,1.2846790192290278,1.284978078175851,3.344137601897655,19353.21488766861,1973.47869942015,3099.015535412006,3099.015535412006,6.657955459473591,5.088769060259849,-0.9226440686509267,6.0114131289107755,3.4152460805955362,3.4152460805955362,0.9757845944558675,0.0,0.0,0.00023277672775999668,1.0000707454005602,0.00023276026104209475,198.94509008966673,0.0,3.2879118409425533e-06,9.317942157231196,0.0384147535351753,7.829850908108106e-05,0.00015447821867891563,0.0006636605818723592,0.09584336715692458,0.0767419724105288,0.019101394746395786,0.09584345054271828,0.07674197241061761,0.0191013947464179,0.4037850538172816,0.4037850538172816,0.10050377210008196,0.0,4.798684467357589,4.581886350070306,5.671750294119477,4.79176991521058,4.578764516183298,5.649527337638915,24861.612025507373,21132.370221681267,0.85,0.9904266739087344,0.6801058904727416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516571599190475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.30323200544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.119516604578,1538.869865141492,0.4037850538172816,0.10050377210008196,6.112885165565336,3.4152460805955362
2271.0,-30.028377369313187,5.088493620841051,35.01701389052904,24.161371180694573,5.013199518466706,-26.52422361202432,-40.06323264967648,1.5090457611778214,-0.23088649727412758,-5.021343544471934,40.03323561589248,45219.46325037038,20633.05273025575,20633.05273025575,65852.51598062614,82684.92664078667,82684.92664078667,20633.05273025575,103317.97937104241,103317.97937104241,103317.97937104241,128179.45793862654,97816.43379251422,60351.170742783914,41628.07005525589,24861.478567584123,0.0,66489.54862284001,21132.256782446504,1538.8667590641337,0.0,0.8866897373876097,2.817295308209298,0.0014959162575277712,354361.04303879,1555966.750805805,4.390908033972238,1555966.750805805,4.390908033972238,0.85,0.09584319661450393,4.296143414572793,1.2676391195552426,1.0,0.0,4.296143414571809,1.2846803671735894,1.2849794052786285,3.3441340930777117,19353.164152203906,1973.4735258425567,3099.015535412006,3099.015535412006,6.657937817505208,5.088493620841051,-0.9227888540352733,6.0112824748763245,3.415311260521828,3.415311260521828,0.9758032172919509,0.0,0.0,0.00023276026104209475,1.000070502145759,0.0002327438521011094,198.94564948606939,0.0,3.2759726764819487e-06,9.284106565149843,0.03841802950785179,7.829327234060039e-05,0.00015446698870149434,0.0006636123362788149,0.09584319661420895,0.07674167257389192,0.019101524040317043,0.0958431555968264,0.0767416725741281,0.019101524040375826,0.4037834456843859,0.4037834456843859,0.10050444479687203,0.0,4.7971066040611845,4.581198382308969,5.666571160577064,4.790457047197833,4.578116796173049,5.645520737679362,24861.478567584123,21132.256782446504,0.85,0.9904190559958915,0.6800988153322629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516612319047606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.269396413365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.105002448747,1538.8667590641337,0.4037834456843859,0.10050444479687203,6.112885165565336,3.415311260521828
2272.0,-30.02905206986713,5.08821909137853,35.01698456079357,24.161048407573276,5.012988769231897,-26.524852013107548,-40.06381885902954,1.5087887124723223,-0.2326503068203465,-5.021490770040909,40.033173494940094,45218.94365783768,20632.943535502563,20632.943535502563,65851.88719334024,82684.44034224366,82684.44034224366,20632.943535502563,103317.38387774622,103317.38387774622,103317.38387774622,128178.68003898537,97816.1469631591,60350.84986690749,41628.10788472401,24861.296161239152,0.0,66489.40404596317,21132.10173705328,1538.8602126370336,0.0,0.886689212589932,2.8173013266624487,0.0014959162575277712,354359.00919229595,1555964.0704652467,4.390925671713032,1555964.0704652467,4.390925671713032,0.85,0.09584300139478319,4.296143414572793,1.267638634913601,1.0,0.0,4.2961434145737165,1.2846816033665256,1.2849806206779544,3.3441308751636907,19353.10740248019,1973.467738981221,3099.015535412006,3099.015535412006,6.657902582201629,5.08821909137853,-0.9229174175817016,6.011136508960232,3.4153761180642572,3.4153761180642572,0.9758217480183592,0.0,0.0,0.0002327438521011094,1.0000702422510281,0.00023272750479729629,198.94620682009446,0.0,3.264487421710604e-06,9.251557353127852,0.0384212939952735,7.828807585989464e-05,0.00015445577624121476,0.0006635641659414236,0.09584300139458093,0.07674135315988939,0.019101648234691546,0.09584289589307243,0.07674135316005135,0.019101648234731844,0.4037818386989252,0.4037818386989252,0.10050511658706525,0.0,4.7955106529529985,4.580483369547096,5.661410249926803,4.788840463220538,4.577345113036699,5.640485063211827,24861.296161239152,21132.10173705328,0.85,0.9904117526428389,0.6800924794961085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516652898887852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.23684720134,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.09051252458,1538.8602126370336,0.4037818386989252,0.10050511658706525,6.112885165565336,3.4153761180642572
2273.0,-30.02972378836927,5.087945622887733,35.01695525382739,24.16074889423328,5.012796583967621,-26.525475873626856,-40.06439682617781,1.508548669225193,-0.2343932812242997,-5.021628269255184,40.03311549867618,45218.40133103104,20632.81621889564,20632.81621889564,65851.21754992669,82683.9744833956,82683.9744833956,20632.81621889564,103316.79070229124,103316.79070229124,103316.79070229124,128177.9257722304,97815.88730512146,60350.51284594996,41628.19384352389,24861.135069939166,0.0,66489.32891346306,21131.96480944829,1538.8546690608039,0.0,0.886688722385339,2.8173082073421236,0.0014959162575277712,354357.1097187263,1555961.568096289,4.390942146839795,1555961.568096289,4.390942146839795,0.85,0.09584280655414332,4.296143414572793,1.2676381041156133,1.0,0.0,4.296143414573787,1.2846827598934902,1.2849817564719148,3.3441278646324912,19353.056028652387,1973.4625003087076,3099.015535412006,3099.015535412006,6.657861499281759,5.087945622887733,-0.9230399710559682,6.010985593943701,3.4154407910444653,3.4154407910444653,0.9758402260127044,0.0,0.0,0.00023272750479729629,1.0000699321681035,0.00023271123079638466,198.9467616935433,0.0,3.252234085352645e-06,9.216831397889397,0.03842454622935885,7.828295275477704e-05,0.00015444455204251923,0.0006635159451741139,0.09584280655395992,0.07674103447223232,0.019101772081727596,0.09584273171870553,0.07674103447237916,0.01910177208176415,0.4037802305320373,0.4037802305320373,0.10050578530474744,0.0,4.7939090979543835,4.5797739732345235,5.656198614798541,4.787234988030889,4.576676565242678,5.635089246723339,24861.135069939166,21131.96480944829,0.85,0.9904028003596353,0.6800850913968995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516693329133936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.202121246104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.07605011117,1538.8546690608039,0.4037802305320373,0.10050578530474744,6.112885165565336,3.4154407910444653
