time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2274.0,-30.030393215045972,5.087673412538178,35.0169260956436,24.160466982889943,5.012625964715521,-26.526095514479817,-40.06497416468335,1.5083282641491416,-0.2362756371389878,-5.021753077847605,40.033061218312305,45217.86672816865,20632.665241946575,20632.665241946575,65850.53197011523,82683.49138629314,82683.49138629314,20632.665241946575,103316.15662823973,103316.15662823973,103316.15662823973,128177.14791648813,97815.61873560137,60350.19208002654,41628.251839527584,24860.991288248406,0.0,66489.24312777599,21131.842595011145,1538.849825335559,0.0,0.8866882833531929,2.81731840553435,0.0014959162575277712,354355.38556581,1555959.2260602927,4.390956902138923,1555959.2260602927,4.390956902138923,0.85,0.09584260870774475,4.296143414572793,1.2676375678228213,1.0,0.0,4.296143414575016,1.2846838244157504,1.2849828003338972,3.344125093601608,19353.002891671134,1973.4570818445784,3099.015535412006,3099.015535412006,6.657812781568878,5.087673412538178,-0.9231546211985684,6.010828033736747,3.415505326535372,3.415505326535372,0.975858664724392,0.0,0.0,0.00023271123079638466,1.0000696939422224,0.00023269501336356787,198.9473146765456,0.0,3.2376597811648932e-06,9.175527819821307,0.03842778388914001,7.827783553139233e-05,0.00015443339526499233,0.0006634680140578139,0.09584260870759359,0.0767407147029221,0.019101894004671487,0.09584272952103702,0.07674071470304313,0.01910189400470162,0.4037786212840637,0.4037786212840637,0.10050644504652868,0.0,4.792271512613013,4.579051860609638,5.650857074323085,4.7854774407086325,4.575927572849366,5.629252525743141,24860.991288248406,21131.842595011145,0.85,0.9903937670574274,0.6800779284142402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516733580899461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.16081766803,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.061624948183,1538.849825335559,0.4037786212840637,0.10050644504652868,6.112885165565336,3.415505326535372
2275.0,-30.031060229080673,5.08740184813585,35.016896989496274,24.160145641677104,5.012405276042588,-26.526717990874836,-40.06555185243485,1.5080630378367312,-0.23774639662303798,-5.021913326063143,40.033004417596835,45217.34500550674,20632.587728279366,20632.587728279366,65849.9327337861,82683.05426881928,82683.05426881928,20632.587728279366,103315.64199709865,103315.64199709865,103315.64199709865,128176.48953803904,97815.37348476752,60349.86149776292,41628.34665222734,24860.847540940395,0.0,66489.19419316773,21131.720409799334,1538.8458063354117,0.0,0.8866876729451366,2.817319045965099,0.0014959162575277712,354353.1718462416,1555956.7752814863,4.390977417175868,1555956.7752814863,4.390977417175868,0.85,0.09584242246228189,4.296143414572793,1.267637039222755,1.0,0.0,4.296143414574063,1.2846850984696492,1.2849840538489192,3.34412177715027,19352.95436833552,1973.452133841375,3099.015535412006,3099.015535412006,6.657787769216948,5.08740184813585,-0.9232901668633735,6.010692014999224,3.415569785784736,3.415569785784736,0.9758770816527818,0.0,0.0,0.00023269501336356787,1.0000694431337764,0.00023267885541468437,198.94786566927183,0.0,3.2264147098486957e-06,9.143659287711204,0.038431010303849863,7.82727155220101e-05,0.00015442229784155777,0.0006634203379352068,0.09584242246203381,0.07674040696322522,0.01910201549880859,0.09584243501703288,0.07674040696342385,0.019102015498858035,0.4037770099268344,0.4037770099268344,0.10050708625224138,0.0,4.790712749468753,4.578373669522705,5.645735509846531,4.784166929440119,4.5753580946094985,5.624942755181337,24860.847540940395,21131.720409799334,0.85,0.9903854834287146,0.6800705822082765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516773695542737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.12894913593,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.047223307482,1538.8458063354117,0.4037770099268344,0.10050708625224138,6.112885165565336,3.415569785784736
2276.0,-30.03172472738464,5.0871315388771965,35.01686790241078,24.159864254202716,5.012230840106008,-26.527333577060475,-40.066124755516626,1.507839689781855,-0.23950909888026217,-5.022036799020899,40.03294676051109,45216.81360621957,20632.4371110385,20632.4371110385,65849.25071725807,82682.58991322771,82682.58991322771,20632.4371110385,103315.02702426621,103315.02702426621,103315.02702426621,128175.70986449634,97815.11988717967,60349.54009988808,41628.42198587954,24860.68284023013,0.0,66489.10482610967,21131.58041419561,1538.8397355165039,0.0,0.8866872529453438,2.817327825677255,0.0014959162575277712,354351.46615912666,1555954.287555881,4.390991532844843,1555954.287555881,4.390991532844843,0.8500000000000001,0.09584221373222845,4.296143414572793,1.267636550185271,1.0,0.0,4.296143414573473,1.2846861765215511,1.2849851113927173,3.3441189709109658,19352.904193579026,1973.4470174401072,3099.015535412006,3099.015535412006,6.657739167575832,5.0871315388771965,-0.9234036218183732,6.01053516069557,3.4156339862109304,3.4156339862109304,0.9758954246316944,0.0,0.0,0.00023267885541468437,1.0000691815881702,0.00023266275943547855,198.94841458653468,0.0,3.2145894439654596e-06,9.110146484198113,0.03843422489329383,7.82676382246224e-05,0.00015441121719006197,0.0006633727338672539,0.09584221373208247,0.07674008200692511,0.019102131725157363,0.09584231019224874,0.07674008200704201,0.019102131725186454,0.4037753990653654,0.4037753990653654,0.10050772241328283,0.0,4.789123935170721,4.577690694575722,5.640482106984791,4.782527700140633,4.574725482767974,5.619232667966344,24860.68284023013,21131.58041419561,0.85,0.9903765570235149,0.6800635040052958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516813665821742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.09543633241,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.032847685818,1538.8397355165039,0.4037753990653654,0.10050772241328283,6.112885165565336,3.4156339862109304
2277.0,-30.032386828927997,5.0868618736252955,35.01683884273916,24.159537499677413,5.012010621582827,-26.527951584457792,-40.066701744776196,1.5075753771123421,-0.24105835565620737,-5.022195648240113,40.032889384820095,45216.31146347426,20632.359830228088,20632.359830228088,65848.67129370235,82682.12737776189,82682.12737776189,20632.359830228088,103314.48720798998,103314.48720798998,103314.48720798998,128175.02266825792,97814.84730665597,60349.22719081577,41628.46679537799,24860.535460267947,0.0,66489.00225564594,21131.455141227754,1538.8354760435086,0.0,0.8866866517403684,2.8173296632505824,0.0014959162575277712,354349.2717847373,1555951.811974577,4.39101173860969,1555951.811974577,4.39101173860969,0.85,0.09584202193670024,4.296143414572793,1.2676360946660865,1.0,0.0,4.296143414572108,1.2846874460557234,1.2849863605429197,3.344115666236881,19352.850263013217,1973.4415180528742,3099.015535412006,3099.015535412006,6.657714230362859,5.0868618736252955,-0.9235379324167852,6.010399806042081,3.4156981126647965,3.4156981126647965,0.9759137464756561,0.0,0.0,0.00023266275943547855,1.000068932425009,0.00023264672253272398,198.94896152658148,0.0,3.2022695442155863e-06,9.075231888306972,0.038437427162838045,7.826252502163629e-05,0.00015440023441384225,0.0006633255502855238,0.09584202193645885,0.07673977294762234,0.019102248988836508,0.09584204243063277,0.07673977294781563,0.019102248988884622,0.4037737878581565,0.4037737878581565,0.10050834312601561,0.0,4.787588188262703,4.5770190691270045,5.635450403402615,4.781137292583878,4.574032404827108,5.615019783189268,24860.535460267947,21131.455141227754,0.85,0.990369370268461,0.6800570008498615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516853485556631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.06052173652,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.018500228825,1538.8354760435086,0.4037737878581565,0.10050834312601561,6.112885165565336,3.4156981126647965
2278.0,-30.033046479235395,5.086593291419908,35.016809748100584,24.159242456685774,5.011822189176732,-26.528564206502487,-40.067266615200765,1.507339916443702,-0.24273384734561887,-5.022327896162786,40.03283024699598,45215.76686651575,20632.229864646437,20632.229864646437,65847.99673116219,82681.66457926166,82681.66457926166,20632.229864646437,103313.8944439081,103313.8944439081,103313.8944439081,128174.26042695656,97814.58713473026,60348.88448319211,41628.558501709056,24860.365983048465,0.0,66488.92448475752,21131.311085591195,1538.8293363296,0.0,0.8866861924070487,2.817336270352551,0.0014959162575277712,354347.4448940303,1555949.2603658615,4.391027176254022,1555949.2603658615,4.391027176254022,0.85,0.09584181222243826,4.296143414572793,1.2676354902377356,1.0,0.0,4.296143414572074,1.2846885805173294,1.284987474664988,3.3441127131703663,19352.7987875117,1973.4362690125272,3099.015535412006,3099.015535412006,6.657672292663558,5.086593291419908,-0.9236562686419321,6.01024956006184,3.415761982878602,3.415761982878602,0.975931995108172,0.0,0.0,0.00023264672253272398,1.0000686775860819,0.00023263074601463925,198.94950644438273,0.0,3.190525149124254e-06,9.041948272618136,0.03844061768798717,7.82575195133396e-05,0.0001543892030193844,0.0006632781578328703,0.09584181222227027,0.07673944990641723,0.01910236231585304,0.09584183515098366,0.07673944990655174,0.019102362315886523,0.4037721766075752,0.4037721766075752,0.10050896142758918,0.0,4.78604084638755,4.576344935445434,5.630370591146175,4.7795940488171595,4.573398509573565,5.609798631335764,24860.365983048465,21131.311085591195,0.85,0.9903603831982233,0.6800496055080781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516893161874325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.027238120834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.004178636995,1538.8293363296,0.4037721766075752,0.10050896142758918,6.112885165565336,3.415761982878602
2279.0,-30.033703694567656,5.086325635291566,35.01678070024867,24.158938088826858,5.011625903896741,-26.529175422147432,-40.06783881979061,1.5070976314765034,-0.24438745627350045,-5.022468590470738,40.03277342047151,45215.265953289505,20632.118735401178,20632.118735401178,65847.38468869068,82681.1954798766,82681.1954798766,20632.118735401178,103313.31421527777,103313.31421527777,103313.31421527777,128173.52874127854,97814.31622204394,60348.58102437086,41628.594664081196,24860.214526000764,0.0,66488.80919008196,21131.18234710065,1538.8244261865063,0.0,0.8866856816770946,2.8173416029259752,0.0014959162575277712,354345.5013319286,1555946.808485346,4.3910443412906,1555946.808485346,4.3910443412906,0.8500000000000001,0.09584160915014431,4.296143414572793,1.267635036916472,1.0,0.0,4.296143414572544,1.2846897467763863,1.2849886206694479,3.344109677338759,19352.74518693063,1973.4308032743734,3099.015535412006,3099.015535412006,6.657636433132042,5.086325635291566,-0.9237793873346289,6.0101050226261945,3.4158257303693524,3.4158257303693524,0.9759502086769578,0.0,0.0,0.00023263074601463925,1.0000684244361218,0.00023261482947609877,198.95004935334197,0.0,3.178520387656717e-06,9.007926778619137,0.03844379620837483,7.825244931628338e-05,0.00015437829669835587,0.0006632313027136063,0.09584160914995567,0.07673913340744538,0.019102475742510283,0.09584165553738005,0.07673913340759643,0.019102475742547885,0.40377056472237954,0.40377056472237954,0.10050957152717341,0.0,4.784503574922553,4.575670173431774,5.625344226943014,4.778081134197237,4.57270527509138,5.604969845437097,24860.214526000764,21131.18234710065,0.85,0.9903528953337466,0.6800432509480738,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516932691508122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.99321662683,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.989884081537,1538.8244261865063,0.40377056472237954,0.10050957152717341,6.112885165565336,3.4158257303693524
2280.0,-30.03435869296217,5.086059143836312,35.0167517307492,24.15865670135247,5.011450342140495,-26.52978256969476,-40.06839901031924,1.5068742188732585,-0.24607267427143142,-5.022594287242311,40.03271760692908,45214.72235636692,20631.97897463041,20631.97897463041,65846.70133099733,82680.7360719905,82680.7360719905,20631.97897463041,103312.7150466209,103312.7150466209,103312.7150466209,128172.77787671713,97814.06299613202,60348.242941730176,41628.68894933539,24860.062830096223,0.0,66488.75177943161,21131.053405581788,1538.819158309506,0.0,0.8866852436635856,2.81734910389091,0.0014959162575277712,354343.7649540354,1555944.4003145641,4.391059062423174,1555944.4003145641,4.391059062423174,0.8499999999999999,0.095841397959362,4.296143414572793,1.267634461061098,1.0,0.0,4.296143414572759,1.284690824639314,1.2849896783342372,3.34410687161167,19352.69508571092,1973.42569437177,3099.015535412006,3099.015535412006,6.657591334690562,5.086059143836312,-0.9238933026412806,6.009952446477593,3.4158893095896685,3.4158893095896685,0.9759683741684767,0.0,0.0,0.00023261482947609877,1.0000681939835239,0.00023259896762593284,198.95059043354644,0.0,3.1665961281621202e-06,8.974133427211449,0.038446962804502986,7.824748586775658e-05,0.0001543673436083422,0.0006631842466680749,0.09584139795920844,0.07673881139093235,0.019102586568276098,0.09584153526718021,0.0767388113910553,0.019102586568306705,0.40376895184195116,0.40376895184195116,0.1005101749211399,0.0,4.782956152266138,4.575000897306495,5.620244799006798,4.776521612970896,4.572086284908494,5.599606992412134,24860.062830096223,21131.053405581788,0.85,0.9903434726739313,0.6800356623682948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516972075430177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.959423275424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.975616318408,1538.819158309506,0.40376895184195116,0.1005101749211399,6.112885165565336,3.4158893095896685
2281.0,-30.035011335055053,5.085793244766162,35.01672275482091,24.158330086525552,5.01122804387205,-26.530392270227384,-40.068967163655884,1.5066089790445916,-0.24752587072134702,-5.022753150266764,40.03265948067374,45214.22465438929,20631.90788841798,20631.90788841798,65846.13254280727,82680.28325965434,82680.28325965434,20631.90788841798,103312.19114807232,103312.19114807232,103312.19114807232,128172.10269186475,97813.79516819498,60347.92951538163,41628.739614237056,24859.91154379243,0.0,66488.65115802949,21130.924812223566,1538.814680359732,0.0,0.8866846450967438,2.817349676077303,0.0014959162575277712,354341.5704263685,1555941.8923608232,4.391079179585408,1555941.8923608232,4.391079179585408,0.85,0.09584119869737583,4.296143414572793,1.2676340203778822,1.0,0.0,4.296143414573266,1.2846920980357308,1.2849909316482258,3.3441035569079256,19352.64209545326,1973.4202908692837,3099.015535412006,3099.015535412006,6.6575683963697925,5.085793244766162,-0.9240268019911646,6.009820046757326,3.4159527940594865,3.4159527940594865,0.9759865125884247,0.0,0.0,0.00023259896762593284,1.0000679490170505,0.0002325831638285682,198.95112956984357,0.0,3.1557244558808876e-06,8.943323107966435,0.03845011852895887,7.824245216376563e-05,0.00015435651546216722,0.0006631377273991932,0.09584119869713902,0.07673850089177343,0.01910269780536558,0.0958412111352261,0.07673850089196303,0.01910269780541279,0.4037673380483058,0.4037673380483058,0.10051076516716959,0.0,4.781471898782172,4.5743505522519285,5.615387291090599,4.7752272795453905,4.571448991417242,5.595653439906471,24859.91154379243,21130.924812223566,0.85,0.9903364167563712,0.680029205990728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517011326704308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.92861295618,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.961371060752,1538.814680359732,0.4037673380483058,0.10051076516716959,6.112885165565336,3.4159527940594865
2282.0,-30.035661222882876,5.085528697769394,35.01669379862926,24.158062249794625,5.011065992816579,-26.530993466402585,-40.06952267428858,1.5063982363363884,-0.2492460684351272,-5.022866302046593,40.03260210368484,45213.683877607014,20631.74563961206,20631.74563961206,65845.42951721908,82679.82400351945,82679.82400351945,20631.74563961206,103311.56964313152,103311.56964313152,103311.56964313152,128171.31482253411,97813.5457279027,60347.597728156674,41628.83111082892,24859.7451794026,0.0,66488.57629023152,21130.78340249221,1538.8082835498547,0.0,0.8866842766410082,2.8173591035539087,0.0014959162575277712,354340.0073585681,1555939.4167384235,4.391091562979843,1555939.4167384235,4.391091562979843,0.85,0.09584097558024784,4.296143414572793,1.267633421444334,1.0,0.0,4.296143414572432,1.284693116406826,1.2849919299521189,3.3441009060504108,19352.592743225465,1973.4152583426007,3099.015535412006,3099.015535412006,6.6575160414189805,5.085528697769394,-0.9241328671391988,6.009661564908593,3.416016013079718,3.416016013079718,0.9760045751656338,0.0,0.0,0.0002325831638285682,1.000067662611494,0.00023256742770906094,198.95166643345246,0.0,3.1441833371904227e-06,8.910615577597659,0.03845326271229606,7.82375307605957e-05,0.0001543456330679725,0.0006630909750730387,0.09584097558011999,0.07673817117589642,0.019102804404223576,0.0958410936044536,0.07673817117599878,0.019102804404249066,0.40376572422638773,0.40376572422638773,0.10051135617171243,0.0,4.779945751393939,4.5736959904438095,5.610335980574291,4.773620233611439,4.570863943744143,5.589914725908329,24859.7451794026,21130.78340249221,0.85,0.9903269582701693,0.6800218383417213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705043697691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.89590542581,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.947151174392,1538.8082835498547,0.40376572422638773,0.10051135617171243,6.112885165565336,3.416016013079718
2283.0,-30.036308812548782,5.0852647182513095,35.016664878053255,24.1577458329499,5.010845228232616,-26.531598465756524,-40.070090094208695,1.50613488144014,-0.25052902463551163,-5.023025059104436,40.032545228673634,45213.206241898035,20631.677542170175,20631.677542170175,65844.88378406821,82679.40857184134,82679.40857184134,20631.677542170175,103311.08611401152,103311.08611401152,103311.08611401152,128170.68787755627,97813.31376737735,60347.302872291715,41628.90099453959,24859.60176354475,0.0,66488.50275808433,21130.661499013037,1538.8042606171505,0.0,0.886683674075369,2.8173574472627814,0.0014959162575277712,354337.81431296613,1555936.962777596,4.391111814567233,1555936.962777596,4.391111814567233,0.85,0.0958407755140471,4.296143414572793,1.2676330390060326,1.0,0.0,4.296143414573147,1.2846943807313482,1.28499317435356,3.3440976149729034,19352.546849402206,1973.4105784750354,3099.015535412006,3099.015535412006,6.65749406752401,5.0852647182513095,-0.924265856870429,6.0095305751217385,3.4160791968103035,3.4160791968103035,0.9760226276600867,0.0,0.0,0.00023256742770906094,1.0000674236902876,0.00023255174821201367,198.95220140112394,0.0,3.1307271991628154e-06,8.87248088242742,0.03845639343949522,7.823250414562048e-05,0.00015433492356344046,0.0006630449655056701,0.09584077551380671,0.07673786207901231,0.019102913434794387,0.09584072157108814,0.0767378620792048,0.019102913434842304,0.40376410969247173,0.40376410969247173,0.10051193278736945,0.0,4.778517259477894,4.573099009795214,5.605544270544954,4.772496034468929,4.570411108079384,5.586073829477698,24859.60176354475,21130.661499013037,0.85,0.9903198455775444,0.6800154066696977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089382397241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.85777073064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.932964710406,1538.8042606171505,0.40376410969247173,0.10051193278736945,6.112885165565336,3.4160791968103035
2284.0,-30.036953940310884,5.085001904542337,35.0166359247598,24.157453968096547,5.010668241398118,-26.532196870749857,-40.07064515082163,1.5059111718372005,-0.25232883012483853,-5.023147783212808,40.03248643456144,45212.68542197017,20631.53764507673,20631.53764507673,65844.2230670469,82678.9101599318,82678.9101599318,20631.53764507673,103310.44780500853,103310.44780500853,103310.44780500853,128169.87898591583,97813.01667280766,60346.98263012602,41628.92671409071,24859.43118090729,0.0,66488.357894998,21130.516503771196,1538.7978400845102,0.0,0.8866832619938549,2.817366804999879,0.0014959162575277712,354336.119028291,1555934.426017245,4.391125664197433,1555934.426017245,4.391125664197433,0.85,0.0958405531892956,4.296143414572793,1.2676324675465005,1.0,0.0,4.2961434145741135,1.284695459501586,1.2849942332302704,3.3440948069043044,19352.488068686605,1973.4045845101648,3099.015535412006,3099.015535412006,6.657448925093503,5.085001904542337,-0.924377246918481,6.009379151460818,3.41614211081863,3.41614211081863,0.9760406030910371,0.0,0.0,0.00023255174821201367,1.0000671677166666,0.00023253612929116668,198.9527343375645,0.0,3.1194704544170664e-06,8.840579267817967,0.03845951290994964,7.822758734262422e-05,0.00015432416086938943,0.0006629987274284997,0.09584055318915177,0.07673753512211053,0.019103018067041247,0.09584059547192507,0.0767375351222257,0.019103018067069908,0.4037624976458399,0.4037624976458399,0.10051251027347365,0.0,4.777025382669763,4.572448377950536,5.600650028313851,4.770818953087996,4.569613965726035,5.580838646624613,24859.43118090729,21130.516503771196,0.85,0.9903120659263633,0.6800090550194138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517128190295578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.82586911603,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.918802623337,1538.7978400845102,0.4037624976458399,0.10051251027347365,6.112885165565336,3.41614211081863
2285.0,-30.03759696576131,5.08474002011109,35.016607045939274,24.157158855255716,5.010478457054739,-26.532794663356384,-40.071196330804355,1.5056761546495934,-0.2538908415781407,-5.023283588474431,40.032430697142615,45212.157081535566,20631.426131749733,20631.426131749733,65843.5832132853,82678.45292550935,82678.45292550935,20631.426131749733,103309.87905725908,103309.87905725908,103309.87905725908,128169.16413589475,97812.75432367715,60346.64854182118,41629.0064242844,24859.28507863567,0.0,66488.29150292007,21130.392316840316,1538.7931313314411,0.0,0.8866827722068984,2.8173715041956258,0.0014959162575277712,354334.24305077275,1555932.0211454094,4.391142125437927,1555932.0211454094,4.391142125437927,0.8499999999999999,0.09584034094902302,4.296143414572793,1.267631943891756,1.0,0.0,4.296143414573653,1.2846965910395083,1.2849953449647284,3.3440918614850386,19352.43616242105,1973.3992915441106,3099.015535412006,3099.015535412006,6.657412941625295,5.08474002011109,-0.9244961357845627,6.009236155895652,3.4162049365468428,3.4162049365468428,0.976058553299098,0.0,0.0,0.00023253612929116668,1.0000669491796554,0.00023252056223027232,198.9532655398044,0.0,3.107427009911174e-06,8.806448146088266,0.038462620336959547,7.822270516229861e-05,0.00015431342412886806,0.0006629526008514148,0.09584034094884267,0.07673721750331143,0.01910312344553123,0.0958404091130531,0.07673721750345584,0.019103123445567183,0.40376088393620907,0.40376088393620907,0.10051307904117536,0.0,4.775551582127491,4.571807394160032,5.595808061535365,4.769392746896301,4.568986856945855,5.576180683236544,24859.28507863567,21130.392316840316,0.85,0.9903034312498997,0.6800017876764048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166850857237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.7917379943,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.904668270083,1538.7931313314411,0.40376088393620907,0.10051307904117536,6.112885165565336,3.4162049365468428
2286.0,-30.038237304753505,5.084479085632373,35.016578190923894,24.156868911255174,5.010289060121584,-26.533389999059906,-40.07175093339754,1.5054417544278478,-0.2553598511215114,-5.023417411273052,40.03237363286723,45211.65619095524,20631.312137445948,20631.312137445948,65842.96832840118,82678.01626621916,82678.01626621916,20631.312137445948,103309.3284036651,103309.3284036651,103309.3284036651,128168.45847318169,97812.51155986194,60346.34074102765,41629.07868759366,24859.13006951658,0.0,66488.20875711025,21130.260559089093,1538.787868503718,0.0,0.8866822973228442,2.8173752107736867,0.0014959162575277712,354332.39446609217,1555929.5590273335,4.391158085818846,1555929.5590273335,4.391158085818846,0.85,0.09584012394365127,4.296143414572793,1.2676314570521936,1.0,0.0,4.296143414571501,1.2846977195864353,1.2849964537740883,3.3440889238565705,19352.388131146716,1973.3943937171937,3099.015535412006,3099.015535412006,6.657376157587758,5.084479085632373,-0.9246136347186171,6.00909272035099,3.4162676045843203,3.4162676045843203,0.976076458452663,0.0,0.0,0.00023252056223027232,1.00006666981778,0.00023250506116021183,198.95379452525327,0.0,3.097117599788712e-06,8.77723127780121,0.03846571745455934,7.82177929498841e-05,0.00015430276928038824,0.000662906826094285,0.09584012394347804,0.0767368970999139,0.019103226843564143,0.095840156088395,0.0767368971000526,0.01910322684359867,0.40375926904773973,0.40375926904773973,0.10051364074270437,0.0,4.774104738611356,4.571191675233706,5.591000057089161,4.768057560151533,4.568475943908936,5.571512334437045,24859.13006951658,21130.260559089093,0.85,0.9902954156718794,0.6799951004262889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517205385629397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.76252112602,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.890554528884,1538.787868503718,0.40375926904773973,0.10051364074270437,6.112885165565336,3.4162676045843203
2287.0,-30.038875389384533,5.084218909270335,35.01654930419997,24.15656573083254,5.010083260877755,-26.533984945729568,-40.072305396292336,1.5051928172227889,-0.2566971335718904,-5.023561928343395,40.03231499926315,45211.165343845816,20631.221163444494,20631.221163444494,65842.38650729031,82677.59339181366,82677.59339181366,20631.221163444494,103308.81455525816,103308.81455525816,103308.81455525816,128167.78481457852,97812.27452798458,60346.03505860301,41629.15496597953,24858.970259320366,0.0,66488.1252252999,21130.12472042231,1538.7825790841966,0.0,0.886681773650484,2.8173759338898794,0.0014959162575277712,354330.3981627148,1555927.0292014384,4.391175685939678,1555927.0292014384,4.391175685939678,0.85,0.095839909073547,4.296143414572793,1.267630976806395,1.0,0.0,4.296143414571647,1.2846989159957256,1.2849976305463382,3.344085809586755,19352.341233946994,1973.3896115337036,3099.015535412006,3099.015535412006,6.657346801813186,5.084218909270335,-0.9247373492539985,6.008956258524334,3.416330122716759,3.416330122716759,0.9760943207762168,0.0,0.0,0.00023250506116021183,1.0000664354418434,0.0002324896156098748,198.9543216508389,0.0,3.0839967077362775e-06,8.740046669724611,0.038468801451267076,7.821288225988436e-05,0.0001542921789003275,0.0006628613283027291,0.09583990907334872,0.07673657945024795,0.019103329623100764,0.09583979464382594,0.07673657945040673,0.019103329623140285,0.4037576543216122,0.4037576543216122,0.10051419562369887,0.0,4.772712750907942,4.570612349020564,5.586321574975273,4.766864794771493,4.568021980375761,5.567331394600899,24858.970259320366,21130.12472042231,0.85,0.9902879090691541,0.6799885722547366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517243759603562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.725336517935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.876473172215,1538.7825790841966,0.4037576543216122,0.10051419562369887,6.112885165565336,3.416330122716759
2288.0,-30.039511289056655,5.083959776906488,35.01652040113528,24.156279838085197,5.009900809913973,-26.534575590626673,-40.07285168683154,1.5049651114838758,-0.25823143374623214,-5.023688832174559,40.03225674986146,45210.64824889798,20631.095883661743,20631.095883661743,65841.74413255972,82677.14436618038,82677.14436618038,20631.095883661743,103308.24024984211,103308.24024984211,103308.24024984211,128167.04557788846,97812.0204871664,60345.712291257965,41629.23132878715,24858.805328046343,0.0,66488.03665683349,21129.98452883939,1538.776587839083,0.0,0.8866813382983425,2.8173813087238915,0.0014959162575277712,354328.64516914554,1555924.5159555546,4.391190317714234,1555924.5159555546,4.391190317714234,0.85,0.09583968532350419,4.296143414572793,1.2676304701855408,1.0,0.0,4.296143414572165,1.284700012982247,1.284998707943996,3.34408295412087,19352.290971496554,1973.3844861901418,3099.015535412006,3099.015535412006,6.657306376142089,5.083959776906488,-0.9248503958760352,6.008810172782523,3.416392434656932,3.416392434656932,0.9761121241876948,0.0,0.0,0.0002324896156098748,1.0000662082885359,0.00023247422388938236,198.95484697386894,0.0,3.072958989829947e-06,8.708765777178069,0.03847187441025691,7.82080442284313e-05,0.0001542815713814435,0.0006628157568803307,0.09583968532335084,0.07673625488611902,0.019103430437231825,0.09583955727272153,0.0767362548862418,0.019103430437262387,0.4037560415227034,0.4037560415227034,0.10051474970061762,0.0,4.771310997310707,4.5700309327160085,5.581602489666807,4.765457398428339,4.567465487222819,5.562483711110872,24858.805328046343,21129.98452883939,0.85,0.9902795667195063,0.6799817008019793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517281998672036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.69405562539,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.86241563328,1538.776587839083,0.4037560415227034,0.10051474970061762,6.112885165565336,3.416392434656932
2289.0,-30.04014452902036,5.083701768250946,35.016491596618216,24.156002536788606,5.00973027239105,-26.535162650192284,-40.0733974185772,1.5047483935628907,-0.2598588499017751,-5.023810064776831,40.0322018141203,45210.14101822764,20630.96103866498,20630.96103866498,65841.10205689262,82676.68095205691,82676.68095205691,20630.96103866498,103307.6419907219,103307.6419907219,103307.6419907219,128166.30024851377,97811.7560563434,60345.403246509275,41629.28089981569,24858.65825779187,0.0,66487.93915760756,21129.85951912309,1538.7714899805126,0.0,0.8866809198257111,2.817388572289239,0.0014959162575277712,354326.9705217886,1555922.145684656,4.391204382193587,1555922.145684656,4.391204382193587,0.85,0.09583946272040714,4.296143414572793,1.2676299207052217,1.0,0.0,4.296143414573541,1.2847010584637792,1.2849997338938155,3.3440802327274786,19352.238653364253,1973.3791512253679,3099.015535412006,3099.015535412006,6.657262863937901,5.083701768250946,-0.9249597470404405,6.0086615152913865,3.416454627909288,3.416454627909288,0.976129893688368,0.0,0.0,0.00023247422388938236,1.0000659316999683,0.0002324588974790988,198.95537010212033,0.0,3.062257395236761e-06,8.67843745810098,0.03847493666765214,7.820321142199068e-05,0.0001542710124673917,0.000662770394271262,0.09583946272026286,0.07673593222668025,0.019103530493582613,0.09583944161688243,0.07673593222679577,0.019103530493611375,0.4037544297525532,0.4037544297525532,0.10051529755202722,0.0,4.76988619326869,4.569436402856525,5.576820439034407,4.763951214875078,4.566829221662147,5.557460717163565,24858.65825779187,21129.85951912309,0.85,0.9902713618603574,0.6799750690280598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517320106991927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.66372730632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.84838059687,1538.7714899805126,0.4037544297525532,0.10051529755202722,6.112885165565336,3.416454627909288
2290.0,-30.04077575605663,5.083444453491987,35.01646281049315,24.15568873928862,5.009524262370533,-26.535751445200276,-40.07394339479504,1.50449995151419,-0.26134561096472453,-5.02395598148317,40.03214474078223,45209.64409409366,20630.87777107509,20630.87777107509,65840.52186516875,82676.21321686327,82676.21321686327,20630.87777107509,103307.09098793835,103307.09098793835,103307.09098793835,128165.59989785132,97811.47112020475,60345.088515303876,41629.31400544541,24858.508909912973,0.0,66487.82291535838,21129.732573426027,1538.7668307623494,0.0,0.8866803833644821,2.8173911004474554,0.0014959162575277712,354324.9549086333,1555919.6831873688,4.391222412174102,1555919.6831873688,4.391222412174102,0.85,0.09583924798396234,4.296143414572793,1.267629390456714,1.0,0.0,4.296143414573062,1.2847022522023706,1.285000908219036,3.3440771254256743,19352.182278216944,1973.373402560196,3099.015535412006,3099.015535412006,6.657235994892253,5.083444453491987,-0.9250835944859883,6.0085280479779755,3.4165167282597104,3.4165167282597104,0.9761476366456315,0.0,0.0,0.0002324588974790988,1.0000657224514755,0.00023244362071451558,198.95589156988092,0.0,3.049271630302606e-06,8.641635800277585,0.03847798593928244,7.819837672687333e-05,0.00015426052075222547,0.000662725320358243,0.09583924798375953,0.07673561767010016,0.019103630313659366,0.09583917944195915,0.07673561767026255,0.019103630313699792,0.4037528176222434,0.4037528176222434,0.10051583345707632,0.0,4.768487516917162,4.56883110991123,5.572213557800353,4.762610370518473,4.566134236570917,5.553507123859674,24858.508909912973,21129.732573426027,0.85,0.990264366889954,0.6799687839327709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358056110183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.62692564849,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.834377646628,1538.7668307623494,0.4037528176222434,0.10051583345707632,6.112885165565336,3.4165167282597104
2291.0,-30.041404185016912,5.083188426812344,35.01643406588175,24.155430471897148,5.009365778735672,-26.536332968622634,-40.07448070971293,1.5042945623414457,-0.26287699380549157,-5.024065932689723,40.032088377695345,45209.12183723194,20630.723201557146,20630.723201557146,65839.84503878909,82675.77997778423,82675.77997778423,20630.723201557146,103306.50317934138,103306.50317934138,103306.50317934138,128164.85159074696,97811.23999889362,60344.76753821352,41629.41384520011,24858.348411405575,0.0,66487.7622566057,21129.59614969474,1538.7607068642776,0.0,0.8866800275231383,2.817398418020164,0.0014959162575277712,354323.4361090632,1555917.2513376097,4.3912343716905236,1555917.2513376097,4.3912343716905236,0.85,0.09583901390503585,4.296143414572793,1.2676288816379389,1.0,0.0,4.296143414570072,1.2847032444595334,1.285001881079739,3.3440745425844653,19352.136550433792,1973.3687396240095,3099.015535412006,3099.015535412006,6.65718611791804,5.083188426812344,-0.9251857812406072,6.008374208052952,3.416578607921176,3.416578607921176,0.9761653165489074,0.0,0.0,0.00023244362071451558,1.000065431447922,0.0002324284125869418,198.95641072849813,0.0,3.039402317958044e-06,8.613666169093097,0.0384810253416004,7.819361899855744e-05,0.00015425000171595814,0.0006626801290698555,0.09583901390492056,0.07673528789840912,0.019103726006511425,0.09583900848541037,0.07673528789850144,0.019103726006534406,0.4037512041544921,0.4037512041544921,0.10051636724394676,0.0,4.767070649063953,4.568242834238163,5.567446577728276,4.7611889388842314,4.565681989238499,5.548168794713092,24858.348411405575,21129.59614969474,0.85,0.9902550906238052,0.679961549356255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517395884785318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.598956017304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.820393914035,1538.7607068642776,0.4037512041544921,0.10051636724394676,6.112885165565336,3.416578607921176
2292.0,-30.042030468038867,5.082933011858077,35.016405357596284,24.15512247188019,5.0091559570423385,-26.536917694563975,-40.07502602236343,1.5040431835675145,-0.26415253152885043,-5.024215084099051,40.03203194653228,45208.644899549276,20630.64979451214,20630.64979451214,65839.29469406142,82675.35366823385,82675.35366823385,20630.64979451214,103306.00346274598,103306.00346274598,103306.00346274598,128164.20810829771,97810.99271352605,60344.46897953453,41629.470815546134,24858.20464555173,0.0,66487.67546109787,21129.47394871897,1538.7564488030466,0.0,0.8866794722543241,2.817397787554988,0.0014959162575277712,354321.3758297295,1555914.8165535035,4.391253033802862,1555914.8165535035,4.391253033802862,0.85,0.09583879847707348,4.296143414572793,1.2676283991942183,1.0,0.0,4.296143414571109,1.2847044516944823,1.28500306905635,3.3440714001623664,19352.087624561875,1973.3637505735267,3099.015535412006,3099.015535412006,6.657162430703771,5.082933011858077,-0.9253110695563711,6.008244081414448,3.416640447295304,3.416640447295304,0.9761829849415155,0.0,0.0,0.0002324284125869418,1.000065208342674,0.00023241325730361754,198.95692811668863,0.0,3.025754475982043e-06,8.57498818493311,0.03848405109607639,7.81887907268488e-05,0.00015423962186009299,0.0006626355357204363,0.09583879847685668,0.0767349752463637,0.01910382323049298,0.09583866181573987,0.07673497524653729,0.019103823230536193,0.40374959024564017,0.40374959024564017,0.10051688655235727,0.0,4.765726713098218,4.567688561992497,5.5629097984656255,4.7600625525702185,4.565189660241458,5.544477579722525,24858.20464555173,21129.47394871897,0.85,0.990248105945352,0.6799552636789202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517433545962177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.56027803315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.806445195329,1538.7564488030466,0.40374959024564017,0.10051688655235727,6.112885165565336,3.416640447295304
2293.0,-30.042654517920898,5.082678883247845,35.01637666798954,24.154853482637577,5.008998095743494,-26.537495213898247,-40.07555893678216,1.5038387917210485,-0.2658629249744422,-5.024323567810701,40.0319750740126,45208.12333175499,20630.49543322781,20630.49543322781,65838.6187649828,82674.87158002683,82674.87158002683,20630.49543322781,103305.36701325464,103305.36701325464,103305.36701325464,128163.40772190485,97810.71112719916,60344.14724279569,41629.515427114966,24858.040708650205,0.0,66487.55613576517,21129.334602352676,1538.750090592434,0.0,0.8866791257306528,2.8174076339530028,0.0014959162575277712,354319.87731309293,1555912.3627294968,4.391264680176616,1555912.3627294968,4.391264680176616,0.8500000000000001,0.09583856004494576,4.296143414572793,1.2676278738910334,1.0,0.0,4.296143414571814,1.2847054390390649,1.285004037159343,3.344068830117374,19352.031912181083,1973.358069491731,3099.015535412006,3099.015535412006,6.65711262092303,5.082678883247845,-0.9254119262909306,6.008090809538776,3.416702044495454,3.416702044495454,0.9762005841415583,0.0,0.0,0.00023241325730361754,1.0000649761542797,0.00023239815696511623,198.9574436623881,0.0,3.0152486149308802e-06,8.545214574714114,0.03848706634469132,7.818407249705629e-05,0.00015422918480656125,0.0006625906966416384,0.09583856004483214,0.07673464434679568,0.01910391569803646,0.09583856329224544,0.07673464434688665,0.019103915698059106,0.4037479776545985,0.4037479776545985,0.10051740506552889,0.0,4.764315759992428,4.567090621873717,5.558211938198951,4.758460642836269,4.564493895173655,5.539213447607835,24858.040708650205,21129.334602352676,0.85,0.9902397168959367,0.6799486394031636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517471078720574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.530504422924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.792518519289,1538.750090592434,0.4037479776545985,0.10051740506552889,6.112885165565336,3.416702044495454
2294.0,-30.043276016866805,5.082425686769291,35.01634810125889,24.15457743862646,5.008818504651317,-26.538072610350227,-40.076095588132716,1.5036150981348606,-0.2672048391059434,-5.024451989569164,40.03192127379844,45207.63009393207,20630.383577426477,20630.383577426477,65838.01367135855,82674.45262102704,82674.45262102704,20630.383577426477,103304.83619845351,103304.83619845351,103304.83619845351,128162.74043664885,97810.48218688312,60343.843259070745,41629.598808680414,24857.904238195333,0.0,66487.50304687575,21129.218602466033,1538.745775717312,0.0,0.8866786665157701,2.8174102995591523,0.0014959162575277712,354318.10339292354,1555910.0414659986,4.391280114018225,1555910.0414659986,4.391280114018225,0.85,0.09583833454558097,4.296143414572793,1.2676273491373289,1.0,0.0,4.296143414573304,1.284706516556546,1.2850050955267533,3.3440660253580172,19351.98661591188,1973.3534505577215,3099.015535412006,3099.015535412006,6.657076526944136,5.082425686769291,-0.9255243009974023,6.007949987766693,3.416763604051131,3.416763604051131,0.9762181725860374,0.0,0.0,0.00023239815696511623,1.000064710872063,0.00023238311925081678,198.9579571030288,0.0,3.004324746656852e-06,8.514256332025518,0.03849007066943797,7.817932144783398e-05,0.00015421883551728225,0.0006625462346106568,0.09583833454542,0.07673432577167819,0.019104008773741812,0.09583833558665553,0.07673432577180707,0.019104008773773894,0.403746363099106,0.403746363099106,0.10051791014574232,0.0,4.762951835042486,4.566534335597225,5.553583000694573,4.757247150463229,4.564066550350049,5.534821963935769,24857.904238195333,21129.218602466033,0.85,0.9902314067192555,0.6799417638237865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517508477832632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.49954618024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.778615704383,1538.745775717312,0.403746363099106,0.10051791014574232,6.112885165565336,3.416763604051131
2295.0,-30.04389562522872,5.082173388119195,35.016319553714474,24.15428648181262,5.008632914048859,-26.53864890478622,-40.07662825807927,1.5033861936065889,-0.2686677919581939,-5.024581695470864,40.03186469916518,45207.12803717846,20630.275838011512,20630.275838011512,65837.40387518998,82673.9954187285,82673.9954187285,20630.275838011512,103304.27125674002,103304.27125674002,103304.27125674002,128162.02272476611,97810.21159984777,60343.527248190905,41629.64927961874,24857.751468026087,0.0,66487.40074764483,21129.088747822174,1538.7405517413251,0.0,0.886678210810106,2.8174144090187365,0.0014959162575277712,354316.31174165395,1555907.600500265,4.391295429928552,1555907.600500265,4.391295429928552,0.85,0.09583810361332648,4.296143414572793,1.2676268150424583,1.0,0.0,4.296143414571147,1.2847076183209667,1.2850061782271636,3.344063157489162,19351.933079761464,1973.3479913896656,3099.015535412006,3099.015535412006,6.657041761253634,5.082173388119195,-0.9256372319984951,6.00781062011769,3.41682502125218,3.41682502125218,0.9762357203577656,0.0,0.0,0.00023238311925081678,1.0000645143448865,0.00023236812817325518,198.95846898412427,0.0,2.991872916517396e-06,8.4789678454103,0.03849306254235449,7.817460591049004e-05,0.00015420851334032676,0.0006625018890581055,0.09583810361315948,0.07673400434340992,0.019104099269749562,0.09583810075271022,0.07673400434354363,0.019104099269782855,0.4037447491004258,0.4037447491004258,0.1005184055289966,0.0,4.76159451467089,4.565967663998265,5.549029391793113,4.755913903512692,4.563455913156474,5.530567194052935,24857.751468026087,21129.088747822174,0.85,0.9902237587099857,0.6799352588434557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517545724250804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.464257693624,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.76474319157,1538.7405517413251,0.4037447491004258,0.1005184055289966,6.112885165565336,3.41682502125218
2296.0,-30.044512734067464,5.081921850541345,35.01629096012098,24.1539922420867,5.008434673688842,-26.539224214392235,-40.07716456018386,1.503146154013544,-0.26990645900821164,-5.024718855158855,40.03180626280805,45206.6535290685,20630.18450934192,20630.18450934192,65836.83803841042,82673.57862228871,82673.57862228871,20630.18450934192,103303.76313163064,103303.76313163064,103303.76313163064,128161.3538438811,97809.97487928173,60343.232066801116,41629.71423608957,24857.590712250454,0.0,66487.30494834002,21128.952105412885,1538.7350465425711,0.0,0.886677723880193,2.817414694610817,0.0014959162575277712,354314.4171376098,1555905.079211745,4.391311795273229,1555905.079211745,4.391311795273229,0.85,0.09583787253455386,4.296143414572793,1.2676263727108017,1.0,0.0,4.296143414573157,1.284708772075948,1.2850073129901005,3.3440601542952786,19351.886244155266,1973.3432154869672,3099.015535412006,3099.015535412006,6.657012291033641,5.081921850541345,-0.9257544516341065,6.007676302175452,3.416886287304016,3.416886287304016,0.9762532249440046,0.0,0.0,0.00023236812817325518,1.000064254408804,0.00023235319845585467,198.95897880258292,0.0,2.982601840078572e-06,8.452693614782673,0.038496045144194566,7.816985848459719e-05,0.000154198269688658,0.0006624578808614476,0.09583787253437892,0.07673368373149132,0.019104188802887605,0.09583771495413666,0.07673368373163139,0.019104188802922473,0.403743134546295,0.403743134546295,0.10051889463866047,0.0,4.760291170087044,4.565435138150747,5.544609900988178,4.754812396150669,4.563045886225439,5.526669851730276,24857.590712250454,21128.952105412885,0.85,0.9902166750414232,0.6799291017163897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582857548033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.437983462994,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.750887836823,1538.7350465425711,0.403743134546295,0.10051889463866047,6.112885165565336,3.416886287304016
2297.0,-30.04512751692554,5.081671434487235,35.016262372701384,24.153719411138468,5.00826705053496,-26.53979436835912,-40.07768874345345,1.5029339019684738,-0.27142643307217895,-5.024833923784741,40.03174925545026,45206.13613262111,20630.049926493277,20630.049926493277,65836.18605911439,82673.1220014261,82673.1220014261,20630.049926493277,103303.17192791938,103303.17192791938,103303.17192791938,128160.60122993273,97809.71055491788,60342.9062690875,41629.78253981153,24857.429302013345,0.0,66487.21184182487,21128.81490671134,1538.7289913001011,0.0,0.8866773442973226,2.8174212652801827,0.0014959162575277712,354312.8276863219,1555902.6195816456,4.3913245527737645,1555902.6195816456,4.3913245527737645,0.8499999999999999,0.09583763180737007,4.296143414572793,1.2676257979543886,1.0,0.0,4.296143414572991,1.2847097957278844,1.2850083176985605,3.344057489760717,19351.83394708611,1973.3378826700364,3099.015535412006,3099.015535412006,6.656968863420224,5.081671434487235,-0.9258582944678375,6.007529728955072,3.4169473624482305,3.4169473624482305,0.9762706749852087,0.0,0.0,0.00023235319845585467,1.000064012539072,0.00023233832588969073,198.9594867017482,0.0,2.9704013278164477e-06,8.418117363031813,0.03849901554552238,7.816521859400659e-05,0.0001541879798618481,0.0006624136742897611,0.0958376318072411,0.07673335542944044,0.01910427637780066,0.09583752029341258,0.0767333554295437,0.019104276377826367,0.4037415212415317,0.4037415212415317,0.10051938383021058,0.0,4.75895913484527,4.56488520109599,5.540116333671392,4.753407490712561,4.5624680472258206,5.521922366379556,24857.429302013345,21128.81490671134,0.85,0.9902082556227612,0.67992227197266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517619841228497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.40340721125,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.737061902246,1538.7289913001011,0.4037415212415317,0.10051938383021058,6.112885165565336,3.4169473624482305
