time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2298.0,-30.04573970461441,5.081422065581809,35.01623389096838,24.153446580190234,5.008099009545699,-26.54036222827449,-40.078216314408905,1.5027215332059465,-0.272920582268398,-5.024952413123885,40.03169515893445,45205.645859547214,20629.924268651102,20629.924268651102,65835.57012819832,82672.66728255413,82672.66728255413,20629.924268651102,103302.59155120523,103302.59155120523,103302.59155120523,128159.87874700193,97809.44683385904,60342.606216684646,41629.822907971546,24857.2871957967,0.0,66487.11010376824,21128.694116427196,1538.7241234962871,0.0,0.8866769367421085,2.817427096473586,0.0014959162575277712,354311.1909903203,1555900.285544972,4.3913382504124145,1555900.285544972,4.3913382504124145,0.85,0.09583739610409922,4.296143414572793,1.2676252666069194,1.0,0.0,4.296143414571965,1.2847108198093502,1.2850093229100459,3.3440548241123524,19351.78176938197,1973.3325620249495,3099.015535412006,3099.015535412006,6.656928315755736,5.081422065581809,-0.9259638365677478,6.007385902149557,3.4170083566894762,3.4170083566894762,0.9762881019112789,0.0,0.0,0.00023233832588969073,1.000063742636149,0.0002323235169762793,198.95999245920416,0.0,2.9590381299151464e-06,8.385914060179525,0.038501974583652294,7.816054897387528e-05,0.00015417777691581545,0.0006623698409703537,0.09583739610396108,0.07673303225647903,0.019104363847482056,0.09583737141173508,0.07673303225658963,0.019104363847509586,0.4037399075249651,0.4037399075249651,0.10051986564696745,0.0,4.75761965665788,4.564328739007635,5.535611786076686,4.752031830855515,4.561879023429526,5.517367359775221,24857.2871957967,21128.694116427196,0.85,0.9902005069170093,0.6799159384276672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765668569059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.37120390839,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.72326199452,1538.7241234962871,0.4037399075249651,0.10051986564696745,6.112885165565336,3.4170083566894762
2299.0,-30.04634942540482,5.081173497184982,35.01620543724968,24.153156077396147,5.007909697122926,-26.540929994828115,-40.07874388536436,1.5024902665461504,-0.2742530222878372,-5.025084719908564,40.03163901143206,45205.16680479404,20629.828207619285,20629.828207619285,65834.99501241333,82672.22798678304,82672.22798678304,20629.828207619285,103302.05619440232,103302.05619440232,103302.05619440232,128159.19475592511,97809.1882883659,60342.30717308086,41629.86790587226,24857.13856152279,0.0,66487.00646739505,21128.56777729437,1538.7192016366155,0.0,0.8866764662331763,2.8174291842252335,0.0014959162575277712,354309.3634406336,1555897.863019671,4.391354063891033,1555897.863019671,4.391354063891033,0.8500000000000001,0.09583716273252631,4.296143414572793,1.2676248171320186,1.0,0.0,4.296143414573269,1.2847119321575893,1.2850104164905614,3.3440519287134682,19351.730615673176,1973.3273457983285,3099.015535412006,3099.015535412006,6.656897318482338,5.081173497184982,-0.9260773800480013,6.007250877232983,3.417069249460485,3.417069249460485,0.9763054998458528,0.0,0.0,0.0002323235169762793,1.0000634860856437,0.00023230876860190006,198.9604961808932,0.0,2.9463813006684765e-06,8.350044606094462,0.03850492096495296,7.815587961165203e-05,0.00015416763736462725,0.0006623262800042898,0.09583716273235793,0.0767327123640756,0.019104450368282337,0.09583708502155236,0.0767327123642104,0.019104450368315904,0.4037382927164792,0.4037382927164792,0.10052033790204132,0.0,4.756313268040799,4.5637835727538345,5.531228406731657,4.750831697620754,4.561352933977162,5.5134421401668305,24857.13856152279,21128.56777729437,0.85,0.9901934003405393,0.6799097930053816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517693374799465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.33533445431,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.709493583923,1538.7192016366155,0.4037382927164792,0.10052033790204132,6.112885165565336,3.417069249460485
2300.0,-30.046957266314195,5.080926101206974,35.01617702877145,24.15289229191842,5.007750560445344,-26.541493051338666,-40.079263179190434,1.502286345469949,-0.27575994455855835,-5.025194192455864,40.031583421708056,45204.65982074288,20629.687517360922,20629.687517360922,65834.3473381038,82671.77381976404,82671.77381976404,20629.687517360922,103301.46133712496,103301.46133712496,103301.46133712496,128158.44489146548,97808.92709439933,60341.99259643061,41629.92721996525,24856.98355434052,0.0,66486.91077430577,21128.43602118944,1538.7133868501764,0.0,0.8866761100148229,2.8174362374249045,0.0014959162575277712,354307.85130518297,1555895.464562937,4.391366036150203,1555895.464562937,4.391366036150203,0.85,0.095836916933972,4.296143414572793,1.2676242429250855,1.0,0.0,4.296143414573035,1.2847129164710451,1.2850113820842948,3.3440493665882896,19351.678937958965,1973.3220761380253,3099.015535412006,3099.015535412006,6.656851920110899,5.080926101206974,-0.9261770665644056,6.00710316777138,3.4171299681034117,3.4171299681034117,0.9763228480295462,0.0,0.0,0.00023230876860190006,1.0000632906558928,0.00023229406655806757,198.96099835175664,0.0,2.9343438843541355e-06,8.31593056825962,0.03850785530883732,7.815128375951711e-05,0.00015415748484238297,0.0006622826633127087,0.09583691693385449,0.07673238300324707,0.019104533930607417,0.09583692427247949,0.07673238300334116,0.019104533930630847,0.4037366773487638,0.4037366773487638,0.10052080685561086,0.0,4.75498000413171,4.5632269077348155,5.52675626475326,4.749434247897284,4.560793419882714,5.508658756676709,24856.98355434052,21128.43602118944,0.85,0.9901850841225406,0.6799031462627749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517729916240338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.30122041647,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.695754187269,1538.7133868501764,0.4037366773487638,0.10052080685561086,6.112885165565336,3.4171299681034117
2301.0,-30.047562504714918,5.080679654006009,35.01614871895634,24.15262012453752,5.00757763221152,-26.542055144683854,-40.079782298393525,1.50207027218057,-0.27709648402736775,-5.025315935635623,40.0315294785004,45204.16414722751,20629.573664115855,20629.573664115855,65833.73781134337,82671.34305390746,82671.34305390746,20629.573664115855,103300.91671802332,103300.91671802332,103300.91671802332,128157.76069690858,97808.68222393797,60341.6820393756,41630.0002050693,24856.843978885252,0.0,66486.84418395456,21128.317382052464,1538.708743729839,0.0,0.8866756853249113,2.8174396136304494,0.0014959162575277712,354306.16968242486,1555893.1371489502,4.39138030970091,1555893.1371489502,4.39138030970091,0.85,0.0958366781402061,4.296143414572793,1.2676236835541204,1.0,0.0,4.296143414573541,1.2847139575335509,1.2850124044997568,3.344046656752071,19351.630489880754,1973.3171358089414,3099.015535412006,3099.015535412006,6.656815181590631,5.080679654006009,-0.9262837305401508,6.00696338454616,3.417190626145354,3.417190626145354,0.9763401788986725,0.0,0.0,0.00023229406655806757,1.0000630199776452,0.00023227942831368777,198.9614983747672,0.0,2.925133318724543e-06,8.289827825265355,0.03851078044215604,7.814668970255762e-05,0.00015414737685550995,0.0006622392379514696,0.09583667814006047,0.07673206085970105,0.019104617280359424,0.09583670402197461,0.07673206085981765,0.01910461728038845,0.4037350604726288,0.4037350604726288,0.10052126486079097,0.0,4.7536750665207705,4.5626919682638345,5.522339255843519,4.748219451608236,4.560322198365668,5.50443875838539,24856.843978885252,21128.317382052464,0.85,0.9901769082195542,0.6798963720124461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517766345192136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.27511767348,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.682032126871,1538.708743729839,0.4037350604726288,0.10052126486079097,6.112885165565336,3.417190626145354
2302.0,-30.048165551178034,5.080434119203261,35.016120436514726,24.152338178269588,5.007399811572684,-26.54261575406477,-40.08030117312444,1.5018500144594558,-0.2784884570858708,-5.025439051719425,40.03147365616961,45203.67752224103,20629.46417632978,20629.46417632978,65833.1416985708,82670.89119225895,82670.89119225895,20629.46417632978,103300.35536858873,103300.35536858873,103300.35536858873,128157.04896529388,97808.41320232031,60341.37759684721,41630.03956163678,24856.693596705158,0.0,66486.73315834194,21128.189557199385,1538.7035105187551,0.0,0.8866752604484984,2.8174435595505223,0.0014959162575277712,354304.4691022907,1555890.7286617737,4.391394589529083,1555890.7286617737,4.391394589529083,0.85,0.09583643547553644,4.296143414572793,1.2676231912197546,1.0,0.0,4.296143414572112,1.2847150180391094,1.2850134464447258,3.3440438963110255,19351.577263451156,1973.3117082236195,3099.015535412006,3099.015535412006,6.656779851730282,5.080434119203261,-0.9263909798806109,6.006825099083872,3.417251158075075,3.417251158075075,0.9763574737357358,0.0,0.0,0.00023227942831368777,1.0000627920475036,0.00023226484392857441,198.96199658909552,0.0,2.9124470353800754e-06,8.253874898267133,0.038513692889191424,7.814209805860283e-05,0.00015413733025508494,0.0006621960763152149,0.09583643547539124,0.07673173688464864,0.019104698590742594,0.09583646637670279,0.07673173688476491,0.01910469859077154,0.4037334433366647,0.4037334433366647,0.10052171447057102,0.0,4.752377850313792,4.56215027902374,5.517988497880253,4.746950594633574,4.559750917800045,5.500350363034613,24856.693596705158,21128.189557199385,0.85,0.9901695958167388,0.6798901882362891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517802618344604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.23916474648,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.668341942031,1538.7035105187551,0.4037334433366647,0.10052171447057102,6.112885165565336,3.417251158075075
2303.0,-30.04876664629662,5.080189587718589,35.01609218474751,24.152065452095144,5.007230066062333,-26.54317379943855,-40.080815891828365,1.5016372192040026,-0.279882028694999,-5.025555977184048,40.0314179847349,45203.181426301635,20629.343778160594,20629.343778160594,65832.52520446223,82670.44420298918,82670.44420298918,20629.343778160594,103299.78798114977,103299.78798114977,103299.78798114977,128156.32955987992,97808.15170015614,60341.06640158693,41630.09477618801,24856.54157873015,0.0,66486.63635491816,21128.060341920627,1538.6980420957734,0.0,0.8866748665579176,2.817448249949337,0.0014959162575277712,354302.8540379874,1555888.326687901,4.39140782795129,1555888.326687901,4.39140782795129,0.85,0.09583618838286267,4.296143414572793,1.2676226670155302,1.0,0.0,4.296143414572489,1.2847160435285776,1.2850144534346375,3.344041227019384,19351.52552475947,1973.3064323453443,3099.015535412006,3099.015535412006,6.656741001273482,5.080189587718589,-0.9264942921863195,6.006683879904909,3.417311554499589,3.417311554499589,0.9763747298570254,0.0,0.0,0.00023226484392857441,1.0000625891666641,0.0002322503075753658,198.96249319348783,0.0,2.901738381177618e-06,8.22352657225737,0.0385165946275726,7.813754343874108e-05,0.00015412730048983332,0.0006621529870052794,0.09583618838272802,0.07673141018596785,0.01910477819676017,0.09583624275351474,0.07673141018607567,0.019104778196787006,0.40373182522672507,0.40373182522672507,0.10052215843858253,0.0,4.75108239077781,4.561607731736501,5.513650183269078,4.74567394848907,4.559216636363317,5.496073693175617,24856.54157873015,21128.060341920627,0.85,0.9901617650355455,0.6798837165561897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517838760302042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.20881642047,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.654675494397,1538.6980420957734,0.40373182522672507,0.10052215843858253,6.112885165565336,3.417311554499589
2304.0,-30.04936504344232,5.079946054493342,35.01606399157319,24.151802888978295,5.007062064608394,-26.5437292419453,-40.08133019143713,1.501426263111449,-0.28112081906550657,-5.025672326313922,40.03136318782891,45202.69601594532,20629.22398702969,20629.22398702969,65831.920002975,82670.03370889595,82670.03370889595,20629.22398702969,103299.25769592564,103299.25769592564,103299.25769592564,128155.6523835276,97807.9262838188,60340.76526223408,41630.17891287191,24856.39468760197,0.0,66486.57360047387,21127.935484461672,1538.6928589567065,0.0,0.8866744724330071,2.8174509696082586,0.0014959162575277712,354301.24694019795,1555885.9624487753,4.39142107425716,1555885.9624487753,4.39142107425716,0.85,0.09583594086833927,4.296143414572793,1.267622159845196,1.0,0.0,4.296143414573221,1.284717060317537,1.2850154517837005,3.3440385803788866,19351.48092571604,1973.3018845085776,3099.015535412006,3099.015535412006,6.6567023466976885,5.079946054493342,-0.926596975263541,6.006543029756883,3.417371844367052,3.417371844367052,0.9763919555334434,0.0,0.0,0.0002322503075753658,1.000062308537053,0.00023223583730009234,198.96298757107982,0.0,2.8921890763286253e-06,8.196463842315325,0.03851948681664893,7.813299277248453e-05,0.00015411731480288125,0.0006621100870620402,0.09583594086820542,0.07673108411770353,0.019104856750501883,0.0958359698376864,0.0767310841178107,0.01910485675052857,0.40373020592442393,0.40373020592442393,0.10052259574757058,0.0,4.74982130478287,4.5611032700954866,5.50933141829023,4.744551507248389,4.558865605670178,5.49183423742528,24856.39468760197,21127.935484461672,0.85,0.990153597003919,0.6798770573976931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787478548197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.18175369053,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.641028037147,1538.6928589567065,0.40373020592442393,0.10052259574757058,6.112885165565336,3.417371844367052
2305.0,-30.049961315656375,5.079703160520636,35.01603575912576,24.15150316609072,5.006863034831684,-26.544285874565738,-40.08184843752531,1.5011875937410781,-0.2823342125221302,-5.025809264380564,40.03130565757201,45202.23779988795,20629.14727672469,20629.14727672469,65831.38507661264,82669.59664681432,82669.59664681432,20629.14727672469,103298.743923539,103298.743923539,103298.743923539,128154.98405119678,97807.65998644344,60340.47717343751,41630.20312556214,24856.24012765777,0.0,66486.44325321991,21127.804108509103,1538.6877082462397,0.0,0.8866739833321318,2.8174509494883377,0.0014959162575277712,354299.3554605469,1555883.4802808205,4.391437512660326,1555883.4802808205,4.391437512660326,0.85,0.0958356992095887,4.296143414572793,1.2676216949848458,1.0,0.0,4.29614341457089,1.2847182066042226,1.2850165797454314,3.3440355966686215,19351.428238282868,1973.2965118855948,3099.015535412006,3099.015535412006,6.656677593577178,5.079703160520636,-0.9267117545642467,6.006414915084883,3.417432027823633,3.417432027823633,0.9764091508067523,0.0,0.0,0.00023223583730009234,1.000062087573996,0.0002322214192355421,198.96348019527454,0.0,2.8790491993819714e-06,8.159225431048506,0.03852236586584831,7.812840743452723e-05,0.0001541074298655651,0.0006620676199536861,0.09583569920940899,0.07673076384583633,0.019104935363572665,0.09583559548221837,0.07673076384598021,0.019104935363608487,0.4037285876170646,0.4037285876170646,0.10052302602314114,0.0,4.748604934232901,4.560604847262084,5.505213492949963,4.743475051858411,4.558352438635325,5.488480166501802,24856.24012765777,21127.804108509103,0.85,0.9901474925630716,0.6798714984306041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910649135048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.14451527926,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.627414592787,1538.6877082462397,0.4037285876170646,0.10052302602314114,6.112885165565336,3.417432027823633
2306.0,-30.050555285729168,5.079461474450007,35.016007525171894,24.151248635631077,5.0067100955279225,-26.544835825607922,-40.08235432030631,1.5009906354066203,-0.2837480016585232,-5.025911812555558,40.031249148802026,45201.735612589895,20629.00232847558,20629.00232847558,65830.73794106548,82669.15588383166,82669.15588383166,20629.00232847558,103298.15821230723,103298.15821230723,103298.15821230723,128154.23519666145,97807.40890072487,60340.16397375347,41630.27214107933,24856.076984354222,0.0,66486.34912543355,21127.66543670109,1538.6812721740228,0.0,0.8866736657076619,2.8174575863247386,0.0014959162575277712,354297.9390021406,1555881.0421882742,4.391448187845298,1555881.0421882742,4.391448187845298,0.85,0.09583544108472003,4.296143414572793,1.2676211433066058,1.0,0.0,4.296143414571923,1.2847191576757477,1.2850175125137129,3.344033121094862,19351.378560504407,1973.2914461619828,3099.015535412006,3099.015535412006,6.656630821224008,5.079461474450007,-0.9268058369906784,6.006267311440685,3.417491998232689,3.417491998232689,0.9764262852093397,0.0,0.0,0.0002322214192355421,1.0000618481548826,0.00023220705765747524,198.96397091964215,0.0,2.86866830059585e-06,8.12980596388864,0.03852523453414891,7.812393172459732e-05,0.00015409748751094477,0.0006620249061723585,0.09583544108461992,0.0767304298621203,0.019105011222499614,0.09583538603889333,0.07673042986220045,0.01910501122251957,0.4037269701357053,0.4037269701357053,0.10052345997707247,0.0,4.747356557071555,4.560098867324086,5.500965034098726,4.7421638108970114,4.557881207310686,5.483775516816593,24856.076984354222,21127.66543670109,0.85,0.9901391610008365,0.679864907716801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794638560323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.1150958121,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.613823771317,1538.6812721740228,0.4037269701357053,0.10052345997707247,6.112885165565336,3.417491998232689
2307.0,-30.051146931716435,5.079220828682287,35.015979425476466,24.15099508306014,5.006551084328628,-26.545384292023076,-40.082863765396155,1.500788444635422,-0.2849964550796926,-5.026023221971194,40.03119659142794,45201.25982236494,20628.87749212642,20628.87749212642,65830.13731449135,82668.74533618486,82668.74533618486,20628.87749212642,103297.62282831129,103297.62282831129,103297.62282831129,128153.56458466421,97807.18440699806,60339.873541439025,41630.345406176704,24855.941756352924,0.0,66486.28716252962,21127.550492899984,1538.676645734212,0.0,0.8866732886264315,2.817461010757108,0.0014959162575277712,354296.4001518703,1555878.7745828114,4.39146086134626,1555878.7745828114,4.39146086134626,0.8499999999999999,0.09583519261939048,4.296143414572793,1.2676206295425074,1.0,0.0,4.296143414572262,1.2847201331075047,1.2850184697204285,3.3440305821169023,19351.33414400119,1973.2869169391374,3099.015535412006,3099.015535412006,6.6565905386414475,5.079220828682287,-0.9269048109710711,6.006125639653358,3.41755192820225,3.41755192820225,0.9764434080577857,0.0,0.0,0.00023220705765747524,1.0000616064472456,0.00023219275308688136,198.964459726028,0.0,2.857436600855262e-06,8.097975326823812,0.038528091970749766,7.811942473731437e-05,0.00015408763292016085,0.0006619825694370589,0.09583519261926775,0.07673010478233969,0.019105087836928058,0.0958351736099813,0.07673010478243797,0.019105087836952514,0.40372535252439984,0.40372535252439984,0.10052388620937587,0.0,4.7461337910430075,4.559626483871114,5.496710138474896,4.74102676689148,4.5575264672627895,5.479477913903963,24855.941756352924,21127.550492899984,0.85,0.9901310499346387,0.6798583851113209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981984263917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.08326517504,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.600259193669,1538.676645734212,0.40372535252439984,0.10052388620937587,6.112885165565336,3.41755192820225
2308.0,-30.051736339503762,5.078981042235208,35.01595137793835,24.15071774683895,5.006375805076253,-26.54593237063456,-40.08336936878038,1.5005718362072213,-0.2862998817813036,-5.026144515246412,40.03114191121023,45200.777288247235,20628.774373649434,20628.774373649434,65829.55166189666,82668.30248095437,82668.30248095437,20628.774373649434,103297.0768546038,103297.0768546038,103297.0768546038,128152.87462469329,97806.91961697115,60339.56840198233,41630.39023887646,24855.797770089484,0.0,66486.18800896595,21127.42810457606,1538.6717410827575,0.0,0.8866728688875994,2.817464004501439,0.0014959162575277712,354294.7247860685,1555876.415389202,4.391474968555281,1555876.415389202,4.391474968555281,0.85,0.0958349447464712,4.296143414572793,1.267620078413748,1.0,0.0,4.296143414573246,1.284721175863837,1.2850194943405675,3.3440278679022297,19351.281754799726,1973.2815747273255,3099.015535412006,3099.015535412006,6.656557264049627,5.078981042235208,-0.9270094100562805,6.005990452291488,3.4176117691864047,3.4176117691864047,0.9764605054818299,0.0,0.0,0.00023219275308688136,1.0000613736795347,0.00023217850343781654,198.96494668536448,0.0,2.8461011598229126e-06,8.065850686938134,0.03853093807190959,7.81149519747177e-05,0.00015407780111216366,0.0006619403305798784,0.09583494474632354,0.07672978166781348,0.019105163078510047,0.09583492459204675,0.0767297816679317,0.019105163078539482,0.4037237365100042,0.4037237365100042,0.10052430304157348,0.0,4.744922880647948,4.559146523048128,5.492545631010785,4.739844633465111,4.556997524327585,5.47565600684851,24855.797770089484,21127.42810457606,0.85,0.990123717921973,0.6798521413523018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801744379997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.05114053515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.586721376201,1538.6717410827575,0.4037237365100042,0.10052430304157348,6.112885165565336,3.4176117691864047
2309.0,-30.052323587068674,5.078742111572102,35.015923313248045,24.150440759863727,5.006198148802772,-26.54647874232491,-40.08387465784324,1.5003533040589918,-0.2875391277860331,-5.026265325076486,40.031085316540356,45200.3035266849,20628.67167957271,20628.67167957271,65828.9752062576,82667.87136443089,82667.87136443089,20628.67167957271,103296.5430440036,103296.5430440036,103296.5430440036,128152.18497552068,97806.66460975455,60339.27010231078,41630.43834160418,24855.641931517086,0.0,66486.08027312128,21127.295641789522,1538.666146758235,0.0,0.8866724585464807,2.8174662096569043,0.0014959162575277712,354293.05610404274,1555873.973598856,4.391488759920695,1555873.973598856,4.391488759920695,0.85,0.09583469273850559,4.296143414572793,1.2676196465222165,1.0,0.0,4.296143414573932,1.2847222275069259,1.285020527920059,3.3440251305604756,19351.23130114555,1973.276429886409,3099.015535412006,3099.015535412006,6.656524126404609,5.078742111572102,-0.9271135309204857,6.0058556424925875,3.417671468322673,3.417671468322673,0.9764775623779066,0.0,0.0,0.00023217850343781654,1.0000611490284137,0.0002321643068160224,198.965431862052,0.0,2.8351806664680445e-06,8.034902008770437,0.03853377325257606,7.811048222926803e-05,0.00015406802120854852,0.0006618983147113672,0.09583469273836565,0.07672945600324814,0.019105236735117513,0.09583460681021021,0.07672945600336017,0.019105236735145407,0.40372212099852034,0.40372212099852034,0.10052471500063771,0.0,4.743730271841002,4.558670509413275,5.4884574370050245,4.738726197290475,4.556538213842828,5.471873979104487,24855.641931517086,21127.295641789522,0.85,0.9901166520245392,0.6798461172775483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805276935692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.02019185698,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.573208675803,1538.666146758235,0.40372212099852034,0.10052471500063771,6.112885165565336,3.417671468322673
2310.0,-30.052908527566302,5.078504328358904,35.015895304051234,24.1501911188476,5.006046800796476,-26.547020406413978,-40.08437547655774,1.5001586796439863,-0.2888583804050313,-5.026368006781373,40.03103080351509,45199.82054767166,20628.533985583705,20628.533985583705,65828.35453325536,82667.44469563222,82667.44469563222,20628.533985583705,103295.97868121593,103295.97868121593,103295.97868121593,128151.46969462614,97806.42441762477,60338.97290931979,41630.501675894426,24855.491013410214,0.0,66485.99268930464,21127.167361398682,1538.6604178736964,0.0,0.8866721330058983,2.8174715865691855,0.0014959162575277712,354291.63782103296,1555871.621624292,4.391499701187488,1555871.621624292,4.391499701187488,0.85,0.0958344337210454,4.296143414572793,1.267619057479315,1.0,0.0,4.296143414573228,1.2847231672096673,1.2850214496013121,3.3440226845941674,19351.183778683986,1973.2715839439552,3099.015535412006,3099.015535412006,6.656479694878715,5.078504328358904,-0.9272065679231174,6.005710896282022,3.417731025976362,3.417731025976362,0.976494578850389,0.0,0.0,0.0002321643068160224,1.0000609090828352,0.0002321501667622849,198.9659151347452,0.0,2.8246369862506105e-06,8.00502121903423,0.03853659788956231,7.810605226147783e-05,0.0001540582545545446,0.0006618563557650857,0.09583443372094053,0.07672912505006305,0.01910530867087748,0.09583439769779174,0.076729125050147,0.019105308670898394,0.40372050580885477,0.40372050580885477,0.10052512491454009,0.0,4.742525994574237,4.558200376948207,5.484286917973236,4.737509626376323,4.5561258570228915,5.467408922665982,24855.491013410214,21127.167361398682,0.85,0.9901086209373081,0.6798397484849887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087965606432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.990311067246,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.559719604937,1538.6604178736964,0.40372050580885477,0.10052512491454009,6.112885165565336,3.417731025976362
2311.0,-30.0534912075995,5.078267401219244,35.015867369660995,24.14991311905908,5.005875019049414,-26.547562079338505,-40.084872488491214,1.4999458907885108,-0.29021830848495256,-5.026487022615505,40.0309769640024,45199.331184937975,20628.43125675927,20628.43125675927,65827.76244169724,82666.9838522358,82666.9838522358,20628.43125675927,103295.41510899508,103295.41510899508,103295.41510899508,128150.76644579729,97806.14025327443,60338.659548856,41630.53411602048,24855.351336802218,0.0,66485.8854528227,21127.048636281885,1538.6557076869549,0.0,0.8866717218176807,2.817475590919503,0.0014959162575277712,354289.99392971565,1555869.298711191,4.391513521039054,1555869.298711191,4.391513521039054,0.85,0.09583418304786988,4.296143414572793,1.2676185327256104,1.0,0.0,4.296143414572978,1.2847241917643448,1.2850224562268522,3.3440200177695636,19351.127556236435,1973.265850849825,3099.015535412006,3099.015535412006,6.656446546021194,5.078267401219244,-0.9273090248366023,6.005576426055846,3.417790531559667,3.417790531559667,0.9765115804456191,0.0,0.0,0.0002321501667622849,1.0000606739867364,0.00023213608214071608,198.9663965419227,0.0,2.8133887319397995e-06,7.973143666317392,0.03853941127829425,7.810165619602145e-05,0.00015404851056626345,0.000661814494194,0.09583418304773106,0.07672880221258849,0.019105380835142568,0.09583419608945395,0.07672880221269963,0.019105380835170244,0.40371889091609237,0.40371889091609237,0.1005255254724654,0.0,4.741320563748161,4.557706191442946,5.480207742407799,4.736268714130574,4.555504601093389,5.463663817950419,24855.351336802218,21127.048636281885,0.85,0.9901013123816716,0.67983348461247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518123023745608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.958433514534,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.546257177399,1538.6557076869549,0.40371889091609237,0.1005255254724654,6.112885165565336,3.417790531559667
2312.0,-30.054072037529256,5.078031566311942,35.0158394904648,24.14966372251513,5.005721501586099,-26.548100260243885,-40.085368941631145,1.4997497243006748,-0.29146061837161596,-5.026591224616942,40.03092270284954,45198.84800669756,20628.3001888762,20628.3001888762,65827.14819557377,82666.56774377682,82666.56774377682,20628.3001888762,103294.86793265303,103294.86793265303,103294.86793265303,128150.0705526725,97805.90791545849,60338.35958569004,41630.60925529827,24855.20262001948,0.0,66485.81187531776,21126.92222701656,1538.6501419768613,0.0,0.8866713876177457,2.8174797772138,0.0014959162575277712,354288.5546575245,1555866.9576090204,4.391524753355383,1555866.9576090204,4.391524753355383,0.85,0.09583392235633353,4.296143414572793,1.2676179684093225,1.0,0.0,4.296143414572882,1.2847251384519385,1.2850233850384216,3.3440175536298278,19351.08158776553,1973.2611633703182,3099.015535412006,3099.015535412006,6.6564042526278335,5.078031566311942,-0.9274023865406162,6.005433952852559,3.417849899086468,3.417849899086468,0.9765285425961336,0.0,0.0,0.00023213608214071608,1.0000604816194827,0.00023212204302363638,198.966876422601,0.0,2.8023664002039805e-06,7.94190637817808,0.038542213644694456,7.809726530145166e-05,0.00015403881683926442,0.0006617728485525904,0.09583392235622301,0.07672847201472259,0.019105450341500425,0.09583395570441344,0.07672847201481107,0.019105450341522456,0.4037172744882131,0.4037172744882131,0.10052592130676667,0.0,4.7401229753882035,4.557232910582854,5.476083863140218,4.7351306062453205,4.555142927004113,5.459389521832691,24855.20262001948,21126.92222701656,0.85,0.9900931693369528,0.6798269695714917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815794656567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.92719622639,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.532820536482,1538.6501419768613,0.4037172744882131,0.10052592130676667,6.112885165565336,3.417849899086468
2313.0,-30.054650503593603,5.077796551768547,35.01581165899484,24.149396479502343,5.005547755658757,-26.54863833642168,-40.0858692015521,1.499535588486799,-0.29256504310387754,-5.026710664596327,40.03086833457173,45198.392321239924,20628.20174520749,20628.20174520749,65826.59406644742,82666.16184432882,82666.16184432882,20628.20174520749,103294.36358953631,103294.36358953631,103294.36358953631,128149.42347930586,97805.67603260418,60338.077209747295,41630.66535872988,24855.059889769545,0.0,66485.72524849942,21126.800906304114,1538.6452727231256,0.0,0.8866709761819529,2.817480367375315,0.0014959162575277712,354286.9049190317,1555864.611887605,4.391538581543623,1555864.611887605,4.391538581543623,0.85,0.09583366808264948,4.296143414572793,1.2676175123406574,1.0,0.0,4.2961434145714446,1.2847261691019065,1.2850243978902929,3.3440148709479707,19351.03570930964,1973.2564850697884,3099.015535412006,3099.015535412006,6.656372486517729,5.077796551768547,-0.9275045453094775,6.005301097078024,3.417909201224797,3.417909201224797,0.9765454860642278,0.0,0.0,0.00023212204302363638,1.0000602357496509,0.0002321080618205326,198.9673543522885,0.0,2.793319273078336e-06,7.9162668199040045,0.03854500696396754,7.809284096854988e-05,0.0001540292020550865,0.000661731542060862,0.09583366808251115,0.07672814834580256,0.01910551973670858,0.09583362803040973,0.07672814834591332,0.019105519736736166,0.40371565777099844,0.40371565777099844,0.10052630793069373,0.0,4.738973667270841,4.556792330502617,5.47207123540278,4.734145621492473,4.554804360488333,5.455792693277374,24855.059889769545,21126.800906304114,0.85,0.9900861248096728,0.67982100146016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192758659847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.90155666812,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.519401536634,1538.6452727231256,0.40371565777099844,0.10052630793069373,6.112885165565336,3.417909201224797
2314.0,-30.05522645070385,5.077562589410047,35.01578385713192,24.149142123665683,5.005391972382258,-26.54917234875472,-40.08636121926827,1.4993378704331675,-0.2938254173958512,-5.026815594438627,40.030813533990404,45197.91207699062,20628.075483019937,20628.075483019937,65825.98756001056,82665.73400800867,82665.73400800867,20628.075483019937,103293.8094910286,103293.8094910286,103293.8094910286,128148.71774282891,97805.42888557262,60337.77690206321,41630.72442612156,24854.908251800316,0.0,66485.63267792188,21126.672014030268,1538.6395557206226,0.0,0.8866706402265265,2.817484706786062,0.0014959162575277712,354285.455603597,1555862.247517142,4.391549872874165,1555862.247517142,4.391549872874165,0.85,0.09583340476349148,4.296143414572793,1.267617014511489,1.0,0.0,4.296143414571574,1.2847271228365402,1.285025333883355,3.3440123884731,19350.986810807757,1973.2514988102726,3099.015535412006,3099.015535412006,6.656331743841189,5.077562589410047,-0.9275978138693954,6.005160403279443,3.4179683577813926,3.4179683577813926,0.9765623879375408,0.0,0.0,0.0002321080618205326,1.000059973726393,0.00023209414226994666,198.96783020282516,0.0,2.781802992221291e-06,7.883629679955139,0.03854778876695976,7.808848975630085e-05,0.00015401957206423174,0.0006616901702390689,0.09583340476338509,0.07672781800181484,0.019105586761570245,0.09583338323933699,0.07672781800190002,0.019105586761591454,0.40371404249064224,0.40371404249064224,0.10052669118632805,0.0,4.737817625549496,4.5563501594604645,5.468031255498147,4.73299017704278,4.554383240638458,5.451671111432404,24854.908251800316,21126.672014030268,0.85,0.990078380977333,0.6798147247232206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822742923402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.86891952817,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.506010531895,1538.6395557206226,0.40371404249064224,0.10052669118632805,6.112885165565336,3.4179683577813926
2315.0,-30.05580045357344,5.077329558324557,35.01575612034136,24.148872994724684,5.005229354869997,-26.549705294489588,-40.08685309728605,1.4991341957861208,-0.2951840702118602,-5.02692678795729,40.03075982561975,45197.44001140688,20627.9637302588,20627.9637302588,65825.40374166568,82665.27210094243,82665.27210094243,20627.9637302588,103293.23583120122,103293.23583120122,103293.23583120122,128148.00189713718,97805.14387971496,60337.48115465695,41630.73636117557,24854.76606593596,0.0,66485.50242711153,21126.551156045567,1538.6345226056476,0.0,0.8866702684048677,2.8174896088511354,0.0014959162575277712,354283.91977788234,1555859.9302727305,4.391562369661525,1555859.9302727305,4.391562369661525,0.85,0.0958331454360806,4.296143414572793,1.267616435908713,1.0,0.0,4.296143414570289,1.2847281043084395,1.285026297699305,3.3440098338047783,19350.93042186641,1973.2457487385002,3099.015535412006,3099.015535412006,6.656295683111626,5.077329558324557,-0.9276945103810448,6.005024068705602,3.4180274400561927,3.4180274400561927,0.9765792685874837,0.0,0.0,0.00023209414226994666,1.000059771546947,0.0002320802704731646,198.96830444901875,0.0,2.7695427774841424e-06,7.84888423139006,0.03855055830973724,7.808414000353716e-05,0.0001540100022664095,0.000661649057015176,0.09583314543595609,0.07672749195214423,0.019105653483811852,0.09583319630441023,0.07672749195224392,0.019105653483836676,0.4037124279695344,0.4037124279695344,0.10052706741287824,0.0,4.736645660583008,4.555876280787686,5.464039132929599,4.731742717745419,4.553770699965071,5.447858420040802,24854.76606593596,21126.551156045567,0.85,0.990071539488334,0.6798089562601578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518261948990903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.8341740796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.492650708,1538.6345226056476,0.4037124279695344,0.10052706741287824,6.112885165565336,3.4180274400561927
2316.0,-30.056372006703075,5.077097651380673,35.015728471647805,24.14862747481095,5.005083620889583,-26.550234346667033,-40.08734060972927,1.4989459608535853,-0.2964812545129121,-5.027025647679823,40.0307069180287,45196.95992253741,20627.828833266096,20627.828833266096,65824.78875580351,82664.83908095393,82664.83908095393,20627.828833266096,103292.66791422002,103292.66791422002,103292.66791422002,128147.29130001746,97804.89399689453,60337.18347088063,41630.789473348785,24854.623385797448,0.0,66485.41285914624,21126.42987792783,1538.6291799840174,0.0,0.8866699565098611,2.8174951425702797,0.0014959162575277712,354282.5543132585,1555857.6475804597,4.391572852341925,1555857.6475804597,4.391572852341925,0.85,0.09583287925092708,4.296143414572793,1.2676159199466932,1.0,0.0,4.296143414573005,1.2847290134606277,1.2850271892400855,3.344007467380555,19350.8809820836,1973.2407072836902,3099.015535412006,3099.015535412006,6.656252154129223,5.077097651380673,-0.927783541540216,6.004881192920889,3.4180864133277535,3.4180864133277535,0.9765961180936439,0.0,0.0,0.0002320802704731646,1.0000595167245712,0.00023206645863766367,198.96877667319853,0.0,2.7600478853860147e-06,7.821975707183966,0.03855331835762263,7.80798290772512e-05,0.00015400044139591342,0.0006616079821443568,0.09583287925082877,0.07672716117468228,0.01910571807614649,0.09583301805278666,0.076727161174761,0.019105718076166085,0.4037108118374483,0.4037108118374483,0.10052743822618623,0.0,4.735463740689738,4.555403657847194,5.459991980073198,4.730544393166895,4.553326402922778,5.443614791467439,24854.623385797448,21126.42987792783,0.85,0.9900636233583704,0.6798026511212343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296352374478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.8072655554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.479310635488,1538.6291799840174,0.4037108118374483,0.10052743822618623,6.112885165565336,3.4180864133277535
2317.0,-30.056941440079353,5.076866491552293,35.0157008668464,24.14835513280707,5.004908052825357,-26.55076447436926,-40.08782826187087,1.4987310871154147,-0.29758969171018634,-5.027145980951417,40.03065289907928,45196.49021227691,20627.73917940562,20627.73917940562,65824.22939168253,82664.41893675506,82664.41893675506,20627.73917940562,103292.15811616067,103292.15811616067,103292.15811616067,128146.64136655902,97804.64319381997,60336.88246714093,41630.8452518656,24854.48325039835,0.0,66485.32850226395,21126.310762838595,1538.6244803183317,0.0,0.8866695392522481,2.817495681650364,0.0014959162575277712,354280.8922584769,1555855.3169413598,4.391586876229939,1555855.3169413598,4.391586876229939,0.85,0.09583262087601568,4.296143414572793,1.267615387500264,1.0,0.0,4.296143414572852,1.2847300470991296,1.285028205373083,3.344004776936071,19350.83136022678,1973.2356472624986,3099.015535412006,3099.015535412006,6.65622322434186,5.076866491552293,-0.9278850873785851,6.004751578930878,3.418145337330223,3.418145337330223,0.9766129535229208,0.0,0.0,0.00023206645863766367,1.0000592962619574,0.00023205269878004886,198.96924714797981,0.0,2.748124013233312e-06,7.788183453503207,0.03855606648163586,7.807551713578488e-05,0.0001539909415018788,0.0006615671692371608,0.09583262087587482,0.07672683816439989,0.019105782711474933,0.09583269857372309,0.07672683816451266,0.019105782711503018,0.40370919417684153,0.40370919417684153,0.10052779870898129,0.0,4.734328705000223,4.5549509910892425,5.456100430204401,4.729556289241259,4.55291299180891,5.440304500141963,24854.48325039835,21126.310762838595,0.85,0.9900564662087982,0.6797964487870115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518330609085406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.77347330171,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.466000506007,1538.6244803183317,0.40370919417684153,0.10052779870898129,6.112885165565336,3.418145337330223
2318.0,-30.057508806695125,5.076636473503897,35.015673295435086,24.148109333496564,5.004763359102071,-26.551289654019296,-40.08831133889032,1.4985442064263697,-0.2988918948930177,-5.027242160642187,40.030598662024026,45196.01002145168,20627.60216580752,20627.60216580752,65823.61218725919,82663.98040996904,82663.98040996904,20627.60216580752,103291.58257577656,103291.58257577656,103291.58257577656,128145.91394566,97804.38645147717,60336.5834418909,41630.89223287363,24854.331369883435,0.0,66485.22360275706,21126.18166440092,1538.6185482741682,0.0,0.8866692458246681,2.8175015948763256,0.0014959162575277712,354279.56381969,1555852.9768947759,4.391596738237559,1555852.9768947759,4.391596738237559,0.85,0.09583234849963501,4.296143414572793,1.2676148495590316,1.0,0.0,4.2961434145723665,1.2847309496880621,1.2850290904928519,3.3440024276023816,19350.780563274653,1973.2304674149332,3099.015535412006,3099.015535412006,6.6561790123666285,5.076636473503897,-0.9279719927382919,6.004608466242189,3.418204100200963,3.418204100200963,0.9766297429145608,0.0,0.0,0.00023205269878004886,1.0000590813147485,0.0002320389896114697,198.96971591712443,0.0,2.7377885104812412e-06,7.758892638703838,0.038558804270146345,7.807124586574949e-05,0.00015398145291429936,0.0006615264049041178,0.09583234849954353,0.076726504163491,0.01910584433605253,0.09583249851264168,0.07672650416356425,0.01910584433607076,0.4037075761890114,0.4037075761890114,0.10052815766917868,0.0,4.733170314844983,4.554488040058004,5.45213292720257,4.728350265749157,4.552454537515416,5.436079462398254,24854.331369883435,21126.18166440092,0.85,0.9900487449745083,0.6797902988413421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364738899974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.74418248692,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.452713790477,1538.6185482741682,0.4037075761890114,0.10052815766917868,6.112885165565336,3.418204100200963
2319.0,-30.058074248805433,5.076407105858375,35.015645739564654,24.14783800430598,5.004580946579414,-26.551816873444295,-40.088802308868594,1.498323571218391,-0.29981417620996353,-5.027366622075653,40.03054397185719,45195.57340279702,20627.524117462588,20627.524117462588,65823.0975202596,82663.59422736595,82663.59422736595,20627.524117462588,103291.11834482853,103291.11834482853,103291.11834482853,128145.30732965554,97804.16493634191,60336.310913899266,41630.94891382516,24854.188984827004,0.0,66485.13789865216,21126.060637102953,1538.6138190494817,0.0,0.8866688099669341,2.8174992000461767,0.0014959162575277712,354277.84475783433,1555850.6173014776,4.391611387285522,1555850.6173014776,4.391611387285522,0.85,0.09583208915576408,4.296143414572793,1.2676144105242568,1.0,0.0,4.296143414573672,1.2847320100682236,1.2850301335055656,3.343999667560749,19350.736736091338,1973.2259982859935,3099.015535412006,3099.015535412006,6.656153827483221,5.076407105858375,-0.9280754885788793,6.004482594437254,3.4182628222422835,3.4182628222422835,0.9766465206406524,0.0,0.0,0.0002320389896114697,1.000058881178512,0.00023202532768673085,198.9701830981457,0.0,2.727709377654302e-06,7.730328376272292,0.038561531979524,7.806690502911061e-05,0.0001539720845823591,0.0006614861572065471,0.0958320891556153,0.07672618183307824,0.01910590732253706,0.0958320753902286,0.07672618183319736,0.019105907322566715,0.4037059570137121,0.4037059570137121,0.10052850820910794,0.0,4.732094741822607,4.554079557221883,5.448362665213494,4.727552445865683,4.552210494931671,5.433043969588937,24854.188984827004,21126.060637102953,0.85,0.9900422801348212,0.6797846079779772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398744992695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.71561822449,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.43944949794,1538.6138190494817,0.4037059570137121,0.10052850820910794,6.112885165565336,3.4182628222422835
2320.0,-30.058637082318636,5.076178866766614,35.01561818295776,24.147597548458748,5.004435420498171,-26.552338055900808,-40.08928475724531,1.4981363940802987,-0.30099111189980476,-5.027462065735171,40.03048883866453,45195.11137901248,20627.388691011387,20627.388691011387,65822.50007002387,82663.18224595467,82663.18224595467,20627.388691011387,103290.57093696605,103290.57093696605,103290.57093696605,128144.60224510738,97803.93242796086,60336.027584645446,41631.00538146157,24854.031308141337,0.0,66485.0366896029,21125.926611920135,1538.6075405367042,0.0,0.8866685235338292,2.81750354964713,0.0014959162575277712,354276.5264940324,1555848.2385966824,4.391621014221753,1555848.2385966824,4.391621014221753,0.85,0.09583181400609234,4.296143414572793,1.2676138775283472,1.0,0.0,4.296143414572486,1.2847329138443242,1.2850310199385502,3.3439973151441906,19350.69073387381,1973.2213073652888,3099.015535412006,3099.015535412006,6.6561101276535,5.076178866766614,-0.9281614869853021,6.004340353751916,3.4183213571250572,3.4183213571250572,0.9766632448928735,0.0,0.0,0.00023202532768673085,1.000058609800439,0.00023201172952556389,198.97064812580837,0.0,2.7183156667637194e-06,7.703706599608381,0.03856425029519076,7.806263975228252e-05,0.00015396268793444834,0.0006614457878595062,0.09583181400599686,0.07672584653241066,0.019105967473586193,0.09583180132024621,0.07672584653248711,0.019105967473605226,0.4037043398842073,0.4037043398842073,0.10052886133377549,0.0,4.731006989953983,4.553678078316011,5.444502957623797,4.72647095383536,4.551891853955226,5.428882067133202,24854.031308141337,21125.926611920135,0.85,0.9900348010233913,0.6797786935128548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432635888265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.688996447825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.426204847441,1538.6075405367042,0.4037043398842073,0.10052886133377549,6.112885165565336,3.4183213571250572
2321.0,-30.059197654573417,5.075951262665965,35.01559063358724,24.14731556726622,5.004253116038531,-26.552860880996896,-40.0897674850188,1.4979163424621418,-0.30209194017947993,-5.027585935730939,40.03043393622404,45194.66074694612,20627.312492077745,20627.312492077745,65821.97323902386,82662.74974863631,82662.74974863631,20627.312492077745,103290.06224071406,103290.06224071406,103290.06224071406,128143.9496301991,97803.66254780408,60335.73889381686,41631.026282208026,24853.88738948504,0.0,66484.91367169307,21125.804281062283,1538.602705142454,0.0,0.8866680914551923,2.817503575671689,0.0014959162575277712,354274.81561261235,1555845.869850348,4.391635536271405,1555845.869850348,4.391635536271405,0.85,0.09583155410364702,4.296143414572793,1.2676133818970996,1.0,0.0,4.2961434145730655,1.2847339712685344,1.2850320601371932,3.3439945628049523,19350.63733758064,1973.2158624587032,3099.015535412006,3099.015535412006,6.6560855395438985,5.075951262665965,-0.9282641687437261,6.004215431409691,3.4183798501754734,3.4183798501754734,0.9766799571929924,0.0,0.0,0.00023201172952556389,1.0000583745895724,0.0002319981867266322,198.97111128706786,0.0,2.7056349407095884e-06,7.6677694219709736,0.03856695593013147,7.80583722209711e-05,0.00015395335730459278,0.0006614057021354984,0.09583155410349516,0.07672552440042181,0.019106029703073346,0.09583145433480919,0.0767255244005434,0.01910602970310362,0.4037027245439213,0.4037027245439213,0.10052920858635922,0.0,4.729952155542719,4.5532714401871885,5.440829788103088,4.72549399555146,4.551410876020952,5.425900588791876,24853.88738948504,21125.804281062283,0.85,0.9900287088294519,0.6797731733565959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518466370582477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.65305927018,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.412993607766,1538.602705142454,0.4037027245439213,0.10052920858635922,6.112885165565336,3.4183798501754734
