time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2322.0,-30.059756193925033,5.075725013234598,35.015563147332024,24.147092608641856,5.0041293986160476,-26.55337601706561,-40.09023770978672,1.4977492217566413,-0.30342086930551204,-5.027666367758782,40.030380675836916,45194.164242887506,20627.149931764063,20627.149931764063,65821.31417465158,82662.3191695012,82662.3191695012,20627.149931764063,103289.46910126528,103289.46910126528,103289.46910126528,128143.20368374452,97803.41901140683,60335.428824029615,41631.100208196905,24853.734582479243,0.0,66484.83479067615,21125.674395107355,1538.596358100966,0.0,0.8866678747060958,2.817511681359319,0.0014959162575277712,354273.7046960333,1555843.57195243,4.391642821155307,1555843.57195243,4.391642821155307,0.85,0.09583127381245306,4.296143414572793,1.2676127532916146,1.0,0.0,4.296143414573477,1.2847347809822536,1.2850328526389747,3.3439924552273306,19350.589153449506,1973.2109490447306,3099.015535412006,3099.015535412006,6.6560330840747906,5.075725013234598,-0.9283406940742998,6.004065707308897,3.4184381543830558,3.4184381543830558,0.9766966155380159,0.0,0.0,0.0002319981867266322,1.0000581631558894,0.0002319846937647248,198.97157277057605,0.0,2.6946257533746763e-06,7.636569385063833,0.03856965055588485,7.805421542925097e-05,0.00015394397129738123,0.0006613653785024274,0.09583127381239095,0.07672518536140435,0.019106088450986602,0.09583131128150787,0.07672518536145408,0.019106088450998978,0.40370111005436493,0.40370111005436493,0.10052955988478036,0.0,4.728842132211298,4.552850494780216,5.436936681345628,4.724245498453286,4.5510147670366905,5.421210956800962,24853.734582479243,21125.674395107355,0.85,0.990019970447191,0.6797665119448495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499969891916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.62185923327,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.399808907518,1538.596358100966,0.40370111005436493,0.10052955988478036,6.112885165565336,3.4184381543830558
2323.0,-30.060312625914886,5.075499272416833,35.01553571579088,24.146816739253723,5.003941328891891,-26.553895691969984,-40.09071987876666,1.4975243949469657,-0.3042692902511135,-5.027795989925894,40.03032729697486,45193.730501075246,20627.08889813177,20627.08889813177,65820.81939920702,82661.93793265686,82661.93793265686,20627.08889813177,103289.02683078863,103289.02683078863,103289.02683078863,128142.6291105837,97803.19611936403,60335.152796690156,41631.15924741542,24853.602279795068,0.0,66484.76152721049,21125.56193782581,1538.5923270482035,0.0,0.8866674078014569,2.817507711022636,0.0014959162575277712,354271.91437748057,1555841.2689455326,4.391658513713754,1555841.2689455326,4.391658513713754,0.8500000000000001,0.09583101795326927,4.296143414572793,1.2676123351370916,1.0,0.0,4.296143414573677,1.2847358605294377,1.2850339151008303,3.343989645313052,19350.545053842463,1973.2064521363018,3099.015535412006,3099.015535412006,6.6560133895519344,5.075499272416833,-0.9284462158698243,6.003945488286657,3.4184964879090365,3.4184964879090365,0.9767132822597248,0.0,0.0,0.0002319846937647248,1.000057943965368,0.00023197125243050757,198.97203251479195,0.0,2.6847158520475586e-06,7.608484724702781,0.038572335271736896,7.804995326308983e-05,0.000153934740501635,0.000661325721680071,0.09583101795310303,0.07672486777627027,0.019106150176832756,0.09583087470313069,0.07672486777640336,0.01910615017686591,0.40369949510632525,0.40369949510632525,0.10052989862823274,0.0,4.727828972667169,4.552484337698843,5.433310211514197,4.723526699674778,4.550774831167303,5.418556812637007,24853.602279795068,21125.56193782581,0.85,0.9900136194708056,0.67976073709129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533447501916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.59377457292,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.386646247354,1538.5923270482035,0.40369949510632525,0.10052989862823274,6.112885165565336,3.4184964879090365
2324.0,-30.06086720741032,5.0752748445951505,35.01550830668097,24.146583687420957,5.0038146230720635,-26.554407564207757,-40.09118957966564,1.4973549798693235,-0.3056950564074441,-5.02787727711347,40.030273087241746,45193.24997860089,20626.93133860184,20626.93133860184,65820.18131720273,82661.47660143957,82661.47660143957,20626.93133860184,103288.40794004142,103288.40794004142,103288.40794004142,128141.85189935958,97802.91883680008,60334.85576839146,41631.18118712068,24853.443959318156,0.0,66484.62514643883,21125.427365420433,1538.5856801101022,0.0,0.886667190134425,2.8175169925259036,0.0014959162575277712,354270.79165677814,1555838.930093716,4.391665829456897,1555838.930093716,4.391665829456897,0.8500000000000001,0.09583073533434999,4.296143414572793,1.267611784557812,1.0,0.0,4.29614341457187,1.2847366807684901,1.2850347182607014,3.3439875103456775,19350.490192969206,1973.20085788411,3099.015535412006,3099.015535412006,6.6559625477513285,5.0752748445951505,-0.9285227261546556,6.003797570749806,3.418554597784402,3.418554597784402,0.9767298850812577,0.0,0.0,0.00023197125243050757,1.0000577515217068,0.0002319578565113222,198.97249073192853,0.0,2.6744495889135535e-06,7.57939013498101,0.03857500972132581,7.804580151629094e-05,0.00015392545091421662,0.0006612858122802594,0.09583073533428513,0.07672452833008393,0.019106207004201195,0.09583075286176444,0.07672452833013588,0.019106207004214122,0.40369788283469377,0.40369788283469377,0.10053024090827908,0.0,4.726731236588705,4.552062858101522,5.429481302165641,4.722182220706031,4.550223379316321,5.414010725751041,24853.443959318156,21125.427365420433,0.85,0.990006052861506,0.6797549039203933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566798947967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.564679983196,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.373507186694,1538.5856801101022,0.40369788283469377,0.10053024090827908,6.112885165565336,3.418554597784402
2325.0,-30.06141925656602,5.075051216440499,35.01548101793103,24.14632971575486,5.003653651819502,-26.55492058403836,-40.09166319211943,1.4971549792917467,-0.3067251960534918,-5.0279879170634,40.03022177473548,45192.7985360934,20626.835378558215,20626.835378558215,65819.63391465161,82661.07299672661,82661.07299672661,20626.835378558215,103287.90837528482,103287.90837528482,103287.90837528482,128141.22439002208,97802.68339147756,60334.57172981475,41631.23517962535,24853.316014737262,0.0,66484.5511943626,21125.318612526673,1538.581459571325,0.0,0.8866668124392332,2.8175176336866876,0.0014959162575277712,354269.2635266845,1555836.7162437486,4.391678523718609,1555836.7162437486,4.391678523718609,0.85,0.0958304709467103,4.296143414572793,1.267611235626974,1.0,0.0,4.296143414573784,1.2847376439868547,1.285035664491379,3.343985003226659,19350.443609672322,1973.1961077098013,3099.015535412006,3099.015535412006,6.655931583065113,5.075051216440499,-0.9286163361456312,6.00366755258613,3.4186127275122224,3.4186127275122224,0.9767464935749207,0.0,0.0,0.0002319578565113222,1.0000574880687367,0.00023194452246867142,198.97294685859626,0.0,2.6654194059554433e-06,7.553798596477726,0.038577675140731765,7.80416154014887e-05,0.00015391624110983352,0.0006612462456398095,0.0958304709465829,0.07672420523109501,0.019106265715487895,0.09583047097197966,0.076724205231197,0.019106265715513295,0.4036962691038515,0.4036962691038515,0.10053057131862336,0.0,4.7256802516276935,4.551671097748965,5.425767954668743,4.721262721009907,4.549895042350727,5.410703424876658,24853.316014737262,21125.318612526673,0.85,0.9899989205346794,0.6797488698385832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600039624627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.53908844469,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.36038664987,1538.581459571325,0.4036962691038515,0.10053057131862336,6.112885165565336,3.4186127275122224
2326.0,-30.06196918259821,5.074828588828643,35.01545376337886,24.146084195841127,5.0035055263049655,-26.555430407892235,-40.09212877191601,1.496966751599015,-0.30787820422932555,-5.028085903709909,40.03016819330384,45192.321263316284,20626.715313422726,20626.715313422726,65819.03657673902,82660.65038071322,82660.65038071322,20626.715313422726,103287.36569413595,103287.36569413595,103287.36569413595,128140.53437648318,97802.43356932804,60334.266616229186,41631.29661455429,24853.168682347223,0.0,66484.46529690152,21125.19337999514,1538.575832643849,0.0,0.8866665074231536,2.8175213717119476,0.0014959162575277712,354267.91016503255,1555834.4045047811,4.39168877525489,1555834.4045047811,4.39168877525489,0.8500000000000001,0.09583019509945737,4.296143414572793,1.2676106779044498,1.0,0.0,4.296143414572364,1.284738552007866,1.2850365555913734,3.3439826397818635,19350.394181893356,1973.191067479043,3099.015535412006,3099.015535412006,6.655892840072667,5.074828588828643,-0.9287021673161302,6.003530756144773,3.418670724426561,3.418670724426561,0.9767630641218746,0.0,0.0,0.00023194452246867142,1.0000572672278383,0.00023193124040948407,198.97340123288384,0.0,2.6531137597653465e-06,7.518924395174992,0.03858032825449153,7.803750048720407e-05,0.00015390702198146735,0.000661206638942191,0.09583019509935932,0.07672387373736543,0.01910632136199389,0.09583021467183847,0.07672387373744394,0.019106321362013436,0.40369465572762164,0.40369465572762164,0.10053089669135208,0.0,4.72462365664353,4.551275050503932,5.422043776158716,4.720207699480568,4.5495057530591225,5.40696015000043,24853.168682347223,21125.19337999514,0.85,0.9899912149824643,0.6797425693581153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518633128661524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.50421424339,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.347298358205,1538.575832643849,0.40369465572762164,0.10053089669135208,6.112885165565336,3.418670724426561
2327.0,-30.06251716743731,5.074606790977825,35.015426543691675,24.145830049552046,5.003345170288527,-26.55593970756868,-40.092601790651656,1.4967677104198815,-0.30890581827105734,-5.0281931820432755,40.03011469970717,45191.88597577309,20626.615742098198,20626.615742098198,65818.50171787129,82660.24340568323,82660.24340568323,20626.615742098198,103286.85914778142,103286.85914778142,103286.85914778142,128139.88510720873,97802.19327071526,60333.99742417377,41631.32871837943,24853.025959427312,0.0,66484.35467780674,21125.072065513214,1538.5706866291132,0.0,0.8866661547536394,2.817522372555809,0.0014959162575277712,354266.4284740906,1555832.0965579904,4.391700628420614,1555832.0965579904,4.391700628420614,0.85,0.09582992310281374,4.296143414572793,1.267610201505013,1.0,0.0,4.296143414571247,1.2847395105059833,1.285037497246946,3.343980144956229,19350.346638363928,1973.186219388265,3099.015535412006,3099.015535412006,6.655860710087063,5.074606790977825,-0.928793262587094,6.003400053564919,3.418728650457718,3.418728650457718,0.9767796144164909,0.0,0.0,0.00023193124040948407,1.0000570653301981,0.00023191800593189667,198.9738540050902,0.0,2.6427764918844937e-06,7.489628578000655,0.03858297103098341,7.803332003108242e-05,0.00015389792037840165,0.0006611675371501183,0.09582992310270491,0.07672354640744987,0.019106376695255035,0.0958298900769475,0.07672354640753701,0.01910637669527673,0.4036930421138368,0.4036930421138368,0.1005312149013419,0.0,4.723597822443367,4.550896104377728,5.418405540364233,4.719287363772196,4.5491776578579675,5.403647888167825,24853.025959427312,21125.072065513214,0.85,0.9899848172827687,0.6797371531209082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518666090584673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.47491842621,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.33423419814,1538.5706866291132,0.4036930421138368,0.1005312149013419,6.112885165565336,3.418728650457718
2328.0,-30.0630628213715,5.074385977689358,35.01539935167858,24.145584424864523,5.003197349426773,-26.556445655482978,-40.093070548586525,1.4965801835384507,-0.3100481353725968,-5.028290517511295,40.0300610663915,45191.442467018416,20626.497594615994,20626.497594615994,65817.9400616344,82659.81895536499,82659.81895536499,20626.497594615994,103286.31654998098,103286.31654998098,103286.31654998098,128139.19466095854,97801.93990635927,60333.724305639036,41631.350667466926,24852.87811097756,0.0,66484.22877844449,21124.946394330924,1538.5650157596308,0.0,0.8866658532408953,2.8175260460582865,0.0014959162575277712,354265.0841147459,1555829.7825857121,4.39171076222059,1555829.7825857121,4.39171076222059,0.85,0.09582964494915401,4.296143414572793,1.2676097201602539,1.0,0.0,4.296143414572477,1.2847404150457118,1.2850383849927232,3.343977790579534,19350.2965097528,1973.1811076925148,3099.015535412006,3099.015535412006,6.655822585888959,5.074385977689358,-0.9288781832103679,6.003264160899726,3.418786455754103,3.418786455754103,0.976796130215458,0.0,0.0,0.00023191800593189667,1.000056822845163,0.00023190482843973772,198.97430485319498,0.0,2.6333150113088276e-06,7.4628147420492175,0.03858560434599472,7.802917743541946e-05,0.0001538888284964772,0.0006611284771214625,0.09582964494905805,0.07672321462663277,0.019106430322425278,0.09582962922282504,0.0767232146267096,0.01910643032244441,0.40369142908344424,0.40369142908344424,0.100531530112213,0.0,4.722564385230783,4.550509701522401,5.414759207556301,4.718242382138726,4.5487802129839565,5.3999882049296275,24852.87811097756,21124.946394330924,0.85,0.9899782440279113,0.6797317694338718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869893629718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.448104590265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.321190595778,1538.5650157596308,0.40369142908344424,0.100531530112213,6.112885165565336,3.418786455754103
2329.0,-30.063606335373844,5.074166130849101,35.01537223039875,24.14534375946971,5.003050907570468,-26.55694953929867,-40.09352760678155,1.4963941114953012,-0.3111204234900242,-5.028388036847676,40.030008742605595,45190.95722030887,20626.381620830845,20626.381620830845,65817.33884113972,82659.4101605875,82659.4101605875,20626.381620830845,103285.79178141835,103285.79178141835,103285.79178141835,128138.53010188346,97801.70187167452,60333.40917969081,41631.436324426344,24852.73832046512,0.0,66484.17464489146,21124.827572395352,1538.5598134472557,0.0,0.886665546045492,2.8175287757764464,0.0014959162575277712,354263.73721989954,1555827.5251146955,4.391721087018731,1555827.5251146955,4.391721087018731,0.85,0.09582936791922908,4.296143414572793,1.26760912782047,1.0,0.0,4.296143414573225,1.2847413126635625,1.2850392658882084,3.343975454222691,19350.249414145757,1973.1763052771087,3099.015535412006,3099.015535412006,6.6557851631062,5.074166130849101,-0.9289629021881147,6.003129033037216,3.418844188397045,3.418844188397045,0.9768126252562986,0.0,0.0,0.00023190482843973772,1.000056600245009,0.00023189170331251467,198.974753934968,0.0,2.6219823420358813e-06,7.430697957329688,0.03858822632833676,7.802513843066716e-05,0.00015387969000907055,0.0006610892168689713,0.09582936791913296,0.07672288454542028,0.01910648337371268,0.09582936483805406,0.07672288454549724,0.01910648337373184,0.4036898158147599,0.4036898158147599,0.10053184000707976,0.0,4.721542742343786,4.550135719434479,5.411122253056362,4.717267613357649,4.548455566912878,5.396388418571746,24852.73832046512,21124.827572395352,0.85,0.9899700070383143,0.6797250242134316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731642438423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.41598780554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.308175423048,1538.5598134472557,0.4036898158147599,0.10053184000707976,6.112885165565336,3.418844188397045
2330.0,-30.064147991547337,5.073946996195351,35.01534511003585,24.145085492078238,5.002882833079173,-26.557453914141902,-40.093996085319645,1.4961887556737714,-0.3120260760209703,-5.028499878000886,40.029954526749194,45190.530957551935,20626.29615845004,20626.29615845004,65816.82711600198,82659.01864094207,82659.01864094207,20626.29615845004,103285.31479939212,103285.31479939212,103285.31479939212,128137.90793826403,97801.47097085149,60333.14297969293,41631.47554573173,24852.59313887192,0.0,66484.06868460364,21124.70416804113,1538.5546337524636,0.0,0.8866651727454596,2.817527637281126,0.0014959162575277712,354262.19252326735,1555825.186014307,4.391733633591518,1555825.186014307,4.391733633591518,0.85,0.09582909467079903,4.296143414572793,1.2676086651580412,1.0,0.0,4.296143414572417,1.284742300380319,1.285040236970749,3.3439728833564653,19350.203729986584,1973.1716467893302,3099.015535412006,3099.015535412006,6.655757585838572,5.073946996195351,-0.9290559277523069,6.003002923947658,3.41890184456305,3.41890184456305,0.9768290984465857,0.0,0.0,0.00023189170331251467,1.0000564070204883,0.00023187862373023514,198.9752014834789,0.0,2.611568959571723e-06,7.401186431426263,0.03859083789729633,7.802099870540072e-05,0.00015387070460711394,0.000661050614293528,0.09582909467067474,0.07672255843377906,0.019106536236895677,0.09582896315249502,0.07672255843387858,0.019106536236920456,0.40368820285136675,0.40368820285136675,0.10053214378720522,0.0,4.720572081508124,4.549790839815046,5.407624578459831,4.71647380197993,4.548200040641632,5.393420429845264,24852.59313887192,21124.70416804113,0.85,0.9899638878636171,0.6797196960362497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764220453468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.38647627964,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.295184931821,1538.5546337524636,0.40368820285136675,0.10053214378720522,6.112885165565336,3.41890184456305
2331.0,-30.06468729355198,5.073728928574562,35.01531800435796,24.144843639247142,5.002743427954208,-26.55795330276437,-40.09445625180376,1.4960094371666612,-0.3132601962774402,-5.028589971440215,40.02990071375226,45190.07879886688,20626.16811449469,20626.16811449469,65816.24691336157,82658.57432909637,82658.57432909637,20626.16811449469,103284.74244359107,103284.74244359107,103284.74244359107,128137.18349893995,97801.19864470704,60332.86210441088,41631.48504477351,24852.44105534889,0.0,66483.9261001224,21124.574897046554,1538.5485514023849,0.0,0.8866649087741008,2.8175333664970688,0.0014959162575277712,354260.9481995244,1555822.8642976042,4.391742505644015,1555822.8642976042,4.391742505644015,0.85,0.09582881063383046,4.296143414572793,1.2676081398548562,1.0,0.0,4.296143414572767,1.284743166206761,1.2850410861932007,3.343970629754173,19350.14984975019,1973.166152534269,3099.015535412006,3099.015535412006,6.655716268215638,5.073728928574562,-0.9291357640753182,6.00286469264988,3.4189593491605836,3.4189593491605836,0.9768455283315953,0.0,0.0,0.00023187862373023514,1.0000561621037576,0.00023186560167025633,198.97564708860136,0.0,2.602512519389044e-06,7.375520479948551,0.03859344040981572,7.801693262754716e-05,0.00015386169110268797,0.0006610118909858462,0.09582881063374654,0.0767222235790335,0.01910658705471304,0.09582875064326438,0.07672222357910069,0.01910658705472977,0.40368659164843496,0.40368659164843496,0.10053244870054877,0.0,4.719558506295357,4.549409668679743,5.404057363451557,4.715329775162786,4.547714790252996,5.389616690480466,24852.44105534889,21124.574897046554,0.85,0.9899572840244825,0.6797143527717099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518796687249922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.36081032816,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.282213541966,1538.5485514023849,0.40368659164843496,0.10053244870054877,6.112885165565336,3.4189593491605836
2332.0,-30.065224477755578,5.0735119393377,35.01529102969823,24.144611216057115,5.002610935906721,-26.558450093853605,-40.09490845547987,1.495836552004731,-0.3144630924321632,-5.028678371779297,40.02985031855121,45189.60118025506,20626.0387084235,20626.0387084235,65815.63988867856,82658.1406923175,82658.1406923175,20626.0387084235,103284.17940074099,103284.17940074099,103284.17940074099,128136.48847124002,97800.93906679189,60332.5579121496,41631.534616269215,24852.30907049903,0.0,66483.84368676825,21124.462709924177,1538.5435848480429,0.0,0.886664641042757,2.8175388823930394,0.0014959162575277712,354259.7272633361,1555820.6900412152,4.39175150407291,1555820.6900412152,4.39175150407291,0.85,0.09582852982078349,4.296143414572793,1.2676075574057184,1.0,0.0,4.296143414573289,1.2847440018215193,1.285041905270846,3.343968454790752,19350.09849177477,1973.160915478249,3099.015535412006,3099.015535412006,6.65567451106092,5.0735119393377,-0.9292142063370319,6.002726145674732,3.4190168104219714,3.4190168104219714,0.976861945834849,0.0,0.0,0.00023186560167025633,1.000055941799677,0.00023185263141679502,198.97609094561543,0.0,2.59107281070918e-06,7.343100345549816,0.038596031482626435,7.801293710072971e-05,0.00015385266456952664,0.0006609731117048487,0.09582852982070639,0.07672189212548305,0.019106637695223333,0.09582859996855193,0.07672189212554478,0.019106637695238703,0.40368497942226717,0.40368497942226717,0.10053274796989874,0.0,4.71852409609761,4.549015316413886,5.400438573873657,4.7142152793471155,4.547270913193074,5.385794866318349,24852.30907049903,21124.462709924177,0.85,0.9899493807662827,0.6797080113653053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518829013075611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.32839019376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.269271258756,1538.5435848480429,0.40368497942226717,0.10053274796989874,6.112885165565336,3.4190168104219714
2333.0,-30.065759379644017,5.073295613440754,35.01526408977681,24.144352704193466,5.002443498654661,-26.558948325289613,-40.095368412416406,1.4956324443001239,-0.31535423630054993,-5.028790548694173,40.0297973810435,45189.168392552834,20625.959107633516,20625.959107633516,65815.12750018635,82657.74549362285,82657.74549362285,20625.959107633516,103283.70460125637,103283.70460125637,103283.70460125637,128135.87637198261,97800.70185337051,60332.28242881025,41631.577138400295,24852.17177072624,0.0,66483.74890912653,21124.346005117302,1538.5388653741225,0.0,0.8866642613968446,2.817537513779884,0.0014959162575277712,354258.17794309463,1555818.4061017283,4.391764263947756,1555818.4061017283,4.391764263947756,0.85,0.09582825580812442,4.296143414572793,1.2676070744125174,1.0,0.0,4.296143414571972,1.2847449833840172,1.2850428703966106,3.343965899953744,19350.05155865622,1973.156129632058,3099.015535412006,3099.015535412006,6.6556488252297035,5.073295613440754,-0.9293065512824006,6.002602164723155,3.4190742335498086,3.4190742335498086,0.9768783524428024,0.0,0.0,0.00023185263141679502,1.0000557043598126,0.00023183971693378408,198.9765329185672,0.0,2.5807703323060456e-06,7.313903121755333,0.03859861225295874,7.800887326266058e-05,0.00015384375815413444,0.000660934848467014,0.09582825580799581,0.0767215675704764,0.0191066882375194,0.09582821843539008,0.07672156757057938,0.01910668823754504,0.40368336532374127,0.40368336532374127,0.1005330372170533,0.0,4.717549768070171,4.548652796159729,5.396993853597053,4.71343631239364,4.54699080331693,5.38300089648078,24852.17177072624,21124.346005117302,0.85,0.989943085040916,0.6797024706642183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518861212096748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.29919296997,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.256353425426,1538.5388653741225,0.40368336532374127,0.1005330372170533,6.112885165565336,3.4190742335498086
2334.0,-30.0662923293745,5.073080392043043,35.015237167602365,24.144130828231596,5.002310072562355,-26.559441397987253,-40.0958237593062,1.4954591411750695,-0.31633371460458193,-5.02887587923002,40.02974401811347,45188.724451414084,20625.82656772528,20625.82656772528,65814.55101913936,82657.36164556634,82657.36164556634,20625.82656772528,103283.18821329162,103283.18821329162,103283.18821329162,128135.20844223743,97800.48983865484,60332.00973752193,41631.64455681435,24852.020228945814,0.0,66483.66478576016,21124.21719460394,1538.5327108837412,0.0,0.886664020056187,2.817540445611989,0.0014959162575277712,354256.99941249343,1555816.103810355,4.391772375395687,1555816.103810355,4.391772375395687,0.85,0.09582796639177911,4.296143414572793,1.2676065458124506,1.0,0.0,4.296143414571235,1.2847458207340932,1.2850436913481467,3.3439637204797537,19350.00961114867,1973.1518521767039,3099.015535412006,3099.015535412006,6.65560605683867,5.073080392043043,-0.9293826733122241,6.0024630653552675,3.4191314951364595,3.4191314951364595,0.9768947128961313,0.0,0.0,0.00023183971693378408,1.0000555013004275,0.00023182685024212163,198.9769732802348,0.0,2.569679053951715e-06,7.282470438899161,0.038601181932012694,7.800485034832396e-05,0.00015383486658546012,0.0006608966490128087,0.09582796639170896,0.0767212306698832,0.019106735721825745,0.09582790873343433,0.07672123066993937,0.019106735721839744,0.4036817513955694,0.4036817513955694,0.1005333265941294,0.0,4.716581304334852,4.548318949040606,5.393463140998563,4.712542164625461,4.54682236486434,5.379177603022811,24852.020228945814,21124.21719460394,0.85,0.9899356666216131,0.6796966532611008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518893274450617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.26776028711,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.243463408337,1538.5327108837412,0.4036817513955694,0.1005333265941294,6.112885165565336,3.4191314951364595
2335.0,-30.066823286174003,5.072865925763402,35.015210299420254,24.143875983450584,5.002152253695994,-26.559935116325352,-40.09627924589438,1.4952640838474553,-0.3173523362870583,-5.028981022857772,40.029691746393866,45188.29004500695,20625.735953556974,20625.735953556974,65814.02599856393,82656.94074261602,82656.94074261602,20625.735953556974,103282.67669617299,103282.67669617299,103282.67669617299,128134.56067190922,97800.22937661414,60331.73517660558,41631.66022223173,24851.88397573623,0.0,66483.54419796796,21124.101379375796,1538.527887189507,0.0,0.8866636738256781,2.8175415781192394,0.0014959162575277712,354255.54724041396,1555813.8486006816,4.391784012191729,1555813.8486006816,4.391784012191729,0.85,0.09582768852154623,4.296143414572793,1.2676060512801635,1.0,0.0,4.296143414571294,1.2847467597492244,1.2850446140496892,3.3439612763930042,19349.95807824736,1973.146597283207,3099.015535412006,3099.015535412006,6.655576817176181,5.072865925763402,-0.9294702937924413,6.002336219555843,3.4191887293705516,3.4191887293705516,0.9769110655344433,0.0,0.0,0.00023182685024212163,1.0000552939921974,0.00023181403231882733,198.97741199690958,0.0,2.56017536312382e-06,7.255536979092906,0.03860374210737582,7.800082639166682e-05,0.00015382602385045481,0.0006608586593550488,0.09582768852143506,0.07672090420259724,0.01910678431883782,0.09582760938676739,0.07672090420268625,0.019106784318859982,0.40368013910150413,0.40368013910150413,0.10053360856179505,0.0,4.7156313310572955,4.547978915306146,5.390050489861153,4.711628686570691,4.546420156036731,5.3761992736617685,24851.88397573623,21124.101379375796,0.85,0.9899295651656234,0.6796913520502132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892521992544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.24082682731,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.230594669414,1538.527887189507,0.40368013910150413,0.10053360856179505,6.112885165565336,3.4191887293705516
2336.0,-30.067352047428525,5.072652777015667,35.01518354389864,24.143671534862392,5.00204125987222,-26.560422175595466,-40.09672614103181,1.4951113880391182,-0.3184912537065543,-5.029051946326964,40.02964129147983,45187.82792155176,20625.57784972826,20625.57784972826,65813.40577128003,82656.53518075206,82656.53518075206,20625.57784972826,103282.11303048032,103282.11303048032,103282.11303048032,128133.85686704662,97800.00353120641,60331.45211456113,41631.72379627254,24851.74383656629,0.0,66483.46763283883,21123.982261081346,1538.5220527134518,0.0,0.8866634953412978,2.817548293734951,0.0014959162575277712,354254.5676964646,1555811.671777566,4.391790011048297,1555811.671777566,4.391790011048297,0.85,0.09582739460979137,4.296143414572793,1.267605501250364,1.0,0.0,4.296143414571351,1.2847475005042992,1.2850453385078477,3.343959348343886,19349.913394311552,1973.1420407898265,3099.015535412006,3099.015535412006,6.655525799739542,5.072652777015667,-0.9295371908147505,6.002189967830417,3.419245832696265,3.419245832696265,0.9769273807703615,0.0,0.0,0.00023181403231882733,1.000055065580282,0.0002318012680474922,198.97784890115634,0.0,2.550477204275879e-06,7.228052396917841,0.03860629258458009,7.799687852195056e-05,0.00015381715379687676,0.0006608205523327825,0.09582739460973419,0.07672056508954572,0.01910682952018846,0.0958274550993721,0.0767205650895915,0.01910682952019986,0.403678527516838,0.403678527516838,0.10053388941051923,0.0,4.714644787070085,4.5476403990651875,5.386447850140428,4.7105606926203905,4.546152356341395,5.37190219718633,24851.74383656629,21123.982261081346,0.85,0.9899213761643829,0.6796851838581249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895704607576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.21334224513,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.217748090552,1538.5220527134518,0.403678527516838,0.10053388941051923,6.112885165565336,3.419245832696265
2337.0,-30.067879152355104,5.0724402794197365,35.015156894290286,24.143417179025732,5.00187999933588,-26.56091277092,-40.097173560038186,1.4949136179008042,-0.3193997549715277,-5.0291613408171,40.02959086535717,45187.37564198883,20625.49971151163,20625.49971151163,65812.87535350047,82656.13122240902,82656.13122240902,20625.49971151163,103281.63093392065,103281.63093392065,103281.63093392065,128133.25137967113,97799.75686929983,60331.15663540124,41631.7780376651,24851.620445750486,0.0,66483.39848341559,21123.87737888791,1538.518066573806,0.0,0.8866631207657928,2.8175474791398045,0.0014959162575277712,354253.05682260933,1555809.4961989226,4.391802600529111,1555809.4961989226,4.391802600529111,0.85,0.09582711922076557,4.296143414572793,1.2676049627596515,1.0,0.0,4.296143414571756,1.2847484520004535,1.285046273824852,3.3439568717777886,19349.864591792553,1973.137064317841,3099.015535412006,3099.015535412006,6.655500585856057,5.0724402794197365,-0.9296266415094454,6.002066920929182,3.4193029760336366,3.4193029760336366,0.9769437074381819,0.0,0.0,0.0002318012680474922,1.0000548933218223,0.00023178854440432948,198.9782844385001,0.0,2.5398072530545343e-06,7.19781375515655,0.038608832391833145,7.799292620943565e-05,0.00015380834183805655,0.0006607826948939276,0.09582711922064455,0.07672024305855564,0.019106876162088907,0.09582713863333517,0.07672024305865253,0.019106876162113037,0.4036769163650634,0.4036769163650634,0.10053415556301543,0.0,4.7137102837737075,4.547317144572332,5.383045633477195,4.70976158584557,4.545817472794738,5.36922804229539,24851.620445750486,21123.87737888791,0.85,0.9899144275832653,0.6796790879043422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518988740755088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.18310360337,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.204927797213,1538.518066573806,0.4036769163650634,0.10053415556301543,6.112885165565336,3.4193029760336366
2338.0,-30.06840404042745,5.072228536160368,35.01513017418203,24.143162613641493,5.001719863709632,-26.561401258154902,-40.09762820843605,1.4947170814369357,-0.320337092908062,-5.0292640997539975,40.029535512688625,45186.965611818334,20625.409191124236,20625.409191124236,65812.37480294256,82655.72147266906,82655.72147266906,20625.409191124236,103281.1306637933,103281.1306637933,103281.1306637933,128132.59473760668,97799.50394746623,60330.90277199303,41631.77908385911,24851.46407381337,0.0,66483.24315767248,21123.744462741364,1538.5120339299824,0.0,0.8866627978449494,2.817547819790193,0.0014959162575277712,354251.6375985965,1555807.1080726155,4.391813453902801,1555807.1080726155,4.391813453902801,0.85,0.09582683217872674,4.296143414572793,1.2676044924044985,1.0,0.0,4.296143414571881,1.284749397643129,1.2850472033391962,3.3439544104508334,19349.814550735307,1973.131961550102,3099.015535412006,3099.015535412006,6.655471376455085,5.072228536160368,-0.929712017569627,6.001940553729995,3.4193599605538907,3.4193599605538907,0.976959988729683,0.0,0.0,0.00023178854440432948,1.0000546626853128,0.000231775874912616,198.97871814576976,0.0,2.5317286883267537e-06,7.17491910271802,0.03861136412052147,7.798891022516789e-05,0.0001537996341791616,0.0006607452855425097,0.09582683217862444,0.07671991204209169,0.019106920136532743,0.09582673957384247,0.0767199120421736,0.019106920136553147,0.40367530625980386,0.40367530625980386,0.10053441971576824,0.0,4.712793246881688,4.54699048309493,5.379745078398344,4.708927006845954,4.545489719392094,5.366346804091165,24851.46407381337,21123.744462741364,0.85,0.9899092113611414,0.6796745084269185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020336283388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.16020895093,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.19212306027,1538.5120339299824,0.40367530625980386,0.10053441971576824,6.112885165565336,3.4193599605538907
2339.0,-30.06892676130531,5.072018033696925,35.01510352835525,24.142953555006557,5.001604126899959,-26.561883354512965,-40.0980667565949,1.4945607201076356,-0.3214279475553212,-5.029337174880668,40.02948423606727,45186.49444487976,20625.260295613145,20625.260295613145,65811.7547404929,82655.31649755643,82655.31649755643,20625.260295613145,103280.57679316957,103280.57679316957,103280.57679316957,128131.89656729775,97799.27404028417,60330.60602657513,41631.8533485656,24851.31977412818,0.0,66483.17312269378,21123.621808008953,1538.506010696868,0.0,0.8866626113750297,2.8175536511728696,0.0014959162575277712,354250.62834627647,1555804.8958050797,4.3918197211616405,1555804.8958050797,4.3918197211616405,0.85,0.09582653577249908,4.296143414572793,1.267603913252242,1.0,0.0,4.296143414573743,1.2847501552414602,1.2850479448351604,3.3439524385699424,19349.76906316986,1973.1273231093046,3099.015535412006,3099.015535412006,6.655423330387104,5.072018033696925,-0.9297793925367843,6.0017974262337095,3.4194168184696805,3.4194168184696805,0.9769762338484801,0.0,0.0,0.000231775874912616,1.000054437217718,0.0002317632583656613,198.97915006397733,0.0,2.520959220706169e-06,7.1443984314812825,0.03861388507974218,7.79850366381121e-05,0.0001537908382745039,0.0006607074970746393,0.09582653577244266,0.07671957319449706,0.019106962577945603,0.09582654259046394,0.07671957319454223,0.01910696257795685,0.403673696569563,0.403673696569563,0.10053468616805136,0.0,4.711844817511633,4.546664569941697,5.376283660953675,4.707909227325331,4.545222875831314,5.362298759221574,24851.31977412818,21123.621808008953,0.85,0.9899009275480611,0.6796681374020567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519051799060367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.129688279696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.179345164142,1538.506010696868,0.403673696569563,0.10053468616805136,6.112885165565336,3.4194168184696805
2340.0,-30.069447340168,5.071808077746807,35.01507693473506,24.142695043142908,5.001435106411275,-26.562368851547138,-40.09851337233556,1.4943566177903855,-0.3222196430538702,-5.029450485791596,40.02943246502677,45186.06872863983,20625.194714014207,20625.194714014207,65811.26344265405,82654.92818565134,82654.92818565134,20625.194714014207,103280.12289966556,103280.12289966556,103280.12289966556,128131.3126798342,97799.03686358586,60330.3308066469,41631.895618821065,24851.189780168643,0.0,66483.0853989897,21123.511313143346,1538.5017376971255,0.0,0.8866622217178417,2.81755084046684,0.0014959162575277712,354249.0633955343,1555802.6622088442,4.391832817555607,1555802.6622088442,4.391832817555607,0.85,0.09582625884821944,4.296143414572793,1.267603430259042,1.0,0.0,4.296143414575402,1.2847511360575181,1.2850489096685926,3.3439498857002414,19349.72213731704,1973.1225380040116,3099.015535412006,3099.015535412006,6.655402168312183,5.071808077746807,-0.9298704315138782,6.001678509260685,3.419473697786809,3.419473697786809,0.9769924850819455,0.0,0.0,0.0002317632583656613,1.0000542143695668,0.00023175069414788142,198.97958021390787,0.0,2.510429789790727e-06,7.11455802426692,0.03861639550953197,7.798109197492052e-05,0.00015378216639074077,0.0006606702414183184,0.09582625884809023,0.07671925149014369,0.019107007357946536,0.09582613873910403,0.07671925149024714,0.019107007357972293,0.40367208703896107,0.40367208703896107,0.10053494250060514,0.0,4.710965623703487,4.546367447781222,5.373054586747173,4.707230842737715,4.544964908070995,5.3599220564540815,24851.189780168643,21123.511313143346,0.85,0.9898948438944463,0.6796626308400316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519083132061084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.09984787248,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.166593187874,1538.5017376971255,0.40367208703896107,0.10053494250060514,6.112885165565336,3.419473697786809
2341.0,-30.069966187326642,5.071599180990258,35.01505032336277,24.142462165933125,5.001303271776828,-26.562849070731666,-40.09895541295407,1.4941861551818294,-0.32336840288178337,-5.029532821024739,40.02937876071879,45185.630770454394,20625.067610785864,20625.067610785864,65810.69838124026,82654.48993421759,82654.48993421759,20625.067610785864,103279.55754500345,103279.55754500345,103279.55754500345,128130.59207671345,97798.76506162423,60330.05878003192,41631.8958684359,24851.03453171,0.0,66482.93040014591,21123.3793519535,1538.4952957901141,0.0,0.8866619968686691,2.8175563528316268,0.0014959162575277712,354247.92625704024,1555800.3452067806,4.391840374749014,1555800.3452067806,4.391840374749014,0.85,0.09582596281360477,4.296143414572793,1.267602896713652,1.0,0.0,4.296143414570965,1.2847519594045111,1.2850497170636734,3.343947742694299,19349.66836079119,1973.117054324483,3099.015535412006,3099.015535412006,6.655361154245979,5.071599180990258,-0.9299428399085325,6.001542020898791,3.419530391131352,3.419530391131352,0.9770086831803864,0.0,0.0,0.00023175069414788142,1.000054034250865,0.00023173817234934172,198.98000893457956,0.0,2.50002277955343e-06,7.08506455725442,0.03861889553231152,7.797718790241943e-05,0.000153773506245462,0.0006606330361922098,0.09582596281353489,0.07671891398708806,0.019107048826446826,0.095825900679196,0.076718913987144,0.019107048826460762,0.4036704791654484,0.4036704791654484,0.10053520252525361,0.0,4.710037251650874,4.546029352456856,5.3697433121354265,4.706164418142976,4.544521437769106,5.356341244192151,24851.03453171,21123.3793519535,0.85,0.9898886523975458,0.6796576278827088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519114336793246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.07035440547,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.153866699282,1538.4952957901141,0.4036704791654484,0.10053520252525361,6.112885165565336,3.419530391131352
2342.0,-30.070482594731796,5.071391256816405,35.01502381863978,24.142239801026903,5.001171072452442,-26.56332713056968,-40.099393332470186,1.494015608290283,-0.32430906630213485,-5.029619311407193,40.029328644341504,45185.18587354781,20624.950900862405,20624.950900862405,65810.13677441022,82654.09874867355,82654.09874867355,20624.950900862405,103279.04964953595,103279.04964953595,103279.04964953595,128129.9525825863,97798.53911589278,60329.77839649588,41631.95635488544,24850.902933050336,0.0,66482.85928793577,21123.267493092786,1538.4903120206866,0.0,0.8866617378494814,2.817558638483774,0.0014959162575277712,354246.73173453234,1555798.183003644,4.391849080401786,1555798.183003644,4.391849080401786,0.85,0.0958256737070813,4.296143414572793,1.2676023236056793,1.0,0.0,4.296143414573296,1.2847527830591998,1.2850505248210016,3.3439455988902353,19349.623657006145,1973.1124958070438,3099.015535412006,3099.015535412006,6.6553234939238095,5.071391256816405,-0.9300173578279418,6.001408614644347,3.4195870540727045,3.4195870540727045,0.9770248725922013,0.0,0.0,0.00023173817234934172,1.0000537803891134,0.0002317257100504876,198.98043564091535,0.0,2.491587585307634e-06,7.061159216761835,0.03862138711989683,7.797332040539676e-05,0.00015376485194394494,0.0006605958560717396,0.09582567370700298,0.0767185826161764,0.019107091090826596,0.095825640004812,0.07671858261623908,0.019107091090842212,0.40366886993382045,0.40366886993382045,0.1005354583640371,0.0,4.709125286488984,4.5457146136034225,5.366420526918887,4.705310245105068,4.544292275211944,5.352964482332595,24850.902933050336,21123.267493092786,0.85,0.9898812638215211,0.6796516629625056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519145437850443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.046449064976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.141157549864,1538.4903120206866,0.40366886993382045,0.1005354583640371,6.112885165565336,3.4195870540727045
2343.0,-30.070997190545608,5.071184041456593,35.01499733985077,24.141989496443443,5.00101612952119,-26.56380583408111,-40.09983509369192,1.493824773056701,-0.32524065287924486,-5.029720659674939,40.02927639026603,45184.76637912436,20624.865843177373,20624.865843177373,65809.63222230173,82653.68498183193,82653.68498183193,20624.865843177373,103278.5508250093,103278.5508250093,103278.5508250093,128129.31546829981,97798.27998831001,60329.51300006659,41631.963320270464,24850.76464329051,0.0,66482.72796356097,21123.149946796933,1538.4852842860337,0.0,0.8866614108827502,2.817559068558007,0.0014959162575277712,354245.3320131341,1555795.9285748368,4.391860069781114,1555795.9285748368,4.391860069781114,0.85,0.09582538822255941,4.296143414572793,1.2676018494041643,1.0,0.0,4.296143414573551,1.2847537014986825,1.2850514274615146,3.3439432083840535,19349.57238812983,1973.1072678366038,3099.015535412006,3099.015535412006,6.655296047244679,5.071184041456593,-0.930100477419681,6.0012845188762745,3.4196436622485757,3.4196436622485757,0.9770410463567359,0.0,0.0,0.0002317257100504876,1.0000535919452693,0.00023171329208442003,198.98086085194433,0.0,2.4797536550796953e-06,7.0276218584958565,0.03862386687355191,7.796941915993715e-05,0.00015375629089055045,0.000660559076558577,0.09582538822246149,0.07671825510076716,0.019107133121694334,0.09582530613998981,0.07671825510084555,0.019107133121713856,0.4036672608072626,0.4036672608072626,0.10053570794830219,0.0,4.708235284787065,4.545396032604458,5.363223788792311,4.704480006795677,4.543930258618673,5.3502434965849375,24850.76464329051,21123.149946796933,0.85,0.989875629928601,0.6796466956634214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519176392788808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.01291170671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.128479981937,1538.4852842860337,0.4036672608072626,0.10053570794830219,6.112885165565336,3.4196436622485757
2344.0,-30.071509433266996,5.070978021890454,35.01497093219868,24.141785327252023,5.000901525287048,-26.56427838537079,-40.10026459638027,1.4936704773908756,-0.32622766192628205,-5.029792346299173,40.029225504686075,45184.303503507785,20624.722347936666,20624.722347936666,65809.02585144446,82653.29629073957,82653.29629073957,20624.722347936666,103278.01863867624,103278.01863867624,103278.01863867624,128128.64041321127,97798.06234294003,60329.220469457185,41632.04652609205,24850.62177453503,0.0,66482.66830062708,21123.028508354775,1538.479312375344,0.0,0.8866612300668606,2.8175636946477916,0.0014959162575277712,354244.3419514528,1555793.7331902208,4.39186614702073,1555793.7331902208,4.39186614702073,0.85,0.0958250885873532,4.296143414572793,1.2676012834394355,1.0,0.0,4.296143414572967,1.2847544489195881,1.2850521591007582,3.343941263006037,19349.529326586802,1973.1028767812456,3099.015535412006,3099.015535412006,6.6552497437527895,5.070978021890454,-0.9301656347390317,6.001143656629486,3.419700137709727,3.419700137709727,0.9770571822027792,0.0,0.0,0.00023171329208442003,1.0000533471032622,0.00023170093151090074,198.98128412020412,0.0,2.4709375781556017e-06,7.002637096492975,0.03862633781113007,7.796562634404955e-05,0.00015374766574037047,0.0006605220216764316,0.09582508858729095,0.07671791617763804,0.01910717240965291,0.0958250719680181,0.07671791617768788,0.01910717240966532,0.40366565132184484,0.40366565132184484,0.10053595796061919,0.0,4.707328982694207,4.545093230052657,5.359881549483305,4.703564684372907,4.543746602885108,5.346376012788028,24850.62177453503,21123.028508354775,0.85,0.9898673975277815,0.6796403432423845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519207239260625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.987926944705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.115821492644,1538.479312375344,0.40366565132184484,0.10053595796061919,6.112885165565336,3.419700137709727
2345.0,-30.072019776954612,5.070772590639747,35.01494458190106,24.1415305872448,5.0007405663269076,-26.56475386308329,-40.10070206187663,1.4934746524555806,-0.3270847672801551,-5.029899131014643,40.029174359937116,45183.88464229586,20624.651750084904,20624.651750084904,65808.53639238076,82652.88960974324,82652.88960974324,20624.651750084904,103277.54135982814,103277.54135982814,103277.54135982814,128128.03386606346,97797.80587219937,60328.951251649996,41632.0606894993,24850.49250623531,0.0,66482.55319573461,21122.918630300013,1538.4749285449311,0.0,0.8866608713827409,2.817562508445757,0.0014959162575277712,354242.86715518014,1555791.5266264933,4.391878202433815,1555791.5266264933,4.391878202433815,0.85,0.09582480593978264,4.296143414572793,1.2676008015451958,1.0,0.0,4.296143414573856,1.284755390492666,1.2850530850108823,3.3439388122943368,19349.478583371663,1973.097702413328,3099.015535412006,3099.015535412006,6.6552269630177605,5.070772590639747,-0.9302513919108231,6.00102398255057,3.419756628543036,3.419756628543036,0.9770733224408674,0.0,0.0,0.00023170093151090074,1.000053149547342,0.0002316886173657635,198.9817058208655,0.0,2.459522791329285e-06,6.970287590627194,0.0386287973339214,7.796176338622108e-05,0.00015373916812467966,0.0006604855147007419,0.09582480593967117,0.07671759248748533,0.019107213452185842,0.0958247198117882,0.07671759248757458,0.019107213452208064,0.4036640422941775,0.4036640422941775,0.10053619735714724,0.0,4.7064671561590785,4.544795795602454,5.3567414900674635,4.70281436373449,4.543404338593348,5.343977521609702,24850.49250623531,21122.918630300013,0.85,0.9898617491213154,0.6796352196232255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237944805112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.95557743884,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.10319299044,1538.4749285449311,0.4036640422941775,0.10053619735714724,6.112885165565336,3.419756628543036
