time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2346.0,-30.072528299459332,5.070568496179921,35.014918312418445,24.141334799956553,5.000639192536279,-26.565221742454636,-40.10113083114845,1.4933326355316079,-0.3281926830828752,-5.029960783335062,40.029124013231005,45183.43573237493,20624.49133517914,20624.49133517914,65807.92706755406,82652.47986709577,82652.47986709577,20624.49133517914,103276.9712022749,103276.9712022749,103276.9712022749,128127.31965055536,97797.57128776335,60328.67695610543,41632.10481295324,24850.34844828046,0.0,66482.4532612337,21122.79618103839,1538.4686547568203,0.0,0.8866607397329626,2.8175698999666703,0.0014959162575277712,354242.01568146795,1555789.3544954436,4.391882627199138,1555789.3544954436,4.391882627199138,0.85,0.09582450009001689,4.296143414572793,1.2676002141507348,1.0,0.0,4.2961434145727395,1.2847560802622717,1.28505375911882,3.343937016975061,19349.43217040278,1973.0929696076419,3099.015535412006,3099.015535412006,6.655175199835573,5.070568496179921,-0.9303099742741381,6.000878470454059,3.419812953485556,3.419812953485556,0.9770894152815874,0.0,0.0,0.0002316886173657635,1.0000529600970038,0.00023167634776391242,198.98212601823994,0.0,2.4502896051371693e-06,6.944120740958738,0.038631247623526536,7.795797739049882e-05,0.00015373063997526466,0.0006604488765477942,0.09582450008997341,0.07671725000527571,0.019107250084697696,0.09582456620081604,0.07671725000531052,0.01910725008470637,0.40366243375650707,0.40366243375650707,0.10053643829846477,0.0,4.7055513475568205,4.5444858392309015,5.353380447919449,4.701768100252195,4.543129553202959,5.339818900808552,24850.34844828046,21122.79618103839,0.85,0.9898540718551828,0.6796294889244354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519268536638525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.929410589175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.090585457456,1538.4686547568203,0.40366243375650707,0.10053643829846477,6.112885165565336,3.419812953485556
2347.0,-30.0730343692598,5.0703647677687815,35.0148920835854,24.14106671875345,5.000462469804981,-26.56569494962784,-40.10156417554242,1.4931230501729993,-0.32892087702975914,-5.030079052264337,40.02907265825794,45183.01824191945,20624.447409336728,20624.447409336728,65807.46565125618,82652.08362572044,82652.08362572044,20624.447409336728,103276.53103505717,103276.53103505717,103276.53103505717,128126.75378748646,97797.31660841402,60328.40029789614,41632.12923390876,24850.222752429298,0.0,66482.35198633806,21122.689339564902,1538.464741847981,0.0,0.8866603233023348,2.8175656737390247,0.0014959162575277712,354240.3822862225,1555787.1388666283,4.39189662348989,1555787.1388666283,4.39189662348989,0.85,0.09582422100184171,4.296143414572793,1.2675997311575338,1.0,0.0,4.296143414572604,1.2847570860199047,1.2850547493452091,3.343934399211582,19349.38178161776,1973.0878313815383,3099.015535412006,3099.015535412006,6.655161025707719,5.0703647677687815,-0.9304019815242146,6.000766749292996,3.4198693393079083,3.4198693393079083,0.9771055255165452,0.0,0.0,0.00023167634776391242,1.0000527048723706,0.0002316641379350897,198.98254419047518,0.0,2.441431461723227e-06,6.919016762523625,0.03863368905498826,7.795415116955209e-05,0.00015372219659436033,0.0006604126025725253,0.09582422100170065,0.07671693109725905,0.019107289904441608,0.09582413374552023,0.07671693109737197,0.019107289904469735,0.4036608246528812,0.4036608246528812,0.10053666497595519,0.0,4.704718141274441,4.544197184375832,5.350349145474013,4.701158175234582,4.542819152471623,5.3379982407954,24850.222752429298,21122.689339564902,0.85,0.9898486393017417,0.6796242445093464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519299019426177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.90430661073,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.077997397379,1538.464741847981,0.4036608246528812,0.10053666497595519,6.112885165565336,3.4198693393079083
2348.0,-30.0735385872569,5.070162425513978,35.01486588071607,24.140870302822464,5.000364406772994,-26.56615862321188,-40.10198850939048,1.4929844427279733,-0.33009510528410146,-5.030136249073546,40.02902095683259,45182.56956718321,20624.28107057642,20624.28107057642,65806.85063775963,82651.65700458255,82651.65700458255,20624.28107057642,103275.93807515898,103275.93807515898,103275.93807515898,128126.00652285723,97797.0647221065,60328.12580531118,41632.154351994795,24850.068447698264,0.0,66482.22279969306,21122.558180543525,1538.457775709797,0.0,0.8866602192595223,2.8175744596596757,0.0014959162575277712,354239.5923514015,1555784.9082930903,4.3919001203845385,1555784.9082930903,4.3919001203845385,0.85,0.09582390905828603,4.296143414572793,1.2675991349713884,1.0,0.0,4.296143414573215,1.2847577596265969,1.2850554074204792,3.343932645965437,19349.33194544128,1973.0827495058234,3099.015535412006,3099.015535412006,6.655107350997669,5.070162425513978,-0.9304573934437679,6.0006198189577455,3.4199254953975147,3.4199254953975147,0.9771215701135756,0.0,0.0,0.0002316641379350897,1.0000525122277448,0.00023165197337390636,198.98296083408377,0.0,2.4295428032748234e-06,6.885324304480849,0.038636118597791536,7.795040467559915e-05,0.00015371373325949054,0.0006603762428721592,0.09582390905825011,0.07671658494285101,0.019107324115399095,0.09582398741534086,0.07671658494287978,0.019107324115406256,0.4036592161821455,0.4036592161821455,0.10053689800589778,0.0,4.703805043698594,4.543874163034445,5.3470545477536575,4.700041143789463,4.5424740348905175,5.333767286940997,24850.068447698264,21122.558180543525,0.85,0.9898413119554038,0.6796188163460716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519329355310722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.87061415269,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.065441522394,1538.457775709797,0.4036592161821455,0.10053689800589778,6.112885165565336,3.4199254953975147
2349.0,-30.074040776033655,5.0699607870291885,35.0148398234153,24.140639101993315,5.000220055030733,-26.566625099661266,-40.102417034190125,1.4928043786583838,-0.33085480392873023,-5.030232758145504,40.02897279105705,45182.148721597725,20624.19661817471,20624.19661817471,65806.34533977244,82651.28018180636,82651.28018180636,20624.19661817471,103275.47679998107,103275.47679998107,103275.47679998107,128125.42949831764,97796.84176973069,60327.85822527081,41632.20393828875,24849.952698336565,0.0,66482.15663662532,21122.45979358608,1538.4539341678003,0.0,0.8866599021267918,2.817573191141619,0.0014959162575277712,354238.25948514114,1555782.830261562,4.391910779266972,1555782.830261562,4.391910779266972,0.85,0.09582362158421022,4.296143414572793,1.2675986684625973,1.0,0.0,4.296143414571628,1.2847586270714746,1.2850562594369848,3.343930388204964,19349.287833897237,1973.0782513801591,3099.015535412006,3099.015535412006,6.655080099633247,5.0699607870291885,-0.9305357928806339,6.000496579909822,3.41998173009693,3.41998173009693,0.9771376371705515,0.0,0.0,0.00023165197337390636,1.000052301102932,0.0002316398583538314,198.98337580244544,0.0,2.420540401507772e-06,6.859811497873026,0.03863853913819305,7.794662134817864e-05,0.0001537053520257277,0.000660340235889923,0.09582362158411101,0.07671626027618703,0.019107361307923985,0.09582367072725244,0.07671626027626646,0.019107361307943757,0.40365760594038513,0.40365760594038513,0.10053711812368714,0.0,4.702956801181074,4.543593711994276,5.343914726134585,4.6993779542168,4.5422896017828975,5.331171387637767,24849.952698336565,21122.45979358608,0.85,0.9898346965405064,0.6796131624994047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519359580311058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.84510134609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.05290587621,1538.4539341678003,0.40365760594038513,0.10053711812368714,6.112885165565336,3.41998173009693
2350.0,-30.074540927960726,5.069760176505088,35.0148138119292,24.140420194622152,5.000097498290682,-26.567087562789624,-40.102841158490605,1.4926441331197478,-0.3318662721831629,-5.030309332157976,40.028922010887335,45181.717865011175,20624.07326289202,20624.07326289202,65805.7911279032,82650.86228072741,82650.86228072741,20624.07326289202,103274.93554361943,103274.93554361943,103274.93554361943,128124.74776297079,97796.58627514077,60327.58916815841,41632.219007758176,24849.81221935136,0.0,66482.03122710953,21122.340386448654,1538.4482089992277,0.0,0.8866596960270223,2.8175775688780624,0.0014959162575277712,354237.2019405469,1555780.6394386564,4.391917706316372,1555780.6394386564,4.391917706316372,0.85,0.09582331856802542,4.296143414572793,1.2675981052452698,1.0,0.0,4.296143414574223,1.2847594017054593,1.2850570186847279,3.34392837201258,19349.237283815346,1973.073096706352,3099.015535412006,3099.015535412006,6.6550402949658345,5.069760176505088,-0.9306020692081605,6.000362245713249,3.4200378398632085,3.4200378398632085,0.9771536685323453,0.0,0.0,0.0002316398583538314,1.0000520891809612,0.0002316277930518035,198.9837890892374,0.0,2.4106875924284195e-06,6.831888636942141,0.038640949825785476,7.794287703871205e-05,0.00015369698131511937,0.0006603042741166676,0.09582331856796625,0.0767159236799112,0.019107394888055053,0.09582344074062399,0.07671592367995858,0.019107394888066846,0.40365599664905577,0.40365599664905577,0.10053733510510557,0.0,4.70208367240258,4.543293377749478,5.340729940303504,4.698443059974807,4.541947393814837,5.3278448691025915,24849.81221935136,21122.340386448654,0.85,0.9898282274665131,0.6796079637017366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519389683790658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.81717848516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.040394074806,1538.4482089992277,0.40365599664905577,0.10053733510510557,6.112885165565336,3.4200378398632085
2351.0,-30.075039104360496,5.069560436454577,35.01478788634902,24.14019751539456,4.999965549709616,-26.567549187027975,-40.10326137123627,1.4924756323770587,-0.3327270992004401,-5.030394323144348,40.02887249008793,45181.27877036512,20623.96880606131,20623.96880606131,65805.24757642642,82650.46852319734,82650.46852319734,20623.96880606131,103274.43732925865,103274.43732925865,103274.43732925865,128124.12035756587,97796.35001731254,60327.30698434424,41632.27003663144,24849.683028307216,0.0,66481.95306493866,21122.230574061134,1538.4433283959124,0.0,0.8866594424824671,2.8175789786124774,0.0014959162575277712,354236.02815412567,1555778.5029513561,4.391926227996345,1555778.5029513561,4.391926227996345,0.85,0.09582302067217124,4.296143414572793,1.2675975870853295,1.0,0.0,4.296143414572513,1.2847602148550077,1.285057816520817,3.343926255575743,19349.190539762687,1973.0683301395163,3099.015535412006,3099.015535412006,6.655006588509861,5.069560436454577,-0.9306730232391631,6.000233459693741,3.4200939236668204,3.4200939236668204,0.9771696924762344,0.0,0.0,0.0002316277930518035,1.000051883643154,0.00023161577598153362,198.98420074511344,0.0,2.4007995140210523e-06,6.803865822735662,0.0386433506252995,7.793916742573975e-05,0.00015368862562606373,0.000660268376878157,0.09582302067209293,0.07671559227432036,0.019107428397772575,0.09582315729109167,0.07671559227438306,0.019107428397788194,0.4036543867248561,0.4036543867248561,0.10053754475638399,0.0,4.701233180162376,4.543007968419602,5.337598960921866,4.697667223943881,4.541705784269936,5.324913020086342,24849.683028307216,21122.230574061134,0.85,0.989821215272493,0.6796021579906455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519419665290745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.78915567095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.027906338668,1538.4433283959124,0.4036543867248561,0.10053754475638399,6.112885165565336,3.4200939236668204
2352.0,-30.075535446326274,5.069361586250513,35.014762010768244,24.139979865308874,4.999834547343335,-26.56800906530789,-40.10368507644159,1.4923081663248057,-0.33351091326647975,-5.0304773701361345,40.02882209525142,45180.86365457867,20623.86202448773,20623.86202448773,65804.72567906641,82650.09260887717,82650.09260887717,20623.86202448773,103273.95463336489,103273.95463336489,103273.95463336489,128123.50216818324,97796.13122198779,60327.0484403182,41632.3142018551,24849.547534818354,0.0,66481.86173667345,21122.1154045956,1538.4380427970498,0.0,0.8866592020083224,2.8175796009609866,0.0014959162575277712,354234.88121861074,1555776.328757551,4.391934310380425,1555776.328757551,4.391934310380425,0.85,0.09582271945920354,4.296143414572793,1.267597052440979,1.0,0.0,4.296143414573802,1.2847610230657367,1.2850586094788925,3.3439241519961445,19349.147250698963,1973.063915883504,3099.015535412006,3099.015535412006,6.654972131898605,5.069361586250513,-0.9307425411974295,6.000104127447942,3.420149935712425,3.420149935712425,0.9771856959178358,0.0,0.0,0.00023161577598153362,1.000051692797808,0.00023160380373293569,198.98461088664538,0.0,2.3912071229471305e-06,6.776680986432168,0.03864574183242245,7.79354271468125e-05,0.00015368034883472112,0.0006602328185955367,0.09582271945913275,0.0767152589393206,0.019107460519812144,0.09582282325033166,0.07671525893937728,0.01910746051982626,0.40365277699958213,0.40365277699958213,0.10053774968461777,0.0,4.700411889849022,4.542750296694749,5.334503167285618,4.696966456869632,4.541562734924128,5.3219616825575145,24849.547534818354,21122.1154045956,0.85,0.9898147247998395,0.679596847536168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519449528485846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.76197083465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.015441507192,1538.4380427970498,0.40365277699958213,0.10053774968461777,6.112885165565336,3.420149935712425
2353.0,-30.076029732283413,5.0691632638366775,35.01473608508612,24.139730363991134,4.999672239304515,-26.56847022365744,-40.104108991194494,1.4921127306784499,-0.3341733751013862,-5.030581241827763,40.028768884788384,45180.458779191955,20623.798689660238,20623.798689660238,65804.25746885219,82649.71422647766,82649.71422647766,20623.798689660238,103273.5129161379,103273.5129161379,103273.5129161379,128122.91675076791,97795.89555413317,60326.78566707027,41632.34431895878,24849.403834630004,0.0,66481.74815358878,21121.9932594355,1538.4327659351416,0.0,0.886658865643288,2.8175761912830515,0.0014959162575277712,354233.4466839106,1555774.0330911381,4.391945615681474,1555774.0330911381,4.391945615681474,0.8499999999999999,0.09582242485174233,4.296143414572793,1.2675965645024552,1.0,0.0,4.296143414570294,1.2847619620252357,1.2850595332735903,3.343921708112033,19349.100623373688,1973.059161219549,3099.015535412006,3099.015535412006,6.654951694818901,5.0691632638366775,-0.9308242884507862,5.999987552287464,3.420205883294956,3.420205883294956,0.977201680941416,0.0,0.0,0.00023160380373293569,1.0000514788729828,0.0002315918816438767,198.98501933072222,0.0,2.3822932286989835e-06,6.751419010132919,0.03864812412565115,7.793168518416389e-05,0.0001536721185487718,0.0006601974601067555,0.09582242485163235,0.07671493152298915,0.019107493328643196,0.09582234226639756,0.0767149315230772,0.019107493328665133,0.40365116892592395,0.40365116892592395,0.10053795088169815,0.0,4.699651019871567,4.542515317414654,5.331619865743164,4.696407866726361,4.541379186935501,5.31988850225099,24849.403834630004,21121.9932594355,0.85,0.9898093731956111,0.6795919185941721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519479281832461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.73670885835,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15630.002996819667,1538.4327659351416,0.40365116892592395,0.10053795088169815,6.112885165565336,3.420205883294956
2354.0,-30.07652199492089,5.068965981433368,35.01471013218942,24.13951641591268,4.999550833554954,-26.568925470138776,-40.10452438434584,1.4919543087728282,-0.3351005067936512,-5.0306541706991075,40.0287162407502,45180.02587300424,20623.673888397185,20623.673888397185,65803.69976140143,82649.31270534462,82649.31270534462,20623.673888397185,103272.9865937418,103272.9865937418,103272.9865937418,128122.23675623751,97795.65354029466,60326.51166548339,41632.37986090141,24849.250162495708,0.0,66481.63002339713,21121.86263812135,1538.4262007778786,0.0,0.8866586848659376,2.8175798841349344,0.0014959162575277712,354232.43949213397,1555771.76186459,4.391951691649452,1555771.76186459,4.391951691649452,0.85,0.09582211607355644,4.296143414572793,1.2675960650248457,1.0,0.0,4.296143414573929,1.2847627277338551,1.285060283841707,3.343919715160635,19349.052740483643,1973.0542785236187,3099.015535412006,3099.015535412006,6.654911423558038,5.068965981433368,-0.9308874197258428,5.999853401159211,3.4202616586772,3.4202616586772,0.9772176167649143,0.0,0.0,0.0002315918816438767,1.0000512683501888,0.00023158000891888272,198.9854261043375,0.0,2.3723171218639773e-06,6.723146723362512,0.03865049644277301,7.79280186041723e-05,0.0001536638630397044,0.0006601619932558417,0.09582211607350505,0.07671459166427082,0.019107524409234224,0.09582203940315524,0.07671459166431197,0.019107524409244472,0.4036495633784522,0.4036495633784522,0.1005381599211804,0.0,4.698859770099887,4.542266343740948,5.328640179774823,4.695553663905457,4.541132687937193,5.31658244489023,24849.250162495708,21121.86263812135,0.85,0.9898027430771912,0.6795866144843902,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508912046875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.70843657158,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.990576776114,1538.4262007778786,0.4036495633784522,0.1005381599211804,6.112885165565336,3.4202616586772
2355.0,-30.077012182609327,5.068769822049886,35.01468434063261,24.139320977870398,4.999444885914938,-26.569377303203204,-40.104939323477424,1.491810006508785,-0.33602327288537026,-5.030721120618659,40.02866903429417,45179.60024648122,20623.539126017895,20623.539126017895,65803.1393724991,82648.92452244803,82648.92452244803,20623.539126017895,103272.46364846593,103272.46364846593,103272.46364846593,128121.59056164096,97795.43064577952,60326.25070952999,41632.42215138837,24849.12691317503,0.0,66481.5490645634,21121.757876198775,1538.4212447331306,0.0,0.8866585148444868,2.817584218183749,0.0014959162575277712,354231.51487527316,1555769.7252342766,4.3919574061107225,1555769.7252342766,4.3919574061107225,0.85,0.09582181253952386,4.296143414572793,1.2675955144455662,1.0,0.0,4.296143414570893,1.2847634272903015,1.2850609683057364,3.3439178943891656,19349.008640387445,1973.0497815653098,3099.015535412006,3099.015535412006,6.654867938013112,5.068769822049886,-0.9309465639798056,5.999716386029691,3.420317417258596,3.420317417258596,0.9772335477881703,0.0,0.0,0.00023158000891888272,1.0000510524476132,0.00023156818679615746,198.98583116480987,0.0,2.3624992419469027e-06,6.695322851677522,0.03865285894201496,7.792435619093434e-05,0.0001536556527279484,0.0006601267205790594,0.09582181253947279,0.0767142562700616,0.01910755626941119,0.09582185973241195,0.07671425627010249,0.01910755626942137,0.40364795884628357,0.40364795884628357,0.10053836746506128,0.0,4.698053338564591,4.542025795696077,5.325550272359749,4.694697847733266,4.540937136865068,5.313063112252848,24849.12691317503,21121.757876198775,0.85,0.9897955191837444,0.6795810398852945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519538421087206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.68061269989,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.978180790202,1538.4212447331306,0.40364795884628357,0.10053836746506128,6.112885165565336,3.420317417258596
2356.0,-30.07750044499524,5.068574307118041,35.01465863030566,24.13908439865338,4.999299956258585,-26.569831301655505,-40.10535077014936,1.491630812918805,-0.3368143416499265,-5.0308155406936015,40.028619817147195,45179.16809434244,20623.461791821308,20623.461791821308,65802.62988616375,82648.5268741809,82648.5268741809,20623.461791821308,103271.9886660022,103271.9886660022,103271.9886660022,128120.99169162656,97795.18062307582,60325.96560929074,41632.46112642787,24849.003025624363,0.0,66481.46415205224,21121.65257178071,1538.4168834688444,0.0,0.8866582121589544,2.8175836073791074,0.0014959162575277712,354230.2108829996,1555767.601858777,4.391967579446912,1555767.601858777,4.391967579446912,0.85,0.0958215192871097,4.296143414572793,1.267594945733436,1.0,0.0,4.29614341457224,1.2847642899634182,1.2850618159892095,3.343915649068297,19348.959172928462,1973.044737288316,3099.015535412006,3099.015535412006,6.654842983573322,5.068574307118041,-0.9310217572565334,5.9995960643745745,3.420373185813635,3.420373185813635,0.9772494816610385,0.0,0.0,0.00023156818679615746,1.0000508521284797,0.00023155641165976146,198.98623463578002,0.0,2.3524349166197915e-06,6.666800553700489,0.03865521137693158,7.792072476062504e-05,0.00015364746203553242,0.0006600915321897758,0.09582151928701538,0.07671393065285334,0.01910758863416203,0.09582153460354507,0.07671393065292886,0.019107588634180838,0.40364635547152977,0.40364635547152977,0.100538565139236,0.0,4.697279253839554,4.5417861347374355,5.322619562761588,4.694001199043669,4.540649133196553,5.3107166654058915,24849.003025624363,21121.65257178071,0.85,0.9897891198013343,0.6795754075303077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519567805857074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.65209040191,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.965809963678,1538.4168834688444,0.40364635547152977,0.100538565139236,6.112885165565336,3.420373185813635
2357.0,-30.07798679389197,5.068379685233204,35.014632912353555,24.138860951084666,4.999171162728889,-26.570281963803524,-40.10576546480877,1.491466332640528,-0.3377217407682451,-5.030894612224673,40.028568174390905,45178.759257353806,20623.354626180517,20623.354626180517,65802.11388353433,82648.11647343464,82648.11647343464,20623.354626180517,103271.47109961516,103271.47109961516,103271.47109961516,128120.32870175969,97794.92399313663,60325.709973003984,41632.46002236961,24848.857602144537,0.0,66481.31762451415,21121.528961822856,1538.4109307173144,0.0,0.8866579964574167,2.817586322710226,0.0014959162575277712,354229.1188653116,1555765.3738375616,4.391974829232233,1555765.3738375616,4.391974829232233,0.85,0.09582121383296599,4.296143414572793,1.2675944506516683,1.0,0.0,4.296143414572888,1.2847650837121731,1.2850625947927092,3.343913583142847,19348.908398215593,1973.0395597085237,3099.015535412006,3099.015535412006,6.654808403030061,5.068379685233204,-0.9310876156962529,5.999467300929457,3.420428821845945,3.420428821845945,0.97726537767027,0.0,0.0,0.00023155641165976146,1.0000506530373507,0.00023154468321827403,198.98663652699275,0.0,2.3430900537623956e-06,6.640317212362629,0.03865755446698534,7.791706482187974e-05,0.00015363934683788172,0.0006600566681368308,0.09582121383290074,0.07671359534350812,0.019107618489392617,0.09582123286446437,0.07671359534356036,0.019107618489405627,0.40364475291615903,0.40364475291615903,0.10053876251570838,0.0,4.696488505317177,4.541526276022694,5.319686479733832,4.693172871456454,4.54033747780295,5.307803425039879,24848.857602144537,21121.528961822856,0.85,0.989783539718392,0.679570755689937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519597075325787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.625607060574,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.953461367793,1538.4109307173144,0.40364475291615903,0.10053876251570838,6.112885165565336,3.420428821845945
2358.0,-30.0784714318977,5.068186125912371,35.014607299193585,24.138666071835928,4.999061137685976,-26.57072920904931,-40.10617209188638,1.4913189148375983,-0.3385217513379075,-5.030962726663297,40.0285197907606,45178.32257037933,20623.227118499963,20623.227118499963,65801.54968887928,82647.74829363202,82647.74829363202,20623.227118499963,103270.97541213199,103270.97541213199,103270.97541213199,128119.70266313892,97794.71695226223,60325.43391457757,41632.536708538515,24848.727251006927,0.0,66481.26395954544,21121.418163355887,1538.4055947900663,0.0,0.8866578247676742,2.817588903608642,0.0014959162575277712,354228.1781727106,1555763.2864268674,4.391980599771275,1555763.2864268674,4.391980599771275,0.85,0.09582090693366062,4.296143414572793,1.267593908864074,1.0,0.0,4.29614341457381,1.2847657975475837,1.2850632937243367,3.3439117252136197,19348.867434791828,1973.0353826017886,3099.015535412006,3099.015535412006,6.65476725845395,5.068186125912371,-0.9311465972461042,5.999332723158475,3.4204844014225486,3.4204844014225486,0.9772812575492996,0.0,0.0,0.00023154468321827403,1.0000504750450563,0.00023153299657983965,198.98703700584775,0.0,2.333803123286272e-06,6.613998051393295,0.038659888270108626,7.791347623889481e-05,0.0001536312069793792,0.0006600216981373297,0.09582090693360851,0.07671325920501519,0.019107647728593316,0.0958209697287982,0.07671325920505691,0.019107647728603707,0.40364314963119025,0.40364314963119025,0.10053895755622444,0.0,4.695705373799228,4.541295925026816,5.316672893986322,4.692440975325383,4.540245855281398,5.304488791621452,24848.727251006927,21121.418163355887,0.85,0.9897758521697215,0.6795647356805794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519626230200184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.599287899604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.941134830062,1538.4055947900663,0.40364314963119025,0.10053895755622444,6.112885165565336,3.4204844014225486
2359.0,-30.07895385257813,5.0679929842529505,35.014581679431025,24.138411261979513,4.998897746152562,-26.571179795409098,-40.106586751621194,1.491123688983586,-0.33921085974327525,-5.031068327476499,40.02846837212088,45177.93166025698,20623.176999130414,20623.176999130414,65801.10865938739,82647.35176366812,82647.35176366812,20623.176999130414,103270.52876279854,103270.52876279854,103270.52876279854,128119.12331251145,97794.45756019837,60325.17948295374,41632.53119693847,24848.594549712914,0.0,66481.12574665138,21121.305367255976,1538.40098515228,0.0,0.886657473095696,2.817585643163703,0.0014959162575277712,354226.71977942885,1555761.0680793503,4.391992419567042,1555761.0680793503,4.391992419567042,0.85,0.09582061440350087,4.296143414572793,1.2675934170791883,1.0,0.0,4.296143414573834,1.284766734942691,1.2850642163211181,3.3439092854193713,19348.816113587436,1973.0301492953697,3099.015535412006,3099.015535412006,6.654751085779447,5.0679929842529505,-0.9312276842535612,5.999220668506512,3.4205399771694864,3.4205399771694864,0.977297136334139,0.0,0.0,0.00023153299657983965,1.0000502443039228,0.00023152136395006474,198.9874356538376,0.0,2.3254895546160916e-06,6.590437397782003,0.03866221375966324,7.790981692311478e-05,0.00015362317965672486,0.0006599872116079715,0.09582061440338621,0.07671293593442556,0.019107678468960648,0.09582053372705578,0.07671293593451735,0.01910767846898352,0.4036415473794388,0.4036415473794388,0.1005391438887551,0.0,4.694976351464163,4.541066981415838,5.313925818847224,4.6918574677332,4.539951729880272,5.302736074047743,24848.594549712914,21121.305367255976,0.85,0.9897712759880839,0.6795602684651075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519655282624049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.575727245996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.92882635555,1538.40098515228,0.4036415473794388,0.1005391438887551,6.112885165565336,3.4205399771694864
2360.0,-30.079434280658795,5.067801235445887,35.014556115839916,24.138228117395215,4.998812749506574,-26.571620748045234,-40.10698866387827,1.4909992168931139,-0.34033806610290185,-5.031115455708103,40.028418768698295,45177.493433690695,20623.00985684762,20623.00985684762,65800.50329053831,82646.92616737339,82646.92616737339,20623.00985684762,103269.93602422101,103269.93602422101,103269.93602422101,128118.38358894754,97794.20209885425,60324.910798183,41632.54588963472,24848.44756472653,0.0,66480.99345436125,21121.18043001755,1538.394204545644,0.0,0.8866574127427862,2.8175949872194184,0.0014959162575277712,354226.0689195184,1555758.9280477706,4.391994448046243,1555758.9280477706,4.391994448046243,0.8499999999999999,0.09582029406494968,4.296143414572793,1.2675928159477192,1.0,0.0,4.296143414573181,1.284767341242253,1.2850648078150648,3.3439077073821117,19348.765570083287,1973.0249952923057,3099.015535412006,3099.015535412006,6.65469715178625,5.067801235445887,-0.93127368579324,5.999074921239127,3.4205953563120817,3.4205953563120817,0.9773129589463091,0.0,0.0,0.00023152136395006474,1.0000500369660779,0.00023150977990306102,198.98783265664557,0.0,2.314747168820053e-06,6.55999347643603,0.038664528506832066,7.79062702537339e-05,0.00015361509369633084,0.0006599524731624743,0.0958202940649267,0.07671258933525782,0.019107704729668877,0.09582042264077757,0.07671258933527622,0.019107704729673464,0.40363994588607527,0.40363994588607527,0.10053933741415051,0.0,4.694154979910081,4.540794091707426,5.310891424063811,4.690777389605216,4.539613511426239,5.298664197484413,24848.44756472653,21121.18043001755,0.85,0.9897641396666239,0.6795550289829038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519684202236995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.54528332465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.916546146856,1538.394204545644,0.40363994588607527,0.10053933741415051,6.112885165565336,3.4205953563120817
2361.0,-30.0799127546235,5.067610153283779,35.01453071341852,24.13801085148009,4.998677601684251,-26.57206495737567,-40.10739476708693,1.4908298044363957,-0.3409555983448058,-5.031204483038716,40.028372335892165,45177.08297700345,20622.929859453012,20622.929859453012,65800.01283645646,82646.56970335751,82646.56970335751,20622.929859453012,103269.49956281052,103269.49956281052,103269.49956281052,128117.83749599077,97793.99327006853,60324.64739497941,41632.6065278768,24848.337933180246,0.0,66480.94446105705,21121.08724320321,1538.3905408463615,0.0,0.8866571274384648,2.8175927204418034,0.0014959162575277712,354224.8394186924,1555756.9248075436,4.392004037211645,1555756.9248075436,4.392004037211645,0.85,0.09581999884275741,4.296143414572793,1.2675923126237474,1.0,0.0,4.296143414573084,1.2847681576727739,1.285065609551027,3.3439055824319444,19348.72425291793,1973.0207821139668,3099.015535412006,3099.015535412006,6.654671337977413,5.067610153283779,-0.931344202426029,5.998954355709808,3.420650833729039,3.420650833729039,0.9773288096368683,0.0,0.0,0.00023150977990306102,1.0000498336340569,0.0002314982435043094,198.98822804605575,0.0,2.305084406663547e-06,6.532609208484493,0.03866683359123873,7.790268675296694e-05,0.00015360709315009408,0.0006599181016684462,0.09581999884266845,0.07671226481532388,0.019107734027344572,0.09582008652295876,0.0767122648153951,0.019107734027362315,0.40363834218072975,0.40363834218072975,0.10053951743172922,0.0,4.69340803325025,4.540575196469263,5.30801387831599,4.690248884693915,4.539531446276499,5.2963339634122235,24848.337933180246,21121.08724320321,0.85,0.9897574917125394,0.6795493557325604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519713002509174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.5178990567,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.904289775888,1538.3905408463615,0.40363834218072975,0.10053951743172922,6.112885165565336,3.420650833729039
2362.0,-30.080389305356988,5.067419858506309,35.01450529916926,24.137793061696016,4.99854534982916,-26.572507145699472,-40.10780059089882,1.4906631901717537,-0.3416434293351358,-5.031285765072153,40.02832118652982,45176.68000453823,20622.835373296344,20622.835373296344,65799.51537783458,82646.19860911714,82646.19860911714,20622.835373296344,103269.03398241349,103269.03398241349,103269.03398241349,128117.22995903813,97793.77023459523,60324.39190870683,41632.64258432044,24848.19597662464,0.0,66480.83856094508,21120.966580130942,1538.3848410671762,0.0,0.8866568986847598,2.817592284928803,0.0014959162575277712,354223.7168862502,1555754.7180842364,4.392011725696579,1555754.7180842364,4.392011725696579,0.8499999999999999,0.09581969149380534,4.296143414572793,1.267591810948216,1.0,0.0,4.296143414571209,1.2847689609159694,1.2850663981578123,3.3439034918074917,19348.680124932896,1973.0162823117882,3099.015535412006,3099.015535412006,6.654640848889641,5.067419858506309,-0.9314099288227116,5.99882978732902,3.420706192669213,3.420706192669213,0.977344626476918,0.0,0.0,0.0002314982435043094,1.0000496335164644,0.0002314867540026933,198.98862184757292,0.0,2.29560754561871e-06,6.505751784283424,0.03866912919878435,7.789910586986444e-05,0.00015359913763444494,0.0006598839236322807,0.09581969149374035,0.07671193114135919,0.01910776035238117,0.09581969197505773,0.07671193114141121,0.019107760352394126,0.4036367397995367,0.4036367397995367,0.10053969413563285,0.0,4.692686227850174,4.54037335136627,5.305194135445618,4.689642335737005,4.539412432383699,5.2937602214901744,24848.19597662464,21120.966580130942,0.85,0.9897515856018286,0.6795443767323023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519741685746241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.4910416325,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.892056538107,1538.3848410671762,0.4036367397995367,0.10053969413563285,6.112885165565336,3.420706192669213
2363.0,-30.080864156273158,5.067230213642215,35.01447984693223,24.13755595861005,4.9984020300199505,-26.572948910773814,-40.108202503155894,1.4904867845206644,-0.34242780482333046,-5.031374569824525,40.02826925156504,45176.26779572839,20622.757383691165,20622.757383691165,65799.02517941955,82645.7919357888,82645.7919357888,20622.757383691165,103268.54931947996,103268.54931947996,103268.54931947996,128116.6018814864,97793.50610892812,60324.12174082074,41632.64929789709,24848.052562006436,0.0,66480.70185990352,21120.84467770547,1538.3792277373789,0.0,0.886656634451406,2.817592242418875,0.0014959162575277712,354222.49046569923,1555752.4774703158,4.3920206066671685,1555752.4774703158,4.3920206066671685,0.85,0.09581938720934537,4.296143414572793,1.2675912850955502,1.0,0.0,4.296143414572658,1.284769809867461,1.2850672325437116,3.3439012822195675,19348.62786717626,1973.0109535036186,3099.015535412006,3099.015535412006,6.654615682960563,5.067230213642215,-0.931479949767013,5.998710163409228,3.420761470666816,3.420761470666816,0.9773604201905188,0.0,0.0,0.0002314867540026933,1.0000494566662006,0.00023147530600575047,198.98901424580131,0.0,2.286280092301378e-06,6.479317781582105,0.03867141547887665,7.789555965128061e-05,0.0001535911943514127,0.0006598497981491916,0.09581938720926074,0.07671160015630919,0.019107787052951547,0.09581931234287325,0.07671160015637694,0.019107787052968426,0.4036351393661103,0.4036351393661103,0.1005398697769405,0.0,4.691972514280337,4.540152244995056,5.302492718374424,4.688946765001219,4.539100071358234,5.291517714348856,24848.052562006436,21120.84467770547,0.85,0.9897462472354687,0.6795395736183636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977025379833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.464607629794,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.879845879927,1538.3792277373789,0.4036351393661103,0.1005398697769405,6.112885165565336,3.420761470666816
2364.0,-30.08133695310188,5.067041851207289,35.01445449309386,24.137373163271718,4.998313996502847,-26.57338329799948,-40.10859582396222,1.4903603414005018,-0.3434492197969803,-5.031425064501298,40.02822121314444,45175.82676315114,20622.603492191116,20622.603492191116,65798.43025534226,82645.38098345188,82645.38098345188,20622.603492191116,103267.984475643,103267.984475643,103267.984475643,128115.90075246542,97793.26069422372,60323.84563493549,41632.68339920914,24847.916276822412,0.0,66480.59967603156,21120.72883529905,1538.3731398405707,0.0,0.8866565512756182,2.8175997996042614,0.0014959162575277712,354221.7931203922,1555750.4049659488,4.392023402233706,1555750.4049659488,4.392023402233706,0.85,0.09581906890516409,4.296143414572793,1.26759071583394,1.0,0.0,4.296143414572049,1.2847704250090637,1.2850678331189052,3.3438996811764907,19348.579311418544,1973.0060021942809,3099.015535412006,3099.015535412006,6.654566024771282,5.067041851207289,-0.9315268266559249,5.998568677863214,3.4208166275636582,3.4208166275636582,0.9773761793039023,0.0,0.0,0.00023147530600575047,1.000049242914834,0.00023146390804823933,198.98940494796977,0.0,2.2780256267427497e-06,6.455924626188953,0.03867369350450339,7.789208938270278e-05,0.00015358321662304768,0.0006598155246840129,0.09581906890513409,0.07671125728022374,0.019107811624910345,0.09581918116427426,0.07671125728024776,0.01910781162491633,0.40363353918781686,0.40363353918781686,0.1005400498667746,0.0,4.691192854567021,4.539904960788817,5.299565191897955,4.68797584470434,4.538820443526561,5.2877589949080175,24847.916276822412,21120.72883529905,0.85,0.9897388196855383,0.6795339840991012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519798720057338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.441214474406,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.867653389727,1538.3731398405707,0.40363353918781686,0.1005400498667746,6.112885165565336,3.4208166275636582
2365.0,-30.08180783688315,5.066854191810679,35.01442929027094,24.13716532699766,4.998184884437189,-26.573820071470802,-40.10899700280277,1.49019711902488,-0.34400174546482276,-5.031508824771266,40.028174904078874,45175.429470544404,20622.519127593285,20622.519127593285,65797.9485981377,82645.03918797712,82645.03918797712,20622.519127593285,103267.55831557041,103267.55831557041,103267.55831557041,128115.3630207341,97793.06587277328,60323.594747005176,41632.74569529789,24847.80470516369,0.0,66480.55040046158,21120.633999389134,1538.3692438324426,0.0,0.8866562923545767,2.817597291923842,0.0014959162575277712,354220.63637051417,1555748.4070725031,4.392032104660308,1555748.4070725031,4.392032104660308,0.85,0.09581876909946167,4.296143414572793,1.2675902476767082,1.0,0.0,4.296143414570906,1.2847712121018233,1.2850686057493368,3.343897632594453,19348.540765630638,1973.002071617794,3099.015535412006,3099.015535412006,6.6545388017396885,5.066854191810679,-0.9315931041441718,5.9984472959548505,3.420871855251859,3.420871855251859,0.9773919586433883,0.0,0.0,0.00023146390804823933,1.0000490438511378,0.0002314525567235019,198.98979407061165,0.0,2.2680727827638286e-06,6.42771826635269,0.03867596157728616,7.788854992995168e-05,0.00015357535811828766,0.0006597817634205398,0.09581876909938665,0.07671093097533904,0.019107838124047608,0.09581882523693272,0.0767109309753991,0.019107838124062568,0.4036319374781036,0.4036319374781036,0.10054021799718123,0.0,4.690487957208973,4.539719688765956,5.296763899575183,4.687507079306442,4.538820381436665,5.285399068075492,24847.80470516369,21120.633999389134,0.85,0.9897323081982313,0.6795285116988253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519827063284296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.41300811456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.85548622138,1538.3692438324426,0.4036319374781036,0.10054021799718123,6.112885165565336,3.420871855251859
2366.0,-30.08227666265256,5.066667269161167,35.014404077825965,24.13693688521164,4.998052493654698,-26.574255320158972,-40.10939416531471,1.490031151161235,-0.3448432441403497,-5.031589985709011,40.02812421816282,45175.02388056757,20622.430717941457,20622.430717941457,65797.45459850902,82644.62280909556,82644.62280909556,20622.430717941457,103267.05352703702,103267.05352703702,103267.05352703702,128114.71871816137,97792.7941666535,60323.333217855994,41632.73438755279,24847.665191124353,0.0,66480.39957867714,21120.5154124557,1538.3636759908024,0.0,0.886656062536421,2.817598895373825,0.0014959162575277712,354219.51552087977,1555746.2203525747,4.392039828931645,1555746.2203525747,4.392039828931645,0.85,0.0958184606350498,4.296143414572793,1.2675896883057431,1.0,0.0,4.296143414574475,1.2847720119426767,1.2850693911907105,3.3438955508352683,19348.487008067277,1972.996589871901,3099.015535412006,3099.015535412006,6.654510273437451,5.066667269161167,-0.9316576508367485,5.998324919997915,3.4209269810858935,3.4209269810858935,0.9774077088816838,0.0,0.0,0.0002314525567235019,1.0000488296862613,0.00023144125551960697,198.99018149391614,0.0,2.2587977719304885e-06,6.401432885651005,0.03867822037505809,7.788504605825446e-05,0.00015356751066524744,0.0006597480496368399,0.09581846063498117,0.0767105984158952,0.019107862219085982,0.09581850813145386,0.07671059841595013,0.019107862219099676,0.40363033814047083,0.40363033814047083,0.10054038226656688,0.0,4.689770980959054,4.539499640060853,5.294042024055045,4.686746741568641,4.538466137017508,5.282999812095056,24847.665191124353,21120.5154124557,0.85,0.9897271228136967,0.6795239524260767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519855291932942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.38672273386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.84334161786,1538.3636759908024,0.40363033814047083,0.10054038226656688,6.112885165565336,3.4209269810858935
2367.0,-30.08274371863737,5.066481367395556,35.01437892325658,24.13674647631126,4.997945607378245,-26.574686425193164,-40.10978692732749,1.4898883139340344,-0.3455616591848525,-5.031653535085873,40.028075479011996,45174.60696137498,20622.308211873285,20622.308211873285,65796.91517324827,82644.26036075593,82644.26036075593,20622.308211873285,103266.56857262921,103266.56857262921,103266.56857262921,128114.09843024859,97792.58664320555,60323.070696524126,41632.79549631269,24847.529857619367,0.0,66480.32535393206,21120.40037897646,1538.357947580315,0.0,0.8866559153892168,2.8176009351080964,0.0014959162575277712,354218.63789255085,1555744.117623263,4.392044774603827,1555744.117623263,4.392044774603827,0.85,0.09581814547148362,4.296143414572793,1.2675891608046372,1.0,0.0,4.296143414572399,1.2847727034752578,1.2850700683631229,3.343893750973927,19348.445949165434,1972.9924030291113,3099.015535412006,3099.015535412006,6.654470742797231,5.066481367395556,-0.9317114220278624,5.998192789423419,3.4209820164063087,3.4209820164063087,0.9774234332589453,0.0,0.0,0.00023144125551960697,1.0000486455396513,0.00023142999748248795,198.99056745604912,0.0,2.2488286141509745e-06,6.373180292503862,0.03868046920367224,7.788158115222844e-05,0.00015355967436737853,0.0006597143837773558,0.09581814547143652,0.07671026050164262,0.019107884969793903,0.09581820479526279,0.07671026050168032,0.019107884969803306,0.4036287384672024,0.4036287384672024,0.10054054639756022,0.0,4.689059756389156,4.5393058179074615,5.2912434776929445,4.686091875901013,4.538410488439126,5.2799282457432355,24847.529857619367,21120.40037897646,0.85,0.9897201137773408,0.6795184397920981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519883397311586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.358470140716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.831222547049,1538.357947580315,0.4036287384672024,0.10054054639756022,6.112885165565336,3.4209820164063087
2368.0,-30.083208998920682,5.066295952252537,35.01435377557124,24.136510176491015,4.99779636190378,-26.575120168055175,-40.11018761722369,1.4897075310382317,-0.3461608954647204,-5.031747998092379,40.0280253703807,45174.23332325815,20622.249817162367,20622.249817162367,65796.48314042052,82643.88264641399,82643.88264641399,20622.249817162367,103266.13246357636,103266.13246357636,103266.13246357636,128113.531960578,97792.34479666647,60322.83239750828,41632.791554620206,24847.399497001643,0.0,66480.19105162185,21120.289572451395,1538.3532155975631,0.0,0.8866556157076354,2.817597792318819,0.0014959162575277712,354217.333344588,1555741.9558133662,4.392054847016526,1555741.9558133662,4.392054847016526,0.85,0.09581784413176805,4.296143414572793,1.267588705834933,1.0,0.0,4.296143414572472,1.284773572430481,1.285070923054687,3.343891489334987,19348.398099375896,1972.9875237084934,3099.015535412006,3099.015535412006,6.6544518998097555,5.066295952252537,-0.9317833642016033,5.99807931645414,3.4210370481556183,3.4210370481556183,0.977439156615891,0.0,0.0,0.00023142999748248795,1.0000484607746676,0.0002314187827490033,198.99095195210614,0.0,2.2402431947563017e-06,6.348849213939359,0.038682709446867,7.787804645408595e-05,0.000153551951028402,0.0006596812032054732,0.09581784413167678,0.07670993469973837,0.01910790943193841,0.09581777079675499,0.07670993469981144,0.01910790943195662,0.40362713996980365,0.40362713996980365,0.10054070395189163,0.0,4.688401519050274,4.539124943453203,5.288659268759943,4.6855871026276645,4.5382230100699985,5.278142296814451,24847.399497001643,21120.289572451395,0.85,0.9897156145253789,0.6795141922528528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519911396697731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.33413906215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.8191233034,1538.3532155975631,0.40362713996980365,0.10054070395189163,6.112885165565336,3.4210370481556183
2369.0,-30.083671971504103,5.066111491705074,35.014328598280656,24.136310337949567,4.99768214954438,-26.57554833007441,-40.11057611843569,1.4895585081148446,-0.3468811565244323,-5.031814195845943,40.027974212699746,45173.81646559161,20622.135265695488,20622.135265695488,65795.9517312871,82643.5111397964,82643.5111397964,20622.135265695488,103265.64640549189,103265.64640549189,103265.64640549189,128112.89679367267,97792.12329298831,60322.56485760317,41632.842705983494,24847.250388180782,0.0,66480.09309416427,21120.162829953664,1538.3467560812296,0.0,0.8866554638311297,2.817599546980582,0.0014959162575277712,354216.41914615774,1555739.7487472221,4.3920599516458,1555739.7487472221,4.3920599516458,0.85,0.09581752698348706,4.296143414572793,1.2675881431670861,1.0,0.0,4.296143414572371,1.284774292723053,1.2850716291048137,3.3438896146242185,19348.35427445939,1972.983054810704,3099.015535412006,3099.015535412006,6.654414935985091,5.066111491705074,-0.9318383080773387,5.997949799782413,3.4210919168664664,3.4210919168664664,0.9774548333904189,0.0,0.0,0.0002314187827490033,1.000048220596224,0.0002314076241353967,198.99133454243952,0.0,2.2316304919975123e-06,6.324440814320949,0.038684941077358995,7.787461942041041e-05,0.0001535441633285929,0.0006596477461302237,0.09581752698343739,0.07670959540839728,0.01910793157504011,0.09581741171738573,0.07670959540843704,0.019107931575050013,0.4036255430693797,0.4036255430693797,0.10054086738233328,0.0,4.687733417527227,4.5389500615544875,5.286001340560915,4.684933039321493,4.538125490431128,5.275243499106807,24847.250388180782,21120.162829953664,0.85,0.9897090793493906,0.6795089230938072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939289735504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.309730662535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.807044064435,1538.3467560812296,0.4036255430693797,0.10054086738233328,6.112885165565336,3.4210919168664664
