time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2370.0,-30.084133179388367,5.065928069394714,35.01430355683372,24.13611867176371,4.997582377337956,-26.57597345961786,-40.11096035884691,1.4894226575675635,-0.34775848191003433,-5.031874467393059,40.02792781482953,45173.3889644173,20622.010677243165,20622.010677243165,65795.39964166046,82643.1126696344,82643.1126696344,20622.010677243165,103265.12334687756,103265.12334687756,103265.12334687756,128112.25103068858,97791.88030178603,60322.292310078556,41632.87554634164,24847.127683811017,0.0,66480.00323015265,21120.058531239363,1538.3416725089749,0.0,0.8866553248983979,2.8176040636324444,0.0014959162575277712,354215.586790916,1555737.7470328768,4.392064621230763,1555737.7470328768,4.392064621230763,0.85,0.09581721412913975,4.296143414572793,1.2675875491788613,1.0,0.0,4.29614341457447,1.2847749512795807,1.285072273476698,3.3438879005961457,19348.3061981961,1972.9781523961904,3099.015535412006,3099.015535412006,6.654374733394656,5.065928069394714,-0.9318893355729196,5.997817404967634,3.4211467645217364,3.4211467645217364,0.9774705041490676,0.0,0.0,0.0002314076241353967,1.0000480369726674,0.00023139650854764028,198.99171567575615,0.0,2.2204674132222327e-06,6.292804649071807,0.03868716154477222,7.787123010910546e-05,0.00015353639402629124,0.0006596143680933046,0.09581721412909916,0.07670925983971962,0.019107954289379548,0.0958172336644452,0.07670925983975212,0.01910795428938764,0.403623947689501,0.403623947689501,0.10054102931855503,0.0,4.687033277555372,4.53875822651645,5.283250673074576,4.684115985483004,4.537877037695125,5.2721332191240435,24847.127683811017,21120.058531239363,0.85,0.9897021125868165,0.6795034110938261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519967044530828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.278094497284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.79499554705,1538.3416725089749,0.403623947689501,0.10054102931855503,6.112885165565336,3.4211467645217364
2371.0,-30.08459268019285,5.065745372683911,35.01427861482341,24.135909822676354,4.997458177333018,-26.576399495478388,-40.11135231759397,1.4892649926185686,-0.34839678080794556,-5.031952380034996,40.027880628211996,45173.003306263614,20621.923605296433,20621.923605296433,65794.92691156005,82642.74547149934,82642.74547149934,20621.923605296433,103264.66907679578,103264.66907679578,103264.66907679578,128111.67660709505,97791.6572987657,60322.05033875186,41632.8966222376,24847.00753029927,0.0,66479.90415253687,21119.956400754378,1538.3371443712374,0.0,0.8866550989464966,2.8176033695562817,0.0014959162575277712,354214.5108129137,1555735.7112920964,4.392072215567117,1555735.7112920964,4.392072215567117,0.85,0.09581690811804172,4.296143414572793,1.2675870793731887,1.0,0.0,4.296143414570667,1.2847757117967276,1.2850730198880629,3.343885921196892,19348.262076631945,1972.9736532487593,3099.015535412006,3099.015535412006,6.654346636747274,5.065745372683911,-0.9319505429323565,5.9976959156162675,3.4212016179442863,3.4212016179442863,0.9774861765555104,0.0,0.0,0.00023139650854764028,1.0000478593485498,0.00023138543459147684,198.99209539965688,0.0,2.211909878394023e-06,6.268552595368662,0.038689373454650615,7.786777285634899e-05,0.0001535287356912913,0.000659581466787828,0.09581690811797303,0.07670893105985521,0.019107977058117814,0.09581690360385987,0.07670893105991021,0.01910797705813152,0.4036223523809801,0.4036223523809801,0.10054118266126531,0.0,4.686367757932828,4.538587428066876,5.280589428524138,4.683555599227077,4.537757062210915,5.269795959547935,24847.00753029927,21119.956400754378,0.85,0.9896964767066277,0.6794986226606919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519994693634797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.253842443584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.782966950052,1538.3371443712374,0.4036223523809801,0.10054118266126531,6.112885165565336,3.4212016179442863
2372.0,-30.08505018003299,5.06556337039862,35.01425366186487,24.13568616556006,4.9973277078390295,-26.57682435711437,-40.111736523080594,1.4891018849204634,-0.3491567337850938,-5.032031531081653,40.02783042529657,45172.59259697037,20621.840274234903,20621.840274234903,65794.43287120527,82642.34136936649,82642.34136936649,20621.840274234903,103264.18164360139,103264.18164360139,103264.18164360139,128111.0510877064,97791.39382291993,60321.77966105738,41632.90462429172,24846.869444105003,0.0,66479.77406839671,21119.83902748925,1538.3316115215582,0.0,0.8866548776151368,2.817604133713197,0.0014959162575277712,354213.41773509956,1555733.545423394,4.3920796546077145,1555733.545423394,4.3920796546077145,0.85,0.09581659760837721,4.296143414572793,1.267586520551704,1.0,0.0,4.296143414574778,1.2847764976902536,1.285073791735152,3.343883875752955,19348.209947443673,1972.9683375509144,3099.015535412006,3099.015535412006,6.6543197472203985,5.06556337039862,-0.9320122999353879,5.997575670334008,3.421256384552185,3.421256384552185,0.9775018241577671,0.0,0.0,0.00023138543459147684,1.0000476511119976,0.00023137440934358383,198.9924734712649,0.0,2.2036297413273432e-06,6.245086686921691,0.03869157708439194,7.786438412856767e-05,0.00015352105046290918,0.0006595484499445247,0.09581659760831082,0.0767085992239078,0.01910799838440302,0.09581656105265962,0.07670859922396095,0.019107998384416267,0.40362075827787514,0.40362075827787514,0.10054133272037953,0.0,4.685699645336058,4.538392079627442,5.278014084464701,4.682874797296563,4.537461175190515,5.267561838523704,24846.869444105003,21119.83902748925,0.85,0.9896909818543255,0.6794937743093896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520022240500505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.23037653513,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.770957177956,1538.3316115215582,0.40362075827787514,0.10054133272037953,6.112885165565336,3.421256384552185
2373.0,-30.085505740756084,5.065382418297881,35.0142287738009,24.135499563440703,4.997228591975768,-26.577244337723794,-40.112119960226096,1.4889671889434681,-0.34993699298888714,-5.032088838488063,40.027782409560515,45172.18759012077,20621.71425208863,20621.71425208863,65793.9018422094,82641.96191581414,82641.96191581414,20621.71425208863,103263.67616790277,103263.67616790277,103263.67616790277,128110.41137956869,97791.167700627,60321.52740905228,41632.93365730525,24846.73521166592,0.0,66479.66886897117,21119.724929916032,1538.3257988990963,0.0,0.886654759645985,2.8176077179543886,0.0014959162575277712,354212.6263201226,1555731.4739167532,4.392083619601826,1555731.4739167532,4.392083619601826,0.85,0.09581627857348164,4.296143414572793,1.2675859963474796,1.0,0.0,4.296143414571931,1.284777150572425,1.2850744306026747,3.3438821764993802,19348.16520872561,1972.9637754712987,3099.015535412006,3099.015535412006,6.654279082001125,5.065382418297881,-0.9320607612419645,5.997443179539846,3.4213110561505955,3.4213110561505955,0.9775174446144559,0.0,0.0,0.00023137440934358383,1.00004744931506,0.00023136343130723838,198.99284994167365,0.0,2.1939413488632544e-06,6.217629782678463,0.03869377102574081,7.786100231356067e-05,0.00015351340703002316,0.0006595156126606667,0.09581627857344524,0.07670826041545004,0.0191080181579952,0.0958163081458446,0.07670826041547918,0.01910801815800246,0.4036191635358712,0.4036191635358712,0.1005414835897503,0.0,4.685012293285865,4.538199814061841,5.275329637167943,4.682151845499163,4.537322502792449,5.264482721865704,24846.73521166592,21119.724929916032,0.85,0.9896845601305054,0.679488757369616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520049667508501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.202919630894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.758972175152,1538.3257988990963,0.4036191635358712,0.1005414835897503,6.112885165565336,3.4213110561505955
2374.0,-30.08595961014237,5.065202242929807,35.01420399576483,24.135300004296028,4.997111508496298,-26.577664592856472,-40.112503432296194,1.488816491210372,-0.350541070012639,-5.032161424318131,40.027735838204364,45171.79048476171,20621.62104416885,20621.62104416885,65793.41152893056,82641.60411965485,82641.60411965485,20621.62104416885,103263.22516382369,103263.22516382369,103263.22516382369,128109.84143880018,97790.95474816188,60321.27464394435,41632.97789357503,24846.616274976488,0.0,66479.59416855151,21119.623833730013,1538.321218396116,0.0,0.8866545586021631,2.8176071955190274,0.0014959162575277712,354211.6239121879,1555729.4647258925,4.392090376773099,1555729.4647258925,4.392090376773099,0.8499999999999999,0.09581596869608264,4.296143414572793,1.2675854606041685,1.0,0.0,4.296143414572275,1.2847778782149777,1.2850751443085215,3.343880282669323,19348.123075682575,1972.9594790965903,3099.015535412006,3099.015535412006,6.654249005378819,5.065202242929807,-0.9321179696978881,5.997320212627695,3.421365741217537,3.421365741217537,0.9775330689192963,0.0,0.0,0.00023136343130723838,1.0000472733244217,0.00023135249450570986,198.99322501563094,0.0,2.184550739145473e-06,6.191016794738271,0.03869595557647995,7.785762032634031e-05,0.00015350581098089807,0.0006594829789442412,0.09581596869602935,0.07670793009075481,0.019108038605274533,0.09581598335245257,0.07670793009079747,0.019108038605285156,0.4036175683395435,0.4036175683395435,0.10054162677150057,0.0,4.684361889461911,4.538038751633678,5.27270536101679,4.681620354305494,4.537257392462209,5.262069945740961,24846.616274976488,21119.623833730013,0.85,0.9896782968036596,0.6794835475414265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520076978365237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.17630664295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.747010769332,1538.321218396116,0.4036175683395435,0.10054162677150057,6.112885165565336,3.421365741217537
2375.0,-30.086411395342335,5.065022885159582,35.014179263053684,24.135089688375615,4.9969957249951245,-26.578082841868603,-40.112882818188496,1.4886671715212954,-0.3513569478565728,-5.032230870369692,40.027687602301704,45171.38489991425,20621.522932427037,20621.522932427037,65792.90783234128,82641.19424587012,82641.19424587012,20621.522932427037,103262.71717829716,103262.71717829716,103262.71717829716,128109.20290159923,97790.6893821222,60321.012947892756,41632.973815810496,24846.485723302074,0.0,66479.45953911258,21119.512864806762,1538.3158931699365,0.0,0.8866543795864689,2.8176098307405,0.0014959162575277712,354210.6648665757,1555727.383724897,4.392096393571067,1555727.383724897,4.392096393571067,0.85,0.09581565390013633,4.296143414572793,1.2675849023321648,1.0,0.0,4.296143414572655,1.2847785993265959,1.2850758515348872,3.3438784058393987,19348.070572515906,1972.9541252635618,3099.015535412006,3099.015535412006,6.654217346375921,5.065022885159582,-0.9321730562644115,5.9971959414239935,3.421420359011998,3.421420359011998,0.9775486740034279,0.0,0.0,0.00023135249450570986,1.00004705641293,0.00023134160839945715,198.9935983684736,0.0,2.1763494075153878e-06,6.167774220898609,0.03869813192588747,7.785427451033973e-05,0.00015349821999537013,0.0006594503669817552,0.09581565390007757,0.07670759653419854,0.019108057365879033,0.09581572193326413,0.07670759653424558,0.01910805736589075,0.40361597454457004,0.40361597454457004,0.10054176566390571,0.0,4.683691084799818,4.537845398360332,5.270108636971031,4.680873922513115,4.5369408074364515,5.259589424387116,24846.485723302074,21119.512864806762,0.85,0.9896727243041534,0.6794788226781249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520104187923966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.15306406911,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.735068061269,1538.3158931699365,0.40361597454457004,0.10054176566390571,6.112885165565336,3.421420359011998
2376.0,-30.08686132906603,5.064844243400466,35.01415455015673,24.134885903354757,4.9968718813759185,-26.57850023031175,-40.11326583623884,1.4885107826217325,-0.35187594944147804,-5.032305632910582,40.027638714003494,45171.003939800794,20621.4370110939,20621.4370110939,65792.4409508947,82640.84728176206,82640.84728176206,20621.4370110939,103262.28429285597,103262.28429285597,103262.28429285597,128108.63767728039,97790.48264828495,60320.77166763943,41633.01220071724,24846.35338442442,0.0,66479.36558514166,21119.400376760757,1538.3105942132215,0.0,0.8866541758480962,2.817607933032829,0.0014959162575277712,354209.6324028569,1555725.274580298,4.392103241311374,1555725.274580298,4.392103241311374,0.8500000000000001,0.0958153401501394,4.296143414572793,1.26758441219572,1.0,0.0,4.296143414572646,1.2847793534046055,1.285076591800391,3.3438764432104335,19348.02966984002,1972.9499543513862,3099.015535412006,3099.015535412006,6.654189621012123,5.064844243400466,-0.9322310700086449,5.997075313409111,3.4214749231561963,3.4214749231561963,0.9775642637589133,0.0,0.0,0.00023134160839945715,1.0000468637380804,0.00023133076737496495,198.99397019249585,0.0,2.166265455448835e-06,6.1391963007419985,0.038700298191342915,7.785089679706863e-05,0.0001534907116023885,0.0006594181098486931,0.09581534015008067,0.07670726431321438,0.01910807583686628,0.09581530533178982,0.07670726431326141,0.01910807583687799,0.40361437980432713,0.40361437980432713,0.10054190104681174,0.0,4.683067601780749,4.537692092632085,5.26758858614744,4.680429683469129,4.53693764886367,5.257365902924221,24846.35338442442,21119.400376760757,0.85,0.989667100036218,0.6794740524704503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520131272632062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.124486148954,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.723151977425,1538.3105942132215,0.40361437980432713,0.10054190104681174,6.112885165565336,3.4214749231561963
2377.0,-30.087309609753284,5.064666351784881,35.0141298343776,24.13467642562466,4.996750421594197,-26.578915892333388,-40.11364480303598,1.4883567041742134,-0.3525434526384288,-5.032377736430117,40.02758920425922,45170.61268594563,20621.346993870146,20621.346993870146,65791.95967981577,82640.46555999728,82640.46555999728,20621.346993870146,103261.81255386742,103261.81255386742,103261.81255386742,128108.02863427214,97790.24147493881,60320.52047023431,41633.02333856055,24846.216080404713,0.0,66479.23941896527,21119.283668344004,1538.3049453309816,0.0,0.8866539879085306,2.817608302767116,0.0014959162575277712,354208.63666221284,1555723.1386274027,4.392109558048413,1555723.1386274027,4.392109558048413,0.8499999999999999,0.09581502426514828,4.296143414572793,1.2675839308509604,1.0,0.0,4.296143414572927,1.2847800965819027,1.2850773212205673,3.343874508954864,19347.98195324296,1972.9450886126212,3099.015535412006,3099.015535412006,6.654160573973564,5.064666351784881,-0.9322872916764382,5.996953643461319,3.4215294043674622,3.4215294043674622,0.9775798298192749,0.0,0.0,0.00023133076737496495,1.0000466917305977,0.00023131996664540046,198.99434065167338,0.0,2.1572985046577145e-06,6.113783962199963,0.038702455489847576,7.784755494383912e-05,0.00015348321243112583,0.0006593858923334582,0.09581502426509421,0.07670693042445614,0.01910809384063807,0.09581494574886669,0.07670693042449943,0.01910809384064885,0.4036127866085175,0.4036127866085175,0.10054203654247791,0.0,4.682448726689017,4.5375338435922,5.2651116474231685,4.679834283791706,4.536764649539748,5.255066485321379,24846.216080404713,21119.283668344004,0.85,0.9896617388352156,0.6794694566415167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520158246439334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.099073810416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.711257925313,1538.3049453309816,0.4036127866085175,0.10054203654247791,6.112885165565336,3.4215294043674622
2378.0,-30.08775578863591,5.064489624559177,35.01410524279409,24.134508158918493,4.996667148082056,-26.579325843708215,-40.11401535300536,1.4882372031543003,-0.35330505012314006,-5.032424419534458,40.02754339013965,45170.19390982914,20621.207267084472,20621.207267084472,65791.40117691361,82640.09699288628,82640.09699288628,20621.207267084472,103261.30425997076,103261.30425997076,103261.30425997076,128107.39442260333,97790.02904089703,60320.25720327802,41633.07981957668,24846.090162632576,0.0,66479.16998220925,21119.176638237688,1538.299364811178,0.0,0.8866539160888366,2.8176128828235245,0.0014959162575277712,354207.99197551544,1555721.162113384,4.392111971942527,1555721.162113384,4.392111971942527,0.85,0.09581470059967404,4.296143414572793,1.2675833429070194,1.0,0.0,4.296143414571577,1.2847806779207038,1.285077888816566,3.343872995915299,19347.939922770955,1972.940802697247,3099.015535412006,3099.015535412006,6.6541154864985,5.064489624559177,-0.9323280220915837,5.996817646650761,3.4215838141357615,3.4215838141357615,0.9775953754673604,0.0,0.0,0.00023131996664540046,1.0000464729774272,0.0002313092170173793,198.99470937512896,0.0,2.149284058242772e-06,6.091071021060015,0.03870460477390582,7.784428744119306e-05,0.0001534756792042074,0.0006593535285102421,0.09581470059964511,0.0767065901824793,0.01910811041716581,0.09581474614702211,0.07670659018250246,0.019108110417171576,0.4036111942461565,0.4036111942461565,0.10054217306378567,0.0,4.681801018179158,4.537382375711275,5.262462489808513,4.679119369411296,4.5366883238650075,5.251777029918173,24846.090162632576,21119.176638237688,0.85,0.9896543713545206,0.6794638669814517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520185121241247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.07636086927,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.699381991244,1538.299364811178,0.4036111942461565,0.10054217306378567,6.112885165565336,3.4215838141357615
2379.0,-30.088200177132865,5.064313489034411,35.014080761134224,24.13428893722596,4.996540398894619,-26.579738531384688,-40.11439009392632,1.48807875314637,-0.3540064565906391,-5.032504100893289,40.02749740870461,45169.80180554596,20621.136262971944,20621.136262971944,65790.9380685179,82639.69603649716,82639.69603649716,20621.136262971944,103260.8322994691,103260.8322994691,103260.8322994691,128106.80964648673,97789.76467208238,60320.00115433897,41633.07057527046,24845.97734701763,0.0,66479.0479222881,21119.080744964984,1538.2952932369326,0.0,0.8866536767549047,2.817612813865192,0.0014959162575277712,354206.89158997923,1555719.1783829445,4.392120016071864,1555719.1783829445,4.392120016071864,0.85,0.09581439288025932,4.296143414572793,1.2675827972730622,1.0,0.0,4.296143414573257,1.2847814413613037,1.2850786386221325,3.3438710089248866,19347.887616907123,1972.9354689835086,3099.015535412006,3099.015535412006,6.6540925746699795,5.064313489034411,-0.9323880539432574,5.996701542977668,3.421638278675649,3.421638278675649,0.9776109367644711,0.0,0.0,0.0002313092170173793,1.0000462866595023,0.0002312985109819581,198.99507662020426,0.0,2.13911910396239e-06,6.062263540629413,0.03870674389300978,7.784098311177068e-05,0.00015346823390560862,0.0006593215424396975,0.09581439288018923,0.07670626445940106,0.019108128420788177,0.09581446433622352,0.07670626445945716,0.019108128420802156,0.4036096028564453,0.4036096028564453,0.10054229830636821,0.0,4.681170987179371,4.537212669488952,5.2599757484855445,4.678497644302638,4.536383333249773,5.249876920540316,24845.97734701763,21119.080744964984,0.85,0.9896492221944188,0.6794592163586343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520211870132584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.047553388846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.687533220638,1538.2952932369326,0.4036096028564453,0.10054229830636821,6.112885165565336,3.421638278675649
2380.0,-30.08864268039418,5.064138186885089,35.01405627929706,24.134093638882064,4.996428427719843,-26.58014804402337,-40.11476431097833,1.48793379134896,-0.3546053140577783,-5.032568883136773,40.02744844021389,45169.416268642686,20621.036257918535,20621.036257918535,65790.45252656122,82639.33454554674,82639.33454554674,20621.036257918535,103260.37080346527,103260.37080346527,103260.37080346527,128106.21047030036,97789.5453394839,60319.75721572738,41633.09791528502,24845.839666835094,0.0,66478.93758212011,21118.96371680983,1538.2894544691896,0.0,0.8866535241536493,2.817613134711835,0.0014959162575277712,354205.99696057977,1555717.0657870925,4.392125145075483,1555717.0657870925,4.392125145075483,0.85,0.09581407195846635,4.296143414572793,1.267582303839736,1.0,0.0,4.296143414572531,1.2847821416136445,1.2850793252808173,3.3438691863952723,19347.84422154279,1972.9310438878506,3099.015535412006,3099.015535412006,6.654060304727392,5.064138186885089,-0.9324390260484199,5.996577212933509,3.4216926271666095,3.4216926271666095,0.9776264649047456,0.0,0.0,0.0002312985109819581,1.0000460904599116,0.0002312878508185419,198.9954423084999,0.0,2.1304483389409013e-06,6.037690592558515,0.03870887434134872,7.783768353103798e-05,0.0001534608274509201,0.0006592897232481621,0.09581407195841952,0.07670592829310047,0.01910814366531906,0.0958140950819967,0.07670592829313795,0.019108143665328394,0.403608011037416,0.403608011037416,0.10054242261312052,0.0,4.68055450422645,4.5370592329350075,5.25749163780921,4.677963569078997,4.536323118661755,5.247431781742819,24845.839666835094,21118.96371680983,0.85,0.9896435610946938,0.6794545447247229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520238511782009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.02298044077,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.675705444793,1538.2894544691896,0.403608011037416,0.10054242261312052,6.112885165565336,3.4216926271666095
2381.0,-30.089083374302923,5.06396373056651,35.014031860154034,24.13390284581112,4.996320881958405,-26.580555485495704,-40.11513444185255,1.4877929931511544,-0.35521177450192454,-5.032632138239565,40.0274013026282,45169.020934124375,20620.93475822956,20620.93475822956,65789.95569235393,82638.97348941215,82638.97348941215,20620.93475822956,103259.90824764171,103259.90824764171,103259.90824764171,128105.62071144901,97789.32757353302,60319.50463372156,41633.136599790516,24845.7124638073,0.0,66478.84906359782,21118.855594236204,1538.2841819394696,0.0,0.8866533726977712,2.8176137342194316,0.0014959162575277712,354205.12342238874,1555715.03218209,4.392130235583587,1555715.03218209,4.392130235583587,0.85,0.09581375277464112,4.296143414572793,1.2675817433698104,1.0,0.0,4.2961434145734945,1.284782822294268,1.2850799924221816,3.343867414806391,19347.801136142607,1972.9266503997399,3099.015535412006,3099.015535412006,6.6540275524911365,5.06396373056651,-0.9324887955199745,5.996452526086484,3.4217469334999553,3.4217469334999553,0.9776419809999872,0.0,0.0,0.0002312878508185419,1.0000459021623074,0.000231277234693377,198.99580650271145,0.0,2.1213239340869315e-06,6.011832029202364,0.038710995665282806,7.783442010652338e-05,0.00015345343071201852,0.0006592579457970407,0.09581375277459736,0.07670559388018479,0.019108158894412572,0.09581377069629929,0.07670559388021982,0.0191081588944213,0.4036064197488213,0.4036064197488213,0.10054254467297366,0.0,4.679952094879013,4.5369229474077315,5.2550092596801505,4.677420363737667,4.536258321789489,5.244959253237141,24845.7124638073,21118.855594236204,0.85,0.9896374052657734,0.6794495026668237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520265040501985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.997121877415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.663900623555,1538.2841819394696,0.4036064197488213,0.10054254467297366,6.112885165565336,3.4217469334999553
2382.0,-30.089522266075832,5.063789958512033,35.01400747372922,24.13369301883506,4.996200518985406,-26.58096258658963,-40.11550450287757,1.4876408394991338,-0.35586915146575393,-5.032704246615872,40.02735341731975,45168.63361889171,20620.852646537165,20620.852646537165,65789.48626542887,82638.58559918385,82638.58559918385,20620.852646537165,103259.43824572102,103259.43824572102,103259.43824572102,128105.02267265339,97789.0766626283,60319.25376233089,41633.13655588601,24845.584426932375,0.0,66478.72098281838,21118.74676289252,1538.279062527225,0.0,0.8866531788451127,2.8176139701279475,0.0014959162575277712,354204.12762462173,1555712.966320964,4.392136751070492,1555712.966320964,4.392136751070492,0.85,0.09581343690214275,4.296143414572793,1.2675812307046725,1.0,0.0,4.296143414572147,1.28478355600665,1.2850807126641381,3.3438655051953017,19347.751492951393,1972.9215882030453,3099.015535412006,3099.015535412006,6.654001056434095,5.063789958512033,-0.932543587374961,5.996333545886994,3.421801202821992,3.421801202821992,0.9776574865205692,0.0,0.0,0.000231277234693377,1.0000457146144137,0.0002312666624270774,198.9961692087884,0.0,2.112564389118929e-06,5.987007478763045,0.03871310822967192,7.783115742432738e-05,0.00015344607726904962,0.0006592263543514555,0.09581343690208201,0.07670526267937455,0.019108174222707452,0.09581343890193703,0.07670526267942318,0.019108174222719567,0.40360482982277884,0.40360482982277884,0.10054266338434155,0.0,4.679356460419797,4.536774081992917,5.252611652331666,4.676835095150125,4.536042413953794,5.242883814326888,24845.584426932375,21118.74676289252,0.85,0.9896322506329861,0.6794449855701297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520291460840655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.972297326975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.652117299569,1538.279062527225,0.40360482982277884,0.10054266338434155,6.112885165565336,3.421801202821992
2383.0,-30.089959303077883,5.063617035125919,35.01398311437288,24.133507394604408,4.996093290515765,-26.581366704536205,-40.11587410988284,1.4875006919740312,-0.3563825277364572,-5.0327659449591255,40.02730543288972,45168.25285417319,20620.750806333723,20620.750806333723,65789.00366050692,82638.24540074015,82638.24540074015,20620.750806333723,103258.99620707388,103258.99620707388,103258.99620707388,128104.44730531966,97788.87831723229,60319.014299766575,41633.182241628565,24845.45109824577,0.0,66478.63333987433,21118.6334335089,1538.2734036791908,0.0,0.8866530383889752,2.817613525058072,0.0014959162575277712,354203.2755884253,1555710.8961856267,4.3921414718742495,1555710.8961856267,4.3921414718742495,0.8499999999999999,0.095813115339168,4.296143414572793,1.2675807482609525,1.0,0.0,4.29614341457156,1.2847842334633022,1.2850813766936904,3.3438637420012403,19347.712249944274,1972.9175865299849,3099.015535412006,3099.015535412006,6.65396819431957,5.063617035125919,-0.9325919453695617,5.996208980495481,3.4218553878031694,3.4218553878031694,0.9776729679437627,0.0,0.0,0.0002312666624270774,1.0000455215819426,0.00023125613528196542,198.99653038321787,0.0,2.103840493477455e-06,5.9622839585151075,0.0387152120701654,7.782789887125466e-05,0.00015343876355582273,0.0006591949335905396,0.09581311533912415,0.07670492680888566,0.01910818853023849,0.09581305612171097,0.07670492680892077,0.019108188530247233,0.4036032401327413,0.4036032401327413,0.10054278290476316,0.0,4.678785675444942,4.536660404816075,5.25019729437912,4.676383417222667,4.536089153142655,5.240422334322545,24845.45109824577,21118.6334335089,0.85,0.9896262957777477,0.6794401536994439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317773229547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.94757380673,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.640355388576,1538.2734036791908,0.4036032401327413,0.10054278290476316,6.112885165565336,3.4218553878031694
2384.0,-30.09039472552889,5.063444819112242,35.01395879446251,24.133302212599688,4.995976602386302,-26.58177031519134,-40.11623984025789,1.4873521920488195,-0.3570291417235012,-5.032835278490176,40.027257863116226,45167.86240749385,20620.665921641255,20620.665921641255,65788.52832913511,82637.8615815457,82637.8615815457,20620.665921641255,103258.52750318695,103258.52750318695,103258.52750318695,128103.85102799162,97788.63157103038,60318.76044589803,41633.19013903594,24845.323524804662,0.0,66478.5136638406,21118.52499608396,1538.268246382742,0.0,0.8866528575296511,2.8176139434533787,0.0014959162575277712,354202.318114423,1555708.8439413821,4.3921475506516,1555708.8439413821,4.3921475506516,0.85,0.09581279868722431,4.296143414572793,1.2675802235072484,1.0,0.0,4.296143414571404,1.2847849499009538,1.285082079771217,3.343861877354642,19347.66343074729,1972.9126083573178,3099.015535412006,3099.015535412006,6.653940803462215,5.063444819112242,-0.9326445891551574,5.996089408267399,3.421909539179212,3.421909539179212,0.9776884397654891,0.0,0.0,0.00023125613528196542,1.0000453535693286,0.0002312456474664611,198.99689022450767,0.0,2.0948653521246982e-06,5.936848407921395,0.038717306935517525,7.78246746197308e-05,0.00015343146066223464,0.0006591635593123439,0.09581279868717199,0.0767045952536936,0.0191082034334784,0.09581272957744542,0.07670459525373548,0.019108203433488832,0.4036016526670172,0.4036016526670172,0.10054290045781956,0.0,4.6782164779868936,4.5365335478102224,5.247844037826383,4.675806136766653,4.535895154785237,5.238298900103189,24845.323524804662,21118.52499608396,0.85,0.9896209271736353,0.6794355035657458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343974511953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.92213825614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.628616005097,1538.268246382742,0.4036016526670172,0.10054290045781956,6.112885165565336,3.421909539179212
2385.0,-30.090828089298082,5.063273630510478,35.013934565453496,24.13312937077137,4.995887639170203,-26.582169300162946,-40.11660113520918,1.4872288500349713,-0.35770134528746667,-5.032884868384538,40.02721187097164,45167.46166975937,20620.542632211556,20620.542632211556,65788.00430197093,82637.4978481655,82637.4978481655,20620.542632211556,103258.04048037705,103258.04048037705,103258.04048037705,128103.23729492002,97788.41599644213,60318.507256230325,41633.23193356867,24845.196814542967,0.0,66478.42874811163,21118.417292361522,1538.262684769205,0.0,0.8866527715443184,2.8176170062029935,0.0014959162575277712,354201.6332950064,1555706.8597607864,4.392150440664608,1555706.8597607864,4.392150440664608,0.85,0.09581247393851205,4.296143414572793,1.2675796509487554,1.0,0.0,4.296143414572818,1.2847855485664603,1.2850826650998806,3.3438603192309793,19347.6207789123,1972.9082590805526,3099.015535412006,3099.015535412006,6.653901020044452,5.063273630510478,-0.932685173228414,5.995958803738892,3.4219636157402955,3.4219636157402955,0.977703890211513,0.0,0.0,0.0002312456474664611,1.0000451392930316,0.00023123520967257245,198.99724836560523,0.0,2.0870426706083358e-06,5.914678928504023,0.03871939397818813,7.78214895918258e-05,0.00015342415787463528,0.0006591321854894908,0.0958124739384814,0.07670425717122469,0.019108216767256717,0.09581247802275,0.07670425717124923,0.019108216767262827,0.4036000661053828,0.4036000661053828,0.10054301853423006,0.0,4.677629121165467,4.536412090374824,5.245377794266631,4.6751835230970755,4.5358325898571366,5.235418423549618,24845.196814542967,21118.417292361522,0.85,0.9896143085938938,0.6794303433509231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520370079088483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.899968776714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.616894398561,1538.262684769205,0.4036000661053828,0.10054301853423006,6.112885165565336,3.4219636157402955
2386.0,-30.091259706847644,5.06310305333202,35.01391041712977,24.13291943902152,4.995767242405813,-26.582569856894924,-40.11696260478345,1.4870773924530938,-0.35833376539937944,-5.0329582646302935,40.02716576306402,45167.069921315204,20620.46926141497,20620.46926141497,65787.53918273018,82637.10960075917,82637.10960075917,20620.46926141497,103257.57886217414,103257.57886217414,103257.57886217414,128102.65843249562,97788.16158168526,60318.24882166654,41633.236400020796,24845.079570321483,0.0,66478.31597034229,21118.31763477326,1538.2582123825987,0.0,0.8866525646877805,2.8176167628866664,0.0014959162575277712,354200.6197199579,1555704.8705878926,4.392157393225008,1555704.8705878926,4.392157393225008,0.85,0.09581216077690778,4.296143414572793,1.2675791272940113,1.0,0.0,4.296143414573685,1.2847862786573088,1.2850833819485357,3.3438584190536047,19347.570442477394,1972.9031261926748,3099.015535412006,3099.015535412006,6.653877344526941,5.06310305333202,-0.9327396247768585,5.995842678108878,3.422017715210617,3.422017715210617,0.9777193472030333,0.0,0.0,0.00023123520967257245,1.000044957561549,0.0002312248143687488,198.997605064721,0.0,2.0770922628480745e-06,5.886479472911443,0.03872147107045098,7.781830314511535e-05,0.0001534169065274571,0.0006591010326620645,0.09581216077684773,0.07670392961955033,0.019108231157297394,0.09581216882802626,0.0767039296195984,0.019108231157309374,0.40359848051002273,0.40359848051002273,0.10054312860594106,0.0,4.677056434551901,4.536277185611198,5.2430395203384705,4.674624499230902,4.535598927759281,5.233546564458436,24845.079570321483,21118.31763477326,0.85,0.989608990878766,0.6794256031013994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520396060331338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.87176932112,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.6051995202,1538.2582123825987,0.40359848051002273,0.10054312860594106,6.112885165565336,3.422017715210617
2387.0,-30.09168949700795,5.0629333823419636,35.01388630388198,24.132737586647295,4.99566845346969,-26.58296660766338,-40.11732351556418,1.4869455641250764,-0.3589367004099131,-5.0330135530621485,40.02711848806633,45166.68406629959,20620.3605188067,20620.3605188067,65787.04458510628,82636.74935696684,82636.74935696684,20620.3605188067,103257.10987577355,103257.10987577355,103257.10987577355,128102.05706296461,97787.94371551131,60318.004801696625,41633.26545979409,24844.947187191065,0.0,66478.21264698516,21118.205109112405,1538.2524558992243,0.0,0.886652454317592,2.8176182470565636,0.0014959162575277712,354199.8562086344,1555702.8310667602,4.39216110282779,1555702.8310667602,4.39216110282779,0.85,0.0958118357158588,4.296143414572793,1.2675785569334406,1.0,0.0,4.296143414572319,1.2847869168330437,1.2850840069154013,3.343856758101679,19347.52733724789,1972.898730682536,3099.015535412006,3099.015535412006,6.6538422551228935,5.0629333823419636,-0.9327830655885547,5.995716447930518,3.422071713812633,3.422071713812633,0.977734775375038,0.0,0.0,0.0002312248143687488,1.0000447673732535,0.00023121446350455948,198.9979602547605,0.0,2.0686405648283654e-06,5.862527360723587,0.03872353971101581,7.781512174465689e-05,0.0001534096926240919,0.0006590700406986287,0.095811835715822,0.07670359258027762,0.01910824313554438,0.09581184882080225,0.07670359258030708,0.01910824313555172,0.40359689479090594,0.40359689479090594,0.10054323839322106,0.0,4.676481898921452,4.536152355100228,5.240651424913551,4.674076852652263,4.535548598421087,5.230993760071897,24844.947187191065,21118.205109112405,0.85,0.9896030889766976,0.679420854861806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421936972236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.84781720894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.593525178982,1538.2524558992243,0.40359689479090594,0.10054323839322106,6.112885165565336,3.422071713812633
2388.0,-30.09211753193664,5.062764427222603,35.013862257079616,24.132541904132836,4.995557267545063,-26.58336301832721,-40.11768812835214,1.4868027539356796,-0.35950416186500433,-5.033079322497859,40.027072196920855,45166.32273924419,20620.2746143233,20620.2746143233,65786.59735356749,82636.38289003256,82636.38289003256,20620.2746143233,103256.65750435586,103256.65750435586,103256.65750435586,128101.48278705531,97787.7135167032,60317.77922147836,41633.260328027594,24844.82528269946,0.0,66478.08561072705,21118.101490294543,1538.2475417758837,0.0,0.8866522869822329,2.8176180390612133,0.0014959162575277712,354198.94796048594,1555700.83399259,4.392166727062505,1555700.83399259,4.392166727062505,0.85,0.09581151715324063,4.296143414572793,1.267578116799705,1.0,0.0,4.296143414571588,1.284787606292235,1.2850846832346665,3.34385496367841,19347.481791983682,1972.8940863581022,3099.015535412006,3099.015535412006,6.65381453519622,5.062764427222603,-0.9328324541238935,5.995596881346496,3.4221257014861863,3.4221257014861863,0.9777502004246247,0.0,0.0,0.00023121446350455948,1.0000445846992032,0.00023120415533683928,198.9983139953426,0.0,2.0598008605475262e-06,5.837475638791689,0.03872559951187636,7.781190783339614e-05,0.00015340255567116334,0.0006590393793253046,0.09581151715319433,0.07670326149112437,0.01910825566206996,0.09581151758389597,0.07670326149116144,0.01910825566207919,0.40359530949401856,0.40359530949401856,0.10054334337160284,0.0,4.675925894020736,4.5360349207277295,5.238326755130402,4.673575160632879,4.535440950858174,5.22890277920186,24844.82528269946,21118.101490294543,0.85,0.9895982525548541,0.6794167179199886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520447704143755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.822765487006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.581873059207,1538.2475417758837,0.40359530949401856,0.10054334337160284,6.112885165565336,3.4221257014861863
2389.0,-30.092543831495227,5.0625964357033455,35.013838294641296,24.132369202002906,4.995466801312923,-26.583755794800126,-40.11804083185268,1.4866787646177586,-0.3601100683728191,-5.033129651903892,40.027026560578996,45165.916814352786,20620.158982310848,20620.158982310848,65786.07579666363,82636.02616769285,82636.02616769285,20620.158982310848,103256.1851500037,103256.1851500037,103256.1851500037,128100.885653073,97787.50126307723,60317.517249913435,41633.315570181985,24844.700503069296,0.0,66478.01607325129,21117.9954276089,1538.24210706502,0.0,0.8866521959391651,2.8176201419309876,0.0014959162575277712,354198.25293386553,1555698.8651695906,4.392169787071379,1555698.8651695906,4.392169787071379,0.85,0.09581119095947459,4.296143414572793,1.2675775546813384,1.0,0.0,4.296143414573869,1.2847882076173416,1.2850852714543137,3.3438533986391836,19347.439797207284,1972.8898040826668,3099.015535412006,3099.015535412006,6.653777222697738,5.0625964357033455,-0.9328723564091854,5.995468792112531,3.422179622329082,3.422179622329082,0.9777656063797376,0.0,0.0,0.00023120415533683928,1.0000444040921141,0.00023119388938207892,198.99866630286797,0.0,2.051307996702056e-06,5.813406862653626,0.03872765081987306,7.780879901436541e-05,0.00015339535632247388,0.0006590084498908432,0.09581119095943817,0.07670292456160495,0.019108266397833223,0.09581124074525697,0.0767029245616341,0.019108266397840485,0.40359372490039347,0.40359372490039347,0.1005434467586247,0.0,4.675364126347461,4.53592869358971,5.235928039999749,4.673019583531072,4.535408717529492,5.226237370232525,24844.700503069296,21117.9954276089,0.85,0.9895914421419373,0.6794113224525989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520473366170852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.798696710866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.570241776235,1538.24210706502,0.40359372490039347,0.1005434467586247,6.112885165565336,3.422179622329082
2390.0,-30.092968219088082,5.062429051315372,35.013814395483365,24.13216922376307,4.995349019675058,-26.584149582013545,-40.11839748183263,1.486530382600647,-0.3605932109272203,-5.033200310026816,40.02698047886158,45165.537019047566,20620.086126556802,20620.086126556802,65785.62314560436,82635.66973077247,82635.66973077247,20620.086126556802,103255.75585732926,103255.75585732926,103255.75585732926,128100.33751257509,97787.27667536175,60317.26873657107,41633.34215421186,24844.58165524583,0.0,66477.92380945769,21117.894406958956,1538.2374810382482,0.0,0.8866520029369335,2.817618251628973,0.0014959162575277712,354197.27717854915,1555696.8771343073,4.39217627398668,1555696.8771343073,4.39217627398668,0.85,0.0958108740835518,4.296143414572793,1.267577028279193,1.0,0.0,4.296143414574258,1.2847889229683436,1.2850859737804448,3.3438515368322856,19347.395362108233,1972.8852729635742,3099.015535412006,3099.015535412006,6.653753713375758,5.062429051315372,-0.9329240769956746,5.995353128311047,3.422233552266144,3.422233552266144,0.9777810149331839,0.0,0.0,0.00023119388938207892,1.000044205088168,0.00023118366988756858,198.9990170313783,0.0,2.0429113056356955e-06,5.789610640171561,0.038729693731178697,7.780565552682041e-05,0.00015338823385525852,0.0006589778507502204,0.0958108740834982,0.07670259624872441,0.019108277834773778,0.09581086747378395,0.07670259624876732,0.01910827783478447,0.40359214147099415,0.40359214147099415,0.10054354283069435,0.0,4.674839903126497,4.5358375542492695,5.233657363384339,4.672607099099594,4.535339530057797,5.224440027753644,24844.58165524583,21117.894406958956,0.85,0.9895860065389883,0.6794065522940106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520498924243233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.77490048839,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.558630990681,1538.2374810382482,0.40359214147099415,0.10054354283069435,6.112885165565336,3.422233552266144
2391.0,-30.093391100573587,5.062262507463149,35.013790514397,24.131982342246943,4.995248054086942,-26.58454033166488,-40.11875364286823,1.4863972851783103,-0.3612091856427355,-5.033256526855082,40.02693320691137,45165.16212593571,20619.985262266797,20619.985262266797,65785.14738820252,82635.29716995337,82635.29716995337,20619.985262266797,103255.28243222016,103255.28243222016,103255.28243222016,128099.73158645496,97787.04257809768,60317.03185915841,41633.34524326586,24844.4491542348,0.0,66477.79439750066,21117.78178109958,1538.2317362215504,0.0,0.8866518878248582,2.8176197992463567,0.0014959162575277712,354196.5008522001,1555694.8377525702,4.3921801429702265,1555694.8377525702,4.3921801429702265,0.85,0.09581054776573378,4.296143414572793,1.267576478249394,1.0,0.0,4.296143414572807,1.2847895667205869,1.285086604550944,3.343849861373531,19347.349045527233,1972.8805499867167,3099.015535412006,3099.015535412006,6.6537211661720255,5.062262507463149,-0.932966986889304,5.995229494352453,3.422287385368611,3.422287385368611,0.9777963958196032,0.0,0.0,0.00023118366988756858,1.0000440483583932,0.0002311734870749589,198.99936651627553,0.0,2.033669362116071e-06,5.763418972236946,0.03873172740054081,7.780251646596754e-05,0.00015338115342160104,0.0006589474321917905,0.09581054776569714,0.0767022603962519,0.019108287369445233,0.09581054983778277,0.07670226039628122,0.019108287369452547,0.40359055981748376,0.40359055981748376,0.10054363921932873,0.0,4.674303104247997,4.535735400403723,5.231367860097976,4.672047341212362,4.535220596722638,5.222102786135167,24844.4491542348,21117.78178109958,0.85,0.989580776324249,0.6794022355175154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520524367772307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.74870882045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.547044298188,1538.2317362215504,0.40359055981748376,0.10054363921932873,6.112885165565336,3.422287385368611
2392.0,-30.093811940473167,5.062096631032694,35.01376666955227,24.13178152581679,4.995135349449224,-26.58493041768189,-40.11910592727361,1.4862538266577905,-0.3618089143806742,-5.033322278453273,40.02688650034563,45164.77943349059,20619.905171654602,20619.905171654602,65784.68460514519,82634.915070689,82634.915070689,20619.905171654602,103254.82024234362,103254.82024234362,103254.82024234362,128099.14441352493,97786.79299321094,60316.78107586875,41633.34657482466,24844.324171181313,0.0,66477.67074600597,21117.675545504117,1538.2266416100451,0.0,0.8866517220847646,2.8176200186268536,0.0014959162575277712,354195.59285713045,1555692.8227643368,4.392185713591999,1555692.8227643368,4.392185713591999,0.85,0.09581022726984874,4.296143414572793,1.2675759600894527,1.0,0.0,4.296143414572812,1.2847902588685018,1.285087283775421,3.3438480599598805,19347.299664691152,1972.8755145428004,3099.015535412006,3099.015535412006,6.65369532228345,5.062096631032694,-0.9330153175873246,5.995111948620019,3.422341193058716,3.422341193058716,0.9778117694453474,0.0,0.0,0.0002311734870749589,1.000043835848731,0.00023116335383314813,198.99971431500688,0.0,2.026373258682318e-06,5.742741815105689,0.03873375377379949,7.77994116873641e-05,0.00015337407538759478,0.0006589170239426063,0.09581022726979471,0.0767019295964115,0.01910829767338321,0.09581022206417551,0.07670192959645475,0.019108297673393986,0.40358897885571166,0.40358897885571166,0.10054373320527911,0.0,4.673770475473248,4.5356193928674315,5.2291551412366175,4.671513364072609,4.535031164301529,5.220178997534731,24844.324171181313,21117.675545504117,0.85,0.9895756555083209,0.6793977425300228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054972108967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.72803166332,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.535473631791,1538.2266416100451,0.40358897885571166,0.10054373320527911,6.112885165565336,3.422341193058716
2393.0,-30.09423097064612,5.061931565651567,35.01374285363602,24.131599882990145,4.995034098974288,-26.58531772915814,-40.11945779258383,1.486120857486415,-0.3623159726957965,-5.033378869608374,40.02683965325237,45164.40320842066,20619.807845735293,20619.807845735293,65784.21105415595,82634.56636570077,82634.56636570077,20619.807845735293,103254.37421143606,103254.37421143606,103254.37421143606,128098.5684117459,97786.58097019522,60316.54099578343,41633.37774934644,24844.19420030984,0.0,66477.57194965628,21117.565070263365,1538.2210523910808,0.0,0.8866516035255002,2.8176200873286734,0.0014959162575277712,354194.8113644359,1555690.801715524,4.392189698439293,1555690.801715524,4.392189698439293,0.85,0.09580990166989381,4.296143414572793,1.2675754084112123,1.0,0.0,4.2961434145716835,1.2847909018439527,1.2850879138797437,3.3438463865263195,19347.257715541422,1972.8712369199902,3099.015535412006,3099.015535412006,6.653663916852207,5.061931565651567,-0.933057963489289,5.994989529140856,3.422394924514634,3.422394924514634,0.9778271212898954,0.0,0.0,0.00023116335383314813,1.000043647488688,0.00023115326457364747,199.00006061917531,0.0,2.016512225425013e-06,5.714795646854487,0.038735770286024915,7.779631071670537e-05,0.00015336704311644277,0.0006588868122972072,0.09580990166985992,0.07670159451302035,0.01910830715683958,0.09580986345805968,0.07670159451304748,0.01910830715684634,0.4035873975387704,0.4035873975387704,0.1005438284010019,0.0,4.673250811056278,4.535522928222406,5.22692892478841,4.671062896912588,4.535030174344968,5.21791627830811,24844.19420030984,21117.565070263365,0.85,0.9895700027066962,0.6793930927956249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057495209034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.70008549507,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.523929769117,1538.2210523910808,0.4035873975387704,0.1005438284010019,6.112885165565336,3.422394924514634
