time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2394.0,-30.094648430218914,5.061767311643796,35.01371911198349,24.131412512529664,4.994935694400515,-26.585703342282475,-40.11980560664085,1.4859906064641129,-0.36297816442225894,-5.033434669030759,40.02679418449359,45164.016328774975,20619.710480932503,20619.710480932503,65783.72680970747,82634.18059696168,82634.18059696168,20619.710480932503,103253.8910778942,103253.8910778942,103253.8910778942,128097.96328688905,97786.33243630933,60316.29088435796,41633.37950216819,24844.072208994858,0.0,66477.45171116304,21117.461377645628,1538.215898838522,0.0,0.8866514840049544,2.8176222928301455,0.0014959162575277712,354194.04080645886,1555688.8401318802,4.3921937155965605,1555688.8401318802,4.3921937155965605,0.85,0.09580957772556278,4.296143414572793,1.2675749001419172,1.0,0.0,4.296143414572004,1.284791532013263,1.2850885312314637,3.3438447464241565,19347.208542647822,1972.866222680306,3099.015535412006,3099.015535412006,6.653632498873925,5.061767311643796,-0.9330998462486733,5.994867157892469,3.4224486241763814,3.4224486241763814,0.9778424640503947,0.0,0.0,0.00023115326457364747,1.0000434840355683,0.00023114321353392877,199.0004056263921,0.0,2.007763252234819e-06,5.690001056833477,0.03873777804927715,7.779324556183548e-05,0.000153360019011812,0.0006588566357363544,0.0958095777255221,0.07670126098811046,0.019108316737411632,0.09580960454323512,0.07670126098814303,0.019108316737419744,0.4035858170459575,0.4035858170459575,0.1005439222705431,0.0,4.672713498366534,4.535406361982268,5.224694978273476,4.670456504608524,4.534834697529561,5.215652927288431,24844.072208994858,21117.461377645628,0.85,0.98956450821145,0.6793885019090005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520600074674033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.67529090505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.512408133303,1538.215898838522,0.4035858170459575,0.1005439222705431,6.112885165565336,3.4224486241763814
2395.0,-30.09506397284217,5.061603812002383,35.01369543700919,24.131225665938132,4.994833508650794,-26.586087608057543,-40.120153211150296,1.4858571438661816,-0.3635404668306137,-5.033493100305453,40.026748643317376,45163.63735510421,20619.6199569695,20619.6199569695,65783.25731207372,82633.8136090721,82633.8136090721,20619.6199569695,103253.4335660416,103253.4335660416,103253.4335660416,128097.38430507765,97786.10022472002,60316.04611860358,41633.39345124049,24843.950739036056,0.0,66477.34419027655,21117.358128180647,1538.2108372543266,0.0,0.8866513513375232,2.8176228745285092,0.0014959162575277712,354193.2339055235,1555686.875425922,4.392198174629393,1555686.875425922,4.392198174629393,0.85,0.09580925442414907,4.296143414572793,1.2675743561564015,1.0,0.0,4.2961434145731685,1.2847921771285322,1.2850891635816917,3.343843067424749,19347.162599151095,1972.8615377474569,3099.015535412006,3099.015535412006,6.6536032883191645,5.061603812002383,-0.9331430204714213,5.994746832473805,3.4225022934934564,3.4225022934934564,0.9778577981409875,0.0,0.0,0.00023114321353392877,1.0000432845028777,0.0002311332090478766,199.0007490504055,0.0,2.000160980987754e-06,5.668456220119295,0.03873977821025814,7.779018236518139e-05,0.00015335303116874739,0.0006588266149603903,0.095809254424111,0.07670092841286846,0.01910832601124255,0.09580929472058078,0.07670092841289894,0.019108326011250138,0.40358423592864073,0.40358423592864073,0.10054401312603733,0.0,4.672183866403088,4.535293265973166,5.222485711167678,4.66995263347485,4.534730511157932,5.213537354366338,24843.950739036056,21117.358128180647,0.85,0.9895590462185709,0.6793838999619688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520625103176361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.65374606833,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.500903994174,1538.2108372543266,0.40358423592864073,0.10054401312603733,6.112885165565336,3.4225022934934564
2396.0,-30.09547773461067,5.061441134190826,35.013671830057966,24.131048388686054,4.994737485027887,-26.586469654555984,-40.12050043148918,1.4857294049732646,-0.3640615412974739,-5.033546801186556,40.02670327466924,45163.26508039069,20619.521337386952,20619.521337386952,65782.78641777764,82633.46107802943,82633.46107802943,20619.521337386952,103252.98241541638,103252.98241541638,103252.98241541638,128096.81053588098,97785.88436444882,60315.80998634806,41633.415975667514,24843.82812046461,0.0,66477.24409613213,21117.253902394918,1538.2056017151492,0.0,0.8866512421458014,2.817623465742062,0.0014959162575277712,354192.4923297649,1555684.9181649152,4.39220184463007,1555684.9181649152,4.39220184463007,0.85,0.0958089282657011,4.296143414572793,1.2675738544808701,1.0,0.0,4.296143414571922,1.2847927953718266,1.2850897691135355,3.3438414583648592,19347.1198907932,1972.8571827069593,3099.015535412006,3099.015535412006,6.653571465444635,5.061441134190826,-0.9331831039346925,5.994624238125518,3.422555916621037,3.422555916621037,0.977873119034582,0.0,0.0,0.0002311332090478766,1.0000430991447073,0.000231123247833573,199.00109100367655,0.0,1.990900218247493e-06,5.642211218513395,0.03874176911047639,7.778712266528377e-05,0.00015334608638259282,0.0006587967791630867,0.09580892826566487,0.07670059390221745,0.019108334363447416,0.09580897692315771,0.07670059390224646,0.019108334363454646,0.40358265444453745,0.40358265444453745,0.10054410157821382,0.0,4.671664892066019,4.535196587199664,5.220263957461555,4.669485259889086,4.534708436496999,5.211274686406455,24843.82812046461,21117.253902394918,0.85,0.9895534526468901,0.6793793228714552,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520650016831158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.62750106672,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.489424342615,1538.2056017151492,0.40358265444453745,0.10054410157821382,6.112885165565336,3.422555916621037
2397.0,-30.09588967975575,5.061279252496471,35.01364830592965,24.130871111433976,4.994641025898578,-26.58685010942128,-40.12084367042405,1.485601455564064,-0.36456384113131435,-5.033601247068481,40.026658473141275,45162.88335601716,20619.42580332265,20619.42580332265,65782.30915933981,82633.1105946174,82633.1105946174,20619.42580332265,103252.53639794006,103252.53639794006,103252.53639794006,128096.2455277254,97785.66958147574,60315.5634236483,41633.451286474934,24843.70912978535,0.0,66477.16041626029,21117.15276031755,1538.2005913224614,0.0,0.8866511271029929,2.8176237225136553,0.0014959162575277712,354191.74046725227,1555682.9853720192,4.392205711290024,1555682.9853720192,4.392205711290024,0.85,0.0958086027473152,4.296143414572793,1.26757326818537,1.0,0.0,4.296143414572087,1.2847934145111728,1.285090375597224,3.343839846974428,19347.07739558075,1972.8528494012482,3099.015535412006,3099.015535412006,6.653540638214757,5.061279252496471,-0.9332233351992558,5.9945025876957265,3.422609515167888,3.422609515167888,0.9778884329051108,0.0,0.0,0.000231123247833573,1.0000429100587795,0.00023111333074696592,199.00143145663083,0.0,1.9822925141390784e-06,5.6178169850701485,0.03874375140299053,7.778409815880948e-05,0.00015333914967476353,0.0006587669780714271,0.0958086027472806,0.07670026055967122,0.019108342187609383,0.09580866114479446,0.07670026055969892,0.019108342187616287,0.40358107358758655,0.40358107358758655,0.10054418587737096,0.0,4.6711604187772195,4.535116201083554,5.218049546863028,4.669037405937161,4.5346918136692125,5.209088228566657,24843.70912978535,21117.15276031755,0.85,0.9895475189889351,0.6793744358697117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520674823796822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.60310683328,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.477966516091,1538.2005913224614,0.40358107358758655,0.10054418587737096,6.112885165565336,3.422609515167888
2398.0,-30.0963001459708,5.061117870554868,35.01362477635798,24.130666313599818,4.994518838225432,-26.587231805942427,-40.12119082091374,1.4854504981971859,-0.36498777059478016,-5.033672642137535,40.02661126633117,45162.5259097095,20619.365832992367,20619.365832992367,65781.89174270186,82632.75248939959,82632.75248939959,20619.365832992367,103252.11832239195,103252.11832239195,103252.11832239195,128095.70099889688,97785.4354300302,60315.329491663404,41633.451042629764,24843.582676504935,0.0,66477.03371913469,21117.045275029195,1538.1955420741554,0.0,0.8866509344210125,2.8176209659483464,0.0014959162575277712,354190.754549295,1555680.948814266,4.392212187452092,1555680.948814266,4.392212187452092,0.85,0.09580828218799126,4.296143414572793,1.2675728247547524,1.0,0.0,4.296143414570667,1.284794141195337,1.2850910897072725,3.3438379556866438,19347.031068279844,1972.8481253312646,3099.015535412006,3099.015535412006,6.653521286801509,5.061117870554868,-0.9332734637240669,5.994391334278935,3.422663082747075,3.422663082747075,0.9779037379277357,0.0,0.0,0.00023111333074696592,1.00004275614757,0.00023110344965376856,199.00177068834344,0.0,1.9735144306870363e-06,5.592939896567061,0.03874572491742122,7.778103929561396e-05,0.00015333229145135196,0.0006587375141600819,0.09580828218793425,0.07669993190428005,0.0191083502836542,0.09580823209366546,0.0766999319043257,0.019108350283665566,0.40357949415632627,0.40357949415632627,0.10054426581842534,0.0,4.670692744138194,4.5350427742077954,5.2159921197910535,4.66868487154278,4.534614208269716,5.207626370320725,24843.582676504935,21117.045275029195,0.85,0.9895431258354607,0.6793703536851698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520699521927805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.57822974478,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.466531290529,1538.1955420741554,0.40357949415632627,0.10054426581842534,6.112885165565336,3.422663082747075
2399.0,-30.096708550509657,5.060957571745781,35.013601304312196,24.130511737335496,4.994444880021431,-26.587606823492912,-40.12152944980187,1.4853431530046632,-0.3655733085705606,-5.033708818260453,40.02656588274192,45162.14013557498,20619.235857090483,20619.235857090483,65781.37599266546,82632.40270572861,82632.40270572861,20619.235857090483,103251.6385628191,103251.6385628191,103251.6385628191,128095.09052249225,97785.22953930692,60315.086999810184,41633.49171055193,24843.451959673148,0.0,66476.94367022507,21116.934165722174,1538.1894365312796,0.0,0.8866509145710586,2.817624454576957,0.0014959162575277712,354190.254982155,1555678.9909143178,4.392212854621584,1555678.9909143178,4.392212854621584,0.85,0.09580794628388029,4.296143414572793,1.2675722637353468,1.0,0.0,4.296143414573451,1.2847946637801666,1.2850915997170478,3.343836595594609,19346.990332415626,1972.8439714291453,3099.015535412006,3099.015535412006,6.653479345772047,5.060957571745781,-0.933302369621356,5.994259941367137,3.4227165312821857,3.4227165312821857,0.9779190089377673,0.0,0.0,0.00023110344965376856,1.0000425415315584,0.00023109361857730093,199.00210821718787,0.0,1.966355042609326e-06,5.57265019075483,0.03874769127246383,7.777805562635153e-05,0.00015332539402741703,0.0006587078818376663,0.09580794628386469,0.07669959032792213,0.01910835595594256,0.09580796828237519,0.07669959032793461,0.01910835595594567,0.4035779162342216,0.4035779162342216,0.10054435032039104,0.0,4.67019540213937,4.534975175134605,5.213762136570438,4.668135509689876,4.534636445698766,5.204773395031168,24843.451959673148,21116.934165722174,0.85,0.9895367079297427,0.6793654708256848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724131469516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.55794003897,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.455111961364,1538.1894365312796,0.4035779162342216,0.10054435032039104,6.112885165565336,3.4227165312821857
2400.0,-30.097115303827064,5.060797834736004,35.013577933493025,24.130320909339957,4.994333740779892,-26.5879840731116,-40.1218721299432,1.4852025100645156,-0.36597668082941937,-5.033774997689183,40.026521887069244,45161.78006526736,20619.168441173242,20619.168441173242,65780.9485064406,82632.05717551222,82632.05717551222,20619.168441173242,103251.22561668546,103251.22561668546,103251.22561668546,128094.56813562245,97785.01113480798,60314.85356525259,41633.5084106171,24843.342518936985,0.0,66476.85092955409,21116.841141096436,1538.1852437320133,0.0,0.8866507368252767,2.817622036621019,0.0014959162575277712,354189.341091623,1555677.0928924568,4.392218828770537,1555677.0928924568,4.392218828770537,0.85,0.09580762783187631,4.296143414572793,1.2675717472238466,1.0,0.0,4.29614341457349,1.2847953420352527,1.2850922654973105,3.343834830353015,19346.94712067752,1972.8395650581515,3099.015535412006,3099.015535412006,6.653457591793574,5.060797834736004,-0.9333488033001611,5.994146638036165,3.422770037592369,3.422770037592369,0.9779342964549625,0.0,0.0,0.00023109361857730093,1.0000423696696628,0.00023108382763185978,199.00244438237362,0.0,1.9564049431034107e-06,5.544451608755066,0.038749647677406934,7.777503636909752e-05,0.0001533185822082034,0.0006586786172854105,0.0958076278318204,0.07669926402651707,0.019108363805303334,0.09580760570465141,0.07669926402656183,0.01910836380531448,0.4035763398240436,0.4035763398240436,0.10054442663106142,0.0,4.669741439069753,4.5349278504677955,5.211668621957529,4.667798316859773,4.5346135450660086,5.203168488144684,24843.342518936985,21116.841141096436,0.85,0.9895316578119663,0.6793610021197539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748617482322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.529741456965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.443720252237,1538.1852437320133,0.4035763398240436,0.10054442663106142,6.112885165565336,3.422770037592369
2401.0,-30.09752031242896,5.060638919720919,35.01355458541783,24.130137834604852,4.994240064983553,-26.588358005674895,-40.12221054928375,1.48507775822953,-0.366623007083831,-5.03382518212073,40.026475807887344,45161.40910135173,20619.06980181019,20619.06980181019,65780.47890316191,82631.66955254703,82631.66955254703,20619.06980181019,103250.73935435721,103250.73935435721,103250.73935435721,128093.952605503,97784.75742828085,60314.61600038833,41633.490475436134,24843.213251145793,0.0,66476.70372658192,21116.731263473925,1538.179538993636,0.0,0.8866506481239258,2.817624689394017,0.0014959162575277712,354188.64808178536,1555675.1049875855,4.392221810080051,1555675.1049875855,4.392221810080051,0.85,0.09580729776867213,4.296143414572793,1.267571197194047,1.0,0.0,4.296143414571534,1.2847959458665001,1.2850928568880848,3.3438332588101067,19346.89692436719,1972.8344464590039,3099.015535412006,3099.015535412006,6.653425762536209,5.060638919720919,-0.9333855128505775,5.994024432571496,3.422823446213996,3.422823446213996,0.9779495560611418,0.0,0.0,0.00023108382763185978,1.0000421880669639,0.00023107407906313866,199.00277910661904,0.0,1.948422075602797e-06,5.521828162258326,0.03875159609948254,7.777205475889329e-05,0.0001533117728729665,0.0006586493634046747,0.09580729776864148,0.07669892848415648,0.01910836928448501,0.09580733099583162,0.076698928484181,0.01910836928449113,0.4035747658083215,0.4035747658083215,0.10054450318113559,0.0,4.669252983546357,4.534844410956907,5.209547178736045,4.667202175036891,4.534415859509409,5.200965855340542,24843.213251145793,21116.731263473925,0.85,0.9895267848074482,0.6793569261060265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773004574081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.50711801047,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.432348009093,1538.179538993636,0.4035747658083215,0.10054450318113559,6.112885165565336,3.422823446213996
2402.0,-30.097923612212767,5.060480714750986,35.01353129763327,24.12996090659874,4.994140209363187,-26.588731018139697,-40.122548828925915,1.4849476152901806,-0.3670173654535347,-5.033881256644223,40.026430867818064,45161.045352612164,20618.984596391998,20618.984596391998,65780.02994900417,82631.33543979986,82631.33543979986,20618.984596391998,103250.32003619186,103250.32003619186,103250.32003619186,128093.41337224943,97784.55382734547,60314.38225668296,41633.52396740279,24843.093336057573,0.0,66476.61730346037,21116.629335648937,1538.1745119762231,0.0,0.8866505252844521,2.8176233335059595,0.0014959162575277712,354187.8737353978,1555673.1662270941,4.392225938794525,1555673.1662270941,4.392225938794525,0.85,0.09580697214665504,4.296143414572793,1.2675706878257915,1.0,0.0,4.29614341457306,1.2847965748314398,1.285093473472796,3.343831621855335,19346.856641541788,1972.8303387539872,3099.015535412006,3099.015535412006,6.65339826818608,5.060480714750986,-0.9334254533715356,5.993906168122521,3.4228768365756723,3.4228768365756723,0.9779648104501921,0.0,0.0,0.00023107407906313866,1.0000420102018535,0.0002310643720022297,199.00311241957925,0.0,1.9399922678150554e-06,5.497938086987867,0.038753536091750355,7.776907448510024e-05,0.00015330500457803843,0.0006586202858389916,0.095806972146615,0.07669859692659661,0.01910837522001839,0.09580695850476166,0.07669859692662866,0.019108375220026376,0.40357319148564713,0.40357319148564713,0.10054457683272078,0.0,4.668796788508416,4.534791336458795,5.207465670168233,4.666863891190701,4.534473119017605,5.199032843950874,24843.093336057573,21116.629335648937,0.85,0.9895213176796235,0.6793523374761332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520797287138332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.4832279352,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.420997159974,1538.1745119762231,0.40357319148564713,0.10054457683272078,6.112885165565336,3.4228768365756723
2403.0,-30.09832535213489,5.0603231584418875,35.01350802643576,24.12976917056369,4.994034539801858,-26.589103207894713,-40.122883197013266,1.4848123955617103,-0.3675443039794004,-5.033940348600416,40.02638477537522,45160.671470893285,20618.906757091794,20618.906757091794,65779.57822798508,82630.96217705778,82630.96217705778,20618.906757091794,103249.86893414958,103249.86893414958,103249.86893414958,128092.83652756514,97784.30789444267,60314.13524185483,41633.525169542045,24842.96759341557,0.0,66476.49276295761,21116.522454403235,1538.1692155757116,0.0,0.8866503912471155,2.817623372148348,0.0014959162575277712,354187.05772200495,1555671.1777539249,4.392230443877323,1555671.1777539249,4.392230443877323,0.85,0.09580664640184346,4.296143414572793,1.2675701718637722,1.0,0.0,4.296143414572773,1.2847972274615087,1.2850941137814242,3.343829923310993,19346.807983257553,1972.8253769898542,3099.015535412006,3099.015535412006,6.653373150757878,5.0603231584418875,-0.933466978918096,5.993790137359984,3.422930176275944,3.422930176275944,0.9779800503645555,0.0,0.0,0.0002310643720022297,1.0000418478516555,0.00023105470285930013,199.00344444434953,0.0,1.931735333329518e-06,5.474537934655854,0.03875546782708369,7.776612877621536e-05,0.00015329824322601434,0.0006585912381010197,0.09580664640180526,0.07669826552857871,0.019108380873226558,0.09580661544299707,0.07669826552860928,0.019108380873234177,0.4035716187039287,0.4035716187039287,0.10054464917392164,0.0,4.66833940259005,4.534721367191139,5.205446225975152,4.666396044621024,4.534329871137288,5.1972558928852095,24842.96759341557,21116.522454403235,0.85,0.9895163763007535,0.6793479859403466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520821467326335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.45982778287,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.40966704389,1538.1692155757116,0.4035716187039287,0.10054464917392164,6.112885165565336,3.422930176275944
2404.0,-30.09872509024108,5.060166313003815,35.013484766206595,24.129587038792693,4.993934130649517,-26.589473069682445,-40.123217180930055,1.4846821100908991,-0.3680125084982251,-5.03399515448194,40.02633855245395,45160.30525141272,20618.821452568744,20618.821452568744,65779.12670398146,82630.60786517162,82630.60786517162,20618.821452568744,103249.42931774037,103249.42931774037,103249.42931774037,128092.26840232509,97784.08232182468,60313.89716888382,41633.539058823175,24842.83908458472,0.0,66476.3781434079,21116.41322189701,1538.1636631354365,0.0,0.8866502795199813,2.817623137674192,0.0014959162575277712,354186.3008972477,1555669.1836537172,4.39223419910029,1555669.1836537172,4.39223419910029,0.85,0.09580631837586394,4.296143414572793,1.2675696229329336,1.0,0.0,4.296143414573144,1.2847978569304417,1.2850947309722718,3.3438282850477887,19346.763353293703,1972.820826000082,3099.015535412006,3099.015535412006,6.653345624428283,5.060166313003815,-0.9335057462098222,5.993672059213637,3.4229834479806174,3.4229834479806174,0.977995270851605,0.0,0.0,0.00023105470285930013,1.000041639461847,0.00023104508226641217,199.00377481565624,0.0,1.9241927478102804e-06,5.453162247294334,0.0387573920198315,7.776318655476717e-05,0.00015329151630453296,0.0006585623382815972,0.09580631837582453,0.07669793210872233,0.01910838626710219,0.09580624955766091,0.07669793210875389,0.019108386267110047,0.4035700460946427,0.4035700460946427,0.1005447228443814,0.0,4.6678891915871645,4.5346561308022615,5.203443807624922,4.665982645983718,4.534291662232931,5.195329754618683,24842.83908458472,21116.41322189701,0.85,0.9895112901920998,0.6793436482653955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084555406797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.43845209551,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.39835473371,1538.1636631354365,0.4035700460946427,0.1005447228443814,6.112885165565336,3.4229834479806174
2405.0,-30.099123211615666,5.060010535603345,35.0134616388896,24.129441647697263,4.9938672446173875,-26.58983812371652,-40.123546694498486,1.4845821567182167,-0.3685531107342399,-5.034027966944026,40.02629590332121,45159.9265677071,20618.693288056325,20618.693288056325,65778.61985576342,82630.26737026461,82630.26737026461,20618.693288056325,103248.96065832094,103248.96065832094,103248.96065832094,128091.68333012243,97783.88434685246,60313.660525570456,41633.58202364667,24842.722671801486,0.0,66476.30469544815,21116.314271031264,1538.158298798376,0.0,0.8866502668981209,2.817626427358972,0.0014959162575277712,354185.8477843756,1555667.3437318173,4.392234623329418,1555667.3437318173,4.392234623329418,0.85,0.09580598412517757,4.296143414572793,1.267569077848457,1.0,0.0,4.296143414572138,1.2847983443997653,1.285095206193068,3.343827016355531,19346.724183575618,1972.816831800423,3099.015535412006,3099.015535412006,6.653304267903619,5.060010535603345,-0.9335310746940619,5.993541610297407,3.423036671537535,3.423036671537535,0.9780104775821529,0.0,0.0,0.00023104508226641217,1.0000414711840842,0.00023103550095062228,199.00410385174666,0.0,1.914534300668174e-06,5.425790208093605,0.038759306554132164,7.776028381557915e-05,0.00015328479845083302,0.0006585334774186641,0.09580598412516274,0.07669759360598877,0.019108390519173974,0.09580602592720565,0.07669759360600063,0.019108390519176933,0.4035684738637844,0.4035684738637844,0.10054479726485328,0.0,4.667419138779962,4.534606887847758,5.201277318610664,4.665474856209812,4.534347936445101,5.192548970787698,24842.722671801486,21116.314271031264,0.85,0.9895047589832034,0.6793387023331239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520869520864383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.41108005631,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.387069135246,1538.158298798376,0.4035684738637844,0.10054479726485328,6.112885165565336,3.423036671537535
2406.0,-30.099519656385038,5.059855167045599,35.01343858713708,24.129241390060656,4.993748313208861,-26.590206873495614,-40.123880468867696,1.4844355303193748,-0.3689191104338647,-5.034099030050536,40.02625184964193,45159.57467127125,20618.644226929486,20618.644226929486,65778.21889820074,82629.91466529852,82629.91466529852,20618.644226929486,103248.558892228,103248.558892228,103248.558892228,128091.17292631135,97783.65096430738,60313.427454475706,41633.58167759075,24842.61403408336,0.0,66476.19571167411,21116.221928970856,1538.1542605225616,0.0,0.8866500644788321,2.8176229462882953,0.0014959162575277712,354184.86646340677,1555665.4432182424,4.392241426777529,1555665.4432182424,4.392241426777529,0.85,0.09580566690858086,4.296143414572793,1.267568564633839,1.0,0.0,4.296143414572069,1.28479905013477,1.2850958997804314,3.3438251796046594,19346.678008403105,1972.8121232432184,3099.015535412006,3099.015535412006,6.653288436706171,5.059855167045599,-0.9335788857670382,5.9934340528126375,3.4230899558767334,3.4230899558767334,0.9780257016790667,0.0,0.0,0.00023103550095062228,1.0000412966676806,0.00023102596034831218,199.00443150312503,0.0,1.9067211624877241e-06,5.40364777449021,0.03876121327529465,7.775734364442363e-05,0.00015327815730619863,0.0006585049461088778,0.09580566690852269,0.07669727041272033,0.01910839649580236,0.09580563416186119,0.0766972704127669,0.019108396495813963,0.4035669028624458,0.4035669028624458,0.100544860996769,0.0,4.66699857793418,4.534567113208766,5.199321520647175,4.665179919616662,4.534273783088452,5.191362935637358,24842.61403408336,21116.221928970856,0.85,0.9895003496213788,0.6793345224979628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520893390802763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.3889376227,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.375802600702,1538.1542605225616,0.4035669028624458,0.100544860996769,6.112885165565336,3.4230899558767334
2407.0,-30.09991437343809,5.059700577796967,35.013415505171636,24.129063449241244,4.9936540011997055,-26.59057160577891,-40.12420987766234,1.4843112335405102,-0.3694287436441641,-5.034147706913916,40.02620486612193,45159.21134788359,20618.550709835894,20618.550709835894,65777.76205771949,82629.55219134405,82629.55219134405,20618.550709835894,103248.10290117994,103248.10290117994,103248.10290117994,128090.58058731258,97783.41770152058,60313.192830215594,41633.58319033887,24842.477686132635,0.0,66476.0608764715,21116.106033212738,1538.1481140024891,0.0,0.8866499867350862,2.817623974030841,0.0014959162575277712,354184.1942786176,1555663.4163107553,4.392244039797549,1555663.4163107553,4.392244039797549,0.8499999999999999,0.09580533353852125,4.296143414572793,1.2675680536171425,1.0,0.0,4.296143414573259,1.2847996513235784,1.2850964888497425,3.3438236149480427,19346.63185692499,1972.8074171021694,3099.015535412006,3099.015535412006,6.653258260318697,5.059700577796967,-0.9336132372338461,5.993313815030813,3.4231431039211526,3.4231431039211526,0.978040886834615,0.0,0.0,0.00023102596034831218,1.0000411168253418,0.00023101646168480598,199.00475772753705,0.0,1.8986221389193176e-06,5.3806951416973465,0.03876311189743357,7.775444202976824e-05,0.00015327151831854392,0.0006584764240657856,0.0958053335384925,0.0766969339217317,0.019108399616760786,0.09580527786408949,0.07669693392175474,0.019108399616766518,0.40356533338630535,0.40356533338630535,0.10054492751543753,0.0,4.666561464861559,4.534513393017448,5.197338692137919,4.664718963269763,4.534206566275429,5.189314695433211,24842.477686132635,21116.106033212738,0.85,0.9894954843962608,0.6793304349335659,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091716029237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.36598498991,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.364556383434,1538.1481140024891,0.40356533338630535,0.10054492751543753,6.112885165565336,3.4231431039211526
2408.0,-30.10030737576763,5.059546777854055,35.01339249603963,24.128889839071803,4.993565564571414,-26.590934207121304,-40.12453520027918,1.484192395925218,-0.3699815090087668,-5.034195036813689,40.02616082360912,45158.83775742883,20618.45599314946,20618.45599314946,65777.29375057829,82629.18290317204,82629.18290317204,20618.45599314946,103247.6388963215,103247.6388963215,103247.6388963215,128089.99757767984,97783.17942297584,60312.94974122378,41633.58853528006,24842.358681358346,0.0,66475.94721663841,21116.004879154592,1538.1429313001672,0.0,0.886649905196008,2.817625727599319,0.0014959162575277712,354183.54069517483,1555661.5162825377,4.392246780381602,1555661.5162825377,4.392246780381602,0.85,0.09580500402312007,4.296143414572793,1.2675674964440988,1.0,0.0,4.296143414572769,1.2848002268871372,1.285097052341758,3.3438221169851845,19346.584713069795,1972.802609766821,3099.015535412006,3099.015535412006,6.653227696842858,5.059546777854055,-0.933646496207464,5.993193274061519,3.423196228109558,3.423196228109558,0.9780560651741593,0.0,0.0,0.00023101646168480598,1.0000409383347764,0.00023100700464271422,199.00508253570868,0.0,1.8902792297850452e-06,5.357051337210819,0.03876500217666335,7.775157650667617e-05,0.0001532648851781298,0.0006584479271432777,0.09580500402308839,0.07669660063848405,0.01910840338460434,0.09580500586804594,0.07669660063850942,0.01910840338461066,0.40356376425777685,0.40356376425777685,0.10054499331978989,0.0,4.666110175440394,4.534447036984886,5.195335517645958,4.664213527804918,4.534092211262816,5.187232712455341,24842.358681358346,21116.004879154592,0.85,0.9894901314638921,0.6793259765108834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520940826267799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.342341185424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.353331563258,1538.1429313001672,0.40356376425777685,0.10054499331978989,6.112885165565336,3.423196228109558
2409.0,-30.100698727811054,5.059393708316525,35.01336956384661,24.128721991460793,4.993473667746939,-26.591295669052048,-40.12486031334845,1.4840706089879276,-0.37034956155042664,-5.034245121163054,40.026117046338975,45158.47097112539,20618.368344503637,20618.368344503637,65776.83931562903,82628.8535206344,82628.8535206344,20618.368344503637,103247.22186513804,103247.22186513804,103247.22186513804,128089.46412904131,97782.97884519705,60312.71127050136,41633.63063855077,24842.242263903274,0.0,66475.87290245405,21115.905924317784,1538.1379639604959,0.0,0.8866498086616169,2.8176247251331117,0.0014959162575277712,354182.84907628555,1555659.6276988317,4.392250024968788,1555659.6276988317,4.392250024968788,0.85,0.09580467575120444,4.296143414572793,1.2675669458648189,1.0,0.0,4.296143414573204,1.2848008161628475,1.2850976296025598,3.3438205833364445,19346.545028381574,1972.7985630548224,3099.015535412006,3099.015535412006,6.653199414104415,5.059393708316525,-0.9336811171728883,5.993074825489413,3.423249332756441,3.423249332756441,0.9780712379304116,0.0,0.0,0.00023100700464271422,1.000040766554994,0.00023099758766685313,199.00540598088398,0.0,1.8819994420144178e-06,5.33358641866886,0.03876688417610537,7.774871292687127e-05,0.00015325829171584297,0.0006584196006836948,0.09580467575117087,0.07669626880674829,0.019108406944422573,0.09580465195501349,0.07669626880677517,0.019108406944429272,0.4035621946049501,0.4035621946049501,0.1005450559964807,0.0,4.66568658936626,4.534411432512513,5.1933478186919615,4.663895559612627,4.534174409950367,5.185301661703704,24842.242263903274,21115.905924317784,0.85,0.9894844015384231,0.6793212183522648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520964389507094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.31887626688,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.342127937474,1538.1379639604959,0.4035621946049501,0.1005450559964807,6.112885165565336,3.423249332756441
2410.0,-30.101088366705415,5.059241356522035,35.01334668857506,24.12854373632001,4.993380858683599,-26.59165568009707,-40.125185216870136,1.4839481720752352,-0.37087495490567335,-5.034295274912942,40.02607283989726,45158.11107979447,20618.282215338764,20618.282215338764,65776.39329513324,82628.48315840987,82628.48315840987,20618.282215338764,103246.76537374864,103246.76537374864,103246.76537374864,128088.88850666553,97782.73615635795,60312.47854496588,41633.619568213406,24842.123132916895,0.0,66475.74270113031,21115.80466297936,1538.1328377914606,0.0,0.886649713328809,2.8176257880394067,0.0014959162575277712,354182.15650010074,1555657.7206021065,4.392253229170409,1555657.7206021065,4.392253229170409,0.85,0.09580434655244058,4.296143414572793,1.2675664463872094,1.0,0.0,4.296143414572048,1.2848014083970791,1.2850982098740351,3.3438190419892755,19346.4970119414,1972.793666740569,3099.015535412006,3099.015535412006,6.6531716216768215,5.059241356522035,-0.9337155287388637,5.992956885260899,3.4233024014090425,3.4233024014090425,0.9780864004025835,0.0,0.0,0.00023099758766685313,1.000040588225092,0.00023098821226530012,199.00572801109598,0.0,1.8740291043502571e-06,5.310998481728628,0.03876875820520972,7.774585129016281e-05,0.0001532517363766903,0.0006583914380065638,0.09580434655240923,0.07669593672725072,0.0191084098251585,0.09580435850563865,0.07669593672727583,0.01910840982516475,0.403560626354042,0.403560626354042,0.10054511577444189,0.0,4.665252694832134,4.534357899277154,5.191380528958632,4.663420320007276,4.534049030650976,5.183415875684375,24842.123132916895,21115.80466297936,0.85,0.989479630048794,0.679317135016028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520987853872789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.29628832994,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.330944272346,1538.1328377914606,0.403560626354042,0.10054511577444189,6.112885165565336,3.4233024014090425
2411.0,-30.101476321532648,5.059089736117772,35.01332386838163,24.12837571408602,4.993289820577028,-26.592013998143155,-40.125509806070454,1.4838274971874705,-0.3712527083630448,-5.034343941793556,40.02602869360861,45157.75778980944,20618.19444851149,20618.19444851149,65775.95223832093,82628.14923289619,82628.14923289619,20618.19444851149,103246.34368140768,103246.34368140768,103246.34368140768,128088.3472301206,97782.52994396027,60312.25246910616,41633.64163872678,24842.00354871292,0.0,66475.6451874397,21115.703016405983,1538.1276545086346,0.0,0.8866496253535495,2.81762507907896,0.0014959162575277712,354181.4844572003,1555655.8161021902,4.392256186080155,1555655.8161021902,4.392256186080155,0.85,0.09580401617542326,4.296143414572793,1.2675658776750791,1.0,0.0,4.296143414573111,1.2848019923028187,1.2850987818685007,3.3438175223192075,19346.456212433302,1972.78950634858,3099.015535412006,3099.015535412006,6.653143300803221,5.059089736117772,-0.9337488041383875,5.99283854025616,3.4233554314648993,3.4233554314648993,0.9781015518471141,0.0,0.0,0.00023098821226530012,1.000040412923022,0.00023097887773369457,199.0060486503684,0.0,1.8657586114516635e-06,5.287559904854015,0.03877062396382117,7.774299251912341e-05,0.0001532452197461767,0.0006583634416272976,0.09580401617539383,0.07669560407099822,0.01910841210439561,0.09580400204722554,0.07669560407102179,0.01910841210440148,0.40355905811325427,0.40355905811325427,0.10054517314644616,0.0,4.664839196035814,4.534326962594719,5.18942481477967,4.663091233430521,4.534111288606994,5.18150930034119,24842.00354871292,21115.703016405983,0.85,0.9894744466616928,0.6793128169343712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521011215594863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.27284975307,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.319781882235,1538.1276545086346,0.40355905811325427,0.10054517314644616,6.112885165565336,3.4233554314648993
2412.0,-30.101862889233615,5.05893871306436,35.01330107091814,24.128198890853696,4.993187871248016,-26.592372158714817,-40.12583439527077,1.4836971407292916,-0.3715444246695938,-5.034399925611974,40.02598371527217,45157.41072747255,20618.122766409495,20618.122766409495,65775.53349388205,82627.82438723168,82627.82438723168,20618.122766409495,103245.94715364117,103245.94715364117,103245.94715364117,128087.82905494861,97782.32750273285,60312.02739949854,41633.66678137145,24841.881901307446,0.0,66475.5486826789,21115.59961611133,1538.1225218333889,0.0,0.8866495031133816,2.8176223812648367,0.0014959162575277712,354180.711375651,1555653.875708996,4.392260294657998,1555653.875708996,4.392260294657998,0.85,0.09580368828079719,4.296143414572793,1.2675654183095322,1.0,0.0,4.29614341457376,1.2848026214173929,1.2850993991347455,3.3438158849904056,19346.416159058284,1972.785422040991,3099.015535412006,3099.015535412006,6.653120170198942,5.05893871306436,-0.9337862191949649,5.992724932259325,3.42340842823715,3.42340842823715,0.9781166937820428,0.0,0.0,0.00023097887773369457,1.0000402685521537,0.00023096957692324033,199.00636814410785,0.0,1.8576282508221183e-06,5.264518462829884,0.03877248159207199,7.774013384526871e-05,0.00015323874388842586,0.0006583356204136675,0.09580368828075916,0.07669527383851968,0.019108414442239482,0.09580357741468154,0.07669527383855013,0.01910841444224707,0.40355749121573153,0.40355749121573153,0.1005452279844087,0.0,4.664464016783995,4.534324371090065,5.187547608385955,4.662855500942385,4.534208256641762,5.1799321593526315,24841.881901307446,21115.59961611133,0.85,0.9894695838895836,0.6793085822131607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521034476416057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.24980831104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.30864024164,1538.1225218333889,0.40355749121573153,0.1005452279844087,6.112885165565336,3.42340842823715
2413.0,-30.102247445617724,5.058788525304145,35.01327831992997,24.128029331937455,4.993105958105835,-26.592726505143983,-40.12615465382112,1.4835850176321252,-0.3721399226587323,-5.034441180900063,40.0259394740284,45157.053689779255,20618.02253122578,20618.02253122578,65775.07622100503,82627.44455350419,82627.44455350419,20618.02253122578,103245.46708472997,103245.46708472997,103245.46708472997,128087.22536154423,97782.0778592538,60311.79995704123,41633.64211356952,24841.758276814257,0.0,66475.40039038377,21115.494535292117,1538.116930053839,0.0,0.8866494532444239,2.817625407934449,0.0014959162575277712,354180.1416814881,1555651.9671162209,4.39226197078889,1555651.9671162209,4.39226197078889,0.85,0.09580335424607551,4.296143414572793,1.2675648875115444,1.0,0.0,4.29614341457259,1.2848031651627965,1.2850999310554165,3.3438144698440495,19346.36676662961,1972.7803854149593,3099.015535412006,3099.015535412006,6.65308782599719,5.058788525304145,-0.9338146304649229,5.992603155769068,3.4234613525095665,3.4234613525095665,0.9781318150027333,0.0,0.0,0.00023096957692324033,1.00004005915672,0.00023096032484739114,199.00668597641618,0.0,1.8509205092956182e-06,5.245508723343782,0.03877433251258129,7.77373134069196e-05,0.00015323226351632074,0.0006583077798057241,0.09580335424605174,0.07669493857799566,0.019108415668056083,0.09580332664756482,0.07669493857801468,0.01910841566806083,0.4035559270918038,0.4035559270918038,0.10054528425413402,0.0,4.664047449039742,4.534284663869016,5.185611838012392,4.662301258241314,4.534047907503407,5.1777902358568895,24841.758276814257,21115.494535292117,0.85,0.989464912354555,0.6793047266295459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105765413937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.23079857156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.29751345798,1538.116930053839,0.4035559270918038,0.10054528425413402,6.112885165565336,3.4234613525095665
2414.0,-30.102630372506344,5.058639080738753,35.013255667918244,24.127860366739355,4.993020103962833,-26.593079778961663,-40.12647093096746,1.4834695104180553,-0.3726295152497414,-5.034487105519323,40.02589685493197,45156.68666540706,20617.933347847047,20617.933347847047,65774.62001325411,82627.08432385468,82627.08432385468,20617.933347847047,103245.01767170173,103245.01767170173,103245.01767170173,128086.66406839645,97781.84541650757,60311.56023677674,41633.65019970092,24841.64639669472,0.0,66475.29659639564,21115.39943719051,1538.1121215188418,0.0,0.886649373706336,2.8176264933237496,0.0014959162575277712,354179.507509389,1555650.1285054889,4.392264644120467,1555650.1285054889,4.392264644120467,0.85,0.09580302465375659,4.296143414572793,1.267564323195257,1.0,0.0,4.296143414572212,1.2848037246397481,1.2851004787738767,3.3438130137561735,19346.32077739805,1972.775695818455,3099.015535412006,3099.015535412006,6.653059048026343,5.058639080738753,-0.9338455139677615,5.992484594706514,3.4235142770570093,3.4235142770570093,0.9781469363020027,0.0,0.0,0.00023096032484739114,1.000039889534576,0.00023095111231501112,199.0070024628524,0.0,1.8412249531491246e-06,5.218031517224619,0.03877617373753444,7.773452812466361e-05,0.00015322579672272753,0.0006582799975330153,0.0958030246537322,0.0766946074292377,0.019108417224494488,0.09580305545314768,0.07669460742925724,0.019108417224499352,0.40355436293333763,0.40355436293333763,0.1005453368649172,0.0,4.663627224445008,4.534239072253229,5.183681421363133,4.6618575902695625,4.533969958383409,5.175872330308607,24841.64639669472,21115.39943719051,0.85,0.9894595944807034,0.6793002660759171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108071133882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.203321365436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.28641408211,1538.1121215188418,0.40355436293333763,0.1005453368649172,6.112885165565336,3.4235142770570093
2415.0,-30.103011607244657,5.058490293847945,35.013233071085146,24.12768731536346,4.9929266748457,-26.59343228710884,-40.12678706841541,1.483347354709828,-0.3730199659102027,-5.034537428319803,40.02585315808791,45156.326883667396,20617.854426896974,20617.854426896974,65774.18131056437,82626.73916630288,82626.73916630288,20617.854426896974,103244.59359319985,103244.59359319985,103244.59359319985,128086.12324884604,97781.62404628549,60311.32374122192,41633.667005626194,24841.529655646176,0.0,66475.19666127238,21115.30020729925,1538.1071362651137,0.0,0.886649275664905,2.817625758231757,0.0014959162575277712,354178.81260392093,1555648.243401852,4.392267939362983,1555648.243401852,4.392267939362983,0.85,0.0958026949554445,4.296143414572793,1.2675637781107798,1.0,0.0,4.296143414572083,1.2848043151388504,1.2851010575724504,3.343811476931803,19346.276978886082,1972.7712296131792,3099.015535412006,3099.015535412006,6.653033581567987,5.058490293847945,-0.9338787718431352,5.99236906569108,3.4235671754886225,3.4235671754886225,0.9781620501396064,0.0,0.0,0.00023095111231501112,1.0000397133839556,0.00023094194082904355,199.00731755162127,0.0,1.8333584540398416e-06,5.195737858748911,0.03877800709598848,7.773174416485836e-05,0.00015321936815015276,0.0006582523794632831,0.09580269495541129,0.07669427677236564,0.019108418183045647,0.09580270935354214,0.07669427677239223,0.019108418183052273,0.40355279836378255,0.40355279836378255,0.1005453855828257,0.0,4.663224679810639,4.534203443849719,5.181799788777312,4.66151746240962,4.53396587499293,5.174177440563028,24841.529655646176,21115.30020729925,0.85,0.9894544824849475,0.6792958750278495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521103670906625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.18102770696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.27533453192,1538.1071362651137,0.40355279836378255,0.1005453855828257,6.112885165565336,3.4235671754886225
2416.0,-30.10339126774449,5.058342381268897,35.01321055833523,24.12753232000398,4.99285200388923,-26.59378150227906,-40.12710271691901,1.4832422384237591,-0.37349292530751654,-5.034574210692554,40.02581041350568,45155.9721611047,20617.74950948572,20617.74950948572,65773.72167059041,82626.3908706321,82626.3908706321,20617.74950948572,103244.14038011781,103244.14038011781,103244.14038011781,128085.55310517739,97781.40696085949,60311.099762445076,41633.6746649049,24841.412725059577,0.0,66475.08738996448,21115.20081630064,1538.1018272503939,0.0,0.8866492431616905,2.817627692800125,0.0014959162575277712,354178.3046783363,1555646.3993809351,4.3922690318193505,1555646.3993809351,4.3922690318193505,0.85,0.09580235908596052,4.296143414572793,1.2675632692920047,1.0,0.0,4.2961434145722395,1.2848048258389202,1.2851015566062902,3.343810147792372,19346.23402812902,1972.7668498548455,3099.015535412006,3099.015535412006,6.652999726490446,5.058342381268897,-0.9339036921834127,5.99224607345231,3.4236200232444602,3.4236200232444602,0.9781771494984172,0.0,0.0,0.00023094194082904355,1.0000395495149261,0.0002309328075485245,199.00763134016492,0.0,1.8251928203697122e-06,5.172596452927764,0.038779832288808845,7.772896460274604e-05,0.0001532129762262975,0.000658224918841706,0.09580235908593905,0.07669394140390962,0.01910841768202944,0.09580244094115349,0.0766939414039268,0.01910841768203373,0.40355123403939686,0.40355123403939686,0.10054543285905654,0.0,4.662810281091026,4.53417006563069,5.179849566609505,4.661081285385023,4.533967074152599,5.171978696227086,24841.412725059577,21115.20081630064,0.85,0.9894491944740196,0.6792916554769621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521126529085224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.15788630114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.264276116912,1538.1018272503939,0.40355123403939686,0.10054543285905654,6.112885165565336,3.4236200232444602
2417.0,-30.103769196921643,5.058194977924711,35.01318809838034,24.127355531696253,4.992748825886986,-26.59413200997068,-40.12741476818917,1.4831116389360126,-0.3737223518327255,-5.034631914256497,40.02576692575906,45155.609471641386,20617.688401302315,20617.688401302315,65773.2978729437,82626.07154658558,82626.07154658558,20617.688401302315,103243.75994788788,103243.75994788788,103243.75994788788,128085.06008150613,97781.20579071695,60310.85471434268,41633.72341819364,24841.300133618253,0.0,66475.02355181189,21115.105113575515,1538.0972519685552,0.0,0.886649106756847,2.817623973168954,0.0014959162575277712,354177.5078544249,1555644.5233012608,4.392273616484609,1555644.5233012608,4.392273616484609,0.85,0.09580203236623042,4.296143414572793,1.267562725855969,1.0,0.0,4.296143414570988,1.2848054556775517,1.2851021748552858,3.343808508586376,19346.19422624052,1972.7627911917446,3099.015535412006,3099.015535412006,6.6529800079112045,5.058194977924711,-0.9339408117926844,5.992135789717396,3.4236728867728607,3.4236728867728607,0.9781922533636745,0.0,0.0,0.0002309328075485245,1.0000393692804264,0.00023092371624798243,199.00794369864238,0.0,1.8175925224634354e-06,5.151057208661376,0.03878164988133131,7.772621680775765e-05,0.00015320659074076682,0.0006581974858800944,0.09580203236618759,0.07669361437136511,0.019108417994822477,0.09580201475480943,0.07669361437139939,0.01910841799483102,0.40354967002390557,0.40354967002390557,0.10054547356642221,0.0,4.662452330138478,4.5341735044797815,5.178034861351193,4.660909562423797,4.53407826283177,5.170666141881441,24841.300133618253,21115.105113575515,0.85,0.9894437693832294,0.6792868517969949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149292943514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.136347056876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.253236531324,1538.0972519685552,0.40354967002390557,0.10054547356642221,6.112885165565336,3.4236728867728607
