time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2418.0,-30.104145486038554,5.058048235984606,35.01316561920196,24.127182480320357,4.9926549072277675,-26.594480115236475,-40.12773024206979,1.4829895364256898,-0.374088165310809,-5.03468012509399,40.02572144592449,45155.26944557288,20617.609032812532,20617.609032812532,65772.8784783854,82625.72848098223,82625.72848098223,20617.609032812532,103243.33751379476,103243.33751379476,103243.33751379476,128084.50865690812,97780.98417219878,60310.635649674114,41633.72058058296,24841.17114311335,0.0,66474.89172369632,21114.995471646347,1538.09151347644,0.0,0.8866490259372067,2.81762316022341,0.0014959162575277712,354176.84211589536,1555642.5612839032,4.392276332891519,1555642.5612839032,4.392276332891519,0.85,0.09580169804424277,4.296143414572793,1.2675622214330362,1.0,0.0,4.296143414571217,1.284806045678975,1.285102753311801,3.3438069730613944,19346.150378602706,1972.7583199770265,3099.015535412006,3099.015535412006,6.6529543970393386,5.058048235984606,-0.9339721290692413,5.992020365053848,3.42372565739948,3.42372565739948,0.9782073306855656,0.0,0.0,0.00023092371624798243,1.0000391985514154,0.00023091466472762454,199.0082547024704,0.0,1.8092410264210905e-06,5.1273890688773704,0.03878345912235773,7.772343896596029e-05,0.00015320027728202214,0.0006581703623558852,0.09580169804421107,0.07669328109267678,0.01910841695153429,0.09580162095341452,0.07669328109270215,0.019108416951540613,0.40354810846684647,0.40354810846684647,0.10054551593990682,0.0,4.662098855611816,4.534175961880408,5.176246617843788,4.660591959783176,4.534094725295745,5.169001846139565,24841.17114311335,21114.995471646347,0.85,0.9894394225081428,0.6792830838034501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117195306209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.11267891709,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.24221897455,1538.09151347644,0.40354810846684647,0.10054551593990682,6.112885165565336,3.42372565739948
2419.0,-30.1045203059717,5.057902377183827,35.013143222288654,24.12702696109193,4.992583121595528,-26.594824684661283,-40.128041385300435,1.4828875002850497,-0.37462064540966367,-5.034714482296434,40.025678883700124,45154.917113398995,20617.50305609353,20617.50305609353,65772.42016949253,82625.3653972795,82625.3653972795,20617.50305609353,103242.86845337303,103242.86845337303,103242.86845337303,128083.9223012536,97780.75146082549,60310.41325437846,41633.70911827448,24841.053847880576,0.0,66474.76296615505,21114.895770698487,1538.086124487233,0.0,0.8866490051294156,2.8176261626296992,0.0014959162575277712,354176.36768139625,1555640.725135055,4.39227703225657,1555640.725135055,4.39227703225657,0.85,0.0958013614152675,4.296143414572793,1.2675617093173788,1.0,0.0,4.296143414572785,1.2848065417228935,1.2851032378402156,3.34380568206928,19346.104336222783,1972.7536249608972,3099.015535412006,3099.015535412006,6.65292020014107,5.057902377183827,-0.9339949145953481,5.991897291779175,3.4237783818774226,3.4237783818774226,0.9782223948221207,0.0,0.0,0.00023091466472762454,1.000039045621724,0.0002309056488730047,199.0085644928681,0.0,1.8013272688279066e-06,5.104961479858288,0.03878526044962655,7.772069934673336e-05,0.00015319396538089118,0.0006581432455234081,0.09580136141525201,0.07669294577663287,0.019108415638619144,0.09580138513043909,0.07669294577664527,0.01910841563862223,0.4035465488192845,0.4035465488192845,0.1005455600418293,0.0,4.661711207501071,4.534157695496106,5.174370086477779,4.660093836886745,4.534019732110096,5.166798597166746,24841.053847880576,21114.895770698487,0.85,0.9894344445121209,0.6792790992935043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521194514912015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.090251328074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.231221676011,1538.086124487233,0.4035465488192845,0.1005455600418293,6.112885165565336,3.4237783818774226
2420.0,-30.10489326820659,5.057757111400478,35.01312091130122,24.126858973782532,4.9924900750151195,-26.595169708218855,-40.12834879159925,1.4827665150273845,-0.3749019786684471,-5.034765266675558,40.02563659262786,45154.556858415745,20617.431894001897,20617.431894001897,65771.98875241764,82625.04043624307,82625.04043624307,20617.431894001897,103242.47233024497,103242.47233024497,103242.47233024497,128083.41737992618,97780.5468902848,60310.17284039387,41633.74894432325,24840.945049681202,0.0,66474.69399400445,21114.803292229022,1538.0816048667425,0.0,0.8866488996412347,2.8176239356341384,0.0014959162575277712,354175.66640689195,1555638.9006854198,4.392280577791689,1555638.9006854198,4.392280577791689,0.85,0.09580103333054374,4.296143414572793,1.2675611455505718,1.0,0.0,4.296143414572431,1.284807126342672,1.285103811010761,3.3438041605530175,19346.06386155916,1972.7494976938262,3099.015535412006,3099.015535412006,6.652897237335361,5.057757111400478,-0.9340271904036452,5.991784301804123,3.423831128199162,3.423831128199162,0.9782374651997605,0.0,0.0,0.0002309056488730047,1.0000388522174577,0.0002308966780250598,199.00887274871516,0.0,1.7942322855711785e-06,5.08485429730872,0.038787054681912125,7.771799271890545e-05,0.00015318765615409926,0.0006581161401802749,0.09580103333050985,0.07669261809684709,0.019108415233662756,0.09580101650379366,0.07669261809687422,0.01910841523366951,0.4035449894437155,0.4035449894437155,0.10054559897820962,0.0,4.661361191852791,4.534166315811092,5.172574486350641,4.659863288007102,4.5341048695621,5.165295386810897,24840.945049681202,21114.803292229022,0.85,0.9894289811751493,0.6792743846626562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521216988738004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.070144145524,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.220241267149,1538.0816048667425,0.4035449894437155,0.10054559897820962,6.112885165565336,3.423831128199162
2421.0,-30.10526465091149,5.0576124494917565,35.01309860173945,24.12668599225583,4.992395041913999,-26.595513508507008,-40.12865979513151,1.4826438995095497,-0.37522721911568624,-5.034814884459535,40.025592012172964,45154.21974600359,20617.359429046523,20617.359429046523,65771.57917505011,82624.70259234153,82624.70259234153,20617.359429046523,103242.06202138806,103242.06202138806,103242.06202138806,128082.88360319642,97780.32789975163,60309.95411359693,41633.74865128301,24840.821581808363,0.0,66474.57023309136,21114.698344537108,1538.0762141313073,0.0,0.8866488083935123,2.8176224236071046,0.0014959162575277712,354174.981242792,1555636.97747288,4.392283644695018,1555636.97747288,4.392283644695018,0.85,0.09580070123106556,4.296143414572793,1.2675606493698433,1.0,0.0,4.296143414571985,1.2848077184968352,1.2851043917752485,3.343802619429372,19346.02053387308,1972.7450794994297,3099.015535412006,3099.015535412006,6.652873854117516,5.0576124494917565,-0.9340585995449562,5.991671049036713,3.4238838103164912,3.4238838103164912,0.9782525172332832,0.0,0.0,0.0002308966780250598,1.0000386877895004,0.00023088774548856412,199.009179699908,0.0,1.785278337112157e-06,5.059478807375853,0.03878883996024924,7.771525450710731e-05,0.0001531814235179525,0.0006580893638815375,0.09580070123103834,0.07669228734483843,0.019108413886199917,0.0958006194673771,0.07669228734486022,0.01910841388620534,0.4035434319046897,0.4035434319046897,0.10054563744096383,0.0,4.661025611523712,4.534179082632136,5.170834758378419,4.6595876653438495,4.534136425917723,5.163781365776117,24840.821581808363,21114.698344537108,0.85,0.9894246618582679,0.6792705780221141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521239351244244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.044768655585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.209285580177,1538.0762141313073,0.4035434319046897,0.10054563744096383,6.112885165565336,3.4238838103164912
2422.0,-30.105634284585093,5.057468679471874,35.01307636788212,24.126535187847935,4.99232602139979,-26.59585313305899,-40.12896259138358,1.4825448698736852,-0.3757228715905967,-5.034846762338396,40.025549598089555,45153.854480573,20617.252402385824,20617.252402385824,65771.10688295882,82624.3480057907,82624.3480057907,20617.252402385824,103241.60040817653,103241.60040817653,103241.60040817653,128082.30393248069,97780.10264651068,60309.717663999465,41633.76109167913,24840.70352430417,0.0,66474.4646159833,21114.597995658543,1538.0707228165768,0.0,0.8866487996811353,2.817625230451958,0.0014959162575277712,354174.5410467735,1555635.1477198428,4.392283937524466,1555635.1477198428,4.392283937524466,0.85,0.09580036347479681,4.296143414572793,1.2675600888999181,1.0,0.0,4.296143414573967,1.2848082002310224,1.2851048621434786,3.3438013656826753,19345.97596709858,1972.7405349531778,3099.015535412006,3099.015535412006,6.652839318420782,5.057468679471874,-0.9340791812493556,5.99154786072123,3.4239364324930275,3.4239364324930275,0.978267552140865,0.0,0.0,0.00023088774548856412,1.000038505702299,0.00023087885533609344,199.00948520634094,0.0,1.7776567606460695e-06,5.037879259670961,0.03879061761700989,7.77125886415062e-05,0.00015317515684705793,0.0006580624413646426,0.09580036347478074,0.07669195185393406,0.01910841162084669,0.09580037192781549,0.07669195185394692,0.019108411620849895,0.40354187609220016,0.40354187609220016,0.10054567771732778,0.0,4.660657677712095,4.534176242146486,5.168995296501521,4.659123890747821,4.534104665419704,5.161576811684256,24840.70352430417,21114.597995658543,0.85,0.9894191290281505,0.6792661624493337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521261619108563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.02316910788,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.198349104383,1538.0707228165768,0.40354187609220016,0.10054567771732778,6.112885165565336,3.4239364324930275
2423.0,-30.106002372366063,5.057325510467841,35.01305422889262,24.126361298281722,4.992236424898144,-26.596193423861504,-40.12926929919047,1.4824274763935674,-0.3761675829470619,-5.0348950963092,40.02550789358176,45153.51343093042,20617.18028048403,20617.18028048403,65770.69371141445,82623.9827188798,82623.9827188798,20617.18028048403,103241.16299936382,103241.16299936382,103241.16299936382,128081.75974644619,97779.85714173237,60309.495938715925,41633.73467001827,24840.596747082374,0.0,66474.33141710065,21114.507235020017,1538.0662566674305,0.0,0.8866487045520166,2.817625442943492,0.0014959162575277712,354173.8736122977,1555633.3485796421,4.3922871348848895,1555633.3485796421,4.3922871348848895,0.85,0.09580003489368638,4.296143414572793,1.267559554805048,1.0,0.0,4.29614341457377,1.2848087677893247,1.2851054184100896,3.3437998885739613,19345.927393519574,1972.7355818265744,3099.015535412006,3099.015535412006,6.652816045900534,5.057325510467841,-0.9341092602785821,5.991434770746423,3.4239890826195163,3.4239890826195163,0.9782825950341475,0.0,0.0,0.00023087885533609344,1.0000383447754613,0.00023087000267768,199.00978943589925,0.0,1.769224666597087e-06,5.0139827051361445,0.038792386841676484,7.770988842415511e-05,0.00015316896691193834,0.0006580358485156419,0.09580003489365076,0.0766916246011729,0.019108410292477854,0.09580009069528352,0.07669162460120142,0.019108410292484963,0.4035403207226075,0.4035403207226075,0.10054571223423733,0.0,4.66029027796327,4.534155775121178,5.167229510611094,4.658727513362123,4.533982607985479,5.160074343024689,24840.596747082374,21114.507235020017,0.85,0.9894148960856614,0.6792623929921106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521283782166894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.99927255335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.187435288091,1538.0662566674305,0.4035403207226075,0.10054571223423733,6.112885165565336,3.4239890826195163
2424.0,-30.106368711069553,5.057182866059116,35.0130320774465,24.126194219011836,4.992137066243261,-26.596533116446768,-40.12957586729897,1.482301471620434,-0.376279719629224,-5.034947463020515,40.02546325277352,45153.179998048916,20617.117329047043,20617.117329047043,65770.29732709596,82623.6888643126,82623.6888643126,20617.117329047043,103240.80619335965,103240.80619335965,103240.80619335965,128081.2797466676,97779.67810076123,60309.27680204493,41633.77922079589,24840.473553307947,0.0,66474.25277410384,21114.402520311756,1538.0609475684532,0.0,0.8866485995167236,2.8176208012645403,0.0014959162575277712,354173.1504915998,1555631.422768637,4.3922906651997415,1555631.422768637,4.3922906651997415,0.8500000000000001,0.09579970347951436,4.296143414572793,1.267559072361328,1.0,0.0,4.2961434145722395,1.2848093755568062,1.2851060149433282,3.3437983068195973,19345.891969928976,1972.7319696256088,3099.015535412006,3099.015535412006,6.652795732534475,5.057182866059116,-0.9341415851532213,5.991324451212337,3.4240416744357525,3.4240416744357525,0.9782976212673579,0.0,0.0,0.00023087000267768,1.0000381626803438,0.0002308611923957908,199.01009222063698,0.0,1.761765686804486e-06,4.992843956403913,0.038794148607363285,7.77071895233735e-05,0.0001531628131543065,0.000658009411090317,0.09579970347948474,0.07669129526088392,0.019108408218600832,0.09579959084578123,0.07669129526090762,0.019108408218606737,0.4035387646360952,0.4035387646360952,0.10054574538695195,0.0,4.659985928964545,4.534190616400224,5.16555796183502,4.658667743391277,4.534231064817845,5.158772041850341,24840.473553307947,21114.402520311756,0.85,0.9894101036471957,0.679258180629585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521305852598467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.978133804616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.176540120061,1538.0609475684532,0.4035387646360952,0.10054574538695195,6.112885165565336,3.4240416744357525
2425.0,-30.106733693413346,5.057041034691142,35.01300995780092,24.1260337055661,4.992062401833975,-26.596869118514014,-40.1298780698329,1.4821978269347416,-0.3768106248435288,-5.034982166660587,40.025419876135,45152.83363384102,20617.019764156797,20617.019764156797,65769.85339799782,82623.31676415572,82623.31676415572,20617.019764156797,103240.33652831252,103240.33652831252,103240.33652831252,128080.68693636826,97779.43089462456,60309.05492983426,41633.75107198922,24840.35040805575,0.0,66474.10148004498,21114.29784684739,1538.0552259036451,0.0,0.8866485798950553,2.8176237425240713,0.0014959162575277712,354172.6712771068,1555629.5514958252,4.392291324698769,1555629.5514958252,4.392291324698769,0.85,0.09579936552840938,4.296143414572793,1.2675585393654183,1.0,0.0,4.2961434145733035,1.2848098786302886,1.285106506812835,3.343796997539301,19345.84305973304,1972.7269821736313,3099.015535412006,3099.015535412006,6.652764249991351,5.057041034691142,-0.9341631824885912,5.9912042171797335,3.4240941858899,3.4240941858899,0.9783126245399715,0.0,0.0,0.0002308611923957908,1.0000380214952347,0.0002308524150417924,199.01039388513118,0.0,1.753335011261542e-06,4.96895142191521,0.03879590194237455,7.770452914015044e-05,0.00015315666325564035,0.0006579829902436621,0.09579936552838676,0.07669096026787399,0.019108405260512776,0.09579933234934283,0.0766909602678921,0.019108405260517287,0.4035372113177731,0.4035372113177731,0.10054578198817163,0.0,4.659636525060705,4.53418702419475,5.163814719237962,4.658171541817069,4.534107102796497,5.156775713555362,24840.35040805575,21114.29784684739,0.85,0.9894056773033846,0.6792545160974544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521327818219527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.95424127013,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.165667722287,1538.0552259036451,0.4035372113177731,0.10054578198817163,6.112885165565336,3.4240941858899
2426.0,-30.10709688978155,5.056899901945152,35.0129879355758,24.12587396046149,4.991982556656688,-26.59720403118061,-40.130176360812015,1.4820896980557274,-0.37720602264931813,-5.035022886661155,40.02537847440415,45152.478020820905,20616.935929518826,20616.935929518826,65769.41395033973,82622.97045743909,82622.97045743909,20616.935929518826,103239.90638695791,103239.90638695791,103239.90638695791,128080.14811724081,97779.2064749355,60308.82067572283,41633.76199912519,24840.241730282905,0.0,66474.0037294081,21114.205470740468,1538.0504754165704,0.0,0.8866485224623548,2.817624194913852,0.0014959162575277712,354172.1089847402,1555627.7654223272,4.392293255055137,1555627.7654223272,4.392293255055137,0.85,0.09579903349068856,4.296143414572793,1.2675579909840602,1.0,0.0,4.296143414573166,1.2848104026145408,1.285107019640238,3.3437956338385044,19345.798657878335,1972.7224544445185,3099.015535412006,3099.015535412006,6.652737197968858,5.056899901945152,-0.9341880616030815,5.9910879635482335,3.42414670487066,3.42414670487066,0.9783276299630457,0.0,0.0,0.0002308524150417924,1.0000378355532527,0.00023084368094340903,199.0106940742862,0.0,1.746784676492584e-06,4.950387773179983,0.03879764872705104,7.770190327414471e-05,0.0001531505117676477,0.0006579565625690326,0.09579903349066679,0.0766906304167836,0.019108403073883187,0.09579904563626644,0.07669063041680103,0.01910840307388753,0.4035356579055992,0.4035356579055992,0.10054581588440438,0.0,4.659288340384535,4.534183535160878,5.162077222796313,4.657816864011863,4.534092661953366,5.155049731985173,24840.241730282905,21114.205470740468,0.85,0.9894005214138071,0.6792501652919914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134970257657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.93567762139,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.15481028563,1538.0504754165704,0.4035356579055992,0.10054581588440438,6.112885165565336,3.42414670487066
2427.0,-30.107458641102188,5.0567594110833545,35.012965970422094,24.1257150186226,4.991897487377709,-26.59753816548985,-40.130478283949174,1.481977011765315,-0.3774683199008564,-5.035066328992732,40.0253360922648,45152.145221077066,20616.858903415658,20616.858903415658,65769.00412449273,82622.65018865652,82622.65018865652,20616.858903415658,103239.50909207219,103239.50909207219,103239.50909207219,128079.63710079211,97779.00521552251,60308.60645737898,41633.77639793726,24840.12800871993,0.0,66473.9044066572,21114.10880741194,1538.0454999554024,0.0,0.8866484547120436,2.8176225750714665,0.0014959162575277712,354171.50910115417,1555625.937055547,4.392295532194398,1555625.937055547,4.392295532194398,0.85,0.09579870081730589,4.296143414572793,1.2675575162330643,1.0,0.0,4.29614341457405,1.2848109478308225,1.2851075537601415,3.3437942148812447,19345.75883832751,1972.7183939803615,3099.015535412006,3099.015535412006,6.652712342945611,5.0567594110833545,-0.9342143257157511,5.990973736799106,3.4241991982167717,3.4241991982167717,0.9783426280619347,0.0,0.0,0.00023084368094340903,1.0000376851262371,0.00023083498189797628,199.01099306987524,0.0,1.7381789813861975e-06,4.925999233248484,0.03879938690603243,7.769924551766694e-05,0.0001531444354257421,0.0006579304577327702,0.09579870081727569,0.07669030050717596,0.01910840031009973,0.09579867334008282,0.07669030050720013,0.019108400310105755,0.4035341044222081,0.4035341044222081,0.10054584680308595,0.0,4.658967048847387,4.534205280196204,5.160373332343738,4.657598009091885,4.534210200907978,5.153475072228389,24840.12800871993,21114.10880741194,0.85,0.9893958345239929,0.679246173729419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521371479908995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.911289081465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.14397646194,1538.0454999554024,0.4035341044222081,0.10054584680308595,6.112885165565336,3.4241991982167717
2428.0,-30.10781880134127,5.056619656759849,35.01294406649914,24.12555474964904,4.991820703183442,-26.597870039027487,-40.13077231412751,1.4818719408696577,-0.37792876620721927,-5.035103524375849,40.02529394541958,45151.784785784745,20616.770518820667,20616.770518820667,65768.55530460541,82622.2883458952,82622.2883458952,20616.770518820667,103239.05886471586,103239.05886471586,103239.05886471586,128079.07177238882,97778.76527493031,60308.36745345753,41633.775357191975,24840.012907672957,0.0,66473.78826486494,21114.010971522013,1538.0402966258828,0.0,0.8866484179378432,2.8176242966313336,0.0014959162575277712,354170.99548064894,1555624.1188409703,4.392296768203217,1555624.1188409703,4.392296768203217,0.85,0.09579836507262961,4.296143414572793,1.2675569183984776,1.0,0.0,4.296143414573165,1.2848114573480318,1.2851080522177607,3.3437928888339967,19345.71136563312,1972.7135531127471,3099.015535412006,3099.015535412006,6.652683822728797,5.056619656759849,-0.9342366289790087,5.990856285738857,3.424251649976705,3.424251649976705,0.9783576142790585,0.0,0.0,0.00023083498189797628,1.0000375194845812,0.00023082632141336907,199.01129075118797,0.0,1.7312056703314193e-06,4.906236869719242,0.03880111811170276,7.769665732177971e-05,0.00015313832457619658,0.0006579042046467378,0.09579836507261053,0.0766899684231994,0.019108396649411125,0.09579840380484465,0.07668996842321467,0.019108396649414935,0.40353255241038416,0.40353255241038416,0.10054587622015895,0.0,4.6586229984341685,4.534203469255772,5.158649922382551,4.657174758168651,4.534125966046929,5.151685498759605,24840.012907672957,21114.010971522013,0.85,0.9893908113458266,0.679241938279151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521393170658092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.89152671793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.133159480823,1538.0402966258828,0.40353255241038416,0.10054587622015895,6.112885165565336,3.424251649976705
2429.0,-30.10817730707191,5.0564806990743945,35.01292227152682,24.125409044232242,4.991751458996709,-26.598199669311818,-40.13106976691631,1.481773821236632,-0.3782871578291065,-5.035136408988755,40.025253310971195,45151.447188976104,20616.67492225449,20616.67492225449,65768.1221112306,82621.9567835704,82621.9567835704,20616.67492225449,103238.63170582488,103238.63170582488,103238.63170582488,128078.53667615908,97778.55815813939,60308.15381281291,41633.78260591831,24839.9049703342,0.0,66473.68757625252,21113.91922478407,1538.0354076365973,0.0,0.8866483976465368,2.817625176988086,0.0014959162575277712,354170.5413868351,1555622.3658727058,4.392297450209477,1555622.3658727058,4.392297450209477,0.85,0.09579802863985988,4.296143414572793,1.2675563897984103,1.0,0.0,4.296143414572254,1.2848119342658564,1.2851085181180069,3.3437916476294376,19345.670387189133,1972.7093744743754,3099.015535412006,3099.015535412006,6.652652975330619,5.0564806990743945,-0.9342560644954601,5.9907367635698545,3.4243040897742527,3.4243040897742527,0.9783725970783579,0.0,0.0,0.00023082632141336907,1.000037347233891,0.00023081770101070323,199.01158706578985,0.0,1.7235342202116157e-06,4.884495980079719,0.03880284164592297,7.769403907952395e-05,0.0001531322823338451,0.0006578782463070503,0.09579802863984288,0.07668963631517937,0.0191083923246635,0.09579812702857445,0.07668963631519299,0.019108392324666896,0.4035310001612481,0.4035310001612481,0.1005459021158346,0.0,4.6582810214337655,4.534214508737648,5.156885254920894,4.656849251159656,4.534196549912508,5.14976402743747,24839.9049703342,21113.91922478407,0.85,0.989385793225138,0.6792378884830559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521414766066822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.86978582829,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.122362315999,1538.0354076365973,0.4035310001612481,0.1005459021158346,6.112885165565336,3.4243040897742527
2430.0,-30.10853439344593,5.056342173203666,35.01290050851596,24.12523131296041,4.991651728806704,-26.598531070695028,-40.13136369232086,1.4816484060556943,-0.37854061666718053,-5.035190285062857,40.025210651960215,45151.10049282877,20616.62310448733,20616.62310448733,65767.7235973161,82621.61869934341,82621.61869934341,20616.62310448733,103238.24180383074,103238.24180383074,103238.24180383074,128078.03541447414,97778.33074370977,60307.91736617418,41633.792641706204,24839.793610643414,0.0,66473.58625234962,21113.8245690469,1538.0308048600161,0.0,0.8866482777383576,2.8176222214046285,0.0014959162575277712,354169.7974291802,1555620.5255665057,4.392301480415105,1555620.5255665057,4.392301480415105,0.85,0.0957976994344616,4.296143414572793,1.2675558507582174,1.0,0.0,4.2961434145738915,1.2848125387983287,1.2851091117138504,3.3437900743021465,19345.62539281941,1972.7047863255455,3099.015535412006,3099.015535412006,6.652636254611872,5.056342173203666,-0.9342877798487814,5.990629953052448,3.4243565369670734,3.4243565369670734,0.9783875819905924,0.0,0.0,0.00023081770101070323,1.000037199479142,0.00023080911503184283,199.01188220803016,0.0,1.7155600156741853e-06,4.861897084420641,0.038804557205938645,7.769145196617568e-05,0.00015312624904452755,0.0006578523264308805,0.09579769943442773,0.0766893109994576,0.01910838843497013,0.09579772689606524,0.07668931099948471,0.01910838843497689,0.4035294485006473,0.4035294485006473,0.10054592154249736,0.0,4.657975462227114,4.534232530859981,5.155275513441495,4.656649668395687,4.5342028510874,5.148733951167003,24839.793610643414,21113.8245690469,0.85,0.9893813062476591,0.6792337082796226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521436262331247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.84718693263,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.11158629115,1538.0308048600161,0.4035294485006473,0.10054592154249736,6.112885165565336,3.4243565369670734
2431.0,-30.10888960538352,5.056204502505937,35.012878774578255,24.12508511859926,4.991585070865912,-26.598857477383486,-40.13165688430888,1.4815529428658818,-0.3789557567082511,-5.035218555642268,40.025167972749166,45150.75914891702,20616.520483727618,20616.520483727618,65767.27963264464,82621.2739563608,82621.2739563608,20616.520483727618,103237.79444008842,103237.79444008842,103237.79444008842,128077.46536355675,97778.11014522098,60307.699612921664,41633.789480332576,24839.67092346834,0.0,66473.46040380091,21113.72028494809,1538.0249604810397,0.0,0.8866482883662776,2.8176243888567094,0.0014959162575277712,354169.40705018817,1555618.684390524,4.392301123202554,1555618.684390524,4.392301123202554,0.85,0.09579735685147554,4.296143414572793,1.26755532105919,1.0,0.0,4.2961434145737885,1.2848130031353926,1.2851095651261457,3.343788865841723,19345.58174699631,1972.7003356902012,3099.015535412006,3099.015535412006,6.652603140625014,5.056204502505937,-0.9343040588247726,5.990508561330709,3.424408882827861,3.424408882827861,0.9784025379508174,0.0,0.0,0.00023080911503184283,1.0000370043140847,0.00023080057441489626,199.0121758017616,0.0,1.7087118136057076e-06,4.842489279758575,0.03880626591775225,7.768887138766308e-05,0.00015312024364417975,0.0006578265263697244,0.09579735685146142,0.07668897454520078,0.01910838230626063,0.09579743771358326,0.07668897454521209,0.01910838230626345,0.40352789774184794,0.40352789774184794,0.10054594401634777,0.0,4.657643950884335,4.5342415358791754,5.153571676592378,4.656262798933994,4.534224154694073,5.146702561277095,24839.67092346834,21113.72028494809,0.85,0.9893765005331978,0.6792298591745245,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521457673550457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.82777912797,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.100826750555,1538.0249604810397,0.40352789774184794,0.10054594401634777,6.112885165565336,3.424408882827861
2432.0,-30.10924346664062,5.056067503744342,35.01285714944598,24.124935222230874,4.991508583655145,-26.599183651317734,-40.13195377830414,1.4814487683322344,-0.37921221118904214,-5.035256889128126,40.025127674044,45150.440532557244,20616.439851391417,20616.439851391417,65766.88038394866,82620.95559268686,82620.95559268686,20616.439851391417,103237.39544407828,103237.39544407828,103237.39544407828,128076.96238920867,97777.91109993935,60307.499914920125,41633.79020557691,24839.56694513039,0.0,66473.3571507073,21113.63190336083,1538.020424179156,0.0,0.8866482390955217,2.8176232890563284,0.0014959162575277712,354168.8777164195,1555616.94591079,4.392302779230538,1555616.94591079,4.392302779230538,0.85,0.09579702279464866,4.296143414572793,1.2675548435607924,1.0,0.0,4.296143414573112,1.2848135081335494,1.2851100592671953,3.3437875515597644,19345.54236551551,1972.6963198967549,3099.015535412006,3099.015535412006,6.652577121931245,5.056067503744342,-0.934326011211108,5.99039351495545,3.4244612557893856,3.4244612557893856,0.9784175016541102,0.0,0.0,0.00023080057441489626,1.0000368637110406,0.00023079206656284403,199.0124682798743,0.0,1.699686761226687e-06,4.816912281316431,0.038807965604513474,7.768625830606599e-05,0.00015311431610883029,0.0006578010608277681,0.0957970227946206,0.07668864558438776,0.019108377210232837,0.09579711244962186,0.07668864558441023,0.019108377210238434,0.40352634716946684,0.40352634716946684,0.10054596214633488,0.0,4.6573389220020545,4.5342772670332465,5.151893383807703,4.6560446779390645,4.534347782185421,5.145107259595704,24839.56694513039,21113.63190336083,0.85,0.9893720311860145,0.6792261210787489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452147897243663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.80220212953,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.09009285829,1538.020424179156,0.40352634716946684,0.10054596214633488,6.112885165565336,3.4244612557893856
2433.0,-30.10959553990686,5.055930983545322,35.01283553567061,24.12476185653361,4.991413901506729,-26.599510035376312,-40.13224312858654,1.48132839697611,-0.3794841872299344,-5.035306134973811,40.02508475456497,45150.096793047036,20616.382423882413,20616.382423882413,65766.47921692945,82620.61459413137,82620.61459413137,20616.382423882413,103236.99701801379,103236.99701801379,103236.99701801379,128076.44851292887,97777.68079253596,60307.266338203066,41633.79383814766,24839.451494915076,0.0,66473.24533306275,21113.533770677815,1538.0154777093153,0.0,0.8866481437226166,2.817621118609721,0.0014959162575277712,354168.19769858144,1555615.0943729014,4.392305984787556,1555615.0943729014,4.392305984787556,0.85,0.09579669034402734,4.296143414572793,1.2675542699033397,1.0,0.0,4.296143414571929,1.284814088838394,1.2851106291744967,3.3437860402487916,19345.496798765525,1972.6916733813816,3099.015535412006,3099.015535412006,6.6525585910435,5.055930983545322,-0.9343542777290024,5.990285261274324,3.424513602000481,3.424513602000481,0.9784324577144232,0.0,0.0,0.00023079206656284403,1.0000366775486853,0.0002307836019860464,199.01275928090655,0.0,1.693168636674595e-06,4.798439916335802,0.038809658773150145,7.768371169786085e-05,0.00015310835486498318,0.0006577754504692717,0.09579669034399987,0.0766883184425464,0.019108371901453487,0.0957967202561061,0.07668831844256838,0.019108371901458965,0.4035247983736092,0.4035247983736092,0.10054597721501336,0.0,4.657054479399562,4.5343097356326325,5.150331685169874,4.6558219477439025,4.534346587691914,5.143991121263923,24839.451494915076,21113.533770677815,0.85,0.989367660438541,0.6792220925399904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452150019039391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.783729764546,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.07937418426,1538.0154777093153,0.4035247983736092,0.10054597721501336,6.112885165565336,3.424513602000481
2434.0,-30.109946004988835,5.055795284028443,35.012813957686255,24.124620865937345,4.991347152929695,-26.59983217826614,-40.1325318851508,1.481233326207116,-0.37979201749971025,-5.035334562340726,40.02504256949724,45149.7576504396,20616.283942025384,20616.283942025384,65766.04159246499,82620.29267223222,82620.29267223222,20616.283942025384,103236.5766142576,103236.5766142576,103236.5766142576,128075.90795173438,97777.48093261242,60307.048782044614,41633.813500630895,24839.33133747678,0.0,66473.14483810768,21113.43163685526,1538.0097824014913,0.0,0.8866481517609024,2.8176218535249076,0.0014959162575277712,354167.8051559555,1555613.2745189944,4.392305714614546,1555613.2745189944,4.392305714614546,0.85,0.0957963485010486,4.296143414572793,1.2675537803163754,1.0,0.0,4.296143414572829,1.2848145510899673,1.285111080656782,3.343784837218863,19345.457256106307,1972.6876411523108,3099.015535412006,3099.015535412006,6.652526812610671,5.055795284028443,-0.9343699451959848,5.990165229224428,3.424565864246684,3.424565864246684,0.9784473897847669,0.0,0.0,0.0002307836019860464,1.0000365101166944,0.00023077517635742743,199.01304895346416,0.0,1.6845587846399693e-06,4.774039595669673,0.03881134333193478,7.768117039198557e-05,0.00015310243159406085,0.000657750003247906,0.09579634850103252,0.07668798329585028,0.01910836520518224,0.09579639137345826,0.07668798329586315,0.019108365205185447,0.40352325082486284,0.40352325082486284,0.10054599578916132,0.0,4.656763166973121,4.534354065549735,5.148687745234383,4.655542544841012,4.5344776876750075,5.142057913825795,24839.33133747678,21113.43163685526,0.85,0.9893625726996247,0.6792180174474938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521521301199845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.759329443885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.068679534272,1538.0097824014913,0.40352325082486284,0.10054599578916132,6.112885165565336,3.424565864246684
2435.0,-30.110295005122225,5.055660243881684,35.01279248107501,24.12447069017219,4.991271664642492,-26.60015387662665,-40.13282050201667,1.4811305361467788,-0.38006297845919335,-5.035371785155612,40.025002366217485,45149.42491083035,20616.204817611117,20616.204817611117,65765.62972844146,82619.96895766551,82619.96895766551,20616.204817611117,103236.17377527662,103236.17377527662,103236.17377527662,128075.40064681764,97777.27487479176,60306.83326574144,41633.82401005591,24839.226871541014,0.0,66473.05088159692,21113.342840809863,1538.0051896035054,0.0,0.8866481078032282,2.8176210747128594,0.0014959162575277712,354167.2911608713,1555611.540160453,4.39230719206607,1555611.540160453,4.39230719206607,0.8500000000000001,0.09579601436138116,4.296143414572793,1.2675532341329379,1.0,0.0,4.296143414571709,1.2848150493748227,1.2851115682307013,3.3437835404117116,19345.416487181563,1972.683483878956,3099.015535412006,3099.015535412006,6.652501280497858,5.055660243881684,-0.9343905462230193,5.9900507901047035,3.424618146531668,3.424618146531668,0.9784623275804766,0.0,0.0,0.00023077517635742743,1.0000363576053692,0.00023076678622968138,199.0133374159268,0.0,1.6768100408133481e-06,4.752079655665028,0.038813020141975595,7.767863039238132e-05,0.0001530965459650461,0.0006577247177415737,0.095796014361362,0.07668765487267086,0.019108359488691135,0.09579607407861288,0.0766876548726862,0.019108359488694958,0.4035217050150378,0.4035217050150378,0.10054601113724705,0.0,4.656486694599266,4.5344114858841635,5.1470657240381,4.655308806696439,4.534570855547145,5.140506800315791,24839.226871541014,21113.342840809863,0.85,0.9893577751619144,0.6792139718583305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521542315635045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.73736950388,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.0580053658,1538.0051896035054,0.4035217050150378,0.10054601113724705,6.112885165565336,3.424618146531668
2436.0,-30.110642298123484,5.055525804144123,35.012771051076534,24.124310945067577,4.991190154458333,-26.600474640512463,-40.13310520732773,1.4810224968472931,-0.3803692617909178,-5.035411903952667,40.024960770677254,45149.08265433764,20616.13276850734,20616.13276850734,65765.21542284498,82619.62983174379,82619.62983174379,20616.13276850734,103235.76260025112,103235.76260025112,103235.76260025112,128074.87750701283,97777.05007015784,60306.604826060146,41633.82804899744,24839.114906761715,0.0,66472.94295575915,21113.247670747456,1538.000230441938,0.0,0.8866480541356887,2.8176204230011224,0.0014959162575277712,354166.7371769746,1555609.7457417098,4.392308995873836,1555609.7457417098,4.392308995873836,0.85,0.09579567958261977,4.296143414572793,1.267552730808966,1.0,0.0,4.296143414572545,1.2848155721444332,1.2851120803406324,3.3437821798830436,19345.372009164792,1972.6789483834739,3099.015535412006,3099.015535412006,6.652478031468299,5.055525804144123,-0.9344126537113961,5.989938457855519,3.4246704015607765,3.4246704015607765,0.9784772575887933,0.0,0.0,0.00023076678622968138,1.000036179862353,0.00023075843742117872,199.01362446811027,0.0,1.669747324086149e-06,4.732063916460146,0.03881468988929968,7.767612489201017e-05,0.00015309066133767122,0.0006576994365384298,0.09579567958259276,0.07668732637896752,0.019108353203625233,0.0957957372368503,0.07668732637898915,0.019108353203630624,0.4035201614200551,0.4035201614200551,0.10054602413825987,0.0,4.656213376713765,4.534461307667868,5.145490161618852,4.655042642161732,4.53458481264488,5.139111548129392,24839.114906761715,21113.247670747456,0.85,0.9893531487934091,0.6792099258248046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521563242287372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.717353764674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.047348862961,1538.000230441938,0.4035201614200551,0.10054602413825987,6.112885165565336,3.4246704015607765
2437.0,-30.110988053711118,5.055392064307065,35.01274967067073,24.124160350207262,4.991117171118728,-26.600793167736267,-40.13338959831742,1.4809222851438837,-0.3806961981725294,-5.035445531213133,40.02491935516169,45148.74597002329,20616.048780447025,20616.048780447025,65764.79475047032,82619.29334743552,82619.29334743552,20616.048780447025,103235.34212788256,103235.34212788256,103235.34212788256,128074.34317277052,97776.83092775069,60306.38502903136,41633.828776354814,24839.001044887962,0.0,66472.82982124278,21113.150888154767,1537.9950122911177,0.0,0.8866480328909498,2.8176208020827445,0.0014959162575277712,354166.2728325481,1555607.959090731,4.392309709926082,1555607.959090731,4.392309709926082,0.85,0.09579534174576673,4.296143414572793,1.2675521895708517,1.0,0.0,4.296143414574057,1.2848160582089947,1.2851125557901255,3.3437809148817164,19345.32865143017,1972.6745271249786,3099.015535412006,3099.015535412006,6.652450929939008,5.055392064307065,-0.9344306728189578,5.989822737126023,3.4247226126464145,3.4247226126464145,0.9784921750418327,0.0,0.0,0.00023075843742117872,1.0000360197989848,0.00023075012584802997,199.01391025028363,0.0,1.661526640104767e-06,4.708766498056909,0.03881635141593979,7.767362223236208e-05,0.00015308481518881662,0.0006576743206445276,0.09579534174575062,0.07668699550976364,0.01910834623598698,0.09579542281255166,0.07668699550977653,0.0191083462359902,0.40351861917424775,0.40351861917424775,0.10054603699876606,0.0,4.65593360242525,4.534506244300815,5.143901842110267,4.654749333040627,4.53462247074134,5.137484577038947,24839.001044887962,21113.150888154767,0.85,0.989348504153103,0.6792060168257658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521584066634305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.69405634627,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.036714926331,1537.9950122911177,0.40351861917424775,0.10054603699876606,6.112885165565336,3.4247226126464145
2438.0,-30.111332253431566,5.055258942242586,35.012728349488256,24.12400528499859,4.991039018453962,-26.60111081147786,-40.13367381468413,1.480817576500284,-0.38098404788439666,-5.0354833816069124,40.02487831934295,45148.41582653442,20615.97464773745,20615.97464773745,65764.39047427187,82618.9599073787,82618.9599073787,20615.97464773745,103234.93455511614,103234.93455511614,103234.93455511614,128073.8257074732,97776.6119271788,60306.16886504094,41633.82562459762,24838.891152357057,0.0,66472.71677695468,21113.0574795035,1537.9901189955601,0.0,0.8866479887527279,2.817620172528572,0.0014959162575277712,354165.7501732561,1555606.1888212732,4.392311193446228,1555606.1888212732,4.392311193446228,0.85,0.0957950066234058,4.296143414572793,1.2675516741583124,1.0,0.0,4.296143414573561,1.2848165652352375,1.2851130522539722,3.343779595327844,19345.285321757918,1972.6701087280487,3099.015535412006,3099.015535412006,6.652427008565031,5.055258942242586,-0.9344509636424112,5.989709905884998,3.4247748108024756,3.4247748108024756,0.9785070888007074,0.0,0.0,0.00023075012584802997,1.0000358578117932,0.00023074185195012993,199.01419474718455,0.0,1.6541186726649977e-06,4.687772318332604,0.038818005534612454,7.767112118388729e-05,0.0001530790046641427,0.0006576493577972144,0.09579500662338324,0.0766866671392206,0.01910833948416264,0.09579509185644672,0.07668666713923866,0.01910833948416714,0.40351707774462936,0.40351707774462936,0.1005460479225619,0.0,4.655661378990317,4.534552223821947,5.1423472903850325,4.654499333722526,4.5346646444453995,5.136057043903122,24838.891152357057,21113.0574795035,0.85,0.9893441048143172,0.6792022052901387,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521604798851684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.67306216655,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.026100212788,1537.9901189955601,0.40351707774462936,0.1005460479225619,6.112885165565336,3.4247748108024756
2439.0,-30.111675055807062,5.055126303076861,35.01270702730752,24.123846867028647,4.990948614078361,-26.601428422579865,-40.13395803105084,1.4807019808512785,-0.3810633525023377,-5.035528714636689,40.02483564789807,45148.092043124794,20615.91669988709,20615.91669988709,65764.00874301189,82618.66496381744,82618.66496381744,20615.91669988709,103234.58166370454,103234.58166370454,103234.58166370454,128073.35596088512,97776.42553115697,60305.95321575242,41633.85812822728,24838.774297180593,0.0,66472.63242540788,21112.958152603504,1537.985001559737,0.0,0.8866479124169354,2.8176159201072,0.0014959162575277712,354165.12419036025,1555604.347993143,4.392313759152132,1555604.347993143,4.392313759152132,0.85,0.09579467306145117,4.296143414572793,1.267551158196293,1.0,0.0,4.296143414574913,1.2848171231172298,1.2851135996337035,3.343778143421274,19345.2484429568,1972.6663481369071,3099.015535412006,3099.015535412006,6.652408309771916,5.055126303076861,-0.9344755411413761,5.989601844218237,3.424826972420203,3.424826972420203,0.978521992120058,0.0,0.0,0.00023074185195012993,1.0000357123380477,0.0002307336119133823,199.01447808982977,0.0,1.646623127996442e-06,4.666529944741916,0.03881965215774045,7.76686202098679e-05,0.00015307323174026203,0.0006576245564883017,0.09579467306142357,0.07668634013131644,0.019108332930107136,0.09579462028913541,0.07668634013133853,0.019108332930112642,0.4035155370611885,0.4035155370611885,0.10054605828668865,0.0,4.655439636706831,4.534637965921149,5.140886370987687,4.654465362134374,4.534895302560187,5.13495638132224,24838.774297180593,21112.958152603504,0.85,0.9893396175758321,0.6791981962469686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521625437832237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.651819792954,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.015505143265,1537.985001559737,0.4035155370611885,0.10054605828668865,6.112885165565336,3.424826972420203
2440.0,-30.112016128018418,5.054994515066121,35.01268576066388,24.123709718138002,4.9908895697272975,-26.60174134014092,-40.13423774214459,1.4806147818497872,-0.38144789892965036,-5.035551655474931,40.02479462116383,45147.75641693952,20615.81456128884,20615.81456128884,65763.57097822835,82618.32651997988,82618.32651997988,20615.81456128884,103234.14108126872,103234.14108126872,103234.14108126872,128072.79871757013,97776.20843210237,60305.73842330065,41633.855565335245,24838.657636301406,0.0,66472.51320163666,21112.858990856195,1537.979373965619,0.0,0.8866479442120351,2.817618307267531,0.0014959162575277712,354164.80741123896,1555602.578118691,4.392312690493838,1555602.578118691,4.392312690493838,0.85,0.09579433115697654,4.296143414572793,1.2675506301457062,1.0,0.0,4.2961434145708735,1.2848175480803588,1.2851140141073993,3.3437770374413436,19345.205489503292,1972.6619681036127,3099.015535412006,3099.015535412006,6.652375351370421,5.054994515066121,-0.9344865653589522,5.989481080425073,3.4248790578422805,3.4248790578422805,0.978536873669223,0.0,0.0,0.0002307336119133823,1.0000355321900207,0.0002307254137341389,199.01476000311828,0.0,1.6398866127706823e-06,4.647438660592114,0.03882129204435322,7.766615895288093e-05,0.00015306745296050136,0.0006575997300216886,0.09579433115696254,0.07668600592189598,0.019108325235066555,0.095794354364624,0.07668600592190719,0.019108325235069345,0.4035139994176057,0.4035139994176057,0.10054607284707354,0.0,4.655181448625626,4.534706438019896,5.139311848744171,4.6541037565452825,4.5349369923299605,5.132970142742181,24838.657636301406,21112.858990856195,0.85,0.9893348063844403,0.6791943653460046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521645993080594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.632728508805,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15629.004926593894,1537.979373965619,0.4035139994176057,0.10054607284707354,6.112885165565336,3.4248790578422805
2441.0,-30.112355651714225,5.054863221622361,35.01266457287157,24.123545083589875,4.99080492191965,-26.602055424397463,-40.13451762786133,1.4805046946028586,-0.3817533695817019,-5.035595007973517,40.02475438457355,45147.42861746106,20615.755213251257,20615.755213251257,65763.18383071231,82617.97982262172,82617.97982262172,20615.755213251257,103233.73503587299,103233.73503587299,103233.73503587299,128072.2894670984,97775.97135601756,60305.51978740188,41633.835076239644,24838.55443122541,0.0,66472.38950746505,21112.771266541597,1537.974987651516,0.0,0.8866478691432911,2.817617266984758,0.0014959162575277712,354164.20877781697,1555600.8423321634,4.392315213613415,1555600.8423321634,4.392315213613415,0.85,0.09579400115977833,4.296143414572793,1.2675501130847264,1.0,0.0,4.296143414572578,1.284818080036573,1.2851145356526428,3.3437756530095695,19345.15858355704,1972.6571850282248,3099.015535412006,3099.015535412006,6.652356200760526,5.054863221622361,-0.9345094679394341,5.989372689561795,3.4249311789641688,3.4249311789641688,0.9785517654183339,0.0,0.0,0.0002307254137341389,1.0000353709647007,0.00023071725304232567,199.01504063718184,0.0,1.6315586745889015e-06,4.623837283784947,0.03882292360302781,7.766369623151426e-05,0.00015306171750262463,0.000657575089672102,0.09579400115975671,0.07668568198521995,0.019108319174536762,0.09579403768104867,0.07668568198523726,0.019108319174541078,0.4035124632153574,0.4035124632153574,0.10054608289861267,0.0,4.654930195169186,4.534759867633056,5.137832734170786,4.653841638391839,4.534891695045246,5.131833744600783,24838.55443122541,21112.771266541597,0.85,0.9893308231882789,0.6791906978519385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452166644463935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.609127132,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.994371278734,1537.974987651516,0.4035124632153574,0.10054608289861267,6.112885165565336,3.4249311789641688
