time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2442.0,-30.11269371110656,5.054732523667715,35.01264338764126,24.123395361844473,4.990725482593482,-26.60236766955067,-40.13479723418129,1.4803994410376202,-0.3819092443599743,-5.035631919336485,40.024712083607305,45147.10631697563,20615.683754557525,20615.683754557525,65762.79007153315,82617.67508705148,82617.67508705148,20615.683754557525,103233.358841609,103233.358841609,103233.358841609,128071.79442838504,97775.77786120915,60305.30829474142,41633.85507385303,24838.435586776028,0.0,66472.29066062906,21112.670248759623,1537.9695583885255,0.0,0.8866478343743842,2.8176150078531617,0.0014959162575277712,354163.6990875089,1555599.01749106,4.392316382223841,1555599.01749106,4.392316382223841,0.85,0.09579366461181375,4.296143414572793,1.267549565252848,1.0,0.0,4.29614341457278,1.2848185893021205,1.2851150345501425,3.343774327632,19345.120300247738,1972.6532812171067,3099.015535412006,3099.015535412006,6.652333142246323,5.054732523667715,-0.9345283831462528,5.989260906813968,3.424983229633744,3.424983229633744,0.9785666370382126,0.0,0.0,0.00023071725304232567,1.0000352185113135,0.00023070912781029778,199.0153200616166,0.0,1.6241004128367244e-06,4.602700569979277,0.03882454770344065,7.766123604065591e-05,0.00015305601700166976,0.0006575505995024649,0.09579366461178859,0.07668535264327031,0.019108311968518282,0.09579361895226086,0.07668535264329045,0.01910831196852331,0.40351092729924726,0.40351092729924726,0.10054609408145901,0.0,4.654702962059332,4.534838264234168,5.1363738431483625,4.653722674976507,4.535082126654174,5.130468022842592,24838.435586776028,21112.670248759623,0.85,0.9893263707020684,0.6791868591902739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521686803399838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.58799041819,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.983835616427,1537.9695583885255,0.40351092729924726,0.10054609408145901,6.112885165565336,3.424983229633744
2443.0,-30.113030454814517,5.054602387505848,35.01262221739088,24.12323533734309,4.990644510232105,-26.602678883737294,-40.13507663095368,1.4802929391548636,-0.3822112315814934,-5.035670294675768,40.024670149466345,45146.78935704847,20615.616339424,20615.616339424,65762.40569647247,82617.33250775066,82617.33250775066,20615.616339424,103232.94884717466,103232.94884717466,103232.94884717466,128071.26839656662,97775.5452942089,60305.10095782941,41633.82704042166,24838.319549391967,0.0,66472.14658981362,21112.571616983172,1537.964319811611,0.0,0.8866477908168874,2.8176145032984596,0.0014959162575277712,354163.16918250377,1555597.2084762012,4.392317846225807,1555597.2084762012,4.392317846225807,0.85,0.0957933300078008,4.296143414572793,1.2675490784132855,1.0,0.0,4.29614341457192,1.2848191043349095,1.285115539261768,3.343772987246095,19345.074286432293,1972.6485891137436,3099.015535412006,3099.015535412006,6.652311388520747,5.054602387505848,-0.9345479831908792,5.989150370696727,3.42503524112013,3.42503524112013,0.9785814974628942,0.0,0.0,0.00023070912781029778,1.0000350815399206,0.00023070103446274756,199.01559839925594,0.0,1.6170456526054813e-06,4.582707379483934,0.03882616474909325,7.765877776552808e-05,0.0001530503500447697,0.0006575262534428981,0.09579333000778065,0.07668502475068965,0.019108305257090997,0.0957932708036632,0.07668502475070578,0.01910830525709501,0.4035093931623314,0.4035093931623314,0.10054610641017017,0.0,4.654469006965087,4.534899865808882,5.134948775203725,4.65345906309426,4.535073782519078,5.129175454342146,24838.319549391967,21112.571616983172,0.85,0.9893227324563352,0.6791835629386291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521707074410901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.5679972277,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.973317971544,1537.964319811611,0.4035093931623314,0.10054610641017017,6.112885165565336,3.42503524112013
2444.0,-30.11336537875925,5.054472995810425,35.01260110783602,24.12309368317949,4.990580215810109,-26.602986792067945,-40.135347995068855,1.480201629118771,-0.3825482276651542,-5.035697253490747,40.02462957684143,45146.445144408055,20615.527003450752,20615.527003450752,65761.9721478588,82616.99717953036,82616.99717953036,20615.527003450752,103232.52418298111,103232.52418298111,103232.52418298111,128070.73089564586,97775.32639634625,60304.87263838884,41633.83750884156,24838.206712664753,0.0,66472.04422150631,21112.47570576504,1537.9590019194295,0.0,0.8866478004941276,2.8176157942732125,0.0014959162575277712,354162.7969226881,1555595.458197878,4.39231752096609,1555595.458197878,4.39231752096609,0.85,0.09579299174517378,4.296143414572793,1.267548528383486,1.0,0.0,4.296143414572968,1.2848195482292917,1.2851159728595334,3.3437718320005616,19345.030977081253,1972.6441727890008,3099.015535412006,3099.015535412006,6.652282561310224,5.054472995810425,-0.9345605584390695,5.989033554249494,3.425087204250746,3.425087204250746,0.9785963440716418,0.0,0.0,0.00023070103446274756,1.0000348920519821,0.00023069298511111915,199.0158752334406,0.0,1.6107024057602663e-06,4.564730617924595,0.03882777545149901,7.765639023467905e-05,0.0001530446442280685,0.0006575017404360525,0.09579299174515662,0.0766846936429979,0.019108298102158725,0.09579298451066483,0.07668469364301163,0.019108298102162146,0.4035078594821371,0.4035078594821371,0.10054612073491256,0.0,4.654215515222518,4.534953497355218,5.133457639386506,4.6531490258255985,4.535117099282502,5.127441814337146,24838.206712664753,21112.47570576504,0.85,0.9893177337636659,0.6791794305883768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521727266583517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.55002046614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.962815415556,1537.9590019194295,0.4035078594821371,0.10054612073491256,6.112885165565336,3.425087204250746
2445.0,-30.11369886168969,5.054344092136517,35.0125800513117,24.12293928153815,4.990496645872776,-26.60329533094479,-40.135627042595274,1.4800931151278909,-0.3826846558359307,-5.035738779881224,40.024588902347034,45146.141362126495,20615.46844086904,20615.46844086904,65761.60980299553,82616.69007198304,82616.69007198304,20615.46844086904,103232.15851285208,103232.15851285208,103232.15851285208,128070.25787393443,97775.12677508545,60304.67591641924,41633.83428740689,24838.099361082346,0.0,66471.93364848924,21112.384456919994,1537.9543368571742,0.0,0.8866477363164982,2.817612739544865,0.0014959162575277712,354162.22350763757,1555593.7035264613,4.392319678027192,1555593.7035264613,4.392319678027192,0.85,0.09579266068710582,4.296143414572793,1.2675480327522384,1.0,0.0,4.296143414574079,1.2848200725195065,1.2851164869282017,3.343770467524018,19344.9914816419,1972.6401453750161,3099.015535412006,3099.015535412006,6.652263664153677,5.054344092136517,-0.9345815756365781,5.988925667773095,3.4251391750684705,3.4251391750684705,0.9786111928767058,0.0,0.0,0.00023069298511111915,1.0000347420210638,0.00023068497064900978,199.01615087721873,0.0,1.6019487593889112e-06,4.539922784108175,0.038829377400258394,7.765393517398558e-05,0.00015303904993713358,0.0006574777065598932,0.09579266068708078,0.07668436881124337,0.01910829187583742,0.09579258315591203,0.0766843688112634,0.01910829187584241,0.4035063257248726,0.4035063257248726,0.10054613169831703,0.0,4.65399925161347,4.5350337088033825,5.13204660870008,4.653054124045298,4.53527611263803,5.126323433096729,24838.099361082346,21112.384456919994,0.85,0.9893139283528296,0.6791759902888362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452174734969083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.525212632325,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.952338090705,1537.9543368571742,0.4035063257248726,0.10054613169831703,6.112885165565336,3.4251391750684705
2446.0,-30.11403078110536,5.054215907104378,35.01255903456782,24.122797801997535,4.990430942952399,-26.603600675606025,-40.13589421575887,1.4800008374531084,-0.3829798974061873,-5.035766122285242,40.02454794797875,45145.792487191786,20615.382203856625,20615.382203856625,65761.1746910484,82616.36157531038,82616.36157531038,20615.382203856625,103231.74377916701,103231.74377916701,103231.74377916701,128069.72777913783,97774.91280727963,60304.44110847478,41633.8574431165,24837.983999970824,0.0,66471.84144308732,21112.2863999752,1537.948882203208,0.0,0.8866477454227489,2.817613435407279,0.0014959162575277712,354161.8459518407,1555591.9367829782,4.392319371958856,1555591.9367829782,4.392319371958856,0.85,0.09579232190237151,4.296143414572793,1.267547451951541,1.0,0.0,4.296143414571725,1.2848205207786032,1.2851169249930325,3.343769300920975,19344.949147711814,1972.6358285155293,3099.015535412006,3099.015535412006,6.652235836925502,5.054215907104378,-0.9345939576411881,5.9888098647455665,3.425191077453192,3.425191077453192,0.9786260221294835,0.0,0.0,0.00023068497064900978,1.0000345792266394,0.00023067699401695317,199.01642522932724,0.0,1.595007400358232e-06,4.520250972615229,0.03883097240765875,7.765158465120286e-05,0.00015303338599780692,0.0006574533734642544,0.0957923219023592,0.07668403767532919,0.019108284227030002,0.09579226805042011,0.07668403767533905,0.019108284227032462,0.4035047935542205,0.4035047935542205,0.10054614383827189,0.0,4.653767292498458,4.535108044218987,5.130580387243867,4.652786224879037,4.5353537369688866,5.1246634875689665,24837.983999970824,21112.2863999752,0.85,0.9893087548560335,0.679171683935449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521767346443062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.50554082083,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.94187847004,1537.948882203208,0.4035047935542205,0.10054614383827189,6.112885165565336,3.425191077453192
2447.0,-30.114361443057902,5.054088303154271,35.012538089131425,24.12264710236343,4.9903567179816255,-26.603905740626722,-40.13616889771072,1.4799010155504342,-0.3832447237337533,-5.035800963074583,40.02450799145948,45145.48261724111,20615.31247401291,20615.31247401291,65760.79509125403,82616.03021250959,82616.03021250959,20615.31247401291,103231.3426865225,103231.3426865225,103231.3426865225,128069.22052339291,97774.69175202315,60304.241174030285,41633.833975547626,24837.877836870408,0.0,66471.71181241804,21112.196161339845,1537.9441276292714,0.0,0.8866477127072995,2.817612854163961,0.0014959162575277712,354161.36485553795,1555590.2130874805,4.392320471551165,1555590.2130874805,4.392320471551165,0.85,0.09579198837592445,4.296143414572793,1.2675469508254906,1.0,0.0,4.296143414572457,1.284821004254589,1.2851173983314768,3.3437680426662038,19344.905411516374,1972.631368664771,3099.015535412006,3099.015535412006,6.652213336282019,5.054088303154271,-0.9346105539554141,5.988698857109685,3.4252429817887244,3.4252429817887244,0.9786408519396356,0.0,0.0,0.00023067699401695317,1.0000344483159291,0.00023066904785671753,199.0166985427284,0.0,1.587480797276911e-06,4.498920579482766,0.03883255988845603,7.764916813655427e-05,0.0001530278258803989,0.0006574294864024677,0.0957919883759052,0.07668371129477553,0.01910827708112968,0.0957919486129386,0.07668371129479093,0.019108277081133516,0.4035032623498532,0.4035032623498532,0.1005461526305399,0.0,4.653538562465599,4.535178845652865,5.129144640702918,4.652556239340811,4.5353962380802955,5.123335348537125,24837.877836870408,21112.196161339845,0.85,0.9893049734724718,0.6791683467493788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521787249493963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.4842104277,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.931439055688,1537.9441276292714,0.4035032623498532,0.1005461526305399,6.112885165565336,3.4252429817887244
2448.0,-30.114690478423114,5.053961504226644,35.012517241551116,24.12251962758603,4.990301695575407,-26.60420742117129,-40.136435512080766,1.479818638323656,-0.3835110262372723,-5.0358218920413975,40.02446895083379,45145.144555183215,20615.215871315253,20615.215871315253,65760.36042649846,82615.71619229605,82615.71619229605,20615.215871315253,103230.93206361131,103230.93206361131,103230.93206361131,128068.70308061781,97774.49563102552,60304.02053088913,41633.861222373765,24837.7710170065,0.0,66471.63223938027,21112.105364455525,1537.9390156788809,0.0,0.8866477475555745,2.817613918112651,0.0014959162575277712,354161.07585979026,1555588.5289043689,4.392319300272892,1555588.5289043689,4.392319300272892,0.85,0.09579164841651223,4.296143414572793,1.267546391454526,1.0,0.0,4.296143414571324,1.2848214060552516,1.2851177900149022,3.34376699697362,19344.866608610635,1972.6274118695617,3099.015535412006,3099.015535412006,6.6521821642221965,5.053961504226644,-0.9346186092765159,5.9885801135031596,3.4252948477756155,3.4252948477756155,0.9786556707930331,0.0,0.0,0.00023066904785671753,1.0000342789480448,0.00023066114103544803,199.01697051230857,0.0,1.5814185761881644e-06,4.481740244917258,0.038834141307032215,7.764682266295479e-05,0.00015302222519376273,0.0006574054250494586,0.0957916484165017,0.07668338006249202,0.019108268354009687,0.0957916701479297,0.07668338006250044,0.01910826835401179,0.4035017317536758,0.4035017317536758,0.10054615961598898,0.0,4.653301236335267,4.535260700981723,5.127621264004063,4.652310865804111,4.535548588136237,5.121487974552679,24837.7710170065,21112.105364455525,0.85,0.9892996186655933,0.679164073970754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45218070771948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.46703009313,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.921013768537,1537.9390156788809,0.4035017317536758,0.10054615961598898,6.112885165565336,3.4252948477756155
2449.0,-30.115017894889736,5.053835087435909,35.01249644552828,24.122355447057657,4.990212987684958,-26.60451101325266,-40.13670998448504,1.4797061060478682,-0.3836853089507031,-5.035867244095671,40.024428757380136,45144.84858141189,20615.17001488818,20615.17001488818,65760.01859630007,82615.38893476833,82615.38893476833,20615.17001488818,103230.55894965651,103230.55894965651,103230.55894965651,128068.22653991755,97774.27102887849,60303.826734499366,41633.82699375458,24837.667590261048,0.0,66471.49458401563,21112.01745172189,1537.934659603871,0.0,0.8866476621421675,2.8176109152238937,0.0014959162575277712,354160.4496206802,1555586.794990567,4.392322171085625,1555586.794990567,4.392322171085625,0.85,0.0957913188352284,4.296143414572793,1.2675459139561283,1.0,0.0,4.296143414572598,1.2848219488516626,1.2851183227771397,3.343765584338409,19344.822170656273,1972.6228804593081,3099.015535412006,3099.015535412006,6.652167367127265,5.053835087435909,-0.9346409745254505,5.988476061961359,3.425346743937706,3.425346743937706,0.978670498267916,0.0,0.0,0.00023066114103544803,1.0000341103798627,0.000230653273364677,199.01724114441336,0.0,1.5735916154378547e-06,4.45955863815088,0.03883571489864765,7.764440812867946e-05,0.00015301673290676857,0.0006573818293968578,0.09579131883520077,0.07668305835813337,0.019108260477067405,0.09579128750846128,0.07668305835815549,0.019108260477072918,0.4035002023618543,0.4035002023618543,0.10054615888258898,0.0,4.653094825775838,4.535343866873632,5.126247971675809,4.652181935144995,4.535590861351523,5.120668461416926,24837.667590261048,21112.01745172189,0.85,0.9892965248913382,0.67916102780496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521826807410856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.44484848636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.910610045285,1537.934659603871,0.4035002023618543,0.10054615888258898,6.112885165565336,3.425346743937706
2450.0,-30.115343794704764,5.053709325131092,35.0124756419148,24.122209182847314,4.9901432780885875,-26.604811340065023,-40.13697635438291,1.479610823448884,-0.38395593739505784,-5.0358960569537645,40.02438694423892,45144.523970618735,20615.091476578007,20615.091476578007,65759.61544719675,82615.05734167983,82615.05734167983,20615.091476578007,103230.14881825783,103230.14881825783,103230.14881825783,128067.69582300718,97774.04964305056,60303.61188300949,41633.819733378965,24837.54700474935,0.0,66471.36673812832,21111.914954036947,1537.9289363966275,0.0,0.8866476668684553,2.817611114883915,0.0014959162575277712,354160.0517617869,1555584.991206277,4.39232201223131,1555584.991206277,4.39232201223131,0.85,0.09579097815296625,4.296143414572793,1.267545381509699,1.0,0.0,4.296143414573264,1.2848224108670772,1.2851187747900428,3.343764381937805,19344.778369056658,1972.6184139391798,3099.015535412006,3099.015535412006,6.652142024140349,5.053709325131092,-0.934653362787186,5.988362687918278,3.425398544046211,3.425398544046211,0.9786852982989175,0.0,0.0,0.000230653273364677,1.000033952462687,0.00023064544238390056,199.01751052354746,0.0,1.5658021310840573e-06,4.437483239492218,0.038837280700778735,7.76420649385416e-05,0.0001530112084261354,0.0006573580954357665,0.09579097815294751,0.07668272751762503,0.019108250635322482,0.09579093833317551,0.07668272751764003,0.019108250635326222,0.4034986740675952,0.4034986740675952,0.10054616006364374,0.0,4.652875075214638,4.5354160159646995,5.1248520011076835,4.651940119558731,4.535650185384725,5.119213298561704,24837.54700474935,21111.914954036947,0.85,0.9892923626238107,0.6791574505827576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521846440602424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.4227730877,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.900227786122,1537.9289363966275,0.4034986740675952,0.10054616006364374,6.112885165565336,3.425398544046211
2451.0,-30.115668250284433,5.053584411271671,35.01245496218141,24.12209113771098,4.990094837597184,-26.60510823992869,-40.13723846348,1.479534827241459,-0.3841831466418739,-5.035912647305646,40.02434894526454,45144.18701364029,20614.989663130567,20614.989663130567,65759.17667677085,82614.75547520778,82614.75547520778,20614.989663130567,103229.74513833836,103229.74513833836,103229.74513833836,128067.18938825485,97773.86654651153,60303.39326929251,41633.85919691003,24837.44424991649,0.0,66471.30344682653,21111.827612429017,1537.9239576301256,0.0,0.8866477200477422,2.8176121706285913,0.0014959162575277712,354159.8226760637,1555583.351963356,4.3923202248330355,1555583.351963356,4.3923202248330355,0.85,0.0957906366987663,4.296143414572793,1.2675448540085932,1.0,0.0,4.296143414570683,1.2848227825778684,1.2851191365246286,3.3437634145566837,19344.742143064377,1972.6147199160139,3099.015535412006,3099.015535412006,6.652109170659532,5.053584411271671,-0.9346581682474095,5.98824257951908,3.4254503308966515,3.4254503308966515,0.9787000945419004,0.0,0.0,0.00023064544238390056,1.0000338020888198,0.00023063764634969345,199.01777870955934,0.0,1.5585022990834647e-06,4.416795515602539,0.03883883920307782,7.763975929343267e-05,0.00015300568309046787,0.0006573343578013253,0.09579063669876234,0.07668239618487029,0.019108240513892052,0.09579066986494543,0.07668239618487345,0.01910824051389284,0.40349714603847736,0.40349714603847736,0.10054616048492086,0.0,4.652652523895597,4.5355120382803875,5.123345932005975,4.651729500663748,4.535864788891956,5.11729014038815,24837.44424991649,21111.827612429017,0.85,0.9892867036882262,0.6791530280394338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521865982899902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.402085363814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.889864996665,1537.9239576301256,0.40349714603847736,0.10054616048492086,6.112885165565336,3.4254503308966515
2452.0,-30.115991077001578,5.053459980202937,35.012434383502445,24.121940682549052,4.99001825213638,-26.605406488338954,-40.137504519056506,1.479433663473684,-0.38436015628792575,-5.03595018021456,40.024310529199646,45143.875108508946,20614.931728248102,20614.931728248102,65758.80683675705,82614.43535554108,82614.43535554108,20614.931728248102,103229.36708378918,103229.36708378918,103229.36708378918,128066.71485166076,97773.65234086757,60303.18679739061,41633.850603863284,24837.347767871568,0.0,66471.19837173485,21111.745602690833,1537.9198188632688,0.0,0.8866476680327908,2.817610117429177,0.0014959162575277712,354159.3044081838,1555581.6947288373,4.392321973097063,1555581.6947288373,4.392321973097063,0.85,0.09579030487464549,4.296143414572793,1.2675443281559278,1.0,0.0,4.296143414570874,1.284823271960322,1.2851196160029144,3.3437621409347154,19344.699762077573,1972.6103982580773,3099.015535412006,3099.015535412006,6.652090476050936,5.053459980202937,-0.9346751591883349,5.988135139391272,3.425502164090945,3.425502164090945,0.9787149040259843,0.0,0.0,0.00023063764634969345,1.0000336324787373,0.0002306298896948321,199.01804554983215,0.0,1.5515494106433842e-06,4.3970910297633505,0.03884039075248846,7.763741899781836e-05,0.0001530002273518751,0.0006573109191658983,0.09579030487462237,0.07668207387619984,0.019108230998422536,0.09579033665678309,0.07668207387621834,0.019108230998427147,0.4034956197178809,0.4034956197178809,0.1005461526884178,0.0,4.652454506229617,4.5356130830491,5.12194295396165,4.651590023926644,4.535946363040523,5.11625960889296,24837.347767871568,21111.745602690833,0.85,0.9892827036005308,0.6791494092831822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521885438644995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.38238087798,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.879520276729,1537.9198188632688,0.4034956197178809,0.1005461526884178,6.112885165565336,3.425502164090945
2453.0,-30.11631238995465,5.053336018971716,35.01241378638656,24.121785826887958,4.989936264315347,-26.605703914244096,-40.137766663078196,1.4793277886048106,-0.38449862184887706,-5.035988076962395,40.02426883482393,45143.552860033284,20614.875347746525,20614.875347746525,65758.42820777981,82614.1194499269,82614.1194499269,20614.875347746525,103228.99479767343,103228.99479767343,103228.99479767343,128066.22603653902,97773.43936542002,60302.96703209693,41633.85814813677,24837.231238865596,0.0,66471.08938700237,21111.646553035756,1537.914537278645,0.0,0.8866476260447257,2.817607513723708,0.0014959162575277712,354158.78111689014,1555579.896072448,4.3923233843495435,1555579.896072448,4.3923233843495435,0.85,0.09578996812926974,4.296143414572793,1.2675437902146953,1.0,0.0,4.2961434145748445,1.284823783302196,1.2851201174962756,3.3437608101642073,19344.657624487423,1972.606101419692,3099.015535412006,3099.015535412006,6.652072283014815,5.053336018971716,-0.9346922443827603,5.988028263354476,3.4255539347373296,3.4255539347373296,0.9787296956392371,0.0,0.0,0.0002306298896948321,1.000033474858672,0.00023062216965029643,199.01831113949405,0.0,1.5437142905113607e-06,4.374886299309196,0.03884193446677897,7.763511317306918e-05,0.0001529947765217629,0.0006572875016180078,0.09578996812924889,0.0766817478952649,0.019108220233983994,0.09578991463571009,0.07668174789528158,0.019108220233988154,0.40349409513281187,0.40349409513281187,0.10054614356783532,0.0,4.652276114052427,4.535717445214914,5.120625237429522,4.651489455113506,4.536063307376594,5.11528223644018,24837.231238865596,21111.646553035756,0.85,0.9892786294644073,0.6791456748542558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190479676595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.36017614752,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.869197373153,1537.914537278645,0.40349409513281187,0.10054614356783532,6.112885165565336,3.4255539347373296
2454.0,-30.116632291329793,5.053212782522306,35.01239322310301,24.12165367221462,4.989876619994363,-26.605997835046914,-40.13802824830634,1.4792421637115338,-0.38472044780900205,-5.036010352466259,40.024228626026755,45143.23478939847,20614.78837392918,20614.78837392918,65758.02316332766,82613.80518710763,82613.80518710763,20614.78837392918,103228.5935610368,103228.5935610368,103228.5935610368,128065.7104661045,97773.23707393532,60302.76051582778,41633.86284234171,24837.11690506769,0.0,66470.97974740941,21111.549369307537,1537.909021380096,0.0,0.8866476582657523,2.8176078341609,0.0014959162575277712,354158.4735293748,1555578.161504014,4.392322301375038,1555578.161504014,4.392322301375038,0.85,0.0957896260603544,4.296143414572793,1.2675432830443611,1.0,0.0,4.296143414571575,1.284824199831461,1.285120524202193,3.3437597261449055,19344.617600739286,1972.6020201332042,3099.015535412006,3099.015535412006,6.652044218032128,5.053212782522306,-0.9346998364386305,5.987912618960936,3.425605639732916,3.425605639732916,0.9787444684951189,0.0,0.0,0.00023062216965029643,1.0000333278835212,0.00023061448375764345,199.0185755630012,0.0,1.5364302254091653e-06,4.354243258809574,0.03884347089700438,7.763281232659327e-05,0.00015298935732370315,0.0006572642199659511,0.09578962606034178,0.07668141723213795,0.01910820882820382,0.09578958544956548,0.07668141723214807,0.019108208828206335,0.4034925722047834,0.4034925722047834,0.10054613762520238,0.0,4.652087579575493,4.535824313382818,5.119246494734568,4.651289904657233,4.536209708022966,5.113689162285425,24837.11690506769,21111.549369307537,0.85,0.9892741676624747,0.6791420099559741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521924064163863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.33953310702,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.858894034425,1537.909021380096,0.4034925722047834,0.10054613762520238,6.112885165565336,3.425605639732916
2455.0,-30.116950781561666,5.05309019958833,35.01237276241877,24.121516523323976,4.989815204469547,-26.60629066285449,-40.1382896938361,1.4791550857623854,-0.38498459508264204,-5.036036148752568,40.024190487865184,45142.92246121437,20614.709952077148,20614.709952077148,65757.63241329152,82613.47697496423,82613.47697496423,20614.709952077148,103228.18692704137,103228.18692704137,103228.18692704137,128065.20346103137,97773.01946027212,60302.55836932034,41633.845656613084,24837.016533989994,0.0,66470.86219060307,21111.464053891494,1537.9043859672552,0.0,0.8866476650437223,2.8176083009376818,0.0014959162575277712,354158.1173259943,1555576.5162621418,4.392322073562046,1555576.5162621418,4.392322073562046,0.85,0.0957892891208767,4.296143414572793,1.267542752795853,1.0,0.0,4.296143414572912,1.2848246230884353,1.2851209376812467,3.343758624617429,19344.574545469506,1972.5976297175393,3099.015535412006,3099.015535412006,6.652018912624289,5.05309019958833,-0.9347092414490863,5.987799441037416,3.425657356768964,3.425657356768964,0.9787592447911325,0.0,0.0,0.00023061448375764345,1.0000331809525147,0.00023060683200330117,199.01883882070467,0.0,1.529635407725929e-06,4.334986745495283,0.038845000532412105,7.763051277186651e-05,0.00015298397098577695,0.0006572410794857408,0.09578928912086317,0.07668109104403568,0.019108198076827485,0.09578931333121643,0.07668109104404651,0.019108198076830184,0.40349105082399295,0.40349105082399295,0.10054612964419748,0.0,4.651890411706802,4.535922476554106,5.117859434532704,4.651051553669902,4.53626640027187,5.112262125557095,24837.016533989994,21111.464053891494,0.85,0.9892700387236382,0.6791385123269273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521943246965616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.32027659371,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.848608263877,1537.9043859672552,0.40349105082399295,0.10054612964419748,6.112885165565336,3.425657356768964
2456.0,-30.11726766310231,5.0529679402971315,35.01235230080727,24.12135765133428,4.989724754824197,-26.606584946166503,-40.13855134891344,1.47904203788843,-0.3849990554249416,-5.036081006310521,40.024149539481996,45142.61843717038,20614.671114943852,20614.671114943852,65757.28955211423,82613.1803806834,82613.1803806834,20614.671114943852,103227.85149562726,103227.85149562726,103227.85149562726,128064.75849565827,97772.82023378216,60302.35123835794,41633.85443936024,24836.907000031013,0.0,66470.76143939125,21111.37095002636,1537.8996660583668,0.0,0.8866475848855795,2.8176032494720418,0.0014959162575277712,354157.4979191417,1555574.7497915998,4.392324767741486,1555574.7497915998,4.392324767741486,0.85,0.09578895778479786,4.296143414572793,1.2675422840891408,1.0,0.0,4.296143414572933,1.284825167772928,1.2851214726596798,3.343757207075559,19344.535128136304,1972.5936102681655,3099.015535412006,3099.015535412006,6.652006380536968,5.0529679402971315,-0.9347298383557394,5.987697778652871,3.4257090655547513,3.4257090655547513,0.978774018729929,0.0,0.0,0.00023060683200330117,1.0000330134390152,0.00023059921913004346,199.0191007493065,0.0,1.5228432641425526e-06,4.315737810579994,0.03884652337567625,7.762821143710557e-05,0.0001529786205661956,0.0006572180933158913,0.09578895778477475,0.07668076983589252,0.01910818794888223,0.09578883895642966,0.07668076983591102,0.019108187948886843,0.40348953022413525,0.40348953022413525,0.1005461186087378,0.0,4.651745967740453,4.536046939611708,5.116631435648117,4.651081950885555,4.536460056014562,5.111634036889541,24836.907000031013,21111.37095002636,0.85,0.9892663801071758,0.6791349679111454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521962345196637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.301027658796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.838340099857,1537.8996660583668,0.40348953022413525,0.1005461186087378,6.112885165565336,3.4257090655547513
2457.0,-30.117583247105344,5.052846557563623,35.01233187971222,24.121233738865726,4.989679091783305,-26.606873582495258,-40.138808359019436,1.4789694271731773,-0.38537199792813226,-5.036092637804508,40.024109796380735,45142.299948501684,20614.565928020922,20614.565928020922,65756.86587652261,82612.84126420357,82612.84126420357,20614.565928020922,103227.40719222449,103227.40719222449,103227.40719222449,128064.19750456358,97772.59726772187,60302.14851670568,41633.83194557354,24836.79031233909,0.0,66470.62225791263,21111.271765488225,1537.893764684736,0.0,0.8866476696520296,2.8176068054163226,0.0014959162575277712,354157.33730806055,1555573.0353171155,4.392321918673153,1555573.0353171155,4.392321918673153,0.85,0.09578861169901862,4.296143414572793,1.2675417016400026,1.0,0.0,4.296143414572305,1.2848255231961476,1.2851218183831437,3.343756282086967,19344.491013884763,1972.5891118664135,3099.015535412006,3099.015535412006,6.651972438492555,5.052846557563623,-0.934730476675603,5.9875770342392265,3.425760667667887,3.425760667667887,0.9787887621908249,0.0,0.0,0.00023059921913004346,1.0000328783415868,0.0002305916376594134,199.0193616059923,0.0,1.5151071898671985e-06,4.293813776083641,0.03884803848286612,7.762595101766379e-05,0.00015297326811237967,0.0006571950984066782,0.0957886116990022,0.07668043595145385,0.019108175747548344,0.09578860143360629,0.076680435951467,0.019108175747551623,0.4034880119099923,0.4034880119099923,0.10054611385472742,0.0,4.6515455791873705,4.53614068599569,5.115245987293747,4.650720639876397,4.536493699837877,5.109682115330656,24836.79031233909,21111.271765488225,0.85,0.9892620776345289,0.6791315985179899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521981347010304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.2791036243,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.82809354694,1537.893764684736,0.4034880119099923,0.10054611385472742,6.112885165565336,3.425760667667887
2458.0,-30.117897461715827,5.052725773069436,35.01231159842224,24.121091316361003,4.98961717090579,-26.60716261224677,-40.1390616671182,1.478882321436762,-0.3857047064686867,-5.0361199503610745,40.024073026287034,45141.97125207227,20614.494139302555,20614.494139302555,65756.46539137482,82612.49256127681,82612.49256127681,20614.494139302555,103226.98670057936,103226.98670057936,103226.98670057936,128063.68508620092,97772.35710399826,60301.92795503669,41633.810165512856,24836.698385621545,0.0,66470.50855113441,21111.193627778313,1537.8896446279412,0.0,0.886647663746412,2.817607998622228,0.0014959162575277712,354156.96016849356,1555571.4490962396,4.392322117165682,1555571.4490962396,4.392322117165682,0.85,0.09578827795435613,4.296143414572793,1.2675411301804709,1.0,0.0,4.29614341457363,1.2848259463683265,1.2851222319115334,3.34375518078244,19344.44349704341,1972.5842664970617,3099.015535412006,3099.015535412006,6.651949273484978,5.052725773069436,-0.934740114856373,5.987465887925809,3.4258123304437738,3.4258123304437738,0.9788035229839354,0.0,0.0,0.0002305916376594134,1.0000327357569447,0.00023058408931471026,199.01962133136016,0.0,1.508859444828449e-06,4.276107666643824,0.03884954734231094,7.762372321714367e-05,0.00015296791444226974,0.0006571720982720916,0.09578827795434455,0.076680112761392,0.019108165192952546,0.09578838474012424,0.07668011276140127,0.019108165192954853,0.40348649364391825,0.40348649364391825,0.10054610375527605,0.0,4.65133011898655,4.536209514874827,5.113885118736221,4.6504152438923825,4.536433236677226,5.108389687168028,24836.698385621545,21111.193627778313,0.85,0.9892577448958392,0.6791278152678111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522000271064295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.261397514856,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.817862425309,1537.8896446279412,0.40348649364391825,0.10054610375527605,6.112885165565336,3.4258123304437738
2459.0,-30.118209990938183,5.05260553589817,35.012291371914614,24.120949941594176,4.989548570323242,-26.607450792858366,-40.13931480059398,1.4787893722434735,-0.38586900317881145,-5.03614973283891,40.02403405934297,45141.649722373964,20614.428460551917,20614.428460551917,65756.07818292588,82612.17716022715,82612.17716022715,20614.428460551917,103226.60562077907,103226.60562077907,103226.60562077907,128063.19947704491,97772.14663203673,60301.71085734166,41633.817527438965,24836.59385626584,0.0,66470.4113837048,21111.104777825964,1537.8848604974862,0.0,0.8866476532176074,2.817606683602464,0.0014959162575277712,354156.5489239084,1555569.7681070191,4.392322471047226,1555569.7681070191,4.392322471047226,0.85,0.09578794111212267,4.296143414572793,1.2675406065257269,1.0,0.0,4.2961434145738755,1.2848263968104603,1.2851226727587233,3.3437540085087205,19344.401854772645,1972.5800201671973,3099.015535412006,3099.015535412006,6.651928080060847,5.05260553589817,-0.9347510218377542,5.987356557735924,3.4258639713839667,3.4258639713839667,0.9788182775382762,0.0,0.0,0.00023058408931471026,1.0000325602492657,0.00023057658168373582,199.01987966420407,0.0,1.5022687044978821e-06,4.2574295085469975,0.03885104961101544,7.762149701145217e-05,0.0001529625923032581,0.0006571492335996252,0.09578794111210967,0.0766797876024722,0.019108153509637474,0.09578804091447132,0.0766797876024826,0.01910815350964007,0.40348497396713506,0.40348497396713506,0.10054608994701399,0.0,4.651131779635364,4.536288798127316,5.112568220833225,4.650280729660096,4.5365496716717075,5.107243962050177,24836.59385626584,21111.104777825964,0.85,0.989253365732079,0.6791239708415648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522019113049216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.242719356764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.80764821771,1537.8848604974862,0.40348497396713506,0.10054608994701399,6.112885165565336,3.4258639713839667
2460.0,-30.118521322477154,5.052485747944979,35.01227114407577,24.120804794970923,4.989470626724101,-26.607738829644195,-40.139575477782614,1.4786881338911977,-0.38589462071126945,-5.036184870787296,40.02399356754992,45141.36700425983,20614.374554382943,20614.374554382943,65755.74155864277,82611.88571633286,82611.88571633286,20614.374554382943,103226.26027071581,103226.26027071581,103226.26027071581,128062.74249172631,97771.95556765929,60301.528164738804,41633.808225467204,24836.4822210105,0.0,66470.29044647771,21111.009887858927,1537.879793934256,0.0,0.8866476209278535,2.8176029150113613,0.0014959162575277712,354156.0637300058,1555568.0213390214,4.392323556331717,1555568.0213390214,4.392323556331717,0.8500000000000001,0.09578760448497439,4.296143414572793,1.2675401702383535,1.0,0.0,4.296143414572182,1.2848268859489453,1.2851231523634936,3.3437527355288448,19344.36405232865,1972.576165390694,3099.015535412006,3099.015535412006,6.651910685450086,5.052485747944979,-0.9347649653939802,5.987250713338959,3.425915576125751,3.425915576125751,0.9788330217502146,0.0,0.0,0.00023057658168373582,1.0000324355518437,0.00023056910304764037,199.0201370076465,0.0,1.4941678130979255e-06,4.234471582319521,0.03885254377882853,7.761920452357542e-05,0.0001529573771601604,0.00065712682859695,0.09578760448495478,0.07667946278236384,0.019108141702590942,0.09578759373478427,0.07667946278237954,0.019108141702594856,0.4034834538419024,0.4034834538419024,0.10054607493201072,0.0,4.650977037696066,4.5364014253905225,5.111336188497717,4.6502902500760115,4.536785558495694,5.106341180484549,24836.4822210105,21111.009887858927,0.85,0.9892501013154095,0.6791209531513622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522037854015615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.21976143053,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.79745730023,1537.879793934256,0.4034834538419024,0.10054607493201072,6.112885165565336,3.425915576125751
2461.0,-30.11883093516682,5.052366577026818,35.01225092627811,24.120673129241936,4.989406545469936,-26.60802393295495,-40.13982812231404,1.4785995432580779,-0.3859829873293279,-5.036209611710756,40.02395340434162,45141.05681393239,20614.300510179342,20614.300510179342,65755.35732411173,82611.59290977445,82611.59290977445,20614.300510179342,103225.89341995379,103225.89341995379,103225.89341995379,128062.26138076454,97771.76838635927,60301.32309285168,41633.82810389732,24836.367960810752,0.0,66470.19606470807,21110.91276668914,1537.8743363295625,0.0,0.8866476404219934,2.8176011884235894,0.0014959162575277712,354155.72210123175,1555566.2887472427,4.392322901118058,1555566.2887472427,4.392322901118058,0.85,0.09578726361056535,4.296143414572793,1.267539622955956,1.0,0.0,4.296143414574568,1.2848273158565986,1.2851235727610224,3.3437516166976415,19344.327018158776,1972.5723889563487,3099.015535412006,3099.015535412006,6.651886792635495,5.052366577026818,-0.9347725596744265,5.987139136701244,3.425967115986368,3.425967115986368,0.9788477474246766,0.0,0.0,0.00023056910304764037,1.0000322565556148,0.00023056166592244092,199.02039293088885,0.0,1.488399180344927e-06,4.218123277097523,0.038854032178008875,7.761698273747588e-05,0.00015295212031016448,0.0006571042444154586,0.0957872636105508,0.07667913412458582,0.01910812948596498,0.09578719721412857,0.07667913412459747,0.019108129485967882,0.40348193543363564,0.40348193543363564,0.10054606322219363,0.0,4.650836585739626,4.536536738015798,5.11008467284779,4.650226624381446,4.537031252942768,5.105031542725101,24836.367960810752,21110.91276668914,0.85,0.9892457254090171,0.6791172508350664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522056523208298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.20341312531,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.787279958702,1537.8743363295625,0.40348193543363564,0.10054606322219363,6.112885165565336,3.425967115986368
2462.0,-30.119139044710415,5.052247985816905,35.01223076447465,24.12053629467266,4.989342211460003,-26.608307708530596,-40.14008055729789,1.4785108752801628,-0.38615534312998534,-5.036235982633923,40.02391459968779,45140.75262522885,20614.23094518953,20614.23094518953,65754.98357041838,82611.27854981052,82611.27854981052,20614.23094518953,103225.50949500005,103225.50949500005,103225.50949500005,128061.77200533407,97771.5588953654,60301.123329603164,41633.81729529137,24836.262510334025,0.0,66470.0798056254,21110.82313378392,1537.8694189783891,0.0,0.8866476466875277,2.8176003782963797,0.0014959162575277712,354155.35796530533,1555564.6147632306,4.392322690528434,1555564.6147632306,4.392322690528434,0.85,0.09578692644719092,4.296143414572793,1.2675391185330231,1.0,0.0,4.296143414573281,1.2848277460406587,1.2851239934883527,3.343750497147841,19344.2855699743,1972.568162417778,3099.015535412006,3099.015535412006,6.651864345187582,5.052247985816905,-0.9347809021148583,5.987028887931763,3.426018642339298,3.426018642339298,0.9788624692397995,0.0,0.0,0.00023056166592244092,1.0000321000312333,0.00023055426512332946,199.0206476122205,0.0,1.480139579471938e-06,4.194715568223472,0.038855512317588346,7.761476285288713e-05,0.00015294690306955378,0.0006570818304015667,0.09578692644717633,0.07667880844720575,0.01910811799997059,0.0957868640705688,0.07667880844721742,0.0191081179999735,0.4034804198502718,0.4034804198502718,0.10054605215318287,0.0,4.650695643366703,4.536670257809192,5.10883792127072,4.650080639503926,4.5371545221490805,5.1038007424404555,24836.262510334025,21110.82313378392,0.85,0.9892418327569618,0.6791138623156665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522075089374578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.180005416434,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.777126673736,1537.8694189783891,0.4034804198502718,0.10054605215318287,6.112885165565336,3.426018642339298
2463.0,-30.119445902622928,5.052129965648724,35.012210654162516,24.12039942517879,4.989277711897103,-26.608590373985386,-40.14032908072693,1.4784221832595243,-0.3863221103433716,-5.036262320604961,40.02387577586391,45140.436703140615,20614.162420181703,20614.162420181703,65754.59912332232,82610.96492861131,82610.96492861131,20614.162420181703,103225.12734879302,103225.12734879302,103225.12734879302,128061.28401503431,97771.34953309082,60300.91129672178,41633.82026263227,24836.15666624129,0.0,66469.97692887356,21110.733166305097,1537.8644772205384,0.0,0.8866476531904388,2.8175994983665476,0.0014959162575277712,354154.99428468215,1555562.9399536115,4.392322471960386,1555562.9399536115,4.392322471960386,0.85,0.09578658965530967,4.296143414572793,1.267538572899066,1.0,0.0,4.296143414573668,1.284828176262464,1.2851244143001055,3.343749377500559,19344.244147257174,1972.563938476154,3099.015535412006,3099.015535412006,6.6518422333243015,5.052129965648724,-0.9347890203529516,5.986918986001676,3.4260701449526856,3.4260701449526856,0.9788771842721958,0.0,0.0,0.00023055426512332946,1.0000319697099942,0.00023054689460596882,199.02090125953444,0.0,1.4729118320102873e-06,4.1742321319171545,0.038856985229420354,7.761257742340846e-05,0.00015294168769992101,0.0006570594244256644,0.09578658965529721,0.07667848315721149,0.019108106498085725,0.09578652705964925,0.07667848315722146,0.019108106498088213,0.4034789065082735,0.4034789065082735,0.10054604105149381,0.0,4.650554790062301,4.536802031487468,5.107598658766335,4.6499402102616045,4.537279373474064,5.102591499092341,24836.15666624129,21110.733166305097,0.85,0.9892375800533716,0.6791101605382428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209356544856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.15952198013,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.766993181374,1537.8644772205384,0.4034789065082735,0.10054604105149381,6.112885165565336,3.4260701449526856
2464.0,-30.119751263124947,5.052012516199225,35.012190593527855,24.12026241598653,4.989213791171608,-26.608871633707093,-40.14057735968379,1.4783341617537704,-0.3865008173328306,-5.036288137812207,40.02383700219116,45140.126725190894,20614.093933939883,20614.093933939883,65754.22065913078,82610.64830159643,82610.64830159643,20614.093933939883,103224.74223553631,103224.74223553631,103224.74223553631,128060.79292281844,97771.13676997038,60300.7047409075,41633.81336562542,24836.050687282124,0.0,66469.86405290755,21110.643084189804,1537.859514507333,0.0,0.8866476621649934,2.8175988366562916,0.0014959162575277712,354154.6377951673,1555561.2673088051,4.392322170318426,1555561.2673088051,4.392322170318426,0.8499999999999999,0.09578625291757968,4.296143414572793,1.2675380580360072,1.0,0.0,4.29614341457274,1.2848286032850587,1.2851248319508126,3.3437482661799276,19344.20205167634,1972.559645921527,3099.015535412006,3099.015535412006,6.651820133970156,5.052012516199225,-0.9347966267976764,5.9868091429969015,3.4261216221783126,3.4261216221783126,0.9788918920509465,0.0,0.0,0.00023054689460596882,1.0000318137809838,0.00023053956027089027,199.02115366966282,0.0,1.4668870078629782e-06,4.15715778028368,0.038858452116428216,7.761039420054155e-05,0.00015293650040542727,0.0006570371390645857,0.09578625291756226,0.07667815803925705,0.019108094878305205,0.09578619642924416,0.076678158039271,0.01910809487830868,0.4034773949424499,0.4034773949424499,0.10054602954683148,0.0,4.650411331108785,4.536928951922619,5.106365850634859,4.6497873204793905,4.5373878645140735,5.101385500730942,24836.050687282124,21110.643084189804,0.85,0.9892335661585354,0.6791066503349702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211196651197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.142447628496,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.756874493036,1537.859514507333,0.4034773949424499,0.10054602954683148,6.112885165565336,3.4261216221783126
2465.0,-30.120055182114907,5.051895621638514,35.01217057925928,24.120125511568062,4.989149172744868,-26.60915166563468,-40.14082542909307,1.478245656264652,-0.38665960063366356,-5.0363143597768625,40.02379823142305,45139.82253855803,20614.027347285326,20614.027347285326,65753.84988584336,82610.33506170442,82610.33506170442,20614.027347285326,103224.36240898975,103224.36240898975,103224.36240898975,128060.30711811299,97770.92647212013,60300.50307098744,41633.80377903632,24835.944709123243,0.0,66469.74848815956,21110.553002754757,1537.854560743018,0.0,0.8866476690667163,2.8175978650617264,0.0014959162575277712,354154.27571696433,1555559.5947906608,4.392321938346001,1555559.5947906608,4.392321938346001,0.85,0.09578591649446395,4.296143414572793,1.2675375091051686,1.0,0.0,4.296143414572485,1.2848290324974911,1.2851252518383465,3.3437471491610165,19344.160443853823,1972.5554031044062,3099.015535412006,3099.015535412006,6.651798647580755,5.051895621638514,-0.9348042761984745,5.9866998978369885,3.4261730748704617,3.4261730748704617,0.9789065928201319,0.0,0.0,0.00023053956027089027,1.000031663674695,0.00023053226077237844,199.02140488880292,0.0,1.4596878287345996e-06,4.136755306633855,0.03885991180425695,7.760821287702407e-05,0.0001529313473938662,0.0006570150009879023,0.09578591649445184,0.0766778333344183,0.019108083160033536,0.09578585559773672,0.076677833334428,0.01910808316003595,0.40347588459098505,0.40347588459098505,0.10054601728518081,0.0,4.650270203452976,4.537055368484289,5.105146798113935,4.649654759143175,4.537511500854066,5.10022069898838,24835.944709123243,21110.553002754757,0.85,0.9892297079709317,0.6791032547174285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522130277825784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.12204515484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.746775574225,1537.854560743018,0.40347588459098505,0.10054601728518081,6.112885165565336,3.4261730748704617
