time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2466.0,-30.12035763330036,5.051779430701294,35.012150649343425,24.12000219281765,4.989098344623345,-26.60942899722618,-40.14106934247536,1.4781697085491405,-0.38687374389326123,-5.036331177850494,40.02376065982271,45139.50658790919,20613.942912466366,20613.942912466366,65753.44950037556,82610.02083966079,82610.02083966079,20613.942912466366,103223.96375212717,103223.96375212717,103223.96375212717,128059.80553699328,97770.72051534343,60300.294952603595,41633.806180822045,24835.841784866127,0.0,66469.64796568817,21110.465517136206,1537.8495647110028,0.0,0.886647719537143,2.8175987220301666,0.0014959162575277712,354154.0434897468,1555557.9740042784,4.392320241994678,1555557.9740042784,4.392320241994678,0.85,0.09578557687948311,4.296143414572793,1.2675369810545822,1.0,0.0,4.296143414573372,1.28482940288756,1.2851256129347108,3.3437461852270234,19344.119694920817,1972.5512478696414,3099.015535412006,3099.015535412006,6.651771401889985,5.051779430701294,-0.9348060914421197,5.986585522143414,3.426224499204979,3.426224499204979,0.9789212854871369,0.0,0.0,0.00023053226077237844,1.0000315108279696,0.0002305249967388635,199.02165489521354,0.0,1.4527564488064957e-06,4.117111775917609,0.038861364560705755,7.760606815354096e-05,0.0001529261926188375,0.0006569928553351092,0.09578557687947442,0.07667750620359273,0.019108070675881685,0.09578557900340215,0.07667750620359969,0.019108070675883423,0.40347437526505253,0.40347437526505253,0.10054600443057443,0.0,4.650114276120121,4.537178907679333,5.10386500379542,4.649457433957252,4.537641294895707,5.098705859375912,24835.841784866127,21110.465517136206,0.85,0.9892251804059152,0.6790995284225115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452214850274138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.10240162413,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.73669535502,1537.8495647110028,0.40347437526505253,0.10054600443057443,6.112885165565336,3.426224499204979
2467.0,-30.120658678708395,5.051663687850678,35.012130783800984,24.119860922824614,4.989027785033739,-26.60970703671566,-40.141317097563274,1.4780761430410212,-0.38696845043472194,-5.036362537119614,40.02372267498913,45139.21424384749,20613.889142073844,20613.889142073844,65753.10338592133,82609.71441106767,82609.71441106767,20613.889142073844,103223.60355314153,103223.60355314153,103223.60355314153,128059.34598655142,97770.51322585187,60300.10133286706,41633.790992205344,24835.742433409887,0.0,66469.53342561523,21110.381068398405,1537.8451089960583,0.0,0.8866476974151051,2.8175963055859032,0.0014959162575277712,354153.61047520663,1555556.3353928889,4.392320985534014,1555556.3353928889,4.392320985534014,0.8500000000000001,0.09578524378436426,4.296143414572793,1.2675364672904839,1.0,0.0,4.296143414573553,1.2848298556283055,1.2851260564463,3.3437450069775188,19344.078682307678,1972.547065746986,3099.015535412006,3099.015535412006,6.651754051091996,5.051663687850678,-0.9348163368255475,5.986480024676226,3.426275940974982,3.426275940974982,0.9789359831357091,0.0,0.0,0.0002305249967388635,1.000031364442547,0.00023051776667761448,199.0219037401583,0.0,1.4456999713582255e-06,4.097113718829211,0.038862810260677116,7.760388970614713e-05,0.00015292110703271638,0.0006569710069277857,0.09578524378434936,0.07667718509458975,0.01910805868975961,0.09578521693963477,0.07667718509460168,0.019108058689762585,0.40347286666926335,0.40347286666926335,0.10054598648256609,0.0,4.649982363482536,4.53731173314651,5.102666510369772,4.649394086684879,4.5377837963214915,5.09781286098837,24835.742433409887,21110.381068398405,0.85,0.989221677921124,0.679096300478202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522166639681475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.082403567045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.726634410203,1537.8451089960583,0.40347286666926335,0.10054598648256609,6.112885165565336,3.426275940974982
2468.0,-30.120958388187272,5.051548614304292,35.012110964247526,24.119732749555283,4.988974104726413,-26.609982185577977,-40.14155688984317,1.477997902117162,-0.38719713902639796,-5.036380304262761,40.02368428342039,45138.89268076869,20613.80882556634,20613.80882556634,65752.70150633503,82609.39155315851,82609.39155315851,20613.80882556634,103223.20037872484,103223.20037872484,103223.20037872484,128058.83493638718,97770.29622140611,60299.88522899157,41633.78999157171,24835.63455766234,0.0,66469.42454923406,21110.289374012988,1537.8398483424814,0.0,0.8866477460214872,2.8175972433528838,0.0014959162575277712,354153.365143419,1555554.679236851,4.392319351834788,1555554.679236851,4.392319351834788,0.85,0.09578490281999281,4.296143414572793,1.2675359293492514,1.0,0.0,4.296143414570533,1.2848302366040736,1.2851264282200123,3.343744015495698,19344.03574757271,1972.5426876224512,3099.015535412006,3099.015535412006,6.651728134310818,5.051548614304292,-0.9348183091026199,5.986366923406912,3.426327324266215,3.426327324266215,0.9789506640760613,0.0,0.0,0.00023051776667761448,1.0000312253333452,0.0002305105689082607,199.02215148136654,0.0,1.4389405539388053e-06,4.077957529862574,0.038864249201231056,7.760178132753633e-05,0.00015291598535007816,0.000656949003444648,0.09578490281998261,0.07667685771393164,0.01910804510605098,0.09578492640858911,0.0766768577139398,0.019108045106053014,0.40347135930331546,0.40347135930331546,0.10054596865889412,0.0,4.649829504382126,4.537430090326666,5.101421025986724,4.649183165236366,4.53786995643253,5.096405310583009,24835.63455766234,21110.289374012988,0.85,0.9892172521763273,0.6790925750731331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522184692364997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.06324737808,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.716591546085,1537.8398483424814,0.40347135930331546,0.10054596865889412,6.112885165565336,3.426327324266215
2469.0,-30.121256588236044,5.051433887790555,35.01209116591681,24.11958222454416,4.988895213870447,-26.610258497014566,-40.14180436553431,1.4778971226489233,-0.38726628748742087,-5.036416641966746,40.023645262464996,45138.612227270125,20613.767181648476,20613.767181648476,65752.3794089186,82609.08118728572,82609.08118728572,20613.767181648476,103222.8483689342,103222.8483689342,103222.8483689342,128058.37913302614,97770.08017179792,60299.69864665951,41633.75725015379,24835.530764091945,0.0,66469.28801424573,21110.201149478155,1537.8352509312388,0.0,0.886647702288372,2.81759390828449,0.0014959162575277712,354152.863386529,1555552.9959313606,4.392320821739626,1555552.9959313606,4.392320821739626,0.8500000000000001,0.09578457044204342,4.296143414572793,1.2675354436086494,1.0,0.0,4.296143414571858,1.2848307229586415,1.2851269054383028,3.3437427497685115,19343.993001754137,1972.5383287620277,3099.015535412006,3099.015535412006,6.651714696521495,5.051433887790555,-0.9348311525825332,5.986265040373088,3.426378716559473,3.426378716559473,0.9789653475884208,0.0,0.0,0.0002305105689082607,1.0000310681465387,0.0002305034075946159,199.02239797541372,0.0,1.432515542653034e-06,4.059749047878698,0.03886568171677371,7.759960544790268e-05,0.00015291096346035801,0.000656927428686198,0.09578457044202301,0.07667653775433297,0.019108032687690037,0.09578452195648522,0.07667653775434931,0.01910803268769411,0.40346985213204817,0.40346985213204817,0.10054594728491088,0.0,4.649707679774906,4.537555105588353,5.10030466291829,4.649150354479332,4.537986522998551,5.095770045436893,24835.530764091945,21110.201149478155,0.85,0.9892144383256598,0.6790897507070633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522202664979924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.04503889609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.706565410235,1537.8352509312388,0.40346985213204817,0.10054594728491088,6.112885165565336,3.426378716559473
2470.0,-30.121553379584615,5.051319907778693,35.012071400844945,24.11946871960538,4.988848086382363,-26.610530363795966,-40.14204359902067,1.4778250705936782,-0.3873734758541332,-5.036428874972006,40.023606634532285,45138.301879389044,20613.677601423373,20613.677601423373,65751.97948081241,82608.79345819974,82608.79345819974,20613.677601423373,103222.47105962312,103222.47105962312,103222.47105962312,128057.88980880663,97769.89986969042,60299.4953102308,41633.78284384402,24835.418749183522,0.0,66469.20159302754,21110.105936805994,1537.8296275667492,0.0,0.8866477799488397,2.8175938914421326,0.0014959162575277712,354152.694471341,1555551.3295816348,4.392318211509512,1555551.3295816348,4.392318211509512,0.85,0.09578422633190187,4.296143414572793,1.2675349408341572,1.0,0.0,4.29614341457269,1.284831074838658,1.2851272481978782,3.3437418340090184,19343.957328645356,1972.5346911172885,3099.015535412006,3099.015535412006,6.6516857904950255,5.051319907778693,-0.9348294842291098,5.986149392007803,3.4264300217516697,3.4264300217516697,0.9789800062147628,0.0,0.0,0.0002305034075946159,1.0000309214534042,0.00023049628031462428,199.02264330555604,0.0,1.4252618142454936e-06,4.0391919815717285,0.03886710697858795,7.759750208979661e-05,0.0001529059055048193,0.0006569056989838191,0.09578422633189304,0.0766762077939847,0.01910801853790834,0.09578417952064092,0.07667620779399177,0.019108018537910103,0.4034683455993538,0.4034683455993538,0.10054593007371547,0.0,4.649582108982372,4.537701148723386,5.099084892482608,4.649055399117856,4.53826221317928,5.094182572943851,24835.418749183522,21110.105936805994,0.85,0.9892097077289046,0.6790859645909143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522220547121358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.02448182979,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.696559522985,1537.8296275667492,0.4034683455993538,0.10054593007371547,6.112885165565336,3.4264300217516697
2471.0,-30.121848730721943,5.0512065676442175,35.01205176537154,24.11934519130739,4.988797679484803,-26.610801262306442,-40.14228272773323,1.477750211069318,-0.38757642993977015,-5.03644669361117,40.02357087919846,45137.997488477435,20613.60081613715,20613.60081613715,65751.59830461458,82608.47661438916,82608.47661438916,20613.60081613715,103222.07743052632,103222.07743052632,103222.07743052632,128057.40393562167,97769.68841590334,60299.29588461353,41633.769479210896,24835.326505095356,0.0,66469.09598430624,21110.02752933105,1537.8252642641996,0.0,0.886647818739005,2.8175944840245,0.0014959162575277712,354152.44842898665,1555549.78715262,4.392316907741309,1555549.78715262,4.392316907741309,0.85,0.09578388950744113,4.296143414572793,1.2675343952002005,1.0,0.0,4.296143414572494,1.2848314397831742,1.2851276040686894,3.343740884250001,19343.915492118573,1972.530424978823,3099.015535412006,3099.015535412006,6.651661013179344,5.0512065676442175,-0.9348308356477331,5.9860374032919506,3.4264813609277422,3.4264813609277422,0.9789946745507835,0.0,0.0,0.00023049628031462428,1.0000307714761607,0.00023048918782207593,199.02288744573843,0.0,1.4184901035100977e-06,4.020000953347616,0.03886852546869146,7.759539970554326e-05,0.00015290088060908102,0.0006568841113110842,0.09578388950743083,0.07667588429779944,0.0191080052096314,0.09578393208630329,0.07667588429780767,0.019108005209633454,0.4034668409365522,0.4034668409365522,0.10054590917512798,0.0,4.6494467355013285,4.537840204911959,5.0978440257658235,4.6488702636714265,4.538362769760738,5.092846684191159,24835.326505095356,21110.02752933105,0.85,0.9892055447863912,0.6790824641143727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522238344829148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.005290801564,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.686571916693,1537.8252642641996,0.4034668409365522,0.10054590917512798,6.112885165565336,3.4264813609277422
2472.0,-30.12214285776087,5.051093517510997,35.01203214301728,24.119189741928153,4.988716179656491,-26.611074168335232,-40.14252210091797,1.4776474902308443,-0.3876632443373751,-5.036484767243854,40.023531990364866,45137.699984104394,20613.566015986376,20613.566015986376,65751.26600009078,82608.15629979678,82608.15629979678,20613.566015986376,103221.72231578316,103221.72231578316,103221.72231578316,128056.9459876027,97769.45953771891,60299.08945531474,41633.74453600463,24835.22367181953,0.0,66468.96820782416,21109.940121046602,1537.8207585837383,0.0,0.8866477656822155,2.817591178929012,0.0014959162575277712,354151.922703195,1555548.1095506505,4.39231869102208,1555548.1095506505,4.39231869102208,0.8500000000000001,0.09578355812633191,4.296143414572793,1.2675338940741496,1.0,0.0,4.296143414573362,1.2848319350038246,1.2851280902903572,3.34373959545145,19343.870208142227,1972.525807298336,3099.015535412006,3099.015535412006,6.6516497837581365,5.051093517510997,-0.9348440870605765,5.985937604571574,3.4265327031668065,3.4265327031668065,0.9790093437619447,0.0,0.0,0.00023048918782207593,1.0000306440142206,0.00023048212492456213,199.02313057459477,0.0,1.411568346158873e-06,4.000384693014246,0.03886993703703762,7.759329522467035e-05,0.00015289589259740558,0.000656862682097573,0.0957835581263129,0.07667556597063024,0.019107992155682648,0.0957835333607434,0.07667556597064547,0.019107992155686447,0.40346533744315216,0.40346533744315216,0.1005458832336055,0.0,4.649336349584644,4.5379707355068035,5.096762991287051,4.6488215229064735,4.538420934500039,5.092366381763782,24835.22367181953,21109.940121046602,0.85,0.9892024469901596,0.6790792937085365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522256056213063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.985674541225,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.67660326959,1537.8207585837383,0.40346533744315216,0.1005458832336055,6.112885165565336,3.4265327031668065
2473.0,-30.122435401105964,5.05098112207453,35.012012512858156,24.11907201111319,4.988662247203251,-26.611342891856243,-40.14276088038457,1.4775697379535293,-0.3876876092600696,-5.036500886527528,40.02349251832325,45137.407024069165,20613.48745237609,20613.48745237609,65750.89447644525,82607.87960418766,82607.87960418766,20613.48745237609,103221.36705656376,103221.36705656376,103221.36705656376,128056.47466304127,97769.28550140052,60298.89868784387,41633.763126174046,24835.107606477504,0.0,66468.87073265156,21109.841465505877,1537.814991074974,0.0,0.8866478266005148,2.817589616353887,0.0014959162575277712,354151.7001261634,1555546.4067914193,4.392316643509743,1555546.4067914193,4.392316643509743,0.85,0.09578321475189236,4.296143414572793,1.2675333951460197,1.0,0.0,4.296143414572397,1.2848323133494677,1.2851284596480979,3.3437386108176628,19343.835774731524,1972.52229606762,3099.015535412006,3099.015535412006,6.6516244326073,5.05098112207453,-0.9348441557251181,5.985825277799648,3.4265839439893586,3.4265839439893586,0.9790239839969596,0.0,0.0,0.00023048212492456213,1.000030479085745,0.0002304751002542194,199.02337239487179,0.0,1.40567997412499e-06,3.9836970466702217,0.038871342717011745,7.759119601612127e-05,0.00015289092890844087,0.0006568413573779153,0.09578321475188173,0.0766752373266,0.019107977425281718,0.09578312759171054,0.07667523732660853,0.01910797742528384,0.4034638344607582,0.4034638344607582,0.10054586212697965,0.0,4.64923808604874,4.538131817374733,5.0956199402368725,4.648813277267436,4.53874569527278,5.09101708917882,24835.107606477504,21109.841465505877,0.85,0.989198308196116,0.679075882086504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227369423223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.968986894884,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.666649300218,1537.814991074974,0.4034638344607582,0.10054586212697965,6.112885165565336,3.4265839439893586
2474.0,-30.12272647320805,5.05086919968979,35.01199293548833,24.118929623533063,4.988597499864005,-26.61161137270654,-40.142995783220954,1.4774823993625774,-0.3879057477042238,-5.036527191649888,40.023454795598425,45137.103901663984,20613.430686168875,20613.430686168875,65750.53458783287,82607.54336903381,82607.54336903381,20613.430686168875,103220.97405520268,103220.97405520268,103220.97405520268,128055.98061841313,97769.04662145357,60298.69248692557,41633.726816142225,24835.00656321046,0.0,66468.73337935269,21109.75557872889,1537.810314276223,0.0,0.8866478292804427,2.817589417334787,0.0014959162575277712,354151.33690206613,1555544.7794961676,4.392316553435245,1555544.7794961676,4.392316553435245,0.85,0.09578288008854344,4.296143414572793,1.2675328275328503,1.0,0.0,4.296143414571835,1.2848327364655334,1.2851288738356932,3.3437375096708086,19343.788511887782,1972.5174765988165,3099.015535412006,3099.015535412006,6.651606115110479,5.05086919968979,-0.9348500683511176,5.985719268040907,3.4266351938952098,3.4266351938952098,0.9790386268272028,0.0,0.0,0.0002304751002542194,1.0000303258721923,0.00023046811110773754,199.02361299951468,0.0,1.3980735815721716e-06,3.9621405301755344,0.038872740790593316,7.758913093985806e-05,0.00015288596931436134,0.0006568200502504716,0.09578288008853122,0.0766749158385582,0.019107964249973016,0.09578282982025688,0.07667491583856798,0.019107964249975455,0.4034623338276333,0.4034623338276333,0.10054584040524278,0.0,4.649124961849395,4.538262785167376,5.094523403185292,4.648621443945672,4.538736964354825,5.090087202910581,24835.00656321046,21109.75557872889,0.85,0.9891949379053021,0.679072724976658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522291237322082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.947430378386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.656717253281,1537.810314276223,0.4034623338276333,0.10054584040524278,6.112885165565336,3.4266351938952098
2475.0,-30.123016208443882,5.0507580219291714,35.011973442905415,24.118820414319657,4.988555707076187,-26.61187635456592,-40.143230197112985,1.4774158531981343,-0.3880351365644401,-5.036536857215924,40.02341811044251,45136.804617750815,20613.3413312742,20613.3413312742,65750.14594902501,82607.25114479937,82607.25114479937,20613.3413312742,103220.59247607358,103220.59247607358,103220.59247607358,128055.49683148155,97768.86108978874,60298.49950129006,41633.73509833187,24834.904355407965,0.0,66468.63945373983,21109.66870209677,1537.8051904937338,0.0,0.8866479129818113,2.8175899931228616,0.0014959162575277712,354151.2034389134,1555543.1969611363,4.392313740166205,1555543.1969611363,4.392313740166205,0.85,0.09578253824044711,4.296143414572793,1.2675322824483741,1.0,0.0,4.296143414572952,1.2848330622319908,1.2851291906968814,3.3437366618738804,19343.751804101314,1972.5137334463159,3099.015535412006,3099.015535412006,6.651577281794333,5.0507580219291714,-0.9348458545198817,5.985603876449053,3.42668639917927,3.42668639917927,0.9790532569083629,0.0,0.0,0.00023046811110773754,1.0000301866581205,0.00023046115425566396,199.02385249959394,0.0,1.3910051846022043e-06,3.942108693162647,0.038874131795777915,7.758707021265451e-05,0.00015288104089508303,0.0006567988770544448,0.09578253824043934,0.07667458836669476,0.019107949873744576,0.09578253930010479,0.07667458836670098,0.019107949873746123,0.4034608333543911,0.4034608333543911,0.1005458202512323,0.0,4.649004221211669,4.53840962663395,5.093324768513924,4.648501720651495,4.538978734276213,5.088511881936483,24834.904355407965,21109.66870209677,0.85,0.9891904887685438,0.6790691819284893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522308692225374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.927398541375,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.646804928798,1537.8051904937338,0.4034608333543911,0.1005458202512323,6.112885165565336,3.42668639917927
2476.0,-30.123304530764827,5.050647308482652,35.011954044870734,24.118682846333854,4.988493609531308,-26.6121420952752,-40.14346090899778,1.4773311740416493,-0.38821455153373563,-5.036562478423054,40.02338187917646,45136.49556149238,20613.28561358225,20613.28561358225,65749.78117507463,82606.92416140749,82606.92416140749,20613.28561358225,103220.20977498974,103220.20977498974,103220.20977498974,128055.02142298361,97768.63142187436,60298.287343957156,41633.71564213023,24834.81164799387,0.0,66468.5272901241,21109.58990079479,1537.800975606016,0.0,0.8866479137413046,2.8175893636673193,0.0014959162575277712,354150.8496587812,1555541.6340073338,4.392313714639041,1555541.6340073338,4.392313714639041,0.85,0.09578220504131718,4.296143414572793,1.2675317598925906,1.0,0.0,4.296143414572504,1.284833472766421,1.28512959238707,3.34373559347159,19343.70636387542,1972.5090998328094,3099.015535412006,3099.015535412006,6.651559302635688,5.050647308482652,-0.9348508805542028,5.985498189036855,3.4267376425543,3.4267376425543,0.9790678978726571,0.0,0.0,0.00023046115425566396,1.0000300395196302,0.0002304542315212523,199.02409083223912,0.0,1.3845795009538326e-06,3.923898305703162,0.03887551637527887,7.758504207912213e-05,0.00015287611217654185,0.0006567777025727418,0.09578220504130698,0.07667426872580033,0.019107936315506655,0.09578225545896674,0.07667426872580849,0.019107936315508688,0.40345933405936973,0.40345933405936973,0.10054579442645599,0.0,4.648882903425715,4.538539270945591,5.092192448504079,4.648347926889301,4.539009447944295,5.087614424166418,24834.81164799387,21109.58990079479,0.85,0.9891866700775203,0.6790656781739585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522326066999787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.90918815391,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.636909683799,1537.800975606016,0.40345933405936973,0.10054579442645599,6.112885165565336,3.4267376425543
2477.0,-30.123591498298133,5.050537070513003,35.01193465998797,24.118550831358903,4.988429538073336,-26.612406813801694,-40.14369525304062,1.4772448535769487,-0.3882519760805394,-5.036587021913562,40.023343466177046,45136.20875804003,20613.22855635796,20613.22855635796,65749.43731439799,82606.62966773043,82606.62966773043,20613.22855635796,103219.8582240884,103219.8582240884,103219.8582240884,128054.56316565424,97768.43280839337,60298.09602122331,41633.70754130006,24834.704941565844,0.0,66468.4124828659,21109.499200330967,1537.795934728561,0.0,0.8866479278987061,2.81758698876295,0.0014959162575277712,354150.51076012535,1555539.9769386454,4.392313238797642,1555539.9769386454,4.392313238797642,0.85,0.09578186753891955,4.296143414572793,1.267531264261343,1.0,0.0,4.296143414572848,1.2848338909094519,1.2851300017314446,3.3437345052688694,19343.667067827184,1972.5050927510601,3099.015535412006,3099.015535412006,6.65154089123257,5.050537070513003,-0.9348551243148027,5.9853921948278055,3.426788840701149,3.426788840701149,0.979082525914614,0.0,0.0,0.0002304542315212523,1.00002989843637,0.00023044734150607564,199.0243280454922,0.0,1.3777909223520227e-06,3.9046594739456326,0.03887689416620122,7.75829820663266e-05,0.0001528712494549257,0.0006567568116232936,0.09578186753890058,0.0766739458397382,0.019107921699162384,0.09578186228305997,0.07667394583975339,0.019107921699166166,0.4034578347615253,0.4034578347615253,0.10054576728906668,0.0,4.64878286368662,4.538684347701633,5.091104937455043,4.648335045832994,4.539218290451174,5.086708198065878,24834.704941565844,21109.499200330967,0.85,0.9891832053510644,0.6790625362035713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234335708428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.88994932216,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.627033086355,1537.795934728561,0.4034578347615253,0.10054576728906668,6.112885165565336,3.426788840701149
2478.0,-30.123877093001123,5.050427415564105,35.011915311062,24.118427757080667,4.988375244049184,-26.612669318770433,-40.14392924783749,1.4771674698184052,-0.3883415268001045,-5.036604715794178,40.02330574372347,45135.926796304106,20613.158593867774,20613.158593867774,65749.08539017188,82606.3315689517,82606.3315689517,20613.158593867774,103219.49016281948,103219.49016281948,103219.49016281948,128054.08953829906,97768.23422110989,60297.91316624783,41633.69006095784,24834.59937547958,0.0,66468.28943643742,21109.409469157643,1537.7908006564805,0.0,0.8866479744535781,2.8175861013110413,0.0014959162575277712,354150.2664416373,1555538.3496601786,4.3923116740518555,1555538.3496601786,4.3923116740518555,0.85,0.0957815277293259,4.296143414572793,1.2675307592889298,1.0,0.0,4.296143414574094,1.284834267175088,1.285130369230809,3.34373352605122,19343.627776962177,1972.5010861978533,3099.015535412006,3099.015535412006,6.6515183155179995,5.050427415564105,-0.9348551127821221,5.985282528346227,3.4268399977611086,3.4268399977611086,0.9790971422174596,0.0,0.0,0.00023044734150607564,1.0000297554722573,0.00023044048464062795,199.02456412443146,0.0,1.3712806407599232e-06,3.8862093359136223,0.03887826544684198,7.758092517405152e-05,0.00015286641633202412,0.0006567360478341683,0.09578152772931528,0.0766736210065441,0.019107906722771188,0.0957815173675382,0.07667362100655259,0.019107906722773304,0.4034563364840869,0.4034563364840869,0.10054574106511727,0.0,4.6486858682690695,4.538837677383071,5.089999529332545,4.648263188994065,4.53941757147669,5.085544249846066,24834.59937547958,21109.409469157643,0.85,0.9891797419135736,0.679059551238593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522360565964068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.871499184126,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.617174019078,1537.7908006564805,0.4034563364840869,0.10054574106511727,6.112885165565336,3.4268399977611086
2479.0,-30.12416146173102,5.050318302434897,35.01189602502088,24.118304857425414,4.988319571824292,-26.612930858044805,-40.14415555922312,1.4770889681380108,-0.3883933952425309,-5.036624298405347,40.023268877515605,45135.61635661278,20613.093575504845,20613.093575504845,65748.70993211762,82606.04027840287,82606.04027840287,20613.093575504845,103219.13385390771,103219.13385390771,103219.13385390771,128053.63350907514,97768.0413190622,60297.70075340385,41633.7117396204,24834.499655167423,0.0,66468.21139478782,21109.32470689231,1537.7860456164144,0.0,0.8866480082819385,2.817584496501867,0.0014959162575277712,354149.9960435644,1555536.7593198454,4.3923105370541835,1555536.7593198454,4.3923105370541835,0.85,0.09578119038111887,4.296143414572793,1.2675302257435401,1.0,0.0,4.296143414572568,1.2848346486026447,1.2851307419358722,3.3437325334004457,19343.589610931693,1972.4971943458463,3099.015535412006,3099.015535412006,6.651497335189831,5.050318302434897,-0.9348560119841309,5.985174314419028,3.426891146969046,3.426891146969046,0.9791117562768703,0.0,0.0,0.00023044048464062795,1.000029627808182,0.00023043365739642792,199.02479919044575,0.0,1.3646846569874632e-06,3.8675163179024707,0.03887963013149897,7.757893586948375e-05,0.0001528615487711442,0.0006567151360945489,0.09578119038111213,0.07667329836165238,0.019107892019459755,0.09578117029954654,0.07667329836165777,0.019107892019461097,0.40345483962036865,0.40345483962036865,0.1005457137611566,0.0,4.648602528002357,4.539005941979781,5.088902647289785,4.648230903162812,4.539642007816383,5.08447787464587,24834.499655167423,21109.32470689231,0.85,0.9891752546432049,0.6790556780372781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522377692556598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.85280616611,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.607332888587,1537.7860456164144,0.40345483962036865,0.1005457137611566,6.112885165565336,3.426891146969046
2480.0,-30.124444258566232,5.050209806325656,35.01187681598093,24.118180805258476,4.988271029577925,-26.61319026942882,-40.144385293219216,1.4770170404405045,-0.3886164850502496,-5.036638872201809,40.02323254824137,45135.32846239419,20613.019533108974,20613.019533108974,65748.34799550317,82605.71319456985,82605.71319456985,20613.019533108974,103218.73272767883,103218.73272767883,103218.73272767883,128053.13357591451,97767.81502542824,60297.513186365344,41633.668710069884,24834.400848235695,0.0,66468.06955830558,21109.24072100034,1537.7812230767129,0.0,0.886648065685267,2.817585733670347,0.0014959162575277712,354149.79480766243,1555535.192143044,4.392308607683509,1555535.192143044,4.392308607683509,0.85,0.09578085132842057,4.296143414572793,1.2675296790106225,1.0,0.0,4.296143414574491,1.284834999213049,1.2851310838547365,3.3437316209506633,19343.54483831348,1972.4926288093773,3099.015535412006,3099.015535412006,6.651473442958564,5.050209806325656,-0.934853710959648,5.985063517285304,3.4269422768676754,3.4269422768676754,0.9791263648193358,0.0,0.0,0.00023043365739642792,1.0000294641016825,0.00023042686807575656,199.02503295758063,0.0,1.3587909059332579e-06,3.850813427414853,0.0388809889224049,7.757691652798956e-05,0.00015285674086843836,0.0006566944806550014,0.0957808513284166,0.07667297459832625,0.019107876730090345,0.09578091818444559,0.07667297459832943,0.01910787673009114,0.40345334489589785,0.40345334489589785,0.10054568537349703,0.0,4.648492255308554,4.53914813506924,5.087775390052855,4.6480223871515705,4.539689376683782,5.08323865961853,24834.400848235695,21109.24072100034,0.85,0.9891719201778371,0.6790527957608521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522394745668115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.83610327563,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.597506798598,1537.7812230767129,0.40345334489589785,0.10054568537349703,6.112885165565336,3.4269422768676754
2481.0,-30.12472587891192,5.050101682531764,35.01185764082932,24.118049384001665,4.988202487655009,-26.613450621821602,-40.144615166913695,1.4769272305646948,-0.388530962633979,-5.036667440448888,40.02319511722174,45135.04653865433,20612.974855267017,20612.974855267017,65748.02139392134,82605.44068445024,82605.44068445024,20612.974855267017,103218.41553971726,103218.41553971726,103218.41553971726,128052.7166619959,97767.63416290631,60297.3225631375,41633.67955529867,24834.30112227864,0.0,66467.98067757732,21109.155953936843,1537.7766749489867,0.0,0.8866480557770775,2.817581268031193,0.0014959162575277712,354149.40033576376,1555533.5774402595,4.3923089407054805,1555533.5774402595,4.3923089407054805,0.8499999999999999,0.09578051762356862,4.296143414572793,1.2675291932700206,1.0,0.0,4.296143414572126,1.284835433406656,1.2851315094247877,3.3437304909795746,19343.509054325656,1972.4889798581225,3099.015535412006,3099.015535412006,6.651459026173153,5.050101682531764,-0.934859559428217,5.984961241959981,3.4269934110454456,3.4269934110454456,0.9791409745844131,0.0,0.0,0.00023042686807575656,1.0000293415914003,0.00023042010718312116,199.02526575268118,0.0,1.3512447703778293e-06,3.829427679250768,0.03888234016717528,7.757489600719852e-05,0.00015285197206855804,0.0006566739932068001,0.09578051762354935,0.07667265564865394,0.0191078619748954,0.09578048202899554,0.07667265564866937,0.019107861974899245,0.40345185041333,0.40345185041333,0.10054565354486186,0.0,4.648432148434267,4.539327735032714,5.0867496444536755,4.648136477814887,4.539992167321827,5.082592298903194,24834.30112227864,21109.155953936843,0.85,0.9891683292268446,0.6790494622906521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522411704553717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.814717527464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.587702719942,1537.7766749489867,0.40345185041333,0.10054565354486186,6.112885165565336,3.4269934110454456
2482.0,-30.125006053492136,5.049994258925205,35.011838511978965,24.117934831324987,4.9881602668412235,-26.613707040543616,-40.14483686825258,1.4768612538927963,-0.3887203379440507,-5.036676135134218,40.023158115532574,45134.73523623858,20612.890832787172,20612.890832787172,65747.62606902575,82605.12719934169,82605.12719934169,20612.890832787172,103218.01803212886,103218.01803212886,103218.01803212886,128052.21329193568,97767.42306932418,60297.11322626663,41633.677603397286,24834.195259806813,0.0,66467.8728632041,21109.06597083579,1537.77131160266,0.0,0.8866481455724577,2.8175827478835918,0.0014959162575277712,354149.2802791474,1555531.9812592163,4.392305922612961,1555531.9812592163,4.392305922612961,0.8499999999999999,0.0957801746514821,4.296143414572793,1.2675286388443787,1.0,0.0,4.296143414574648,1.2848357560387091,1.285131823444099,3.343729651343358,19343.4672890661,1972.4847209868915,3099.015535412006,3099.015535412006,6.651431913537259,5.049994258925205,-0.9348534068929082,5.984847665818113,3.427044476711498,3.427044476711498,0.9791555647747137,0.0,0.0,0.00023042010718312116,1.0000291910243082,0.00023041338118051017,199.0254973531497,0.0,1.3455884534852743e-06,3.8133976771772673,0.03888368575562877,7.757294736505126e-05,0.00015284715981806992,0.0006566533190885562,0.09578017465147612,0.07667232897380633,0.019107845677669797,0.09578020797863386,0.07667232897381111,0.01910784567767099,0.4034503584884302,0.4034503584884302,0.10054562437031409,0.0,4.648340406686486,4.539489572871844,5.085636469040935,4.64795579719015,4.540120499989314,5.081167262095676,24834.195259806813,21109.06597083579,0.85,0.9891639861010646,0.6790458802424635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242859292468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.79868752539,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.57791278373,1537.77131160266,0.4034503584884302,0.10054562437031409,6.112885165565336,3.427044476711498
2483.0,-30.12528474179233,5.049887165551125,35.01181942922119,24.117798346001678,4.988090222962817,-26.613964903945423,-40.1450663577765,1.4767703851158716,-0.3886859632257824,-5.0367061907967665,40.02312120036701,45134.465114204366,20612.851204889634,20612.851204889634,65747.316319094,82604.8392813573,82604.8392813573,20612.851204889634,103217.69048624694,103217.69048624694,103217.69048624694,128051.78945257614,97767.2248875364,60296.93240260603,41633.6583165893,24834.098966329195,0.0,66467.7572829185,21108.984121379814,1537.7669917182957,0.0,0.8866481262161502,2.817578782539471,0.0014959162575277712,354148.86526941706,1555530.3888118684,4.392306573193467,1555530.3888118684,4.392306573193467,0.8499999999999999,0.0957798430468921,4.296143414572793,1.2675281283771622,1.0,0.0,4.296143414573847,1.2848361950561031,1.285132253920395,3.3437285088199116,19343.42807842917,1972.4807226146718,3099.015535412006,3099.015535412006,6.651419126283664,5.049887165551125,-0.9348597628933559,5.984746928444481,3.4270955733944053,3.4270955733944053,0.979170163826973,0.0,0.0,0.00023041338118051017,1.0000290362349873,0.00023040669103768655,199.02572772548828,0.0,1.3386460148504931e-06,3.7937228060862975,0.03888502440164362,7.757093031638113e-05,0.00015284245086412906,0.0006566330887470937,0.09577984304687578,0.07667201202789112,0.01910783101898466,0.09577980202679248,0.07667201202790419,0.019107831018987914,0.40344886765182925,0.40344886765182925,0.10054559133113046,0.0,4.648287979838017,4.539670161274728,5.0846453505507725,4.64802022757101,4.540335737095745,5.080623679334451,24834.098966329195,21108.984121379814,0.85,0.9891610459977165,0.6790429970743641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452244539463239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.7790126543,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.568142423675,1537.7669917182957,0.40344886765182925,0.10054559133113046,6.112885165565336,3.4270955733944053
2484.0,-30.125562042419997,5.0497806839575645,35.011800360210174,24.11767953252422,4.988041001175801,-26.614219435816597,-40.14528774479402,1.476698394572404,-0.3887941309840812,-5.036719193928909,40.023083435250385,45134.1657226614,20612.77779122721,20612.77779122721,65746.9435138886,82604.53791088596,82604.53791088596,20612.77779122721,103217.31570211318,103217.31570211318,103217.31570211318,128051.30560369272,97767.0216481246,60296.730733235425,41633.656572099084,24833.98990157954,0.0,66467.64647367863,21108.89141634261,1537.76154334604,0.0,0.8866481968259249,2.8175786886166874,0.0014959162575277712,354148.6857217936,1555528.759700583,4.392304199944286,1555528.759700583,4.392304199944286,0.85,0.09577950178923636,4.296143414572793,1.2675276245037095,1.0,0.0,4.296143414573696,1.2848365456782205,1.2851325960271172,3.343727596341843,19343.387867131885,1972.4766222034932,3099.015535412006,3099.015535412006,6.65139543693407,5.0497806839575645,-0.9348558395706084,5.984636523528173,3.4271465906581,3.4271465906581,0.9791847401880285,0.0,0.0,0.00023040669103768655,1.000028891718613,0.00023040003438472466,199.0259569512016,0.0,1.331510544059689e-06,3.7735008818651585,0.03888635591218768,7.756898452889515e-05,0.0001528377065087914,0.0006566127063161535,0.09577950178923013,0.0766716868917197,0.019107814897510428,0.09577946710977725,0.0766716868917247,0.01910781489751167,0.4034473789312935,0.4034473789312935,0.10054556186290785,0.0,4.6482205536617585,4.539844595707905,5.083603654158253,4.6479250629448075,4.5405177700238255,5.079412152036866,24833.98990157954,21108.89141634261,0.85,0.9891570862212576,0.6790396247975269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522462107246659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.75879073008,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.558392499612,1537.76154334604,0.4034473789312935,0.10054556186290785,6.112885165565336,3.4271465906581
2485.0,-30.125838046085306,5.049674693840262,35.01178135474045,24.117551289405696,4.987985240335716,-26.614473454247904,-40.14551286874337,1.4766206484983706,-0.3889228317637503,-5.036738765262597,40.023047147993765,45133.888647601874,20612.718814076332,20612.718814076332,65746.60746167821,82604.22374772039,82604.22374772039,20612.718814076332,103216.94256179672,103216.94256179672,103216.94256179672,128050.8351128544,97766.80223359239,60296.54802454001,41633.61578783597,24833.89255105769,0.0,66467.50833889366,21108.808668399033,1537.756916919265,0.0,0.8866482286136497,2.8175780977563063,0.0014959162575277712,354148.4154803872,1555527.1943424272,4.392303131534334,1555527.1943424272,4.392303131534334,0.85,0.09577916659892789,4.296143414572793,1.2675271250261,1.0,0.0,4.296143414573348,1.284836923158534,1.2851329650412504,3.343726613967101,19343.34445555681,1972.4721954547997,3099.015535412006,3099.015535412006,6.651376406003052,5.049674693840262,-0.9348556088484141,5.984530302688676,3.427197613986628,3.427197613986628,0.9791993182818937,0.0,0.0,0.00023040003438472466,1.000028756652456,0.00023039340904153273,199.02618510526693,0.0,1.3248467258323644e-06,3.754615621008921,0.03888768075891351,7.756700594350191e-05,0.00015283302844122274,0.0006565926086669754,0.09577916659891501,0.07667136679981582,0.019107799799099198,0.09577916230127602,0.07667136679982613,0.019107799799101766,0.4034458916506614,0.4034458916506614,0.10054553152231564,0.0,4.648147271109281,4.540005698838684,5.0825861830464305,4.647815933498862,4.540613139394395,5.078479071739707,24833.89255105769,21108.808668399033,0.85,0.989154086030428,0.6790368674191996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522478736680289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.73990546922,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.548661085644,1537.756916919265,0.4034458916506614,0.10054553152231564,6.112885165565336,3.427197613986628
2486.0,-30.126112954457817,5.0495692286540805,35.01176239434391,24.117427865881496,4.987931911042371,-26.614726243553243,-40.14573401128871,1.4765452001377715,-0.3890164528838227,-5.036755882395512,40.023010449896645,45133.599049407654,20612.655822341756,20612.655822341756,65746.2548717494,82603.92004879081,82603.92004879081,20612.655822341756,103216.57587113256,103216.57587113256,103216.57587113256,128050.36728177057,97766.59386208422,60296.35343063015,41633.60047939341,24833.791410638,0.0,66467.39189003142,21108.7226990423,1537.7520165390697,0.0,0.8866482743948993,2.8175773313539505,0.0014959162575277712,354148.1791267719,1555525.6112626605,4.392301592791305,1555525.6112626605,4.392301592791305,0.85,0.09577882950847853,4.296143414572793,1.2675265887333085,1.0,0.0,4.2961434145739,1.2848372898245775,1.285133323278847,3.3437256597365397,19343.30322886467,1972.467991502161,3099.015535412006,3099.015535412006,6.651356079633644,5.0495692286540805,-0.9348537418131668,5.984422970467247,3.4272486081078375,3.4272486081078375,0.9792138880308107,0.0,0.0,0.00023039340904153273,1.0000286425976004,0.00023038681016483673,199.02641235438517,0.0,1.3186167805026927e-06,3.736959955944631,0.03888899937569401,7.756506239558615e-05,0.00015282834664594657,0.0006565724950030313,0.09577882950847222,0.0766710451925669,0.019107784315905325,0.09577883597406574,0.07667104519257195,0.019107784315906585,0.40344440482947613,0.40344440482947613,0.10054550125903054,0.0,4.648072414963849,4.540164631096104,5.081569552013832,4.6477394295117165,4.54076802438459,5.077470475182395,24833.791410638,21108.7226990423,0.85,0.9891505142931573,0.6790337000747679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522495288372559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.72224980416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.538946410803,1537.7520165390697,0.40344440482947613,0.10054550125903054,6.112885165565336,3.4272486081078375
2487.0,-30.126386456127026,5.049464195447722,35.01174346147854,24.117300321254902,4.987871259099535,-26.61497849896143,-40.14595504906026,1.4764633019339664,-0.3890209573457355,-5.0367780484295155,40.02297333100072,45133.31554771542,20612.603984763027,20612.603984763027,65745.91953247845,82603.63017898702,82603.63017898702,20612.603984763027,103216.23416375005,103216.23416375005,103216.23416375005,128049.92388189702,97766.3955515385,60296.161073823154,41633.59386412816,24833.689718146972,0.0,66467.28358227514,21108.636260424926,1537.7472015697897,0.0,0.8866482959760826,2.817574800407841,0.0014959162575277712,354147.8730580428,1555524.0100317448,4.392300867431169,1555524.0100317448,4.392300867431169,0.85,0.09577849448770567,4.296143414572793,1.2675260683754463,1.0,0.0,4.296143414574095,1.284837686611706,1.2851337116784705,3.343724627117932,19343.263992752745,1972.4639905322151,3099.015535412006,3099.015535412006,6.651339352522036,5.049464195447722,-0.934854716249327,5.984318911697049,3.427299583933073,3.427299583933073,0.9792284525523066,0.0,0.0,0.00023038681016483673,1.0000284960956773,0.00023038024522732656,199.02663844112695,0.0,1.3133507543729965e-06,3.7220360378930724,0.038890312726448384,7.756311981348296e-05,0.00015282369035135378,0.0006565524908936802,0.09577849448769665,0.07667072534118316,0.019107769146513492,0.09577845237010395,0.07667072534119038,0.019107769146515293,0.40344291835155077,0.40344291835155077,0.10054547043024184,0.0,4.6480179721286845,4.540337107663788,5.080600974925062,4.647757091083804,4.540985140129749,5.076684495301038,24833.689718146972,21108.636260424926,0.85,0.9891470809258549,0.6790305412714526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522511774416933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.707325886106,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.529244478203,1537.7472015697897,0.40344291835155077,0.10054547043024184,6.112885165565336,3.427299583933073
2488.0,-30.126658560303397,5.04935984945738,35.011724598704035,24.117195547465258,4.987832640291816,-26.615227292982407,-40.14617179110644,1.4764013729707903,-0.3891001556568767,-5.036784593610341,40.02293750680435,45133.01946590655,20612.52151884111,20612.52151884111,65745.54098474767,82603.34350569393,82603.34350569393,20612.52151884111,103215.86502453504,103215.86502453504,103215.86502453504,128049.45399246059,97766.20935064745,60295.965052774256,41633.60477541466,24833.58896792555,0.0,66467.1937433402,21108.550622736715,1537.7420802163206,0.0,0.8866483924562999,2.817575079351418,0.0014959162575277712,354147.78268218733,1555522.4646526189,4.392297624657294,1555522.4646526189,4.392297624657294,0.85,0.09577815349040095,4.296143414572793,1.2675255370279777,1.0,0.0,4.296143414572477,1.2848379899030038,1.2851340066043262,3.343723837817966,19343.227152558615,1972.4602338778907,3099.015535412006,3099.015535412006,6.651312742161106,5.04935984945738,-0.9348461939521711,5.984206043409551,3.4273505142969123,3.4273505142969123,0.9792430040848321,0.0,0.0,0.00023038024522732656,1.000028350552447,0.00023037371400526523,199.02686337309902,0.0,1.3065974442251754e-06,3.702897156934147,0.03889161932389261,7.756121502787694e-05,0.0001528190301994496,0.0006565324702127662,0.09577815349039188,0.07667040047965434,0.019107753010737544,0.09577815329125658,0.07667040047966159,0.019107753010739352,0.4034414330758763,0.4034414330758763,0.10054544138656883,0.0,4.647953976214296,4.540520367081626,5.079541059182759,4.647684437953444,4.5412410413158,5.075288980648679,24833.58896792555,21108.550622736715,0.85,0.9891427226282613,0.6790270045127147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522528176137879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.688187005144,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.51956156295,1537.7420802163206,0.4034414330758763,0.10054544138656883,6.112885165565336,3.4273505142969123
2489.0,-30.126929247599506,5.049256005410059,35.01170583964339,24.11707160007211,4.987781994067242,-26.615476014534117,-40.14638849822802,1.4763287610019113,-0.3892475713706176,-5.036801481716495,40.02290280212335,45132.72981373866,20612.46128567857,20612.46128567857,65745.19109941724,82603.02607389366,82603.02607389366,20612.46128567857,103215.48735957223,103215.48735957223,103215.48735957223,128048.986695461,97765.98658683171,60295.76965130054,41633.574372812414,24833.499335888777,0.0,66467.0737087012,21108.47443550546,1537.7378316062989,0.0,0.8866484321802395,2.8175750487119138,0.0014959162575277712,354147.54949130275,1555520.967568096,4.392296289505448,1555520.967568096,4.392296289505448,0.85,0.09577781938640462,4.296143414572793,1.267525001284667,1.0,0.0,4.296143414571668,1.2848383431052175,1.2851343514959135,3.343722918627884,19343.183078321537,1972.4557395564784,3099.015535412006,3099.015535412006,6.65129330593633,5.049256005410059,-0.9348435712467387,5.9840995766567975,3.4274014769155716,3.4274014769155716,0.9792575648330205,0.0,0.0,0.00023037371400526523,1.0000282029882435,0.0002303672169613536,199.02708713426807,0.0,1.2998886408605564e-06,3.683884408198817,0.03889291921253347,7.755931059243436e-05,0.00015281440341283087,0.0006565125928739034,0.09577781938639773,0.07667008192585004,0.0191077374605477,0.0957778919164373,0.07667008192585555,0.01910773746054907,0.40343994953114654,0.40343994953114654,0.10054540758405868,0.0,4.647880584016605,4.540685308036416,5.078507665812538,4.647553910345891,4.541313168591898,5.074341978696964,24833.499335888777,21108.47443550546,0.85,0.98913924490722,0.679023872956067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254449408719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.669174256414,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.50989752741,1537.7378316062989,0.40343994953114654,0.10054540758405868,6.112885165565336,3.4274014769155716
