time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2490.0,-30.12719865925781,5.049152450964689,35.01168707264248,24.116935149673395,4.9877108748424295,-26.615725635117148,-40.146609116904415,1.4762378507017184,-0.38917052151310827,-5.036830576032858,40.0228650527196,45132.46329323793,20612.426533444428,20612.426533444428,65744.88982668237,82602.74286610026,82602.74286610026,20612.426533444428,103215.16939954468,103215.16939954468,103215.16939954468,128048.56558134977,97765.78865744655,60295.588033338325,41633.55624900914,24833.396181805096,0.0,66466.95243081424,21108.38675453433,1537.7330906448863,0.0,0.8866484207456016,2.8175706332696135,0.0014959162575277712,354147.14775741287,1555519.3391420892,4.392296673832324,1555519.3391420892,4.392296673832324,0.85,0.09577748669541096,4.296143414572793,1.2675245331274345,1.0,0.0,4.296143414573683,1.284838781845771,1.2851347819894579,3.343721776829501,19343.14391762294,1972.4517462765511,3099.015535412006,3099.015535412006,6.651282091977011,5.049152450964689,-0.9348480987486303,5.984000549713319,3.4274524170437255,3.4274524170437255,0.9792721191553502,0.0,0.0,0.0002303672169613536,1.0000280701394342,0.00023036075070296123,199.02730984138412,0.0,1.2930877247152423e-06,3.664610611842997,0.038894212300258184,7.755737182641942e-05,0.00015280984513493418,0.0006564930098583358,0.0957774866953946,0.07666976496006891,0.019107721735325683,0.09577744529703372,0.07666976496008202,0.019107721735328948,0.40343846638202535,0.40343846638202535,0.10054537087689222,0.0,4.6478477158669875,4.5408693197373395,5.077601102683843,4.647660054519747,4.5415504038219865,5.073919482506994,24833.396181805096,21108.38675453433,0.85,0.9891365170550963,0.6790211021065923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522560727101685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.649900460056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.500252806569,1537.7330906448863,0.40343846638202535,0.10054537087689222,6.112885165565336,3.4274524170437255
2491.0,-30.12746669926719,5.049049629569905,35.01166834242321,24.11682967739182,4.98767618493301,-26.615970377871452,-40.14682142352683,1.4761798635373617,-0.3893385758813679,-5.03683299783524,40.02282859005673,45132.166436516076,20612.338567374056,20612.338567374056,65744.50500389014,82602.43623861333,82602.43623861333,20612.338567374056,103214.77480598738,103214.77480598738,103214.77480598738,128048.0640500542,97765.58244941704,60295.39119210027,41633.54584146307,24833.28924406682,0.0,66466.83508552989,21108.295857456797,1537.7275149591921,0.0,0.8866485405490171,2.817572565166185,0.0014959162575277712,354147.11431721755,1555517.7662244667,4.392292647148762,1555517.7662244667,4.392292647148762,0.8500000000000001,0.09577714255527385,4.296143414572793,1.2675239847460764,1.0,0.0,4.296143414572987,1.2848390664920726,1.2851350583928023,3.3437210360534286,19343.103118979092,1972.4475859726913,3099.015535412006,3099.015535412006,6.6512537068110245,5.049049629569905,-0.934836597482736,5.983886227052641,3.427503271461722,3.427503271461722,0.9792866489890635,0.0,0.0,0.00023036075070296123,1.0000279272861325,0.00023035431753202365,199.027531415074,0.0,1.2869620125723943e-06,3.6472503436301658,0.038895499262270754,7.755550614787569e-05,0.00015280524455508554,0.0006564732451075159,0.09577714255527017,0.07666943817714832,0.019107704378121856,0.09577717662831034,0.07666943817715126,0.019107704378122592,0.4034369848163103,0.4034369848163103,0.10054533885143979,0.0,4.647778203365135,4.541038823575832,5.0765688579236325,4.647494421953866,4.541712264973398,5.072435313214896,24833.28924406682,21108.295857456797,0.85,0.9891324736508026,0.6790178346605454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522576883651086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.632540191844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.490624618094,1537.7275149591921,0.4034369848163103,0.10054533885143979,6.112885165565336,3.427503271461722
2492.0,-30.12773338821032,5.048947348607802,35.01164973928589,24.11671526441353,4.987631302118316,-26.61621492397141,-40.147033730149246,1.4761128378794477,-0.38943204689917366,-5.036846136814711,40.02279483113085,45131.87562653138,20612.273715452262,20612.273715452262,65744.14934198363,82602.13509793195,82602.13509793195,20612.273715452262,103214.40881338422,103214.40881338422,103214.40881338422,128047.61206747415,97765.37674420324,60295.19541967117,41633.53480503563,24833.203254089934,0.0,66466.73805912556,21108.222765976443,1537.723388737245,0.0,0.8866485959479707,2.8175722616733094,0.0014959162575277712,354146.9328945142,1555516.3099410743,4.392290785148205,1555516.3099410743,4.392290785148205,0.85,0.09577680784705551,4.296143414572793,1.2675234473543249,1.0,0.0,4.296143414572242,1.2848393933567948,1.2851353770668033,3.3437201854066836,19343.062419818274,1972.4434358132773,3099.015535412006,3099.015535412006,6.651232780190602,5.048947348607802,-0.9348311845024782,5.98377853311028,3.4275541744259037,3.4275541744259037,0.9793011926931153,0.0,0.0,0.00023035431753202365,1.000027786576486,0.00023034791695201087,199.0277518723455,0.0,1.280378130878129e-06,3.6285916229086173,0.038896779640401634,7.755364051082519e-05,0.00015280067702119846,0.0006564536223268861,0.09577680784704506,0.07666911964590063,0.019107688201144425,0.09577691529478506,0.076669119645909,0.01910768820114651,0.40343550375985093,0.40343550375985093,0.10054530234229751,0.0,4.647710579090301,4.541209443155651,5.075541639143751,4.6474140899155145,4.541867100806257,5.071407790313742,24833.203254089934,21108.222765976443,0.85,0.9891285665847006,0.6790144506021082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522592957977138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.61388147112,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.481014927931,1537.723388737245,0.40343550375985093,0.10054530234229751,6.112885165565336,3.4275541744259037
2493.0,-30.12799874695453,5.04884553129864,35.01163119605725,24.11659687003123,4.9875784486589,-26.616459069748593,-40.14724596692247,1.4760387714529537,-0.3894190752603208,-5.036863332060637,40.02275936980784,45131.590635974266,20612.218077099533,20612.218077099533,65743.8087130738,82601.85103574746,82601.85103574746,20612.218077099533,103214.06911284699,103214.06911284699,103214.06911284699,128047.17746148867,97765.1841030597,60295.001458387684,41633.536271857796,24833.108348641683,0.0,66466.64462049949,21108.14209634543,1537.718844825128,0.0,0.8866486368491229,2.817570081282931,0.0014959162575277712,354146.6954630934,1555514.7802212462,4.3922894104297825,1555514.7802212462,4.3922894104297825,0.85,0.09577647202901737,4.296143414572793,1.2675229352386674,1.0,0.0,4.2961434145714135,1.2848397530946556,1.2851357286633878,3.343719249209976,19343.024305408162,1972.4395492250833,3099.015535412006,3099.015535412006,6.651214826633384,5.04884553129864,-0.934828000299925,5.983673531598565,3.4276050690516193,3.4276050690516193,0.9793157340147484,0.0,0.0,0.00023034791695201087,1.0000276480401413,0.00023034154845963286,199.02797123044198,0.0,1.2738930506220972e-06,3.6102129054630234,0.038898053533452256,7.755177552904371e-05,0.00015279614142296716,0.0006564341367464135,0.09577647202901066,0.07666880085257445,0.0191076711764362,0.09577656257878904,0.07666880085257984,0.01910767117643754,0.40343402329148703,0.40343402329148703,0.10054526186294967,0.0,4.647664044813212,4.541395809483845,5.074557028190668,4.647444256800327,4.542108791244061,5.070585883478543,24833.108348641683,21108.14209634543,0.85,0.9891248322891456,0.6790111174358106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522608951313656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.59550275368,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.471423369461,1537.718844825128,0.40343402329148703,0.10054526186294967,6.112885165565336,3.4276050690516193
2494.0,-30.128262765895382,5.04874397646346,35.01161262264912,24.116465623397403,4.987506746280554,-26.616703894445585,-40.147462010476715,1.4759478748307,-0.38922338428096737,-5.036892114069917,40.022721404309024,45131.328933894474,20612.18658022153,20612.18658022153,65743.515514116,82601.59306547475,82601.59306547475,20612.18658022153,103213.77964569628,103213.77964569628,103213.77964569628,128046.78264575191,97765.00883758966,60294.82206655891,41633.540856700834,24833.003000055625,0.0,66466.54385675646,21108.05255004728,1537.713970342009,0.0,0.8866486277889573,2.817564138690949,0.0014959162575277712,354146.29804228514,1555513.1424783007,4.392289714948742,1555513.1424783007,4.392289714948742,0.8499999999999999,0.09577613866719811,4.296143414572793,1.2675224670814353,1.0,0.0,4.296143414575103,1.2848401915066785,1.2851361589934824,3.3437181082690794,19342.98962880751,1972.4360131958938,3099.015535412006,3099.015535412006,6.65120466312254,5.04874397646346,-0.9348316182621366,5.983575594725597,3.4276559330777014,3.4276559330777014,0.979330266593629,0.0,0.0,0.00023034154845963286,1.0000275085022174,0.00023033521228293504,199.02818948141763,0.0,1.267508117791643e-06,3.5921180058215163,0.03889932104157005,7.754987713863646e-05,0.0001527916713209964,0.0006564149325472694,0.09577613866718289,0.07666848427798074,0.01910765438920214,0.0957760559901618,0.07666848427799293,0.01910765438920518,0.4034325443626486,0.4034325443626486,0.10054522010749965,0.0,4.6476760952711516,4.5416218359287654,5.073707128996716,4.647668729788961,4.542471569062172,5.07025275804466,24833.003000055625,21108.05255004728,0.85,0.9891219205831032,0.6790082094708884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522624864911544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.577407854034,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.461849569678,1537.713970342009,0.4034325443626486,0.10054522010749965,6.112885165565336,3.4276559330777014
2495.0,-30.12852556906677,5.048643223930194,35.01159409900518,24.116369266435527,4.987480383707947,-26.616943090524355,-40.14766974197698,1.4758979051654997,-0.38940028016696715,-5.036888501260369,40.02268570697599,45131.03568779516,20612.090303991943,20612.090303991943,65743.1259917871,82601.2898099758,82601.2898099758,20612.090303991943,103213.38011396775,103213.38011396775,103213.38011396775,128046.27745205778,97764.80734311287,60294.630223301865,41633.53013312334,24832.89733809002,0.0,66466.42747121336,21107.962737376518,1537.7083259682706,0.0,0.8866487755661396,2.8175668923116555,0.0014959162575277712,354146.34792779275,1555511.6025799178,4.392284748047359,1555511.6025799178,4.392284748047359,0.85,0.09577579302195696,4.296143414572793,1.26752192419488,1.0,0.0,4.296143414573371,1.2848404383749876,1.2851363977772585,3.3437174658095095,19342.949762748874,1972.43194798926,3099.015535412006,3099.015535412006,6.651173596408455,5.048643223930194,-0.9348157901150307,5.983459014045224,3.42770670658792,3.42770670658792,0.9793447733108342,0.0,0.0,0.00023033521228293504,1.0000273818868766,0.0002303289054429018,199.0284067277986,0.0,1.2610777764015954e-06,3.5738944183221215,0.038900582119346445,7.754805182736779e-05,0.00015278716045556725,0.0006563955532224618,0.09577579302195229,0.07666815702514816,0.019107635996804127,0.09577581399703562,0.0766681570251519,0.01910763599680506,0.4034310691957218,0.4034310691957218,0.10054518484727401,0.0,4.647637377775311,4.541826457138825,5.072688360422944,4.647488221093397,4.542651769146005,5.068620210172185,24832.89733809002,21107.962737376518,0.85,0.9891177921404077,0.6790049865000106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452264069819433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.55918426654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.452293765333,1537.7083259682706,0.4034310691957218,0.10054518484727401,6.112885165565336,3.42770670658792
2496.0,-30.128786980328535,5.048542725647371,35.01157565075205,24.11623721653598,4.987413701900064,-26.617185065986856,-40.147881594579644,1.4758117875584984,-0.389323043791876,-5.0369167338775185,40.022650855592595,45130.76733568739,20612.05979393879,20612.05979393879,65742.82712962618,82601.00652786491,82601.00652786491,20612.05979393879,103213.06632180371,103213.06632180371,103213.06632180371,128045.87668552471,97764.6078106003,60294.44521103277,41633.51399951948,24832.810363720997,0.0,66466.32436324048,21107.888809162847,1537.7044893284126,0.0,0.8866487580195268,2.817562575118694,0.0014959162575277712,354145.958093265,1555510.0991749086,4.392285337802054,1555510.0991749086,4.392285337802054,0.85,0.0957754655331414,4.296143414572793,1.2675214252667506,1.0,0.0,4.296143414573599,1.284840854301453,1.285136805695824,3.3437163833870587,19342.91028486852,1972.427922365795,3099.015535412006,3099.015535412006,6.651163751329331,5.048542725647371,-0.9348186750490388,5.98336140069641,3.4277575528678237,3.4277575528678237,0.9793593008193782,0.0,0.0,0.0002303289054429018,1.0000272369181051,0.00023032263216423178,199.0286228239725,0.0,1.2552403233028091e-06,3.557351076240161,0.03890183735966975,7.754619034538764e-05,0.00015278271509751415,0.0006563764553267367,0.09577546553312238,0.07666784523129314,0.01910762030182925,0.0957754263861032,0.07666784523130835,0.019107620301833047,0.4034295958904244,0.4034295958904244,0.10054514397188602,0.0,4.647639544486026,4.542044932875058,5.071819217276698,4.647593690085671,4.542865500579808,5.068288919627378,24832.810363720997,21107.888809162847,0.85,0.9891148300956081,0.6790020024132278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522656458599863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.542640924454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.44275351627,1537.7044893284126,0.4034295958904244,0.10054514397188602,6.112885165565336,3.4277575528678237
2497.0,-30.129047186520722,5.048442922575639,35.0115572393318,24.11613146485763,4.987379856999429,-26.617422672697977,-40.14808901175854,1.4757553431766837,-0.3894982026782259,-5.036918484954644,40.02261503191256,45130.48492892891,20611.976368607884,20611.976368607884,65742.46129753679,82600.69510540951,82600.69510540951,20611.976368607884,103212.67147401739,103212.67147401739,103212.67147401739,128045.37721354712,97764.39379991662,60294.25986105704,41633.482154288424,24832.705739529727,0.0,66466.18789381815,21107.799878600268,1537.699025100964,0.0,0.886648878924627,2.817564679026246,0.0014959162575277712,354145.9339144936,1555508.553828502,4.392281274092138,1555508.553828502,4.392281274092138,0.85,0.09577512313809808,4.296143414572793,1.2675208983151243,1.0,0.0,4.2961434145710005,1.284841131332184,1.2851370747297803,3.343715662432404,19342.867942454977,1972.4236046412361,3099.015535412006,3099.015535412006,6.651136831383317,5.048442922575639,-0.9348056666391784,5.983248589214817,3.4278083079257224,3.4278083079257224,0.9793738022644921,0.0,0.0,0.00023032263216423178,1.0000271114159374,0.00023031638796084059,199.02883792438482,0.0,1.2485620142859459e-06,3.5384247484863707,0.03890308592168403,7.754436787609912e-05,0.00015277826428813267,0.0006563573340113228,0.09577512313809602,0.0766675210044458,0.019107602133650235,0.09577517062494484,0.07666752100444743,0.01910760213365064,0.40342812505135256,0.40342812505135256,0.10054510700246504,0.0,4.6475965764290095,4.542234593818478,5.070839302929812,4.647420282276414,4.542989931009231,5.066916352763712,24832.705739529727,21107.799878600268,0.85,0.9891113569287661,0.6789991476722916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522672135564483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.5237145967,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.43323239169,1537.699025100964,0.40342812505135256,0.10054510700246504,6.112885165565336,3.4278083079257224
2498.0,-30.12930608450755,5.048343423096266,35.011538884699746,24.116009228769713,4.987317366485607,-26.61766196666275,-40.148300445266045,1.475673248640882,-0.38933557785350104,-5.036942881143812,40.02257986313914,45130.22632317692,20611.93993752477,20611.93993752477,65742.16626070169,82600.43608884343,82600.43608884343,20611.93993752477,103212.3760263682,103212.3760263682,103212.3760263682,128044.99072016045,97764.21926111315,60294.08534788964,41633.482125803894,24832.614693792246,0.0,66466.09681959613,21107.72248972341,1537.6948668287162,0.0,0.886648882075553,2.8175596847668105,0.0014959162575277712,354145.5970534558,1555507.0367343025,4.39228116818719,1555507.0367343025,4.39228116818719,0.85,0.09577479352291399,4.296143414572793,1.2675204230146488,1.0,0.0,4.296143414573458,1.2848415283077166,1.2851374637735207,3.343714629329662,19342.83340962666,1972.4200832727445,3099.015535412006,3099.015535412006,6.651125075687777,5.048343423096266,-0.9348059255739463,5.983149348670212,3.4278591052084955,3.4278591052084955,0.9793883157738559,0.0,0.0,0.00023031638796084059,1.0000269751668933,0.00023031017530542448,199.02905194377198,0.0,1.2427765447123592e-06,3.522028727714826,0.03890432869822874,7.754251015813054e-05,0.00015277387780271006,0.0006563384890408614,0.09577479352290122,0.07666720765698355,0.01910758586591766,0.09577474220311906,0.07666720765699378,0.019107585865920207,0.40342665458281424,0.40342665458281424,0.10054506585826939,0.0,4.647608172613388,4.542463502630426,5.069975577203479,4.647607303290329,4.543333050346121,5.0664742550139295,24832.614693792246,21107.72248972341,0.85,0.9891082733373173,0.6789961872692849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452268774029259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.507318575925,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.423726694962,1537.6948668287162,0.40342665458281424,0.10054506585826939,6.112885165565336,3.4278591052084955
2499.0,-30.129563822387077,5.048244542142785,35.01152056022292,24.11589369820433,4.9872784986751135,-26.617897853870932,-40.148503811191745,1.4756125301589835,-0.38956889704860487,-5.03694825389286,40.02254403220278,45129.93735718376,20611.86571441769,20611.86571441769,65741.80307160145,82600.10420203829,82600.10420203829,20611.86571441769,103211.96991645597,103211.96991645597,103211.96991645597,128044.48114329498,97763.98155430821,60293.89022013505,41633.434815747954,24832.511226839015,0.0,66465.94604258696,21107.63454281316,1537.6895488451603,0.0,0.8866489845538883,2.8175621319802153,0.0014959162575277712,354145.52286691027,1555505.4910771772,4.392277723815089,1555505.4910771772,4.392277723815089,0.85,0.09577445350095751,4.296143414572793,1.2675198301253845,1.0,0.0,4.296143414572878,1.284841825210003,1.2851377527614969,3.3437138566613855,19342.786378891255,1972.4152874724045,3099.015535412006,3099.015535412006,6.651101125144051,5.048244542142785,-0.934794729449175,5.98303927159196,3.4279098277365105,3.4279098277365105,0.9794028079247173,0.0,0.0,0.00023031017530542448,1.0000268543479194,0.0002303039906419326,199.02926500455425,0.0,1.2364989175203467e-06,3.5042379322526624,0.03890556519714626,7.754072336316732e-05,0.00015276945194225716,0.0006563194749096228,0.09577445350095115,0.07666688562047837,0.019107567880472784,0.09577450522969597,0.07666688562048346,0.019107567880474054,0.40342518691818074,0.40342518691818074,0.10054502776975409,0.0,4.647564662197112,4.542641472713228,5.069039984342055,4.647379356844283,4.5433432040897515,5.065287420790696,24832.511226839015,21107.63454281316,0.85,0.9891050528262769,0.6789933799823972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522703266598602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.48952778047,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.414238532408,1537.6895488451603,0.40342518691818074,0.10054502776975409,6.112885165565336,3.4279098277365105
2500.0,-30.129820090430982,5.048146174047573,35.01150232970142,24.115789448283635,4.987234883151223,-26.618132892946992,-40.148707072343655,1.4755476856672765,-0.38949320938280607,-5.0369592968934525,40.022510119883535,45129.65457227181,20611.804171425523,20611.804171425523,65741.45874369732,82599.84138519768,82599.84138519768,20611.804171425523,103211.6455566232,103211.6455566232,103211.6455566232,128044.0672401205,97763.8102336462,60293.698498926526,41633.45748302186,24832.421683497287,0.0,66465.87916651915,21107.558430972695,1537.685167132446,0.0,0.8866490511881335,2.8175598439660168,0.0014959162575277712,354145.37038596475,1555504.0281854698,4.3922754841894625,1555504.0281854698,4.3922754841894625,0.8500000000000001,0.09577411903758916,4.296143414572793,1.267519346033223,1.0,0.0,4.2961434145729545,1.28484214135825,1.28513806103583,3.3437130339071808,19342.75248277824,1972.4118310308047,3099.015535412006,3099.015535412006,6.6510812662593635,5.048146174047573,-0.9347866681200481,5.982932842167621,3.4279605710207046,3.4279605710207046,0.9794173060059156,0.0,0.0,0.0002303039906419326,1.0000267012563075,0.0002302978414002423,199.02947685068642,0.0,1.230929029092341e-06,3.4884528684476948,0.038906796126175355,7.753893752679432e-05,0.00015276505311513828,0.0006563005769174643,0.0957741190375857,0.07666656838628451,0.0191075506513012,0.095774161739914,0.07666656838628727,0.019107550651301885,0.40342371855899406,0.40342371855899406,0.1005449871900264,0.0,4.647549343835749,4.542854232088757,5.068106071718262,4.647466087510622,4.543684408763568,5.06434943301997,24832.421683497287,21107.558430972695,0.85,0.9891008675141885,0.6789898085784286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271872336362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.47374271666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.404764980738,1537.685167132446,0.40342371855899406,0.1005449871900264,6.112885165565336,3.4279605710207046
2501.0,-30.130075232355622,5.048048234588286,35.01148414738874,24.115670599881582,4.987183520997873,-26.6183676929824,-40.14891026364637,1.4754759816246872,-0.389503089677703,-5.0369748698982635,40.022475063012756,45129.37676509031,20611.75273511442,20611.75273511442,65741.12950020473,82599.54912161484,82599.54912161484,20611.75273511442,103211.30185672926,103211.30185672926,103211.30185672926,128043.62876928925,97763.605636701,60293.5080266334,41633.441788964,24832.32691255999,0.0,66465.768701524,21107.47787567599,1537.6805858188573,0.0,0.886649098889168,2.817558154337948,0.0014959162575277712,354145.1553551384,1555502.5159217974,4.392273880923014,1555502.5159217974,4.392273880923014,0.85,0.09577378509275496,4.296143414572793,1.267518796003424,1.0,0.0,4.296143414571959,1.284842489526085,1.2851384013826352,3.343712127824655,19342.712002890432,1972.407703231015,3099.015535412006,3099.015535412006,6.6510646686300445,5.048048234588286,-0.9347811325101976,5.982829367098484,3.428011304215554,3.428011304215554,0.979431801204444,0.0,0.0,0.0002302978414002423,1.0000265839770683,0.0002302917193304566,199.02968776629845,0.0,1.2238803566450716e-06,3.468476930732133,0.038908020006532,7.753715234211664e-05,0.00015276068905812566,0.0006562818283026686,0.0957737850927449,0.07666625201322658,0.01910753307951832,0.09577382411355298,0.07666625201323463,0.019107533079520327,0.40342225187336195,0.40342225187336195,0.10054494409553463,0.0,4.64753993958692,4.543063511255525,5.06721587528159,4.647471780220542,4.543871208694895,5.063625473161608,24832.32691255999,21107.47787567599,0.85,0.9890975578034253,0.6789867573449961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522734092012484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.45376677895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.395312283512,1537.6805858188573,0.40342225187336195,0.10054494409553463,6.112885165565336,3.428011304215554
2502.0,-30.130329089359314,5.0479506345476235,35.01146595618999,24.11554263615983,4.98712336714887,-26.61860221560434,-40.14911715695632,1.475396493393788,-0.3894833115688243,-5.036995382992729,40.022438439559714,45129.12138217837,20611.712004879486,20611.712004879486,65740.83338705785,82599.25533749521,82599.25533749521,20611.712004879486,103210.9673423747,103210.9673423747,103210.9673423747,128043.19191834613,97763.39516941881,60293.33558231189,41633.39954122991,24832.224575971428,0.0,66465.62411720134,21107.390889575712,1537.6756832262784,0.0,0.8866491270970118,2.817555496529898,0.0014959162575277712,354144.87211209827,1555500.9360809645,4.392272932836928,1555500.9360809645,4.392272932836928,0.85,0.09577345162732978,4.296143414572793,1.2675183245493105,1.0,0.0,4.296143414574714,1.2848428740565403,1.2851387781353445,3.343711127111515,19342.67036154549,1972.4034569955581,3099.015535412006,3099.015535412006,6.651051525670785,5.0479506345476235,-0.9347784285337246,5.982729063081348,3.4280620027687476,3.4280620027687476,0.9794462865053565,0.0,0.0,0.0002302917193304566,1.0000264501508294,0.00023028562824085576,199.0298976201097,0.0,1.2184736379346215e-06,3.4531542899067174,0.03890923848016993,7.753533467163342e-05,0.00015275638465882317,0.0006562633359859515,0.09577345162732027,0.07666593606942809,0.01910751555789218,0.09577343146111227,0.0766659360694357,0.019107515557894077,0.4034207864572804,0.4034207864572804,0.10054490101873853,0.0,4.6475423432996195,4.54326800992925,5.066404207985556,4.647512071423932,4.544047252164319,5.063118511287996,24832.224575971428,21107.390889575712,0.85,0.9890952542796343,0.6789843920309917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522749393157732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.43844413812,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.38587360394,1537.6756832262784,0.4034207864572804,0.10054490101873853,6.112885165565336,3.4280620027687476
2503.0,-30.130581615260517,5.047853763758901,35.01144783235049,24.11545137818905,4.987096871992399,-26.61883217400935,-40.14931580806149,1.4753474307412102,-0.3895464039397325,-5.036992349026701,40.02240401913547,45128.83567873702,20611.624494646658,20611.624494646658,65740.46017338368,82598.97471098608,82598.97471098608,20611.624494646658,103210.59920563274,103210.59920563274,103210.59920563274,128042.72452729686,97763.21182166446,60293.14676587879,41633.40561753963,24832.125321664123,0.0,66465.53093920376,21107.306523414503,1537.6704155983514,0.0,0.8866492672971171,2.8175566826108076,0.0014959162575277712,354144.9140048285,1555499.4512741878,4.392268220610334,1555499.4512741878,4.392268220610334,0.85,0.09577310965564598,4.296143414572793,1.2675177673762668,1.0,0.0,4.29614341457279,1.2848431161762228,1.285139012484286,3.343710497012582,19342.634085849786,1972.3997579040536,3099.015535412006,3099.015535412006,6.6510232875958755,5.047853763758901,-0.9347615263485123,5.982615290107414,3.428112640480795,3.428112640480795,0.9794607544230843,0.0,0.0,0.00023028562824085576,1.0000263115118975,0.00023027956923723003,199.03010637393777,0.0,1.2123089396476276e-06,3.4356835349613766,0.038910450789109575,7.753358945048319e-05,0.00015275203879037258,0.000656244665511827,0.09577310965564369,0.07666561271267956,0.01910749694296413,0.09577315883002781,0.0766656127126814,0.019107496942964586,0.4034193219063422,0.4034193219063422,0.10054486212673588,0.0,4.647522132128188,4.543478033199108,5.065456756847823,4.647445945086986,4.544323860141674,5.0616727675071616,24832.125321664123,21107.306523414503,0.85,0.9890910257456108,0.6789810453784912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522764617275412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.420973383174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.376452160888,1537.6704155983514,0.4034193219063422,0.10054486212673588,6.112885165565336,3.428112640480795
2504.0,-30.13083305846097,5.0477570827577996,35.01142975634358,24.1153193632141,4.987028771419199,-26.619065318658482,-40.14951871996743,1.4752610316166272,-0.3894175653182401,-5.0370207366854185,40.022369164671794,45128.57370198949,20611.601720132167,20611.601720132167,65740.17542212165,82598.69780776503,82598.69780776503,20611.601720132167,103210.2995278972,103210.2995278972,103210.2995278972,128042.33633929562,97763.01376418221,60292.9633159166,41633.38938696179,24832.036811398433,0.0,66465.42619836022,21107.23128968867,1537.6664884303132,0.0,0.8866492489718739,2.817551667215438,0.0014959162575277712,354144.5220307421,1555497.947745179,4.392268836534909,1555497.947745179,4.392268836534909,0.85,0.09577278347911705,4.296143414572793,1.2675172728439796,1.0,0.0,4.296143414572675,1.284843532909651,1.28513942152841,3.3437094124945825,19342.59489980694,1972.3957620397323,3099.015535412006,3099.015535412006,6.651015938644499,5.0477570827577996,-0.9347631272510482,5.982520210008848,3.42816333551711,3.42816333551711,0.9794752387191743,0.0,0.0,0.00023027956923723003,1.0000261987543364,0.00023027353635742082,199.0303142331215,0.0,1.2059241361489055e-06,3.417589001845998,0.03891165671324572,7.753180683416675e-05,0.00015274776240306327,0.0006562262935386499,0.09577278347909823,0.07666530287014028,0.019107480608957953,0.09577274176788203,0.07666530287015534,0.019107480608961704,0.40341785851901,0.40341785851901,0.1005448178039034,0.0,4.647549295305737,4.543705034387074,5.064678950498148,4.647603171367166,4.5445594097353705,5.061513703806952,24832.036811398433,21107.23128968867,0.85,0.9890883002228239,0.6789781738148677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227797615955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.40287885006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.367048922355,1537.6664884303132,0.40341785851901,0.1005448178039034,6.112885165565336,3.42816333551711
2505.0,-30.131083149706903,5.0476609752643755,35.01141166954039,24.11520928088578,4.98698807493514,-26.619294505683506,-40.149717301223404,1.4751994309116931,-0.3895029546392266,-5.0370261409852715,40.02233269819172,45128.29862699643,20611.532899210895,20611.532899210895,65739.83152620733,82598.39722735388,82598.39722735388,20611.532899210895,103209.93012656478,103209.93012656478,103209.93012656478,128041.85845918683,97762.80328189496,60292.777941245215,41633.36148961083,24831.92833262204,0.0,66465.28982223287,21107.139082728732,1537.660881912145,0.0,0.8866493535926353,2.8175521610733565,0.0014959162575277712,354144.44740872283,1555496.3746792404,4.392265320156273,1555496.3746792404,4.392265320156273,0.85,0.09577244350596432,4.296143414572793,1.2675167827075353,1.0,0.0,4.296143414573462,1.2848438335690882,1.2851397145053745,3.343708630051017,19342.553255493214,1972.3915155015438,3099.015535412006,3099.015535412006,6.650993731294944,5.0476609752643755,-0.9347509745118909,5.9824119497762664,3.428213926354709,3.428213926354709,0.9794896932442025,0.0,0.0,0.00023027353635742082,1.0000260579411488,0.0002302675360595177,199.03052097507285,0.0,1.2007259641582966e-06,3.402857382424613,0.03891285743920988,7.753006230004944e-05,0.00015274347405737137,0.0006562078701905463,0.09577244350595826,0.07666498125462855,0.019107462251329713,0.09577242065649837,0.0766649812546334,0.01910746225133092,0.4034163972325718,0.4034163972325718,0.10054477879655677,0.0,4.64754633384041,4.543911097648902,5.063834065481046,4.6475231863460635,4.544725142397908,5.060444267095136,24831.92833262204,21107.139082728732,0.85,0.9890851556057931,0.6789754283430637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279484101454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.38814723064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.357658956398,1537.660881912145,0.4034163972325718,0.10054477879655677,6.112885165565336,3.428213926354709
2506.0,-30.13133179965701,5.047565502302429,35.01139369992338,24.11511323824527,4.98695812462816,-26.6195213208069,-40.14991546338422,1.4751476457780723,-0.38956653993562895,-5.037027316751334,40.022299937867665,45128.028606360414,20611.456755433617,20611.456755433617,65739.48536179404,82598.11089905284,82598.11089905284,20611.456755433617,103209.56765448645,103209.56765448645,103209.56765448645,128041.40812714174,97762.61107111874,60292.60161419075,41633.34384103109,24831.840472655287,0.0,66465.18431368638,21107.064401756994,1537.6563625138792,0.0,0.8866494663271018,2.817552861704807,0.0014959162575277712,354144.43117386725,1555494.9614879384,4.39226153107083,1555494.9614879384,4.39226153107083,0.85,0.09577210712643905,4.296143414572793,1.267516268943437,1.0,0.0,4.29614341457324,1.2848440882388548,1.2851399615239392,3.3437079672923957,19342.51522623208,1972.3876375961293,3099.015535412006,3099.015535412006,6.650969160983368,5.047565502302429,-0.9347360443206476,5.982301546623076,3.428264529065456,3.428264529065456,0.9795041511615589,0.0,0.0,0.0002302675360595177,1.0000259078181568,0.0002302615704846211,199.03072652593,0.0,1.1942424176650057e-06,3.3844830116626263,0.038914051681627544,7.752832148385537e-05,0.00015273921457566232,0.0006561895708462524,0.09577210712643722,0.07666466258818354,0.019107444538253686,0.09577217516054178,0.076664662588185,0.019107444538254047,0.4034149365079487,0.4034149365079487,0.10054473945362208,0.0,4.647529881775199,4.544119780136839,5.062910917852889,4.647460776815706,4.5449522906562265,5.059216125658679,24831.840472655287,21107.064401756994,0.85,0.9890815174984341,0.6789724435785209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522809839384556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.36977285988,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.348287693156,1537.6563625138792,0.4034149365079487,0.10054473945362208,6.112885165565336,3.428264529065456
2507.0,-30.131579307663383,5.04747026126162,35.011375772670846,24.11498565869408,4.986894759878706,-26.619750449620703,-40.150113974791,1.4750659018360286,-0.3894552607828814,-5.037051865815829,40.022265232576295,45127.76529095346,20611.42892489706,20611.42892489706,65739.19421585053,82597.83272292222,82597.83272292222,20611.42892489706,103209.26164781928,103209.26164781928,103209.26164781928,128041.01225292809,97762.41209156318,60292.41715913003,41633.32770270349,24831.75060510881,0.0,66465.0783078123,21106.98801434249,1537.652266307073,0.0,0.8866494670195673,2.8175485263154334,0.0014959162575277712,354144.0922030664,1555493.4643970905,4.392261507796578,1555493.4643970905,4.392261507796578,0.8500000000000001,0.09577177960835337,4.296143414572793,1.2675157875986773,1.0,0.0,4.296143414574765,1.2848444830004937,1.2851403487112487,3.3437069399558936,19342.475857755308,1972.3836231287248,3099.015535412006,3099.015535412006,6.650960180539018,5.04747026126162,-0.9347348532630653,5.982205114524685,3.4283151630140423,3.4283151630140423,0.9795186180040121,0.0,0.0,0.0002302615704846211,1.0000257888854458,0.00023025563244849262,199.03093113315182,0.0,1.1873327058137827e-06,3.36490088827626,0.03891523901433336,7.75265776358362e-05,0.0001527349928487849,0.0006561714337021299,0.09577177960834052,0.07666435189234941,0.019107427715991103,0.09577177274013951,0.0766643518923597,0.01910742771599367,0.4034134765290529,0.4034134765290529,0.10054469453102854,0.0,4.647552726847664,4.544342004744237,5.062130670155568,4.647596605032959,4.545184525312493,5.058962968288256,24831.75060510881,21106.98801434249,0.85,0.9890787145604483,0.6789695647684078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452282475134711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.35019073649,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.338936967499,1537.652266307073,0.4034134765290529,0.10054469453102854,6.112885165565336,3.4283151630140423
2508.0,-30.131825393554173,5.047375500159709,35.01135782357692,24.114871175866597,4.986848117689526,-26.619976625878234,-40.150311997253425,1.4749993500135512,-0.3894801790942779,-5.037061475868032,40.02222874189456,45127.50657407974,20611.37133222937,20611.37133222937,65738.87790630912,82597.53889418702,82597.53889418702,20611.37133222937,103208.9102264164,103208.9102264164,103208.9102264164,128040.55347267646,97762.20406883622,60292.2438299949,41633.28915426813,24831.643246260068,0.0,66464.9324005282,21106.89675932106,1537.6468194415124,0.0,0.8866495502990182,2.8175477317105333,0.0014959162575277712,354143.959508585,1555491.8902905867,4.392258708715542,1555491.8902905867,4.392258708715542,0.85,0.09577144201509576,4.296143414572793,1.2675152425142007,1.0,0.0,4.296143414570678,1.284844806628513,1.2851406647839387,3.343706097739582,19342.434700070182,1972.3794262128436,3099.015535412006,3099.015535412006,6.650941596357357,5.047375500159709,-0.9347247027341661,5.982100202893875,3.428365707803903,3.428365707803903,0.9795330593725436,0.0,0.0,0.00023025563244849262,1.000025640759289,0.00023024972867062343,199.0311345651231,0.0,1.1818528597535447e-06,3.349371004541546,0.03891642086719311,7.752483811913986e-05,0.00015273079432935276,0.0006561533962605205,0.0957714420150885,0.07666403264440268,0.019107409370685814,0.09577141547127291,0.07666403264440849,0.019107409370687264,0.4034120181074159,0.4034120181074159,0.10054465319853866,0.0,4.647562289468567,4.544551944977343,5.061333122147346,4.647581296773751,4.545373551714135,5.058124661846023,24831.643246260068,21106.89675932106,0.85,0.9890761267935435,0.6789671627458259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522839594854409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.33466085276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.32960083045,1537.6468194415124,0.4034120181074159,0.10054465319853866,6.112885165565336,3.428365707803903
2509.0,-30.13207032011527,5.047281247846582,35.01133992948708,24.11477150106805,4.986807406037259,-26.62020116555122,-40.150506038311846,1.474938251473211,-0.3893692714986514,-5.037068901215158,40.022194445811614,45127.235359916864,20611.31027757523,20611.31027757523,65738.54563749209,82597.28343661445,82597.28343661445,20611.31027757523,103208.59371418969,103208.59371418969,103208.59371418969,128040.14189138835,97762.03647908555,60292.0601423843,41633.30704077917,24831.548177198663,0.0,66464.85521797783,21106.815950618864,1537.6420311134318,0.0,0.8866496367565244,2.8175454022797037,0.0014959162575277712,354143.8569802834,1555490.4108540697,4.3922558028182035,1555490.4108540697,4.3922558028182035,0.85,0.0957711070709179,4.296143414572793,1.2675147446850321,1.0,0.0,4.296143414573972,1.2848451046725173,1.285140955310738,3.34370532210402,19342.401542124946,1972.376045043409,3099.015535412006,3099.015535412006,6.6509218950511055,5.047281247846582,-0.934713066088424,5.981994313935006,3.428416238640262,3.428416238640262,0.9795474967543606,0.0,0.0,0.00023024972867062343,1.0000255200134902,0.00023024385284439283,199.03133703907545,0.0,1.1750356075255855e-06,3.3300509117275094,0.03891759590280063,7.752313361185728e-05,0.00015272659505876615,0.0006561353555918438,0.09577110707091166,0.07666371534353963,0.01910739172737202,0.09577104739221905,0.07666371534354463,0.01910739172737327,0.4034105603344836,0.4034105603344836,0.10054461316841434,0.0,4.6475927797108625,4.544794381180111,5.060509986008697,4.647699629716499,4.5457500999147555,5.05720333441684,24831.548177198663,21106.815950618864,0.85,0.9890722761961379,0.6789638706338529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522854353103576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.31534075994,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.320284932846,1537.6420311134318,0.4034105603344836,0.10054461316841434,6.112885165565336,3.428416238640262
2510.0,-30.132313944175344,5.047187576808327,35.01132213339291,24.114665295369946,4.986774796531628,-26.62042372258386,-40.15069599319247,1.4748845749401611,-0.38954553486451005,-5.037071496752924,40.022161511948326,45126.95209545611,20611.240524590623,20611.240524590623,65738.19262004673,82596.96463121477,82596.96463121477,20611.240524590623,103208.2051558054,103208.2051558054,103208.2051558054,128039.66430448761,97761.80847922892,60291.86730028698,41633.267976602154,24831.45914868221,0.0,66464.72712528436,21106.74027637988,1537.6374709597937,0.0,0.8866497428858688,2.817547422045536,0.0014959162575277712,354143.8211414152,1555488.9901808726,4.392252235737134,1555488.9901808726,4.392252235737134,0.85,0.09577077193096092,4.296143414572793,1.2675141732255,1.0,0.0,4.296143414573594,1.2848453679347225,1.2851412110836413,3.343704636985594,19342.356431927394,1972.3714450834275,3099.015535412006,3099.015535412006,6.650899386940443,5.047187576808327,-0.9346983345861544,5.981885911394482,3.4284667650260685,3.4284667650260685,0.979561932864591,0.0,0.0,0.00023024385284439283,1.0000253843490816,0.00023023800840241569,199.03153843664762,0.0,1.1694735508859376e-06,3.314288043210747,0.03891876537635152,7.752146503218867e-05,0.00015272238781220416,0.000656117280657233,0.09577077193096095,0.07666339814427929,0.01910737378668166,0.0957708434830189,0.07666339814427928,0.019107373786681654,0.4034091051918973,0.4034091051918973,0.10054457209613725,0.0,4.647580609011641,4.544997390617368,5.059631200559693,4.647525961888391,4.5458045264280145,5.056111150825529,24831.45914868221,21106.74027637988,0.85,0.9890688710138216,0.6789609172756088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286904185395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.29957789143,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.310984057624,1537.6374709597937,0.4034091051918973,0.10054457209613725,6.112885165565336,3.4284667650260685
2511.0,-30.13255649233851,5.047094332998063,35.01130442045922,24.11455566706138,4.986730432235142,-26.620646486686724,-40.15088971992952,1.4748204265833162,-0.3895199568615908,-5.037082690951455,40.02212834196912,45126.6905976644,20611.189257231734,20611.189257231734,65737.87985489613,82596.68185915776,82596.68185915776,20611.189257231734,103207.87111638949,103207.87111638949,103207.87111638949,128039.24325618125,97761.61097355897,60291.690752098366,41633.24469051178,24831.372139791747,0.0,66464.61683030354,21106.666318822983,1537.6332276454643,0.0,0.8866498060594109,2.8175457767992396,0.0014959162575277712,354143.6665733215,1555487.5593233004,4.392250112430724,1555487.5593233004,4.392250112430724,0.85,0.0957704402211268,4.296143414572793,1.2675136775942524,1.0,0.0,4.296143414571106,1.2848456801251584,1.285141515836364,3.3437038245357997,19342.317355061645,1972.367460352072,3099.015535412006,3099.015535412006,6.650882843829155,5.047094332998063,-0.9346885120868613,5.981782845084925,3.4285173096759394,3.4285173096759394,0.9795763741931255,0.0,0.0,0.00023023800840241569,1.0000252722952028,0.0002302321899065472,199.03173894516198,0.0,1.1632282780144726e-06,3.2965889398930153,0.03891992860462953,7.751976335441436e-05,0.00015271824504800132,0.0006560994827480849,0.09577044022111897,0.07666308440994118,0.019107355811177788,0.09577053009113717,0.07666308440994744,0.01910735581117935,0.4034076499233217,0.4034076499233217,0.10054452626532234,0.0,4.647581477428332,4.545207481856323,5.058789438510189,4.647562734089888,4.5460266995011125,5.055401110054049,24831.372139791747,21106.666318822983,0.85,0.9890658065890473,0.6789581095890643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522883652518817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.281878788104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.301701111615,1537.6332276454643,0.4034076499233217,0.10054452626532234,6.112885165565336,3.4285173096759394
2512.0,-30.132797638945515,5.04700141987977,35.0112867136028,24.114442336745583,4.986675908935461,-26.620869005134363,-40.15108341174198,1.4747472751243256,-0.38933712776048424,-5.037099254981438,40.02209309310921,45126.435359600764,20611.149574195166,20611.149574195166,65737.58493379594,82596.42710956947,82596.42710956947,20611.149574195166,103207.57668376464,103207.57668376464,103207.57668376464,128038.85126033414,97761.43649973805,60291.51537766177,41633.24569119586,24831.274576569504,0.0,66464.52026776536,21106.583390084077,1537.6285042807683,0.0,0.8866498494068287,2.8175414315445226,0.0014959162575277712,354143.43785936467,1555486.0387898795,4.392248655494176,1555486.0387898795,4.392248655494176,0.85,0.09577010785042009,4.296143414572793,1.2675132391089576,1.0,0.0,4.296143414573107,1.2848460343836359,1.2851418627001487,3.3437029026078844,19342.28283509025,1972.3639402946214,3099.015535412006,3099.015535412006,6.650870038783129,5.04700141987977,-0.9346817714098261,5.981683191289596,3.428567827087857,3.428567827087857,0.9795908077393877,0.0,0.0,0.0002302321899065472,1.0000251263080944,0.00023022640516695951,199.03193829539867,0.0,1.1580653507511135e-06,3.2819572040286555,0.03892108666998029,7.75180620179401e-05,0.0001527141278886071,0.0006560817948408666,0.09577010785041032,0.07666277049078225,0.01910733735962806,0.095770092883337,0.07666277049079008,0.01910733735963001,0.4034061951189234,0.4034061951189234,0.10054447828790646,0.0,4.6476240810326885,4.545450408525312,5.058025216919759,4.647762127220972,4.5463908231673145,5.054936822479192,24831.274576569504,21106.583390084077,0.85,0.9890628062755765,0.6789552557936184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452289819868771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.267247052245,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.292431598607,1537.6285042807683,0.4034061951189234,0.10054447828790646,6.112885165565336,3.428567827087857
2513.0,-30.133037576653006,5.046908950785401,35.01126900525458,24.114332848135405,4.98663014071794,-26.62108955977848,-40.15127682415766,1.4746821238434136,-0.389278245520984,-5.0371087860319825,40.022057635944435,45126.18436642009,20611.096291324266,20611.096291324266,65737.28065774436,82596.15117323477,82596.15117323477,20611.096291324266,103207.24746455904,103207.24746455904,103207.24746455904,128038.4200585451,97761.24409989988,60291.347565289456,41633.21837178936,24831.17259398607,0.0,66464.39096577543,21106.49670488816,1537.6233624396557,0.0,0.8866499293432286,2.8175395417213136,0.0014959162575277712,354143.3062559197,1555484.5092719228,4.392245968777003,1555484.5092719228,4.392245968777003,0.85,0.09576977221559134,4.296143414572793,1.267512718201615,1.0,0.0,4.29614341457117,1.284846351143328,1.2851421720998844,3.343702078267837,19342.244768422854,1972.3600585748297,3099.015535412006,3099.015535412006,6.650852845300136,5.046908950785401,-0.9346707398985643,5.981579690683965,3.428618288852168,3.428618288852168,0.9796052253863338,0.0,0.0,0.00023022640516695951,1.0000250003943298,0.00023022064955993766,199.03213664661672,0.0,1.1513479326701936e-06,3.2629200411873285,0.03892223801791296,7.751636317005864e-05,0.00015271004199690088,0.0006560642412641204,0.09576977221558322,0.07666245368470291,0.019107318530880314,0.09576971702548355,0.0766624536847094,0.019107318530881934,0.4034047428179439,0.4034047428179439,0.10054443273615626,0.0,4.6476691857944274,4.545695801545378,5.057263637694632,4.647830540510995,4.546659369070483,5.054199201578456,24831.17259398607,21106.49670488816,0.85,0.9890601523994181,0.6789528002995915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291266082967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.2482098894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.283182078501,1537.6233624396557,0.4034047428179439,0.10054443273615626,6.112885165565336,3.428618288852168
