time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2514.0,-30.133276230581277,5.046817000119727,35.01125135278197,24.11423254469412,4.9865930447145,-26.621308091620477,-40.151462343614526,1.4746249057536471,-0.3892451883372132,-5.037113456066288,40.02202384673677,45125.90448373559,20611.03407988085,20611.03407988085,65736.93856361644,82595.87716844954,82595.87716844954,20611.03407988085,103206.91124833039,103206.91124833039,103206.91124833039,128037.98974488104,97761.05682363347,60291.15403353021,41633.22532233695,24831.078496550643,0.0,66464.3038188876,21106.416722068047,1537.6185606311142,0.0,0.8866500280024393,2.8175385603113186,0.0014959162575277712,354143.2417727375,1555483.051705798,4.392242652773788,1555483.051705798,4.392242652773788,0.85,0.09576943729308349,4.296143414572793,1.2675121577316895,1.0,0.0,4.2961434145726995,1.2848466307271305,1.2851424443526007,3.343701350675205,19342.2077154637,1972.356280224511,3099.015535412006,3099.015535412006,6.650832770717513,5.046817000119727,-0.9346566383427417,5.981473638462469,3.4286687297085,3.4286687297085,0.9796196370595714,0.0,0.0,0.00023022064955993766,1.0000248666776128,0.00023021492487961903,199.03233393690923,0.0,1.1455507632580193e-06,3.2464908630732268,0.038923383568676216,7.751473368272916e-05,0.0001527059158772085,0.0006560465148621761,0.09576943729308074,0.07666213729454668,0.01910729999853406,0.09576939524632203,0.07666213729454888,0.019107299998534603,0.4034032928312759,0.4034032928312759,0.10054438877576106,0.0,4.647710975708662,4.54594567955229,5.056467384123266,4.647868267729052,4.546936371094944,5.053273506981384,24831.078496550643,21106.416722068047,0.85,0.9890563022031617,0.6789494795086061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522927050498335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.231780711285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.273948738464,1537.6185606311142,0.4034032928312759,0.10054438877576106,6.112885165565336,3.4286687297085
2515.0,-30.133513894605464,5.046725451459481,35.01123375688265,24.11411771262067,4.9865475866437015,-26.62152656866513,-40.151651634927816,1.4745602607032688,-0.389282913924319,-5.0371245588827716,40.02199018959845,45125.64580227587,20610.985839229616,20610.985839229616,65736.63164150549,82595.57680616784,82595.57680616784,20610.985839229616,103206.56264539745,103206.56264539745,103206.56264539745,128037.55042449448,97760.83915281277,60290.97775202755,41633.17933420579,24830.98777909702,0.0,66464.16711330281,21106.339612232467,1537.61409746758,0.0,0.8866500934070553,2.817537760060088,0.0014959162575277712,354143.0884666323,1555481.5998377774,4.392240454480411,1555481.5998377774,4.392240454480411,0.85,0.09576910630108612,4.296143414572793,1.2675116697931665,1.0,0.0,4.2961434145702935,1.284846944994649,1.2851427513367528,3.3437005328215847,19342.164648885206,1972.3518886556783,3099.015535412006,3099.015535412006,6.650817204273691,5.046725451459481,-0.9346461882957104,5.981371639755191,3.4287191728423307,3.4287191728423307,0.979634049383523,0.0,0.0,0.00023021492487961903,1.000024763581072,0.00023020922407483515,199.0325304092119,0.0,1.1393964848588664e-06,3.2290496380900273,0.03892452296516107,7.751307109840443e-05,0.0001527018537812146,0.0006560290635152226,0.0957691063010783,0.07666182434104231,0.019107281960035978,0.09576909712528064,0.07666182434104858,0.019107281960037536,0.4034018451317416,0.4034018451317416,0.10054434347715337,0.0,4.647741515855955,4.54617352061274,5.055703273902509,4.647841644958476,4.5470639102139785,5.052625722278151,24830.98777909702,21106.339612232467,0.85,0.9890537186668257,0.6789469839492499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522941363202553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.2143394863,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.264733118878,1537.61409746758,0.4034018451317416,0.10054434347715337,6.112885165565336,3.4287191728423307
2516.0,-30.133750100913943,5.0466344076739915,35.01121621161535,24.11401733933019,4.986510391157424,-26.621742907289047,-40.151836805138714,1.4745031975326108,-0.3892437153390915,-5.037129155598345,40.02195647255506,45125.37569230301,20610.925254258742,20610.925254258742,65736.30094656175,82595.3031212997,82595.3031212997,20610.925254258742,103206.22837555845,103206.22837555845,103206.22837555845,128037.12201574001,97760.65109945368,60290.79284508106,41633.175838191804,24830.89364018156,0.0,66464.06947837336,21106.259594154326,1537.6092897195576,0.0,0.8866501921782622,2.8175367062780095,0.0014959162575277712,354143.02499585575,1555480.1453866593,4.392237134713755,1555480.1453866593,4.392237134713755,0.85,0.09576877182515992,4.296143414572793,1.2675111532816663,1.0,0.0,4.296143414571788,1.28484722374073,1.2851430228219642,3.3436998074097204,19342.127442176818,1972.3480946273007,3099.015535412006,3099.015535412006,6.6507976545263015,5.0466344076739915,-0.9346317098542745,5.981266117528266,3.428769583996689,3.428769583996689,0.9796484525704826,0.0,0.0,0.00023020922407483515,1.0000246117392149,0.00023020355836489035,199.03272567678837,0.0,1.1346456015055106e-06,3.215585634666617,0.038925657610762575,7.751144474246476e-05,0.00015269777933237037,0.0006560115590986524,0.09576877182515545,0.07666150857072482,0.019107263254430622,0.09576877252859278,0.07666150857072841,0.01910726325443151,0.4034003980915915,0.4034003980915915,0.1005442985271699,0.0,4.647772244591522,4.546408403769135,5.054911801627725,4.647885440259245,4.547339254055657,5.051737189121468,24830.89364018156,21106.259594154326,0.85,0.9890501960303767,0.6789439173143962,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522955616566409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.20087548288,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.255529375241,1537.6092897195576,0.4034003980915915,0.1005442985271699,6.112885165565336,3.428769583996689
2517.0,-30.1339850523826,5.046543683469538,35.01119869651777,24.113903485145443,4.986458579237564,-26.62195957809392,-40.15202581705523,1.4744331049488542,-0.38912192151281033,-5.037144313619526,40.02192226077089,45125.1282485123,20610.886904534473,20610.886904534473,65736.01515304677,82595.03435602742,82595.03435602742,20610.886904534473,103205.9212605619,103205.9212605619,103205.9212605619,128036.72213928343,97760.46111369325,60290.62381175834,41633.152557705456,24830.80087872153,0.0,66463.953436427,21106.1807469133,1537.6048042092527,0.0,0.8866502389310937,2.8175333297598493,0.0014959162575277712,354142.8156961771,1555478.6695949724,4.392235563319839,1555478.6695949724,4.392235563319839,0.85,0.09576844222861261,4.296143414572793,1.2675106653431434,1.0,0.0,4.296143414572778,1.284847563373373,1.285143355252845,3.343698923546424,19342.089853139212,1972.3442616121931,3099.015535412006,3099.015535412006,6.650785279717649,5.046543683469538,-0.934623367965572,5.98116705143511,3.4288199948738325,3.4288199948738325,0.9796628556782379,0.0,0.0,0.00023020355836489035,1.0000244810356547,0.00023019792288133265,199.03291990734687,0.0,1.1276616932065872e-06,3.195793238547468,0.03892678527245578,7.750978467723811e-05,0.00015269377368765224,0.0006559943502744756,0.09576844222860452,0.076661197035864,0.01910724519274051,0.09576838343363371,0.07666119703587049,0.019107245192742123,0.4033989521580634,0.4033989521580634,0.1005442516867144,0.0,4.647828212947388,4.546656539807827,5.054193785113284,4.648022392106725,4.547620447891916,5.051292886267561,24830.80087872153,21106.1807469133,0.85,0.9890476228731037,0.6789413797311147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522969782533535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.18108308676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.246346912374,1537.6048042092527,0.4033989521580634,0.1005442516867144,6.112885165565336,3.4288199948738325
2518.0,-30.134218861989872,5.04645346484358,35.011181205546386,24.113797803316288,4.986421266023345,-26.622173771056996,-40.152210638020165,1.474376175090568,-0.3891712729278538,-5.037148110823901,40.02188793329742,45124.86768886387,20610.826235114942,20610.826235114942,65735.69392397882,82594.738377814,82594.738377814,20610.826235114942,103205.56461292895,103205.56461292895,103205.56461292895,128036.26696595913,97760.24968479066,60290.447465488054,41633.11357700289,24830.70235303019,0.0,66463.81593003307,21106.09700007566,1537.5997225278445,0.0,0.8866503439881084,2.8175335364514136,0.0014959162575277712,354142.7632649648,1555477.1888138666,4.39223203228377,1555477.1888138666,4.39223203228377,0.85,0.09576810700622296,4.296143414572793,1.267510099927895,1.0,0.0,4.296143414573036,1.2848478413611073,1.2851436260634608,3.3436982001087854,19342.048021535873,1972.3399959757792,3099.015535412006,3099.015535412006,6.6507657027201015,5.04645346484358,-0.9346081429707516,5.981061607814332,3.428870350418279,3.428870350418279,0.9796772429766512,0.0,0.0,0.00023019792288133265,1.000024362103469,0.000230192314912339,199.0331131942796,0.0,1.1216467475789812e-06,3.1787468826388325,0.03892790691920336,7.750816145233881e-05,0.00015268976142899385,0.0006559771130358628,0.09576810700622113,0.07666088070007343,0.019107226306147692,0.09576808529828745,0.0766608807000749,0.019107226306148063,0.4033975080704297,0.4033975080704297,0.1005442072625492,0.0,4.647859578295879,4.546883476267226,5.0534374810114855,4.647976837896067,4.547784050100063,5.050405060974413,24830.70235303019,21106.09700007566,0.85,0.9890448359627627,0.678938864063525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522983873270532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.16403673085,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.23718171459,1537.5997225278445,0.4033975080704297,0.1005442072625492,6.112885165565336,3.428870350418279
2519.0,-30.134451411936556,5.046363837255388,35.01116382038427,24.11371146971362,4.986394609216717,-26.622385764527262,-40.1523913728073,1.474328961807432,-0.3891053445960324,-5.037146300530872,40.02185603325979,45124.594741534864,20610.755310583016,20610.755310583016,65735.35005211788,82594.47982412715,82594.47982412715,20610.755310583016,103205.23513471016,103205.23513471016,103205.23513471016,128035.85111824953,97760.07973951592,60290.26275616407,41633.129981502054,24830.61598353936,0.0,66463.74596504141,21106.023586008454,1537.5952125028364,0.0,0.8866504688188936,2.8175328790983105,0.0014959162575277712,354142.788261211,1555475.812745795,4.392227836638866,1555475.812745795,4.392227836638866,0.85,0.095767772450133,4.296143414572793,1.2675096009997655,1.0,0.0,4.296143414571832,1.2848480738324966,1.285143851382604,3.34369759512351,19342.0143975458,1972.336567282997,3099.015535412006,3099.015535412006,6.650742816570897,5.046363837255388,-0.9345893518612938,5.980953189116682,3.4289207072718977,3.4289207072718977,0.9796916306491136,0.0,0.0,0.000230192314912339,1.000024230896181,0.0002301867372814057,199.0333054401986,0.0,1.1161715275014238e-06,3.163230108939035,0.03892902309073086,7.750657414545895e-05,0.00015268574076688008,0.0006559598396948005,0.09576777245012713,0.07666056504329541,0.019107207406831715,0.09576779553490636,0.07666056504330011,0.019107207406832888,0.4033960643388278,0.4033960643388278,0.10054416196995827,0.0,4.6478953710674205,4.547133325814798,5.052611286214358,4.648040955934846,4.5481361470399975,5.049309982536329,24830.61598353936,21106.023586008454,0.85,0.9890407032834615,0.678935472058248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522997895552647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.148519957154,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.228031560378,1537.5952125028364,0.4033960643388278,0.10054416196995827,6.112885165565336,3.4289207072718977
2520.0,-30.134682754237765,5.046274557784424,35.01114651141404,24.113601876329653,4.9863487593074645,-26.622598590393842,-40.15257601914925,1.4742645954635287,-0.3890269379861593,-5.037158374243185,40.02182348217036,45124.34457497533,20610.713536515683,20610.713536515683,65735.05811149102,82594.2036741033,82594.2036741033,20610.713536515683,103204.91721061898,103204.91721061898,103204.91721061898,128035.44862174199,97759.88338956214,60290.09203452399,41633.101505597944,24830.531411123015,0.0,66463.63291672096,21105.951699454563,1537.591122810397,0.0,0.8866505252682491,2.8175304348321153,0.0014959162575277712,354142.6215492857,1555474.4085943298,4.39222593933912,1555474.4085943298,4.39222593933912,0.85,0.09576744381658314,4.296143414572793,1.2675090674543754,1.0,0.0,4.296143414573282,1.2848483864930764,1.2851441569483766,3.343696781453633,19341.975549340652,1972.3326058685334,3099.015535412006,3099.015535412006,6.650729336784542,5.046274557784424,-0.9345786260329216,5.980853183817346,3.4289710920575325,3.4289710920575325,0.9797060263021521,0.0,0.0,0.0002301867372814057,1.0000241051080203,0.00023018118873898688,199.03349668809892,0.0,1.1101343211835345e-06,3.146120666234137,0.038930133225052045,7.750495251630702e-05,0.00015268178476509866,0.0006559428441437992,0.09576744381657752,0.07666025502409778,0.019107188792479746,0.09576746382878688,0.07666025502410227,0.019107188792480873,0.40339462243340307,0.40339462243340307,0.10054411123838852,0.0,4.647947351401967,4.547385874974566,5.051855545930266,4.648131436257017,4.548373262716552,5.04880962654488,24830.531411123015,21105.951699454563,0.85,0.9890379930609142,0.6789328629013736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45230118423147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.13141051445,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.218898847714,1537.591122810397,0.40339462243340307,0.10054411123838852,6.112885165565336,3.4289710920575325
2521.0,-30.134912949336545,5.0461856004720556,35.01112919238397,24.113487812597327,4.9862977082134075,-26.622810903661936,-40.152760525792814,1.4741956625388282,-0.38891548205884874,-5.037171701824649,40.021788571212234,45124.0993167455,20610.674877484267,20610.674877484267,65734.77419422977,82593.93075771852,82593.93075771852,20610.674877484267,103204.6056352028,103204.6056352028,103204.6056352028,128035.03842893697,97759.68753375161,60289.92349944084,41633.07114923419,24830.43279373417,0.0,66463.50394296835,21105.867874674044,1537.5862552049844,0.0,0.8866505838812399,2.8175274084737034,0.0014959162575277712,354142.43752420286,1555472.9026466275,4.3922239693183425,1555472.9026466275,4.3922239693183425,0.85,0.09576711235214475,4.296143414572793,1.2675086487503724,1.0,0.0,4.2961434145720245,1.2848487204588037,1.2851444838615735,3.343695912339542,19341.93679890267,1972.3286544235461,3099.015535412006,3099.015535412006,6.650716862167692,5.0461856004720556,-0.9345685622758921,5.980754162747948,3.429021432479217,3.429021432479217,0.9797204092797763,0.0,0.0,0.00023018118873898688,1.0000239856172257,0.00023017566783352356,199.0336869879431,0.0,1.1043457991389737e-06,3.1297159947598514,0.038931237570851186,7.750333214536797e-05,0.00015267785659361891,0.0006559259681557651,0.09576711235213509,0.07665994290227361,0.01910716944986148,0.09576706412002643,0.07665994290228134,0.01910716944986341,0.40339318231926286,0.40339318231926286,0.10054405987907962,0.0,4.648014365795575,4.5476406108571155,5.051166510241956,4.648256219765813,4.5486343764156345,5.048385018509009,24830.43279373417,21105.867874674044,0.85,0.9890356405319242,0.6789304902652443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523025716675797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.11500584297,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.209782576547,1537.5862552049844,0.40339318231926286,0.10054405987907962,6.112885165565336,3.429021432479217
2522.0,-30.135141927253194,5.046097198423024,35.01111190981617,24.11339683402332,4.986266942463249,-26.623020092649597,-40.152940806560196,1.4741451078596242,-0.38883820736106145,-5.037170849409386,40.02175499518944,45123.840875697766,20610.608245883737,20610.608245883737,65734.4491215815,82593.66979646742,82593.66979646742,20610.608245883737,103204.27804235116,103204.27804235116,103204.27804235116,128034.61407862049,97759.51186897146,60289.749996966886,41633.06874667174,24830.33603626933,0.0,66463.40478294107,21105.78563082893,1537.5811682074918,0.0,0.8866507099052499,2.8175264896503083,0.0014959162575277712,354142.44929421233,1555471.4542848275,4.392219733569929,1555471.4542848275,4.392219733569929,0.85,0.09576677610822683,4.296143414572793,1.2675081157544632,1.0,0.0,4.296143414573583,1.2848489683836666,1.285144724749608,3.3436952671389224,19341.902043297763,1972.325110338165,3099.015535412006,3099.015535412006,6.650695361274984,5.046097198423024,-0.9345499192928779,5.980647117715902,3.4290717212862933,3.4290717212862933,0.9797347775103695,0.0,0.0,0.00023017566783352356,1.0000238588339974,0.00023017017624149747,199.03387628187468,0.0,1.098846169876362e-06,3.1141300454296097,0.03893233641702106,7.750174891709543e-05,0.00015267391891642812,0.0006559090513298332,0.09576677610822215,0.0766596265578011,0.019107149550421042,0.09576672966265283,0.07665962655780485,0.019107149550421976,0.40339174393917754,0.40339174393917754,0.10054401156049803,0.0,4.648077896771667,4.547907214082272,5.050412265029024,4.648332642048331,4.548975240640345,5.0473969313381986,24830.33603626933,21105.78563082893,0.85,0.9890322251208734,0.6789276147236974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523039522260524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.099419893646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.20068157626,1537.5811682074918,0.40339174393917754,0.10054401156049803,6.112885165565336,3.4290717212862933
2523.0,-30.135369706014668,5.046009283443741,35.011094725112805,24.113295587617927,4.986234172746426,-26.62322840272874,-40.15311717577276,1.4740928694605568,-0.38889191315820426,-5.0371734938885195,40.021723280549146,45123.570620162805,20610.54979751393,20610.54979751393,65734.12041767674,82593.37335591584,82593.37335591584,20610.54979751393,103203.92315342977,103203.92315342977,103203.92315342977,128034.17512027113,97759.29934284033,60289.563303258125,41633.040043980225,24830.251966841362,0.0,66463.29201082159,21105.714171815158,1537.5768857869216,0.0,0.8866508113663687,2.817526888432806,0.0014959162575277712,354142.41277968144,1555470.086218029,4.392216323396757,1555470.086218029,4.392216323396757,0.85,0.09576644479692051,4.296143414572793,1.2675076091336086,1.0,0.0,4.296143414571307,1.2848492241254945,1.2851449734940694,3.3436946015956637,19341.85999460571,1972.3208225648627,3099.015535412006,3099.015535412006,6.650676500972691,5.046009283443741,-0.9345331333402473,5.9805424167839885,3.4291220293356224,3.4291220293356224,0.9797491512387493,0.0,0.0,0.00023017017624149747,1.000023733928455,0.0002301647135286537,199.03406458479142,0.0,1.0930128479112582e-06,3.0975984109805057,0.03893342942986897,7.750020006908843e-05,0.00015266997617240904,0.0006558921127360803,0.09576644479691715,0.07665931454981048,0.01910713024710667,0.09576648744948024,0.07665931454981317,0.01910713024710734,0.4033903078361122,0.4033903078361122,0.10054396125909666,0.0,4.6481198306523765,4.5481502289358104,5.049644448451204,4.648281580730327,4.5491172944852565,5.046568173872458,24830.251966841362,21105.714171815158,0.85,0.9890289576233129,0.6789247004619596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523053254871567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.082888259196,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.19159728702,1537.5768857869216,0.4033903078361122,0.10054396125909666,6.112885165565336,3.4291220293356224
2524.0,-30.135596305947736,5.045921576414173,35.01107754826021,24.113182501774304,4.986176714666394,-26.62343812061946,-40.153301298245765,1.474018529338155,-0.38861757378879247,-5.037192319221383,40.02168913980583,45123.34011233589,20610.52484354815,20610.52484354815,65733.86495588404,82593.13223936349,82593.13223936349,20610.52484354815,103203.65708291164,103203.65708291164,103203.65708291164,128033.81688451316,97759.1309720382,60289.4051945613,41633.028641640994,24830.159801601527,0.0,66463.18844324251,21105.6358313613,1537.5725159255255,0.0,0.8866508391763365,2.8175210729259876,0.0014959162575277712,354142.15284268174,1555468.6134980246,4.392215388686024,1555468.6134980246,4.392215388686024,0.85,0.09576611809836366,4.296143414572793,1.267507101963274,1.0,0.0,4.296143414572619,1.2848495832123852,1.2851453256444858,3.3436936671073676,19341.826682127983,1972.3174256374996,3099.015535412006,3099.015535412006,6.6506684487491725,5.045921576414173,-0.9345258621094015,5.980447438523575,3.42917233698091,3.42917233698091,0.9797635248516886,0.0,0.0,0.0002301647135286537,1.0000236111402476,0.00023015927920563308,199.03425191349228,0.0,1.0872659409530237e-06,3.081311676660869,0.038934516695809926,7.749858316364176e-05,0.00015266613036501195,0.0006558755905959575,0.09576611809835525,0.07665900669887266,0.019107111399482603,0.09576602061468177,0.07665900669887937,0.019107111399484282,0.4033888723013704,0.4033888723013704,0.10054390804527988,0.0,4.648218131821295,4.548431439871763,5.04900608208186,4.648574745432597,4.549520718508063,5.046416800689201,24830.159801601527,21105.6358313613,0.85,0.9890266551388625,0.6789222902068536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452306691558968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.06660152487,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.182529388256,1537.5725159255255,0.4033888723013704,0.10054390804527988,6.112885165565336,3.42917233698091
2525.0,-30.13582172682335,5.045834467456435,35.011060391774635,24.11309078978377,4.986150122692478,-26.623643690343005,-40.15347721343858,1.4739720862121577,-0.3886402814873122,-5.037187740241326,40.02165537933021,45123.07885668047,20610.45307492858,20610.45307492858,65733.53193160905,82592.85013529555,82592.85013529555,20610.45307492858,103203.30321022413,103203.30321022413,103203.30321022413,128033.36290218456,97758.93443555394,60289.22915982482,41633.00586192124,24830.059691960425,0.0,66463.06555388166,21105.55073816636,1537.5671457611393,0.0,0.8866509848559816,2.8175219072871087,0.0014959162575277712,354142.21606844704,1555467.1571825608,4.3922104923009995,1555467.1571825608,4.3922104923009995,0.8499999999999999,0.09576578063227367,4.296143414572793,1.2675065903970975,1.0,0.0,4.296143414573195,1.284849811722542,1.2851455472245878,3.343693072432443,19341.787797017434,1972.3134604597324,3099.015535412006,3099.015535412006,6.650645290227135,5.045834467456435,-0.934504557961505,5.98033902541794,3.4292225608327302,3.4292225608327302,0.9797778745236372,0.0,0.0,0.00023015927920563308,1.0000234883275136,0.00023015387327607903,199.03443826778314,0.0,1.0816164170681187e-06,3.0653009259710484,0.038935598312226996,7.749703836107333e-05,0.00015266224084455976,0.000655858880658281,0.09576578063226736,0.07665868957766245,0.01910709105460491,0.09576573023387953,0.0766586895776675,0.01910709105460617,0.4033874397005264,0.4033874397005264,0.10054385984296567,0.0,4.648282460638029,4.548694677486537,5.048269405610483,4.648547458754024,4.54975628254266,5.045331439042229,24830.059691960425,21105.55073816636,0.85,0.9890234731697535,0.6789196146858311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452308050563354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.05059077418,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.17347751273,1537.5671457611393,0.4033874397005264,0.10054385984296567,6.112885165565336,3.4292225608327302
2526.0,-30.13604594496733,5.0457478264378155,35.01104334239255,24.11299467729407,4.986117852120277,-26.623848745471925,-40.153653093706794,1.4739206526249864,-0.38860968527723116,-5.037190296543664,40.021624185961635,45122.8227652237,20610.3969222343,20610.3969222343,65733.219687458,82592.57364930701,82592.57364930701,20610.3969222343,103202.97057154131,103202.97057154131,103202.97057154131,128032.94869706084,97758.74054647014,60289.055311699725,41632.983594189354,24829.978125519523,0.0,66462.96171970888,21105.481406691593,1537.5630043316696,0.0,0.88665108487717,2.817521205325669,0.0014959162575277712,354142.1807714653,1555465.8116045345,4.392207130526217,1555465.8116045345,4.392207130526217,0.85,0.09576545098647517,4.296143414572793,1.2675060711381958,1.0,0.0,4.296143414573871,1.2848500635224134,1.285145792136246,3.3436924171486018,19341.749435700007,1972.3095486939992,3099.015535412006,3099.015535412006,6.650627170700583,5.0457478264378155,-0.9344872603977974,5.980235086835613,3.429272818924503,3.429272818924503,0.9797922339784294,0.0,0.0,0.00023015387327607903,1.0000233630472748,0.00023014849630587962,199.03462362808773,0.0,1.0759661521048677e-06,3.049288075065195,0.0389366742783791,7.749549389365723e-05,0.00015265837938242181,0.0006558422912631465,0.09576545098647278,0.07665837913338633,0.01910707185308645,0.09576545923330806,0.07665837913338824,0.019107071853086924,0.403386008543893,0.403386008543893,0.10054380926012976,0.0,4.648343252368193,4.548955138034444,5.047526155462663,4.648580611266425,4.549992153286894,5.044548312996426,24829.978125519523,21105.481406691593,0.85,0.9890203202901431,0.6789168222072024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523094024989038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.03457792328,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.164441704323,1537.5630043316696,0.403386008543893,0.10054380926012976,6.112885165565336,3.429272818924503
2527.0,-30.136269058027857,5.045661575008249,35.01102635162592,24.112883931398414,4.986078159369132,-26.624053548079576,-40.15382513226939,1.4738626494208322,-0.38867228826990186,-5.037197069518497,40.02159179448366,45122.554831806876,20610.35017154803,20610.35017154803,65732.90500335491,82592.26609363515,82592.26609363515,20610.35017154803,103202.61626518317,103202.61626518317,103202.61626518317,128032.50712176817,97758.51190703051,60288.86596955338,41632.93993053014,24829.890856584996,0.0,66462.83078711513,21105.407228097247,1537.5586285870306,0.0,0.8866511677558915,2.8175212389193542,0.0014959162575277712,354142.0872514099,1555464.414344991,4.392204344920878,1555464.414344991,4.392204344920878,0.85,0.09576512145153165,4.296143414572793,1.2675055227568377,1.0,0.0,4.296143414572498,1.2848503459990692,1.2851460677689563,3.343691682031819,19341.704198959764,1972.3049358302544,3099.015535412006,3099.015535412006,6.650612085043302,5.045661575008249,-0.9344723113128888,5.980133886321138,3.429323072996313,3.429323072996313,0.9798065922846609,0.0,0.0,0.00023014849630587962,1.000023247941248,0.00023014314595154388,199.0348080751268,0.0,1.0702032398992368e-06,3.032955981874437,0.038937744481619,7.749398318916121e-05,0.0001526545131167184,0.0006558256812312057,0.09576512145152502,0.07665806924703827,0.01910705220448674,0.09576519678812144,0.07665806924704359,0.019107052204488058,0.40338457854964455,0.40338457854964455,0.10054375588295582,0.0,4.648382313200614,4.549180021076211,5.04681686876927,4.648524781248568,4.550066758464766,5.043966851973835,24829.890856584996,21105.407228097247,0.85,0.989017533934144,0.6789141283544997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310747223596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.018245830084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.15542247661,1537.5586285870306,0.40338457854964455,0.10054375588295582,6.112885165565336,3.429323072996313
2528.0,-30.136490875277133,5.045575629809322,35.011009364334974,24.11277451263743,4.986030156074518,-26.624258015346964,-40.15400087283922,1.4737972961443686,-0.388529977131725,-5.037208462206313,40.021557914182814,45122.30933558632,20610.313423871154,20610.313423871154,65732.62275945747,82592.00002908437,82592.00002908437,20610.313423871154,103202.31345295552,103202.31345295552,103202.31345295552,128032.10979732679,97758.32061200628,60288.69486207869,41632.917499919546,24829.796344371258,0.0,66462.7138442908,21105.32689271557,1537.5539471346226,0.0,0.88665123249219,2.8175180320319915,0.0014959162575277712,354141.9299432062,1555462.952863648,4.392202169093894,1555462.952863648,4.392202169093894,0.85,0.09576479177048863,4.296143414572793,1.267505005146377,1.0,0.0,4.2961434145730575,1.284850662808814,1.2851463777768541,3.343690857567047,19341.66635088187,1972.3010764003886,3099.015535412006,3099.015535412006,6.6506002271883,5.045575629809322,-0.9344600081787249,5.980035637988047,3.429373300192457,3.429373300192457,0.9798209429121306,0.0,0.0,0.00023014314595154388,1.0000231129608435,0.00023013782678496481,199.0349914512211,0.0,1.064906748347307e-06,3.0179457248162684,0.03893880938836734,7.749244000472247e-05,0.0001526507059468214,0.0006558093250833246,0.09576479177048247,0.07665775930579552,0.019107032464686945,0.09576480320175679,0.07665775930580046,0.019107032464688176,0.4033831475005757,0.4033831475005757,0.1005437018352609,0.0,4.648446050300265,4.549418690301479,5.046176052935948,4.6486784850745835,4.550351844042552,5.043591122562248,24829.796344371258,21105.32689271557,0.85,0.9890150274852786,0.678911629177513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312085323029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.00323557303,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.146417913465,1537.5539471346226,0.4033831475005757,0.1005437018352609,6.112885165565336,3.429373300192457
2529.0,-30.13671147721392,5.045490251764905,35.01099242161099,24.112687829788797,4.9860043851928495,-26.62445916528466,-40.154172317683674,1.473752073263537,-0.3884683490393286,-5.037204030117233,40.021525237702996,45122.05051660988,20610.24536533005,20610.24536533005,65732.29588193994,82591.73617730557,82591.73617730557,20610.24536533005,103201.98154263562,103201.98154263562,103201.98154263562,128031.68375457532,97758.14060743757,60288.51953312261,41632.912304794394,24829.7022119397,0.0,66462.61451673409,21105.246880148745,1537.5489225930767,0.0,0.8866513734947384,2.817517737738103,0.0014959162575277712,354141.9911406962,1555461.5433120437,4.392197429911885,1555461.5433120437,4.392197429911885,0.85,0.09576445591420102,4.296143414572793,1.267504520504736,1.0,0.0,4.296143414572789,1.284850885372507,1.2851465935570796,3.3436902783681743,19341.630736641695,1972.2974447585766,3099.015535412006,3099.015535412006,6.650578265845953,5.045490251764905,-0.9344381457042346,5.9799283974691395,3.4294234760157947,3.4294234760157947,0.9798352788616557,0.0,0.0,0.00023013782678496481,1.0000229863676808,0.0002301325368738569,199.03517382291395,0.0,1.0587002745924577e-06,3.000356578195025,0.03893986808864194,7.74909345685863e-05,0.0001526468922163785,0.0006557929407503975,0.09576445591419774,0.07665744394848427,0.019107011965713468,0.0957644954803985,0.07665744394848689,0.01910701196571412,0.4033817165939343,0.4033817165939343,0.10054365093219025,0.0,4.6485024920162346,4.549667812194173,5.045456577422726,4.648735681077881,4.550672676630768,5.042587133659254,24829.7022119397,21105.246880148745,0.85,0.9890115873396724,0.6789087495986027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523134156532915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.98564642641,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.137431872638,1537.5489225930767,0.4033817165939343,0.10054365093219025,6.112885165565336,3.4294234760157947
2530.0,-30.136931032528647,5.045405285310973,35.01097556740204,24.11259210146966,4.9859691445120875,-26.62466032021193,-40.15434376252813,1.473698432195406,-0.388354015216521,-5.037208289601311,40.021493930430005,45121.79647699169,20610.19597447185,20610.19597447185,65731.99245146353,82591.47421657763,82591.47421657763,20610.19597447185,103201.67019104947,103201.67019104947,103201.67019104947,128031.29018310647,97757.95795372964,60288.344492745055,41632.90384553842,24829.61999205699,0.0,66462.5238375954,21105.17699324844,1537.544781621186,0.0,0.8866514652506929,2.8175157331460663,0.0014959162575277712,354141.93232650467,1555460.192824247,4.392194345938608,1555460.192824247,4.392194345938608,0.8499999999999999,0.09576412667535708,4.296143414572793,1.2675039902562277,1.0,0.0,4.296143414573177,1.2848511472610868,1.285146848708831,3.3436895968306275,19341.59459826437,1972.29375966965,3099.015535412006,3099.015535412006,6.650562328249761,5.045405285310973,-0.9344212424444169,5.97982652775539,3.429473679688744,3.429473679688744,0.9798496227682126,0.0,0.0,0.0002301325368738569,1.0000228773513606,0.00023012727217139374,199.03535532965728,0.0,1.0528783768729054e-06,2.983857320057814,0.03894092096701881,7.748942915948851e-05,0.0001526431077143684,0.0006557766819870092,0.09576412667535206,0.07665713433096129,0.019106992344390776,0.09576417934108027,0.0766571343309653,0.019106992344391775,0.4033802865944762,0.4033802865944762,0.10054359734558789,0.0,4.648574651106287,4.5499315459366585,5.0447572833766685,4.648854274384803,4.550978435908235,5.041952021016698,24829.61999205699,21105.17699324844,0.85,0.9890083712752624,0.6789058535792158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523147386971298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.969147168275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.128462784662,1537.544781621186,0.4033802865944762,0.10054359734558789,6.112885165565336,3.429473679688744
2531.0,-30.13714932037447,5.045320564927305,35.0109587145969,24.11247786311435,4.98591798354492,-26.624861926312047,-40.1545190840028,1.4736305894824404,-0.38822106480893126,-5.037222042288173,40.02146026289553,45121.565255690046,20610.166446040133,20610.166446040133,65731.73170173018,82591.20098730804,82591.20098730804,20610.166446040133,103201.36743334818,103201.36743334818,103201.36743334818,128030.89469772881,97757.75661084804,60288.18478541568,41632.85758381373,24829.527264380635,0.0,66462.38484819437,21105.09817472354,1537.5402540260693,0.0,0.8866515171914429,2.817512373855462,0.0014959162575277712,354141.7424319269,1555458.7405238983,4.392192600178694,1555458.7405238983,4.392192600178694,0.85,0.09576379898998447,4.296143414572793,1.2675035127578305,1.0,0.0,4.2961434145721595,1.2848514755413867,1.2851471702999697,3.3436887425159894,19341.554762199128,1972.289697521491,3099.015535412006,3099.015535412006,6.650552799923303,5.045320564927305,-0.9344098904995359,5.979730455426841,3.429523865228083,3.429523865228083,0.979863961493738,0.0,0.0,0.00023012727217139374,1.0000227453222095,0.0002301220379714926,199.03553578887184,0.0,1.0478619254584532e-06,2.9696406967492566,0.03894196882894427,7.748788973875041e-05,0.00015263938243264332,0.0006557606776424587,0.09576379898997897,0.07665682623772374,0.01910697275225523,0.0957637887768705,0.07665682623772814,0.019106972752256333,0.4033788583732983,0.4033788583732983,0.10054354235685216,0.0,4.648665310105969,4.550194137990616,5.044155475417881,4.649000977479261,4.551218524212857,5.041722083206707,24829.527264380635,21105.09817472354,0.85,0.9890065162703225,0.6789037943605464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452316055466217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.95493054496,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.119507310617,1537.5402540260693,0.4033788583732983,0.10054354235685216,6.112885165565336,3.429523865228083
2532.0,-30.13736643353799,5.045236457028704,35.010941904019816,24.112395580764883,4.985897124487113,-26.625059444640147,-40.154686163272686,1.4735901355892367,-0.38818358143601017,-5.037213750367618,40.021427787261835,45121.3033017785,20610.092947832123,20610.092947832123,65731.39624961063,82590.93501460669,82590.93501460669,20610.092947832123,103201.0279624388,103201.0279624388,103201.0279624388,128030.46005712147,97757.57510452362,60288.0069526525,41632.85350207903,24829.432094682663,0.0,66462.28559676169,21105.017280480264,1537.5350782503926,0.0,0.8866516771321709,2.8175128488224845,0.0014959162575277712,354141.8569252354,1555457.3396389745,4.392187224475289,1555457.3396389745,4.392187224475289,0.85,0.09576346217551379,4.296143414572793,1.2675029511889444,1.0,0.0,4.296143414573264,1.284851675617738,1.2851473636968458,3.3436882218387347,19341.51885083378,1972.2860355813436,3099.015535412006,3099.015535412006,6.650529083292272,5.045236457028704,-0.9343852893766993,5.979621746405403,3.429573983387862,3.429573983387862,0.9798782809679605,0.0,0.0,0.0002301220379714926,1.000022622960763,0.0002301168320474303,199.03571527725984,0.0,1.041791781749833e-06,2.952437909479027,0.03894301062072602,7.748642271549866e-05,0.00015263561525599394,0.0006557444933113049,0.09576346217550902,0.07665651023676329,0.019106951938745727,0.0957634998281124,0.0766565102367671,0.01910695193874668,0.40337743168130447,0.40337743168130447,0.10054349169436966,0.0,4.648735335082733,4.550458311491411,5.043443705807874,4.649030168931631,4.551530675789479,5.0406124314211525,24829.432094682663,21105.017280480264,0.85,0.9890029459476386,0.6789008668094464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523173646360006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.93772775769,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.110569909688,1537.5350782503926,0.40337743168130447,0.10054349169436966,6.112885165565336,3.429573983387862
2533.0,-30.137582367227253,5.045152572198084,35.01092514622941,24.1122810630128,4.9858473526095635,-26.625258792815714,-40.15485732872037,1.473523778198071,-0.38808106673985776,-5.037228048741761,40.02139570362309,45121.06464806311,20610.066179674373,20610.066179674373,65731.13082773748,82590.6546641929,82590.6546641929,20610.066179674373,103200.72084386728,103200.72084386728,103200.72084386728,128030.06977160598,97757.36622660024,60287.83942481821,41632.80755753558,24829.348927738705,0.0,66462.15648527429,21104.9465885779,1537.531109915744,0.0,0.8866517205524977,2.817509826890043,0.0014959162575277712,354141.6594959425,1555455.9556642764,4.392185765092394,1555455.9556642764,4.392185765092394,0.85,0.09576313801321118,4.296143414572793,1.2675024912739175,1.0,0.0,4.296143414573933,1.2848519968276972,1.2851476782915363,3.34368738592459,19341.477523946443,1972.2818214116385,3099.015535412006,3099.015535412006,6.650520445659629,5.045152572198084,-0.9343739500330486,5.979526522231133,3.429624145113329,3.429624145113329,0.9798926128895226,0.0,0.0,0.0002301168320474303,1.0000225000993497,0.00023011165451234227,199.03589379085514,0.0,1.0361648194199014e-06,2.936491098236001,0.03894404678554544,7.748491984058907e-05,0.00015263191220684123,0.0006557285844810736,0.0957631380132042,0.0766562049696241,0.019106933043580104,0.09576315464366682,0.07665620496962969,0.0191069330435815,0.40337600648366045,0.40337600648366045,0.10054343742067759,0.0,4.648823263997031,4.550716533917637,5.042845773935198,4.649146982001923,4.5517224102691785,5.0404268477610685,24829.348927738705,21104.9465885779,0.85,0.9890008736370332,0.678898594842621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523186667629266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.921780946446,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.1016487653,1537.531109915744,0.40337600648366045,0.10054343742067759,6.112885165565336,3.429624145113329
2534.0,-30.13779715730336,5.045069097068601,35.01090837727673,24.11218568393963,4.985809564185433,-26.62545591303541,-40.155028144922085,1.4734683199174576,-0.38790615651367943,-5.037231065489731,40.02136186291537,45120.829776018865,20610.017015537975,20610.017015537975,65730.84679155683,82590.40510693903,82590.40510693903,20610.017015537975,103200.422122477,103200.422122477,103200.422122477,128029.67203758273,97757.19282497861,60287.68037231543,41632.79161407021,24829.24991510573,0.0,66462.04152917594,21104.86242783987,1537.5259740078889,0.0,0.886651827821437,2.817507169182716,0.0014959162575277712,354141.6178412587,1555454.4958968419,4.392182159720247,1555454.4958968419,4.392182159720247,0.85,0.09576280572133605,4.296143414572793,1.2675020368536933,1.0,0.0,4.296143414571923,1.2848522669866487,1.285147941859945,3.3436866828654903,19341.443216111682,1972.2783229861047,3099.015535412006,3099.015535412006,6.650504581222736,5.045069097068601,-0.9343558332768023,5.979424930345403,3.42967423395114,3.42967423395114,0.9799069239860401,0.0,0.0,0.00023011165451234227,1.0000223809740356,0.00023010650450463953,199.0360713592997,0.0,1.030515323879126e-06,2.9204804278734433,0.03894507730086932,7.748342005901182e-05,0.00015262823445333045,0.0006557127843245478,0.09576280572132895,0.07665589269440068,0.019106913026928275,0.09576275601440805,0.07665589269440637,0.01910691302692969,0.40337458229658013,0.40337458229658013,0.10054338668966087,0.0,4.648924924740982,4.55099442828913,5.042237685133273,4.649324908976041,4.552100309095465,5.039799604172117,24829.24991510573,21104.86242783987,0.85,0.9889983106026299,0.6788962351722438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523199618182194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.905770276084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.092744012607,1537.5259740078889,0.40337458229658013,0.10054338668966087,6.112885165565336,3.42967423395114
2535.0,-30.138010871131012,5.044986093995595,35.01089166442493,24.112094251345866,4.985779875822241,-26.62565125449751,-40.1551949447952,1.4734202591887438,-0.38783553002934923,-5.037229970089894,40.021329959061546,45120.58194286243,20609.960368760694,20609.960368760694,65730.54231162312,82590.13764968132,82590.13764968132,20609.960368760694,103200.09801844202,103200.09801844202,103200.09801844202,128029.25881777822,97757.00455765777,60287.511412746244,41632.770161012806,24829.160799336198,0.0,66461.93096034901,21104.78667943577,1537.5213090407426,0.0,0.8866519490228925,2.817506366387671,0.0014959162575277712,354141.63296633185,1555453.1196793264,4.392178086068753,1555453.1196793264,4.392178086068753,0.85,0.09576247499695538,4.296143414572793,1.267501509902068,1.0,0.0,4.296143414573305,1.284852502478692,1.285148170788836,3.343686070023465,19341.405967070557,1972.2745246409893,3099.015535412006,3099.015535412006,6.650486302263941,5.044986093995595,-0.9343351048511153,5.97932119884671,3.4297243065740757,3.4297243065740757,0.9799212304497359,0.0,0.0,0.00023010650450463953,1.0000222688675675,0.00023010138040747212,199.03624803828004,0.0,1.0250373006226642e-06,2.9049557099646304,0.03894610233816994,7.748195556705959e-05,0.00015262454893757993,0.000655696950820327,0.09576247499695431,0.07665558147965063,0.019106893517303682,0.09576245126776457,0.07665558147965149,0.01910689351730389,0.4033731602835303,0.4033731602835303,0.10054333777797614,0.0,4.649018603791376,4.551271771586187,5.041591741942227,4.649394440060519,4.552383217885847,5.0390100720482565,24829.160799336198,21104.78667943577,0.85,0.9889953746730256,0.6788936356631172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452321250016919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.89024555818,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.083854972507,1537.5213090407426,0.4033731602835303,0.10054333777797614,6.112885165565336,3.4297243065740757
2536.0,-30.1382233987406,5.0449036149093125,35.01087505333254,24.112006974779092,4.985756760288424,-26.625844870933868,-40.15535762356592,1.4733782324816913,-0.3878293310605727,-5.037225300701518,40.02129949730142,45120.32169326354,20609.897490353924,20609.897490353924,65730.21918361746,82589.85992601924,82589.85992601924,20609.897490353924,103199.75741637316,103199.75741637316,103199.75741637316,128028.83609982506,97756.80835130646,60287.33233193662,41632.75113263316,24829.07868345189,0.0,66461.82981608505,21104.716880934106,1537.51696147862,0.0,0.8866520832078814,2.8175068303402813,0.0014959162575277712,354141.69744036545,1555451.8056694064,4.392173576034016,1555451.8056694064,4.392173576034016,0.8499999999999999,0.0957621447152816,4.296143414572793,1.2675009736092764,1.0,0.0,4.296143414572178,1.2848527096865412,1.2851483714603145,3.343685530788117,19341.36714727743,1972.2705661237458,3099.015535412006,3099.015535412006,6.6504660124635,5.0449036149093125,-0.9343120418703554,5.979215656779668,3.4297743824755,3.4297743824755,0.9799355378501428,0.0,0.0,0.00023010138040747212,1.0000221453015836,0.0002300962848558507,199.036423736879,0.0,1.0198810747845161e-06,2.8903429659393187,0.03894712221924473,7.748052728276725e-05,0.00015262085312470487,0.0006556810730781823,0.09576214471527641,0.07665527088062685,0.019106873834649565,0.09576221074719304,0.07665527088063101,0.0191068738346506,0.40337174016153604,0.40337174016153604,0.10054328761986485,0.0,4.649092498980906,4.551537985820971,5.04089123289441,4.649395969640921,4.552611668624195,5.03809810490975,24829.07868345189,21104.716880934106,0.85,0.988992017907239,0.678890753055125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452322531763009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.87563281415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.074980333584,1537.51696147862,0.40337174016153604,0.10054328761986485,6.112885165565336,3.4297743824755
2537.0,-30.138434813502116,5.04482131061383,35.010858468249545,24.111898114811652,4.985704154173839,-26.626040434847813,-40.15552442343903,1.4733097755195332,-0.38756099211070705,-5.037240935081226,40.02126703268639,45120.08451228317,20609.87651545787,20609.87651545787,65729.96102774104,82589.61614117297,82589.61614117297,20609.87651545787,103199.49265663084,103199.49265663084,103199.49265663084,128028.4855232579,97756.63286965077,60287.16312712337,41632.74415836378,24828.99286662705,0.0,66461.73702499083,21104.64393663299,1537.5128716928868,0.0,0.8866521212017991,2.817501466875868,0.0014959162575277712,354141.48156383634,1555450.4052645091,4.392172299036731,1555450.4052645091,4.392172299036731,0.85,0.0957618217257846,4.296143414572793,1.267500459845178,1.0,0.0,4.296143414573437,1.284853040492125,1.2851486957946452,3.3436846699037908,19341.33242790404,1972.2670257329505,3099.015535412006,3099.015535412006,6.65045924421861,5.04482131061383,-0.9343009293935349,5.979122240007365,3.4298244781077973,3.4298244781077973,0.9799498508879421,0.0,0.0,0.0002300962848558507,1.0000220293802091,0.0002300912160889687,199.03659851574776,0.0,1.0142003716918209e-06,2.87424385337462,0.03894813641961642,7.747906284136463e-05,0.00015261722201448608,0.0006556654733079283,0.09576182172577496,0.07665496687838791,0.019106854847387056,0.09576177782933881,0.07665496687839563,0.019106854847388978,0.40337032106211856,0.40337032106211856,0.10054323272365488,0.0,4.649216090172899,4.551832740891598,5.0403254997041245,4.649679942970522,4.552982223865115,5.038032824909408,24828.99286662705,21104.64393663299,0.85,0.9889895144182791,0.6788881322093221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523238063969148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.85953370159,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.066122334767,1537.5128716928868,0.40337032106211856,0.10054323272365488,6.112885165565336,3.4298244781077973
