time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2538.0,-30.138645049470643,5.044739460572519,35.010841870388,24.111801792774372,4.985671693012723,-26.62623292298133,-40.155690734367795,1.4732595665235095,-0.3875133012817855,-5.037239807501811,40.021233490317755,45119.85072875008,20609.822004957372,20609.822004957372,65729.67273370746,82589.33959659956,82589.33959659956,20609.822004957372,103199.16160155693,103199.16160155693,103199.16160155693,128028.05469785661,97756.43282047822,60287.00549268537,41632.69703088095,24828.893096299682,0.0,66461.59012718062,21104.55913185473,1537.5075905936753,0.0,0.8866522485050756,2.8175009701174276,0.0014959162575277712,354141.49713323417,1555448.9583702567,4.392168020301416,1555448.9583702567,4.392168020301416,0.85,0.09576148906566737,4.296143414572793,1.2675000087218362,1.0,0.0,4.296143414572268,1.2848532858675605,1.285148934713583,3.3436840313421032,19341.29284780155,1972.2629896857286,3099.015535412006,3099.015535412006,6.6504416546002725,5.044739460572519,-0.934279784248317,5.979019244820836,3.4298744890035096,3.4298744890035096,0.9799641397152884,0.0,0.0,0.0002300912160889687,1.0000219065867062,0.00023008617568621114,199.0367723203646,0.0,1.0088701188674215e-06,2.8591379168702726,0.03894914528973529,7.747760271819177e-05,0.00015261361337077692,0.0006556499700570216,0.0957614890656636,0.07665465464236859,0.019106834423295017,0.09576144576899244,0.0766546546423716,0.019106834423295766,0.4033689046897161,0.4033689046897161,0.10054318174636195,0.0,4.6493179339572634,4.552110041950414,5.039720752329401,4.64972650622002,4.553221380125763,5.037303924665707,24828.893096299682,21104.55913185473,0.85,0.988987362594356,0.6788861151592811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523250743586373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.844427765085,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.057279545752,1537.5075905936753,0.4033689046897161,0.10054318174636195,6.112885165565336,3.4298744890035096
2539.0,-30.138854182665995,5.0446580734549755,35.010825344234476,24.111715179774933,4.98564396509595,-26.626423945201058,-40.15584929203612,1.4732137276310056,-0.38739252868924723,-5.037237710352843,40.021202383235604,45119.587582953805,20609.76645410518,20609.76645410518,65729.35403705899,82589.08470764766,82589.08470764766,20609.76645410518,103198.85116175284,103198.85116175284,103198.85116175284,128027.65875994663,97756.25599581563,60286.82008714391,41632.706565190805,24828.807598193784,0.0,66461.51416338459,21104.486458464715,1537.5031080790113,0.0,0.8866523719227948,2.817499623507212,0.0014959162575277712,354141.5260902617,1555447.6165262063,4.392163872162684,1555447.6165262063,4.392163872162684,0.85,0.09576116005906196,4.296143414572793,1.2674994460539897,1.0,0.0,4.296143414570028,1.284853510738523,1.2851491531597725,3.343683446141191,19341.25786271174,1972.2594221993995,3099.015535412006,3099.015535412006,6.650423729278006,5.0446580734549755,-0.9342578776205404,5.978915951075516,3.429924499758737,3.429924499758737,0.9799784285024963,0.0,0.0,0.00023008617568621114,1.0000217917139331,0.0002300811618233513,199.03694521357164,0.0,1.0032254960580134e-06,2.84314105582841,0.03895014851523135,7.747621068828843e-05,0.00015260996499792272,0.0006556342961240101,0.0957611600590631,0.07665434532146764,0.019106814737595464,0.09576113414294823,0.07665434532146673,0.019106814737595238,0.4033674896365523,0.4033674896365523,0.10054313116018668,0.0,4.64942277683582,4.552399014049513,5.039084146070536,4.649845181663579,4.553558868699156,5.036541729836927,24828.807598193784,21104.486458464715,0.85,0.9889836977754418,0.6788829317375285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523263352526377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.82843090404,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.048453324733,1537.5031080790113,0.4033674896365523,0.10054313116018668,6.112885165565336,3.429924499758737
2540.0,-30.139062215749984,5.044577092903333,35.010808890790365,24.111618648190074,4.98561254407253,-26.626614346511044,-40.15601525371892,1.4731646748336313,-0.3873635373028037,-5.03723851340237,40.021171448731835,45119.36251145393,20609.717666197033,20609.717666197033,65729.08017765096,82588.80279896136,82588.80279896136,20609.717666197033,103198.52046515839,103198.52046515839,103198.52046515839,128027.2446563065,97756.05008290068,60286.67068818048,41632.64377191133,24828.724191148114,0.0,66461.36796305944,21104.415562475897,1537.4988087323618,0.0,0.8866524799382963,2.8174991475852367,0.0014959162575277712,354141.5150019087,1555446.2821274116,4.392160241701762,1555446.2821274116,4.392160241701762,0.85,0.09576083290830459,4.296143414572793,1.2674989762483166,1.0,0.0,4.296143414573955,1.2848537505913498,1.2851493866253731,3.34368282195192,19341.217122456856,1972.255267849557,3099.015535412006,3099.015535412006,6.650407986243614,5.044577092903333,-0.9342375237143132,5.978814616617647,3.429974513745899,3.429974513745899,0.979992718213114,0.0,0.0,0.0002300811618233513,1.0000216771179797,0.00023007617443497375,199.03711719756524,0.0,9.97943947340761e-07,2.828173146763717,0.03895114645917869,7.747475368087518e-05,0.00015260640814247612,0.0006556190153629067,0.09576083290829623,0.07665403786777818,0.01910679504051806,0.09576086185480756,0.07665403786778487,0.019106795040519726,0.4033660765316899,0.4033660765316899,0.1005430785509683,0.0,4.6495137057254965,4.552669616545586,5.038451556322343,4.649874976099568,4.5537505123621145,5.035919686278476,24828.724191148114,21104.415562475897,0.85,0.9889817527406974,0.6788810386288193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523275895348116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.81346299498,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.03964218807,1537.4988087323618,0.4033660765316899,0.1005430785509683,6.112885165565336,3.429974513745899
2541.0,-30.139269138887496,5.044496511916954,35.01079249090953,24.111527494993084,4.985580319164708,-26.626803829090267,-40.156173531990476,1.4731150093674579,-0.38721969047702487,-5.0372393445494055,40.02114010197711,45119.10846845909,20609.66971836556,20609.66971836556,65728.77818682465,82588.54754259622,82588.54754259622,20609.66971836556,103198.21726096178,103198.21726096178,103198.21726096178,128026.85530747479,97755.8699973526,60286.49148990774,41632.64278604984,24828.638046513006,0.0,66461.28083256284,21104.342339536055,1537.4943546789966,0.0,0.8866525893045938,2.8174971546906833,0.0014959162575277712,354141.50352559146,1555444.9299465364,4.392156565840453,1555444.9299465364,4.392156565840453,0.85,0.09576050489868079,4.296143414572793,1.267498428965919,1.0,0.0,4.296143414572548,1.284853993256027,1.2851496229374864,3.34368219044537,19341.18149219476,1972.2516345739637,3099.015535412006,3099.015535412006,6.650392514287787,5.044496511916954,-0.9342170395539249,5.978713551470879,3.430024514735245,3.430024514735245,0.98000700421007,0.0,0.0,0.00023007617443497375,1.0000215614965842,0.00023007121375528424,199.0372882642103,0.0,9.926754050137224e-07,2.8132420978088892,0.0389521391345837,7.747336415110973e-05,0.000152602810283864,0.0006556035584463236,0.0957605048986838,0.0766537300244875,0.01910677487419631,0.09576052851833662,0.07665373002448508,0.01910677487419571,0.4033646640636941,0.4033646640636941,0.10054302414257961,0.0,4.6496153934972995,4.55295180079446,5.037826431813414,4.650019654072366,4.554078970806131,5.035324368859847,24828.638046513006,21104.342339536055,0.85,0.9889785054311006,0.6788781062183937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523288372210907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.79853194602,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.0308461192,1537.4943546789966,0.4033646640636941,0.10054302414257961,6.112885165565336,3.430024514735245
2542.0,-30.139474974438976,5.044416226194212,35.01077611060253,24.11142726140099,4.985539091174853,-26.626993233027157,-40.15633558211846,1.4730573497629755,-0.3870394613678627,-5.037246021335457,40.02110787233954,45118.87606832362,20609.634286729088,20609.634286729088,65728.51035505271,82588.29183840488,82588.29183840488,20609.634286729088,103197.92612513396,103197.92612513396,103197.92612513396,128026.47500871492,97755.68510796495,60286.329585045096,41632.61724768872,24828.548883580952,0.0,66461.16613126968,21104.26655104381,1537.4898613091648,0.0,0.886652672086499,2.8174939992167904,0.0014959162575277712,354141.41133383143,1555443.5396823492,4.392153783495571,1555443.5396823492,4.392153783495571,0.85,0.0957601787034246,4.296143414572793,1.2674979217955844,1.0,0.0,4.296143414573386,1.2848542732670931,1.2851498966388974,3.3436814617494903,19341.144911484032,1972.2479043795827,3099.015535412006,3099.015535412006,6.650381081096803,5.044416226194212,-0.9341999190346293,5.978616145228841,3.430074501292526,3.430074501292526,0.9800212860835789,0.0,0.0,0.00023007121375528424,1.000021448204632,0.00023006627924664807,199.03745843198857,0.0,9.873602333469842e-07,2.798178901305353,0.038953126494817046,7.747194153197291e-05,0.00015259927222331134,0.0006555883584307799,0.09576017870341441,0.07665342390058522,0.019106754802829192,0.0957601503488402,0.07665342390059338,0.019106754802831225,0.40336325298821957,0.40336325298821957,0.10054296832601932,0.0,4.649736335728164,4.553243323743345,5.037260439856652,4.650206559967614,4.554396803229395,5.034983778969945,24828.548883580952,21104.26655104381,0.85,0.9889761823503085,0.6788757810720295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523300782524555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.78346874952,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.022065351819,1537.4898613091648,0.40336325298821957,0.10054296832601932,6.112885165565336,3.430074501292526
2543.0,-30.139679659424722,5.044336487500472,35.01075978511976,24.111339321266883,4.98551917386661,-26.627179470099914,-40.15649337144566,1.4730189845417987,-0.3871029748977435,-5.0372374253065075,40.02107670859019,45118.630152902806,20609.568643248727,20609.568643248727,65728.19879615153,82587.9975432193,82587.9975432193,20609.568643248727,103197.56618646803,103197.56618646803,103197.56618646803,128026.02568293049,97755.47033497771,60286.16285387773,41632.56386788887,24828.45949646245,0.0,66461.02336435132,21104.19057199308,1537.4849986542763,0.0,0.8866528288215567,2.817495840764327,0.0014959162575277712,354141.5300261264,1555442.195397426,4.392148515545959,1555442.195397426,4.392148515545959,0.85,0.0957598465370626,4.296143414572793,1.2674974146252498,1.0,0.0,4.296143414572658,1.2848544629532983,1.2851500800282907,3.343680968113622,19341.102418247297,1972.2435712753386,3099.015535412006,3099.015535412006,6.650359899053795,5.044336487500472,-0.9341735691811772,5.97851005668165,3.43012444261936,3.43012444261936,0.9800355550341029,0.0,0.0,0.00023006627924664807,1.000021328349513,0.0002300613724172877,199.03762764882939,0.0,9.821520575546488e-07,2.7834189311098747,0.038954108646874604,7.74705563411158e-05,0.00015259572290553225,0.0006555731100525771,0.09575984653705986,0.07665311275695134,0.019106733780108517,0.09575992700339993,0.07665311275695354,0.019106733780109065,0.4033618437814327,0.4033618437814327,0.10054291455354691,0.0,4.649812888297447,4.5534995749305835,5.036613402873115,4.650134450408757,4.5545408251362005,5.03404163237758,24828.45949646245,21104.19057199308,0.85,0.9889736189558455,0.678873539240501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523313127629824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.768708779324,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.013299474975,1537.4849986542763,0.4033618437814327,0.10054291455354691,6.112885165565336,3.43012444261936
2544.0,-30.139883282717108,5.0442571061046495,35.01074354425969,24.11125344168397,4.9854865259269205,-26.62736602470305,-40.156651195697464,1.4729692679128878,-0.3868479488699563,-5.037239576233772,40.021046522427596,45118.38929126778,20609.525767498784,20609.525767498784,65727.91505876656,82587.76687499264,82587.76687499264,20609.525767498784,103197.29264249142,103197.29264249142,103197.29264249142,128025.67311175424,97755.31323404158,60285.9952476194,41632.57554046908,24828.380469262822,0.0,66460.9560097319,21104.1233988734,1537.4809840005835,0.0,0.8866529272573418,2.817492228419116,0.0014959162575277712,354141.50032653817,1555440.89328269,4.392145207066912,1555440.89328269,4.392145207066912,0.85,0.09575952105469099,4.296143414572793,1.2674969145981594,1.0,0.0,4.296143414572997,1.2848547056912418,1.2851503165171918,3.3436803364171057,19341.071335533612,1972.2404017206297,3099.015535412006,3099.015535412006,6.650346063773055,5.0442571061046495,-0.9341534151844204,5.97841052128907,3.4301744151570728,3.4301744151570728,0.9800498329020207,0.0,0.0,0.0002300613724172877,1.0000212177544854,0.00023005649113514104,199.037795988201,0.0,9.766436751644881e-07,2.7678081754161594,0.038955085290549765,7.746917086657105e-05,0.00015259220155071666,0.0006555579818072756,0.09575952105468467,0.07665280750319182,0.019106713551492852,0.09575956481331946,0.07665280750319688,0.019106713551494108,0.4033604341241244,0.4033604341241244,0.10054285712228522,0.0,4.64992963037156,4.5537970601473035,5.036002376296835,4.650391627363831,4.554982940603907,5.033554192674671,24828.380469262822,21104.1233988734,0.85,0.9889703519934622,0.6788706031351862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523325403749139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.753098023626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15628.004549786612,1537.4809840005835,0.4033604341241244,0.10054285712228522,6.112885165565336,3.4301744151570728
2545.0,-30.140085656829815,5.044177902116526,35.010727284080346,24.11114409277218,4.985436045237686,-26.627553238176453,-40.15680908979846,1.4729036265843616,-0.3866215951557024,-5.037252139572343,40.02101347798943,45118.15457266868,20609.504478574872,20609.504478574872,65727.65905124355,82587.51179946061,82587.51179946061,20609.504478574872,103197.01627803549,103197.01627803549,103197.01627803549,128025.30460362959,97755.12348728644,60285.82549102893,41632.55332917501,24828.2883255941,0.0,66460.84165476912,21104.045076754985,1537.4764528665353,0.0,0.8866529829996714,2.8174877772053635,0.0014959162575277712,354141.3268544269,1555439.467873906,4.3921433335378115,1555439.467873906,4.3921433335378115,0.85,0.09575919698673188,4.296143414572793,1.2674964431440459,1.0,0.0,4.296143414575143,1.2848550228820608,1.2851506275089215,3.3436795109662296,19341.033793783652,1972.23657352752,3099.015535412006,3099.015535412006,6.650339194196679,5.044177902116526,-0.9341393922623578,5.978317294378884,3.4302243625818334,3.4302243625818334,0.9800641035948096,0.0,0.0,0.00023005649113514104,1.000021087622402,0.00023005163989302601,199.03796329510058,0.0,9.715596400677112e-07,2.7534000199518935,0.03895605685018983,7.746778480177203e-05,0.00015258870633336901,0.0006555429658522851,0.09575919698672661,0.07665250364788935,0.019106693338837265,0.0957591373337745,0.07665250364789357,0.01910669333883832,0.40335902677876423,0.40335902677876423,0.1005427985172655,0.0,4.650074746586085,4.554100948693758,5.035508065003114,4.650630544416629,4.555292767721994,5.033506921110586,24828.2883255941,21104.045076754985,0.85,0.9889682016467067,0.67886823954224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333761621236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.738689868165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.995814544674,1537.4764528665353,0.40335902677876423,0.1005427985172655,6.112885165565336,3.4302243625818334
2546.0,-30.140286890506896,5.044099341941758,35.010711067026065,24.111070576496445,4.985424443152431,-26.62773553700201,-40.1569624786265,1.4728730896475526,-0.3866093676776359,-5.037236771994277,40.02098221373625,45117.90515323334,20609.427220972164,20609.427220972164,65727.3323742055,82587.24377569872,82587.24377569872,20609.427220972164,103196.67099667089,103196.67099667089,103196.67099667089,128024.86580390605,97754.93709072548,60285.65736387346,41632.53302983557,24828.19480723517,0.0,66460.72783707074,21103.965586149894,1537.471197204574,0.0,0.886653174600124,2.817489411852638,0.0014959162575277712,354141.5390469356,1555438.1192563018,4.392136893746752,1555438.1192563018,4.392136893746752,0.85,0.09575886192341353,4.296143414572793,1.2674959030048925,1.0,0.0,4.296143414573987,1.2848551757709796,1.2851507741995474,3.343679113091391,19340.996914875865,1972.232812925501,3099.015535412006,3099.015535412006,6.650314264472442,5.044099341941758,-0.9341086306258832,5.978207972567641,3.430274231222257,3.430274231222257,0.9800783517777878,0.0,0.0,0.00023005163989302601,1.000020968821098,0.00023004681608249542,199.03812965942467,0.0,9.655813500263415e-07,2.736457545974652,0.03895702243153986,7.746643830822257e-05,0.00015258520158480343,0.0006555279089498153,0.09575886192341153,0.07665219021124582,0.019106671712165707,0.09575888624387556,0.07665219021124742,0.019106671712166106,0.40335762186975466,0.40335762186975466,0.10054274564661543,0.0,4.650179643894091,4.5543908482977145,5.034868071974358,4.650627404316651,4.555579488514752,5.032337363283716,24828.19480723517,21103.965586149894,0.85,0.9889649799703796,0.6788656492574144,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523349753774513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.721747394186,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.987097540527,1537.471197204574,0.40335762186975466,0.10054274564661543,6.112885165565336,3.430274231222257
2547.0,-30.14048721725187,5.044020884648034,35.0106948951704,24.110961506981425,4.9853718472857285,-26.627921119129837,-40.15712390011174,1.47280574916372,-0.38632863748654245,-5.037252985944918,40.02095109612572,45117.69544447136,20609.41487524689,20609.41487524689,65727.11031971825,82586.99913739342,82586.99913739342,20609.41487524689,103196.4140126403,103196.4140126403,103196.4140126403,128024.52964369438,97754.75598636501,60285.51092249314,41632.49451541319,24828.115631054065,0.0,66460.61014646725,21103.898286395954,1537.4674941085311,0.0,0.8866532047595417,2.8174838174318277,0.0014959162575277712,354141.3151678828,1555436.7769651634,4.392135880073183,1555436.7769651634,4.392135880073183,0.85,0.09575854385043471,4.296143414572793,1.2674954590247944,1.0,0.0,4.296143414573888,1.284855500793038,1.2851510930981593,3.3436782672612826,19340.961083039834,1972.229159095087,3099.015535412006,3099.015535412006,6.650310280715298,5.044020884648034,-0.9340964896847357,5.978117374332769,3.430324162073063,3.430324162073063,0.9800926177351609,0.0,0.0,0.00023004681608249542,1.0000208743509118,0.00023004201410476856,199.03829527421203,0.0,9.60122225841594e-07,2.7209863880350773,0.0389579825537657,7.74650213249447e-05,0.00015258179475755073,0.000655513272731349,0.09575854385042734,0.07665189112103231,0.019106652729395036,0.09575846872093519,0.07665189112103821,0.019106652729396503,0.40335621826375545,0.40335621826375545,0.10054268819589497,0.0,4.650334899294819,4.554703147286034,5.034390861296856,4.650924348458375,4.555921709972949,5.032451172179549,24828.115631054065,21103.898286395954,0.85,0.9889633901173568,0.6788636960304767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523361822957277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.70627623625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.9783966373,1537.4674941085311,0.40335621826375545,0.10054268819589497,6.112885165565336,3.430324162073063
2548.0,-30.14068622022037,5.043943054398929,35.01067875202242,24.11088285679,4.985359260331276,-26.62810150850104,-40.15727323768658,1.472774548611892,-0.38638517128129024,-5.0372379194459,40.02091958858056,45117.43826525685,20609.33962989249,20609.33962989249,65726.77789514934,82586.7131695527,82586.7131695527,20609.33962989249,103196.0527994452,103196.0527994452,103196.0527994452,128024.07313436881,97754.55025988462,60285.33359609719,41632.46295976381,24828.020334923607,0.0,66460.48329468742,21103.817284685065,1537.46213957326,0.0,0.8866533957074619,2.8174863230933043,0.0014959162575277712,354141.52320314513,1555435.4178546746,4.392129462216253,1555435.4178546746,4.392129462216253,0.85,0.0957582095372342,4.296143414572793,1.2674949293257667,1.0,0.0,4.296143414572921,1.2848556566851312,1.2851512428559473,3.3436778615713503,19340.92037967138,1972.2250085066137,3099.015535412006,3099.015535412006,6.650286000309623,5.043943054398929,-0.9340656535651437,5.978008707964073,3.430373993026026,3.430373993026026,0.9801068551502932,0.0,0.0,0.00023004201410476856,1.0000207364439044,0.00023003724395036346,199.03845979484367,0.0,9.557774606985188e-07,2.7086733236196023,0.0389589383312264,7.746371043747903e-05,0.00015257830366728953,0.0006554982745069137,0.09575820953723059,0.07665157824947233,0.019106631287758264,0.09575824100558869,0.07665157824947522,0.019106631287758986,0.4033548172523269,0.4033548172523269,0.10054263652991881,0.0,4.650432948261653,4.55497958593196,5.033770616827553,4.650852748164596,4.556113813321247,5.031318327865733,24828.020334923607,21103.817284685065,0.85,0.9889602758937996,0.6788611221077797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523373837764955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.693963171834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.96970719516,1537.46213957326,0.4033548172523269,0.10054263652991881,6.112885165565336,3.430373993026026
2549.0,-30.140884322580057,5.043865439147839,35.01066268074091,24.110787792038195,4.985317380572481,-26.62828401671648,-40.15743039837105,1.472717074708928,-0.38608721092361975,-5.037246760905645,40.02088939553824,45117.2200056272,20609.313830130817,20609.313830130817,65726.53383575802,82586.48287754576,82586.48287754576,20609.313830130817,103195.79670767658,103195.79670767658,103195.79670767658,128023.73989278902,97754.38717170399,60285.18227561647,41632.44988454169,24827.943185112435,0.0,66460.39306965412,21103.75170734557,1537.4583825973777,0.0,0.8866534600794107,2.8174813631286386,0.0014959162575277712,354141.401121992,1555434.115447464,4.392127298642667,1555434.115447464,4.392127298642667,0.8500000000000001,0.09575788965652496,4.296143414572793,1.2674944611685355,1.0,0.0,4.296143414573149,1.2848559354346134,1.2851515155402766,3.3436771361604722,19340.888112370187,1972.221718157596,3099.015535412006,3099.015535412006,6.650277675162045,5.043865439147839,-0.9340488459751777,5.977914285123017,3.430423882375293,3.430423882375293,0.9801211092500838,0.0,0.0,0.00023003724395036346,1.0000206426315696,0.0002300324954743103,199.0386235711586,0.0,9.494441857751467e-07,2.6907248224867657,0.03895988777541218,7.74623309007894e-05,0.00015257491304957404,0.000655483707926944,0.09575788965651678,0.0766512775992453,0.01910661205727149,0.09575784538629444,0.07665127759925183,0.019106612057273122,0.4033534163492268,0.4033534163492268,0.10054258049621427,0.0,4.65058179279265,4.555294169016463,5.033252050000215,4.651159549982026,4.556535798910204,5.031160968705024,24827.943185112435,21103.75170734557,0.85,0.9889579462293132,0.678858759657679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452338577319655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.6760146707,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.961037595114,1537.4583825973777,0.4033534163492268,0.10054258049621427,6.112885165565336,3.430423882375293
2550.0,-30.141081161319743,5.043788242874959,35.010646620064904,24.110701109189563,4.985288992873048,-26.62846403815102,-40.15758343795312,1.4726718697043173,-0.38593874583290244,-5.037243285093871,40.020857561877584,45116.98920021819,20609.26355274554,20609.26355274554,65726.25275296373,82586.23039925689,82586.23039925689,20609.26355274554,103195.49395200243,103195.49395200243,103195.49395200243,128023.34441773134,97754.20717963092,60285.02358552602,41632.42621567211,24827.850465728898,0.0,66460.27668140101,21103.672895869564,1537.4534446027085,0.0,0.8866535931539361,2.8174798126958813,0.0014959162575277712,354141.44911531924,1555432.742271426,4.39212282594159,1555432.742271426,4.39212282594159,0.8500000000000001,0.09575756131690358,4.296143414572793,1.267493976526894,1.0,0.0,4.2961434145721755,1.2848561567378822,1.2851517307930298,3.3436765602464478,19340.852500602294,1972.2180867678865,3099.015535412006,3099.015535412006,6.650261451498528,5.043788242874959,-0.9340246353262165,5.977812878201176,3.4304737068652122,3.4304737068652122,0.9801353448186321,0.0,0.0,0.0002300324954743103,1.00002051099188,0.00023002777737643636,199.03878630304231,0.0,9.451301376785428e-07,2.67849881018099,0.03896083290554986,7.746098756044528e-05,0.00015257150791386505,0.000655469078975592,0.09575756131689903,0.07665096993208559,0.01910659138481343,0.0957574995095668,0.07665096993208924,0.01910659138481434,0.40335201803117776,0.40335201803117776,0.10054252672327434,0.0,4.650725205401784,4.555608915245614,5.032705558861096,4.651304539260991,4.556874472417235,5.030526221751757,24827.850465728898,21103.672895869564,0.85,0.9889554488020557,0.6788564756734489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523397654631716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.66378865839,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.952379403836,1537.4534446027085,0.40335201803117776,0.10054252672327434,6.112885165565336,3.4304737068652122
2551.0,-30.141276913139475,5.043711502202867,35.01063063488032,24.110608209762745,4.985266648844116,-26.62864247685403,-40.15772865442557,1.4726322125586981,-0.3860276962946614,-5.037237209435278,40.02082763936461,45116.72888020794,20609.208880651095,20609.208880651095,65725.93776085903,82585.92489047357,82585.92489047357,20609.208880651095,103195.13377112467,103195.13377112467,103195.13377112467,128022.90195421624,97753.97629889856,60284.83757440096,41632.37636055289,24827.768183091575,0.0,66460.14454364446,21103.602955627837,1537.4490399820363,0.0,0.886653732548696,2.817481694935625,0.0014959162575277712,354141.53300683486,1555431.4515354456,4.39211814081526,1555431.4515354456,4.39211814081526,0.85,0.09575723496812796,4.296143414572793,1.26749340177048,1.0,0.0,4.296143414571395,1.2848563520221368,1.285151920059815,3.3436760520438122,19340.8068204181,1972.2134286854432,3099.015535412006,3099.015535412006,6.650243809736551,5.043711502202867,-0.9339987025047662,5.977710204707633,3.43052352838814,3.43052352838814,0.9801495795394686,0.0,0.0,0.00023002777737643636,1.0000203977643152,0.00023002308541975294,199.03894813657323,0.0,9.39084474490309e-07,2.661365400705536,0.038961771990024346,7.745971290917156e-05,0.0001525680644672648,0.000655454285435157,0.09575723496812374,0.07665066398049078,0.01910657098763297,0.09575730420156024,0.07665066398049415,0.019106570987633815,0.40335062200078914,0.40335062200078914,0.10054247271915995,0.0,4.650819945625926,4.555872168583221,5.032121744237031,4.6512095131406,4.5569366656076795,5.029798062471571,24827.768183091575,21103.602955627837,0.85,0.9889526755045909,0.6788539084590725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523409460298102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.64665524892,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.943739923665,1537.4490399820363,0.40335062200078914,0.10054247271915995,6.112885165565336,3.43052352838814
2552.0,-30.141471544824697,5.043635133721752,35.01061472294259,24.1105266957544,4.985238383886711,-26.62882049942288,-40.15788134476168,1.4725873384848505,-0.38578123543214815,-5.037235649745445,40.0207978024527,45116.506859824534,20609.164217733767,20609.164217733767,65725.6710775583,82585.69434874861,82585.69434874861,20609.164217733767,103194.85856648238,103194.85856648238,103194.85856648238,128022.54666260359,97753.81734598493,60284.686813960296,41632.367257805156,24827.68809612122,0.0,66460.05535392638,21103.534881703035,1537.4448721428446,0.0,0.8866538486241452,2.8174786291240674,0.0014959162575277712,354141.5545427314,1555430.1644927547,4.392114239463174,1555430.1644927547,4.392114239463174,0.85,0.09575691049995744,4.296143414572793,1.2674929116340357,1.0,0.0,4.296143414572375,1.2848565716605234,1.2851521337199217,3.343675480462805,19340.775371287207,1972.2102217665777,3099.015535412006,3099.015535412006,6.650229397767068,5.043635133721752,-0.9339752883014736,5.977610422023226,3.430573358690183,3.430573358690183,0.9801638167686237,0.0,0.0,0.00023002308541975294,1.0000202810751144,0.00023001842039889112,199.03910904428798,0.0,9.338821229704993e-07,2.646621936498395,0.03896270587214732,7.745837267626921e-05,0.00015256471274348372,0.0006554398859491074,0.09575691049995896,0.0766503599212007,0.019106550578758267,0.09575695295400204,0.07665035992119948,0.01910655057875796,0.4033492248864575,0.4033492248864575,0.10054241590148716,0.0,4.6509464252279145,4.556171511483569,5.031552196739483,4.651454414313321,4.55737183423571,5.029276988840934,24827.68809612122,21103.534881703035,0.85,0.9889499899983956,0.6788514788253047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234212007932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.63191178471,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.935115656832,1537.4448721428446,0.4033492248864575,0.10054241590148716,6.112885165565336,3.430573358690183
2553.0,-30.14166518426469,5.043559139209521,35.01059885880502,24.11044001290577,4.985209707260926,-26.628997669962263,-40.15803015846757,1.4725421929585363,-0.3856154133636096,-5.037233631357979,40.02076737084866,45116.272092093735,20609.119341467638,20609.119341467638,65725.39143356137,82585.44308552815,82585.44308552815,20609.119341467638,103194.56242699579,103194.56242699579,103194.56242699579,128022.16643533473,97753.6370668584,60284.52273889854,41632.34925328873,24827.604008338938,0.0,66459.95326162767,21103.463407088097,1537.440461185412,0.0,0.8866539691917694,2.8174766796456088,0.0014959162575277712,354141.5824122389,1555428.851798299,4.392110187127646,1555428.851798299,4.392110187127646,0.85,0.09575658478405343,4.296143414572793,1.2674924258934337,1.0,0.0,4.296143414572535,1.2848567925133814,1.2851523486293879,3.343674905721487,19340.73970272525,1972.2065845854852,3099.015535412006,3099.015535412006,6.650214916953524,5.043559139209521,-0.9339514683702621,5.9775106075797835,3.4306231733687187,3.4306231733687187,0.9801780495339196,0.0,0.0,0.00023001842039889112,1.0000201777119193,0.00023001377924711602,199.0392691319127,0.0,9.285215960095667e-07,2.631430203091112,0.03896363439374333,7.745706649095319e-05,0.00015256135390793793,0.0006554254559098967,0.09575658478404801,0.07665005518990117,0.019106529594146843,0.09575662499033052,0.0766500551899055,0.019106529594147922,0.40334782926990725,0.40334782926990725,0.1005423573092969,0.0,4.651080194411918,4.556477246229349,5.0309935624416084,4.651618217994383,4.557704003313972,5.028762879676151,24827.604008338938,21103.463407088097,0.85,0.9889473014647692,0.6788489891722923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523432874124609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.6167200513,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.926507304966,1537.440461185412,0.40334782926990725,0.1005423573092969,6.112885165565336,3.4306231733687187
2554.0,-30.141857630322658,5.043483416205533,35.01058301091543,24.11034417981284,4.985172253054299,-26.62917464409888,-40.158178902324266,1.4724892668305183,-0.3854193367671428,-5.037237373896194,40.02073611582598,45116.04265891655,20609.086760478618,20609.086760478618,65725.12941939518,82585.19023758115,82585.19023758115,20609.086760478618,103194.27699805977,103194.27699805977,103194.27699805977,128021.79422402613,97753.45089857763,60284.359635120316,41632.323626063684,24827.51722596637,0.0,66459.84085203006,21103.389642071415,1537.4360273886607,0.0,0.8866540633913398,2.817473658260174,0.0014959162575277712,354141.53073599027,1555427.5035858152,4.392107021035537,1555427.5035858152,4.392107021035537,0.85,0.09575626105630305,4.296143414572793,1.2674919308116661,1.0,0.0,4.296143414572608,1.2848570497195766,1.2851525999312212,3.3436742363755076,19340.702868983128,1972.2028285890829,3099.015535412006,3099.015535412006,6.650204403618354,5.043483416205533,-0.9339309711309722,5.9774143873365055,3.430672973580399,3.430672973580399,0.9801922781658282,0.0,0.0,0.00023001377924711602,1.000020053389025,0.00023000916678381515,199.03942823315757,0.0,9.237714572460485e-07,2.6179683098353017,0.03896455816520057,7.74557609390756e-05,0.00015255801830804043,0.0006554111256943634,0.0957562610562993,0.07664975229080444,0.019106508765494853,0.09575625632632474,0.07664975229080745,0.019106508765495606,0.4033464354389159,0.4033464354389159,0.10054229757986179,0.0,4.65122935255863,4.556787055303914,5.030495814164169,4.651818037129033,4.558019223770941,5.028497709871374,24827.51722596637,21103.389642071415,0.85,0.9889450317181667,0.6788466851638338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523444487962396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.60325815805,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.917912343357,1537.4360273886607,0.4033464354389159,0.10054229757986179,6.112885165565336,3.430672973580399
2555.0,-30.142048950545746,5.043408051975432,35.01056716936946,24.11025777636098,4.9851413865916205,-26.629349945982785,-40.158331173565216,1.4724423820287629,-0.38520184093823673,-5.03723568781796,40.02070460481614,45115.834009004604,20609.04370761214,20609.04370761214,65724.87771661674,82584.94976379717,82584.94976379717,20609.04370761214,103193.99347140931,103193.99347140931,103193.99347140931,128021.41982512127,97753.27946477247,60284.21969470599,41632.28863340719,24827.426353711955,0.0,66459.71498711914,21103.312400655162,1537.4312341655188,0.0,0.8866541861774827,2.81747098896532,0.0014959162575277712,354141.55401703407,1555426.1443319994,4.392102894135896,1555426.1443319994,4.392102894135896,0.85,0.09575593475087905,4.296143414572793,1.2674914730945601,1.0,0.0,4.296143414573163,1.284857278601485,1.2851528229391127,3.34367364074006,19340.668950484527,1972.1993698647884,3099.015535412006,3099.015535412006,6.6501905111851,5.043408051975432,-0.9339071586868473,5.9773152106622796,3.4307227290395446,3.4307227290395446,0.9802064940112984,0.0,0.0,0.00023000916678381515,1.0000199361042343,0.0002300045813885062,199.03958640386193,0.0,9.180620581513018e-07,2.6017878728007893,0.038965476227258725,7.745442444777918e-05,0.00015255474233603596,0.0006553970516488102,0.09575593475087586,0.07664944703283987,0.019106487718036,0.09575588033024292,0.07664944703284242,0.01910648771803664,0.4033450434873709,0.4033450434873709,0.10054224026195982,0.0,4.6513897873526275,4.557110446982449,5.030000071225061,4.652033846879704,4.55840720437692,5.028020318605286,24827.426353711955,21103.312400655162,0.85,0.9889431173358957,0.6788448313049298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523456030242756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.587077721015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.909334834521,1537.4312341655188,0.4033450434873709,0.10054224026195982,6.112885165565336,3.4307227290395446
2556.0,-30.142239398348845,5.043333134669509,35.01055138645231,24.110169836226873,4.985119960076874,-26.629523518518813,-40.15847184984011,1.4724040802468499,-0.3852147282323699,-5.037228402995599,40.02067462940658,45115.57804174202,20608.99007671076,20608.99007671076,65724.56811845278,82584.66199065319,82584.66199065319,20608.99007671076,103193.65206736395,103193.65206736395,103193.65206736395,128020.99436216138,97753.06443270213,60284.03621220603,41632.25357832899,24827.34229479743,0.0,66459.59587312643,21103.240950577812,1537.4266975929208,0.0,0.8866543319242504,2.817472010071599,0.0014959162575277712,354141.65460447286,1555424.8513184197,4.392097995519938,1555424.8513184197,4.392097995519938,0.8499999999999999,0.09575560860786336,4.296143414572793,1.267490923064761,1.0,0.0,4.296143414571955,1.2848574672707709,1.2851530057599105,3.3436731497529006,19340.62640598772,1972.1950315334718,3099.015535412006,3099.015535412006,6.6501732053985485,5.043333134669509,-0.933879865570594,5.977213000240103,3.430772466523807,3.430772466523807,0.9802207047210877,0.0,0.0,0.0002300045813885062,1.0000198452257718,0.00023000001698624158,199.03974385352868,0.0,9.126751857917355e-07,2.5865214765337785,0.03896638890244452,7.745318974495108e-05,0.0001525513916435551,0.0006553826565933742,0.09575560860785973,0.07664914173951722,0.019106466868342505,0.09575564822258736,0.07664914173952013,0.019106466868343226,0.40334365406993355,0.40334365406993355,0.10054218466310938,0.0,4.651511982299894,4.557396659204187,5.029461828251158,4.652013674763225,4.558555277481787,5.027322731378376,24827.34229479743,21103.240950577812,0.85,0.9889402313538463,0.678842196510932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452346750501663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.57181132475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.900773465042,1537.4266975929208,0.40334365406993355,0.10054218466310938,6.112885165565336,3.430772466523807
2557.0,-30.142428747717517,5.043258406733154,35.010535625651734,24.110074736550473,4.985077617012106,-26.629698194134463,-40.15862020952625,1.472347063429078,-0.3848988235406523,-5.037236037890081,40.02064370775834,45115.36126691017,20608.967352362673,20608.967352362673,65724.32861927284,82584.43338243446,82584.43338243446,20608.967352362673,103193.40073479713,103193.40073479713,103193.40073479713,128020.6593900088,97752.8990596968,60283.88235015708,41632.24078837747,24827.258655211674,0.0,66459.49944358914,21103.169856929922,1537.4225338567926,0.0,0.8866544050839372,2.817466954682801,0.0014959162575277712,354141.54918330535,1555423.5174889187,4.392095536589592,1555423.5174889187,4.392095536589592,0.85,0.09575528888144438,4.296143414572793,1.2674904477642852,1.0,0.0,4.296143414573292,1.2848577434575743,1.2851532761453286,3.3436724310130996,19340.59368662969,1972.1916950874856,3099.015535412006,3099.015535412006,6.6501658726350215,5.043258406733154,-0.9338613336730814,5.977119740406235,3.430822213223146,3.430822213223146,0.980234918063756,0.0,0.0,0.00023000001698624158,1.000019730795221,0.0002299954789925438,199.03990039530055,0.0,9.084974575954513e-07,2.574681794825509,0.038967297399902116,7.745188762523858e-05,0.000152548129361003,0.0006553686413596715,0.09575528888143635,0.07664884181530861,0.01910644706612774,0.0957552249794449,0.07664884181531505,0.019106447066129344,0.40334226463982314,0.40334226463982314,0.10054212753066943,0.0,4.651680091390062,4.557716192783175,5.029020132620815,4.652337214349416,4.55897990419129,5.027238829960538,24827.258655211674,21103.169856929922,0.85,0.9889380625723744,0.6788399197198907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523478927482751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.55997164304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.892223195702,1537.4225338567926,0.40334226463982314,0.10054212753066943,6.112885165565336,3.430822213223146
2558.0,-30.142616845939273,5.043184169954671,35.010519888892624,24.10999161601069,4.985058930040629,-26.629869377746964,-40.158764308411605,1.472311461848261,-0.38488779731318346,-5.037225546162901,40.02061288641207,45115.131229362356,20608.908413417965,20608.908413417965,65724.03964278032,82584.1544393003,82584.1544393003,20608.908413417965,103193.06285271826,103193.06285271826,103193.06285271826,128020.23050755664,97752.69302884955,60283.72485779827,41632.186856723645,24827.167654838377,0.0,66459.35451156202,21103.09250661262,1537.4175240490933,0.0,0.8866545702354168,2.817468035380618,0.0014959162575277712,354141.69405108027,1555422.1879868845,4.392089985774269,1555422.1879868845,4.392089985774269,0.85,0.09575496056918542,4.296143414572793,1.2674899422423915,1.0,0.0,4.296143414571856,1.2848579193958425,1.285153446293084,3.3436719731570768,19340.552923041683,1972.1875383583267,3099.015535412006,3099.015535412006,6.65014685403249,5.043184169954671,-0.933831928333289,5.97701609828796,3.4308718921867944,3.4308718921867944,0.9802491120533698,0.0,0.0,0.0002299954789925438,1.0000196004508493,0.00022999097106581967,199.0400559029208,0.0,9.032418136000446e-07,2.5597872997425264,0.03896820064171572,7.745062292099468e-05,0.0001525448560715491,0.0006553545788387402,0.09575496056918731,0.07664853445222393,0.01910642611696338,0.09575496751824256,0.07664853445222242,0.019106426116963005,0.4033408774118781,0.4033408774118781,0.10054207466973474,0.0,4.651807827355412,4.55800519951282,5.028498475100719,4.652337748849732,4.5591810560139265,5.026431821511892,24827.167654838377,21103.09250661262,0.85,0.9889358710419949,0.6788379387812684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523490284085216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.54507714796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.883688583404,1537.4175240490933,0.4033408774118781,0.10054207466973474,6.112885165565336,3.4308718921867944
2559.0,-30.142803940809188,5.043110279985091,35.01050422971114,24.109909787680976,4.985031924804286,-26.63004049014842,-40.158908372372366,1.472268474143463,-0.38466770323702804,-5.037223155743854,40.02058367249699,45114.905720409115,20608.866796349612,20608.866796349612,65723.77251675873,82583.91704861548,82583.91704861548,20608.866796349612,103192.78384496509,103192.78384496509,103192.78384496509,128019.8735977773,97752.52452617892,60283.567942286085,41632.17398210315,24827.08975281221,0.0,66459.26373491537,21103.02628989038,1537.4134563324658,0.0,0.8866546882852683,2.8174654141677458,0.0014959162575277712,354141.72705753904,1555420.9278233973,4.392086018066662,1555420.9278233973,4.392086018066662,0.85,0.09575463895924675,4.296143414572793,1.2674894218845294,1.0,0.0,4.296143414574655,1.2848581298290633,1.2851536509823582,3.3436714255326763,19340.51958447353,1972.1841387704806,3099.015535412006,3099.015535412006,6.650133424907056,5.043110279985091,-0.9338071616743493,5.97691744165944,3.4309215947698406,3.4309215947698406,0.980263312791383,0.0,0.0,0.00022999097106581967,1.000019495927266,0.00022998648726599177,199.04021058124673,0.0,8.97257987176437e-07,2.5428291356580224,0.03896909789970289,7.744935854235849e-05,0.00015254161252346117,0.0006553406440909824,0.09575463895924205,0.07664823272170393,0.019106406237538114,0.09575463783274256,0.0766482327217077,0.019106406237539054,0.40333949030672545,0.40333949030672545,0.10054202008051917,0.0,4.651956621504439,4.558317153998132,5.02799029228936,4.652555452506817,4.559569493333356,5.025962120908218,24827.08975281221,21103.02628989038,0.85,0.9889332024337454,0.678835472814715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523501565664478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.52811898387,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.875172724103,1537.4134563324658,0.40333949030672545,0.10054202008051917,6.112885165565336,3.4309215947698406
2560.0,-30.142990124601774,5.04303681791247,35.01048863536396,24.109832220152043,4.985011141903998,-26.630210160128858,-40.15905222678555,1.4722311774310968,-0.3845061495904929,-5.037215601498216,40.020554242559115,45114.68343675729,20608.81544871448,20608.81544871448,65723.49888547177,82583.67116613087,82583.67116613087,20608.81544871448,103192.48661484534,103192.48661484534,103192.48661484534,128019.49467096358,97752.34982680125,60283.416574183044,41632.14805846467,24827.008056118237,0.0,66459.1561145829,21102.9568477005,1537.4090498840796,0.0,0.8866548334276073,2.8174641678609587,0.0014959162575277712,354141.83136516396,1555419.6583423929,4.392081139769572,1555419.6583423929,4.392081139769572,0.85,0.0957543143116649,4.296143414572793,1.2674889443861321,1.0,0.0,4.296143414573468,1.284858313586425,1.2851538290206372,3.3436709473287896,19340.48501987531,1972.1806141623601,3099.015535412006,3099.015535412006,6.650116855891975,5.04303681791247,-0.9337791812751686,5.976815999187639,3.4309712782456088,3.4309712782456088,0.9802775080701739,0.0,0.0,0.00022998648726599177,1.0000194010186354,0.00022998202538043158,199.04036450656182,0.0,8.924564619492202e-07,2.5292216131640903,0.03896999035616484,7.744809602185893e-05,0.00015253839124413284,0.0006553268050130095,0.09575431431166409,0.07664792876240122,0.019106385549262875,0.09575433670383926,0.07664792876240187,0.019106385549263034,0.4033381048846418,0.4033381048846418,0.1005419645783729,0.0,4.652104501278586,4.5586356916784325,5.027451067262632,4.652709451907697,4.55992412203193,5.025308554488163,24827.008056118237,21102.9568477005,0.85,0.9889306865732272,0.6788332274182749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523512787082253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.51451146138,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.866670695346,1537.4090498840796,0.4033381048846418,0.1005419645783729,6.112885165565336,3.4309712782456088
2561.0,-30.143175060642555,5.042963608431746,35.0104730794549,24.10973582826557,4.9849762728029035,-26.630380115715028,-40.1591923093423,1.4721813278754576,-0.38436764546230506,-5.0372180794955845,40.020524173448365,45114.4503293647,20608.78513768687,20608.78513768687,65723.23546705156,82583.40483833567,82583.40483833567,20608.78513768687,103192.18997602255,103192.18997602255,103192.18997602255,128019.11661307921,97752.14806147294,60283.2476632067,41632.111553629155,24826.92663705666,0.0,66459.03819068581,21102.88764149816,1537.4048877107134,0.0,0.8866549297719596,2.817462053004497,0.0014959162575277712,354141.79714943236,1555418.3612910272,4.392077901594622,1555418.3612910272,4.392077901594622,0.8500000000000001,0.09575399398197183,4.296143414572793,1.2674884460074827,1.0,0.0,4.296143414573734,1.2848585560288244,1.2851540657856078,3.343670316405173,19340.445100228193,1972.1765434912222,3099.015535412006,3099.015535412006,6.650107075035037,5.042963608431746,-0.9337570416808836,5.97672065011263,3.4310209676536765,3.4310209676536765,0.9802917050439076,0.0,0.0,0.00022998202538043158,1.000019271026486,0.00022997759347613656,199.04051740052066,0.0,8.880953282867272e-07,2.516862160364585,0.03897087845149312,7.744686662287833e-05,0.00015253515875755325,0.0006553129177870779,0.09575399398196954,0.07664762878264035,0.01910636519932919,0.09575401600085724,0.07664762878264218,0.019106365199329647,0.40333672141636345,0.40333672141636345,0.10054190612386579,0.0,4.652254796011334,4.558940798177332,5.026977974930503,4.652850434033269,4.560156545586835,5.025080899999523,24826.92663705666,21102.88764149816,0.85,0.9889284776959446,0.6788309243946816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523523953872655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.50215200858,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.858180682008,1537.4048877107134,0.40333672141636345,0.10054190612386579,6.112885165565336,3.4310209676536765
