time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2562.0,-30.143359162433544,5.042890720342105,35.01045752438129,24.10964932003992,4.984945422921003,-26.63054891831122,-40.159332217276074,1.4721351787986743,-0.384144062473581,-5.037216251969365,40.02049308596215,45114.22027030236,20608.74657075691,20608.74657075691,65722.96684105927,82583.16375993557,82583.16375993557,20608.74657075691,103191.91033069248,103191.91033069248,103191.91033069248,128018.74729531977,97751.97292274583,60283.08329876933,41632.09958219611,24826.83696462729,0.0,66458.9365468234,21102.811419933198,1537.4001543406257,0.0,0.8866550517434518,2.8174593200543154,0.0014959162575277712,354141.82238357747,1555417.0203122052,4.392073802081203,1555417.0203122052,4.392073802081203,0.85,0.09575367009619927,4.296143414572793,1.2674879300454633,1.0,0.0,4.2961434145738755,1.284858781096179,1.2851542852100588,3.343669730697978,19340.410448703868,1972.1730100191062,3099.015535412006,3099.015535412006,6.65009463013777,5.042890720342105,-0.9337322697538744,5.976622990095979,3.4310706108235123,3.4310706108235123,0.9803058888067178,0.0,0.0,0.00022997759347613656,1.0000191841227137,0.00022997318164239908,199.0406696049783,0.0,8.821285239513622e-07,2.4999522368781606,0.03897176058001707,7.744563877444022e-05,0.00015253195470169635,0.0006552991527036084,0.0957536700961969,0.0766473257965028,0.019106344299694093,0.09575364148360148,0.0766473257965047,0.01910634429969457,0.40333533890866285,0.40333533890866285,0.10054184896003679,0.0,4.65241775370157,4.55925790406917,5.026520214575271,4.653072189495788,4.560529785536232,5.0246926597162656,24826.83696462729,21102.811419933198,0.85,0.9889259482019306,0.678828500942342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523535045842584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.485242085095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.849709459171,1537.4001543406257,0.40333533890866285,0.10054184896003679,6.112885165565336,3.4310706108235123
2563.0,-30.143542066454003,5.0428181916159875,35.01044199803201,24.109567317087226,4.984919024898933,-26.630716197596016,-40.15947568751869,1.4720931560408694,-0.38393698364177453,-5.037211866525953,40.020462812468885,45114.01143749531,20608.70344713408,20608.70344713408,65722.71488462939,82582.92302660155,82582.92302660155,20608.70344713408,103191.62647373564,103191.62647373564,103191.62647373564,128018.37748388495,97751.79953537871,60282.94146053539,41632.06452760369,24826.751010149314,0.0,66458.815537753,21102.738358626917,1537.3955748837768,0.0,0.886655183797545,2.8174571035160754,0.0014959162575277712,354141.8829369774,1555415.714446339,4.392069363688166,1555415.714446339,4.392069363688166,0.85,0.09575334672983174,4.296143414572793,1.267487440458499,1.0,0.0,4.296143414572038,1.2848589868165845,1.2851544853088985,3.343669195338767,19340.376143689387,1972.169511881161,3099.015535412006,3099.015535412006,6.650080714872637,5.0428181916159875,-0.933705863504275,5.9765240551202625,3.4311202289305234,3.4311202289305234,0.980320065408721,0.0,0.0,0.00022997318164239908,1.000019059337848,0.00022996879858937227,199.04082081939387,0.0,8.781343412933024e-07,2.488632723225219,0.03897263871435836,7.744437968145319e-05,0.0001525288019609459,0.0006552856080771954,0.09575334672982418,0.07664702304005003,0.019106323689774152,0.09575329519244387,0.07664702304005608,0.019106323689775665,0.4033339581007919,0.4033339581007919,0.10054179344349533,0.0,4.652587690864891,4.559585441676859,5.02605555752649,4.6532748828842045,4.560903884056017,5.024205283435663,24826.751010149314,21102.738358626917,0.85,0.9889239576846586,0.6788265946730208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354608779252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.47392257144,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.841248784604,1537.3955748837768,0.4033339581007919,0.10054179344349533,6.112885165565336,3.4311202289305234
2564.0,-30.143723938217505,5.042746070166237,35.01042653169665,24.109484441019617,4.984898075699359,-26.630882002800686,-40.15961514143271,1.4720561402825907,-0.38386237998724937,-5.0372042783603765,40.02043350779521,45113.789635587535,20608.65457397001,20608.65457397001,65722.44420955755,82582.65495342974,82582.65495342974,20608.65457397001,103191.30952739975,103191.30952739975,103191.30952739975,128017.97893091617,97751.60071683391,60282.78861030552,41632.013451698214,24826.66940351643,0.0,66458.68285521465,21102.668992988965,1537.3911676350936,0.0,0.8866553286583957,2.817457007059812,0.0014959162575277712,354141.987712999,1555414.4503718915,4.392064494855714,1555414.4503718915,4.392064494855714,0.85,0.09575302366924016,4.296143414572793,1.267486958014779,1.0,0.0,4.29614341457303,1.2848591690516427,1.285154661953969,3.3436687210971034,19340.336807068896,1972.1655006621932,3099.015535412006,3099.015535412006,6.6500649443276,5.042746070166237,-0.9336774082659609,5.976423478432198,3.4311698339653813,3.4311698339653813,0.9803342382758232,0.0,0.0,0.00022996879858937227,1.0000189517998097,0.0002299644403493354,199.0409711806007,0.0,8.724064721505213e-07,2.4723999420745773,0.038973511120830515,7.74431558538516e-05,0.00015252564273552066,0.0006552720355916896,0.09575302366924003,0.07664672052159831,0.019106303147641723,0.09575303306258048,0.0766467205215984,0.019106303147641748,0.4033325794970461,0.4033325794970461,0.10054173852121091,0.0,4.652735831357461,4.55989309747747,5.02556141249687,4.653341898373128,4.561138064375427,5.023599281843019,24826.66940351643,21102.668992988965,0.85,0.9889218592059513,0.6788246124870003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355705791916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.45768979029,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.832805968645,1537.3911676350936,0.4033325794970461,0.10054173852121091,6.112885165565336,3.4311698339653813
2565.0,-30.143904820238838,5.04267421897307,35.010411106823106,24.10939800264316,4.984866293194635,-26.63104800049259,-40.1597508234903,1.4720094734483982,-0.38361295734387113,-5.037204461887238,40.020403782779724,45113.5557549296,20608.62214318008,20608.62214318008,65722.17789810969,82582.4183080396,82582.4183080396,20608.62214318008,103191.04045121968,103191.04045121968,103191.04045121968,128017.62880550863,97751.4282217342,60282.61858944235,41632.0107025465,24826.588354288953,0.0,66458.59905683545,21102.60010114561,1537.3869736839326,0.0,0.8866554354458359,2.817453698599718,0.0014959162575277712,354141.9851788926,1555413.1681665473,4.392060905686853,1555413.1681665473,4.392060905686853,0.85,0.09575270405813792,4.296143414572793,1.2674864502949639,1.0,0.0,4.296143414571986,1.2848593963894828,1.2851548837440752,3.343668129481844,19340.302678591186,1972.1620205259887,3099.015535412006,3099.015535412006,6.650054479459142,5.04267421897307,-0.9336534503802829,5.976327669353353,3.4312194409807333,3.4312194409807333,0.980348411708781,0.0,0.0,0.0002299644403493354,1.0000188486915838,0.00022996010590222267,199.04112072374426,0.0,8.674683295774792e-07,2.458405246022576,0.03897437858916009,7.744196514468397e-05,0.00015252247520465144,0.0006552584274248053,0.09575270405813455,0.07664642104070438,0.019106283017430177,0.0957526709440761,0.07664642104070707,0.019106283017430847,0.4033312016687958,0.4033312016687958,0.10054168197562327,0.0,4.652907204895712,4.560218191325589,5.025113807065168,4.653591504543385,4.561518224532733,5.023323044785741,24826.588354288953,21102.60010114561,0.85,0.988919098970233,0.6788219492311063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523567966149307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.44369509423,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.824377735435,1537.3869736839326,0.4033312016687958,0.10054168197562327,6.112885165565336,3.4312194409807333
2566.0,-30.144084582056948,5.042602861668144,35.01039574240922,24.109324416518234,4.98485295418936,-26.631211145390886,-40.15988608645273,1.471979517523272,-0.38353729121070046,-5.037191071413796,40.02037469403971,45113.32515076949,20608.562876591048,20608.562876591048,65721.88802736053,82582.15742086523,82582.15742086523,20608.562876591048,103190.72029745628,103190.72029745628,103190.72029745628,128017.22543579839,97751.23896708619,60282.459289159786,41631.97741991822,24826.50513834211,0.0,66458.48255826032,21102.529367590792,1537.3823393377872,0.0,0.8866556090865733,2.8174542661671516,0.0014959162575277712,354142.17007219227,1555411.9134080776,4.392055069553013,1555411.9134080776,4.392055069553013,0.85,0.09575237857140381,4.296143414572793,1.2674859008146453,1.0,0.0,4.296143414572931,1.2848595454938012,1.2851550273132384,3.3436677414586087,19340.26523420554,1972.158202261276,3099.015535412006,3099.015535412006,6.650035355131317,5.042602861668144,-0.933621286692448,5.9762241483605925,3.431269009321072,3.431269009321072,0.9803625740917348,0.0,0.0,0.00022996010590222267,1.0000187319881404,0.00022995579837293471,199.0412693409631,0.0,8.627332110349335e-07,2.4449859200730018,0.03897524132237113,7.744077813023018e-05,0.00015251932777199248,0.0006552449056027148,0.09575237857139882,0.07664611674622596,0.019106261825172863,0.0957524203452805,0.07664611674622995,0.01910626182517386,0.40332982572395404,0.40332982572395404,0.1005416266253653,0.0,4.653051621723591,4.5605287591852175,5.024589280661303,4.653653780203115,4.561796339400928,5.022516666218678,24826.50513834211,21102.529367590792,0.85,0.9889164708168884,0.6788196692757954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523578815032634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.43027576829,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.815963267667,1537.3823393377872,0.40332982572395404,0.1005416266253653,6.112885165565336,3.431269009321072
2567.0,-30.144263386449786,5.042531750203184,35.010380440329996,24.109232669603102,4.98482117851984,-26.63137527226846,-40.160025260969974,1.4719330643385282,-0.38337522579820416,-5.037191962896002,40.020345780830795,45113.11627544019,20608.533375795254,20608.533375795254,65721.64965123544,82581.89788080186,82581.89788080186,20608.533375795254,103190.4312565971,103190.4312565971,103190.4312565971,128016.8602555414,97751.0426856815,60282.31339147985,41631.92143800183,24826.4289989443,0.0,66458.35043694613,21102.464649102654,1537.3784397673958,0.0,0.8866557093249059,2.8174520262227163,0.0014959162575277712,354142.15776276117,1555410.6662219926,4.392051700503722,1555410.6662219926,4.392051700503722,0.85,0.09575206062098501,4.296143414572793,1.267485435954295,1.0,0.0,4.296143414574439,1.2848597717274548,1.2851552480640602,3.3436671527171864,19340.22639956296,1972.1542422298094,3099.015535412006,3099.015535412006,6.650025835722505,5.042531750203184,-0.9335974608151956,5.97612921101838,3.431318606899041,3.431318606899041,0.9803767448282974,0.0,0.0,0.00022995579837293471,1.0000186322465743,0.00022995151385962837,199.04141716682972,0.0,8.573760971988638e-07,2.42980385946158,0.03897609869846833,7.743955680707091e-05,0.0001525162415658638,0.000655231646818579,0.09575206062098239,0.07664581912604143,0.019106241494940963,0.09575211216894075,0.07664581912604353,0.01910624149494148,0.40332845062132494,0.40332845062132494,0.10054156726642846,0.0,4.65320514904937,4.560833710699001,5.024133083272716,4.65381673709777,4.562051836151056,5.022306606424195,24826.4289989443,21102.464649102654,0.85,0.9889148499644201,0.6788178758400313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523589596744115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.41509370768,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.807565211902,1537.3784397673958,0.40332845062132494,0.10054156726642846,6.112885165565336,3.431318606899041
2568.0,-30.14444106650266,5.042460957322264,35.01036514555884,24.109150876197987,4.984793008666801,-26.631538026426004,-40.160156682226784,1.471889968590135,-0.38311775501159673,-5.037188318584318,40.02031538953103,45112.878206786394,20608.495145710414,20608.495145710414,65721.37335249681,82581.66563560547,82581.66563560547,20608.495145710414,103190.16078131589,103190.16078131589,103190.16078131589,128016.50245856108,97750.87477232961,60282.1393248436,41631.92827498446,24826.34167724519,0.0,66458.26995222965,21102.39042565841,1537.373795669175,0.0,0.8866558380294579,2.8174490590174908,0.0014959162575277712,354142.2080827869,1555409.355278519,4.392047374694505,1555409.355278519,4.392047374694505,0.85,0.09575173804557428,4.296143414572793,1.2674849172448743,1.0,0.0,4.296143414572047,1.2848599822053817,1.285155453085104,3.343666604978024,19340.193177592613,1972.1508545316306,3099.015535412006,3099.015535412006,6.650013499519476,5.042460957322264,-0.9335708657533859,5.97603182307565,3.4313681597098915,3.4313681597098915,0.9803909027742547,0.0,0.0,0.00022995151385962837,1.0000185151111076,0.00022994725636062797,199.04156406334468,0.0,8.527956003645156e-07,2.416822731433037,0.0389769514940687,7.743840353883916e-05,0.00015251311032078921,0.0006552181945406725,0.09575173804556884,0.0766455177347039,0.019106220310864935,0.09575173597970613,0.07664551773470826,0.01910622031086602,0.4033270760587863,0.4033270760587863,0.10054150849615785,0.0,4.653377019475386,4.561157939553709,5.023691477283251,4.654070563572702,4.562461746457643,5.021931996033686,24826.34167724519,21102.39042565841,0.85,0.9889118901189796,0.6788151156991241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523600321046544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.40211257964,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.799180344497,1537.373795669175,0.4033270760587863,0.10054150849615785,6.112885165565336,3.4313681597098915
2569.0,-30.144617691175675,5.042390559268255,35.01034989475925,24.109073064196878,4.984772632714252,-26.631699051174078,-40.16029159594325,1.4718539927127203,-0.3829577304985037,-5.03717983180714,40.02028608074874,45112.66056217898,20608.4477664811,20608.4477664811,65721.10832866008,82581.41702397421,82581.41702397421,20608.4477664811,103189.8647904553,103189.8647904553,103189.8647904553,128016.12353151235,97750.69340385366,60281.98861375664,41631.8942112189,24826.25874105704,0.0,66458.15295227594,21102.319929898484,1537.3692895436461,0.0,0.8866559874831069,2.817447941864747,0.0014959162575277712,354142.325266761,1555408.0910307514,4.392042351501266,1555408.0910307514,4.392042351501266,0.85,0.09575141506497849,4.296143414572793,1.2674844183167444,1.0,0.0,4.296143414573091,1.2848601593161852,1.285155624766061,3.3436661440722397,19340.15729350084,1972.1471953726136,3099.015535412006,3099.015535412006,6.649998211041966,5.042390559268255,-0.9335412646883796,5.975931823956635,3.4314176901078195,3.4314176901078195,0.9804050543165198,0.0,0.0,0.00022994725636062797,1.000018405161197,0.00022994302422220102,199.0417100875171,0.0,8.474192600382493e-07,2.4015861829483987,0.03897779891332874,7.743721963955067e-05,0.0001525100367210773,0.000655204989915511,0.09575141506497883,0.07664521592749701,0.01910619913748182,0.09575143349933314,0.07664521592749673,0.01910619913748175,0.40332570330111306,0.40332570330111306,0.1005414507779002,0.0,4.653542990713049,4.561481251268333,5.023223949607257,4.654222101308619,4.5627905407575895,5.02136999659723,24826.25874105704,21102.319929898484,0.85,0.9889096432736381,0.6788130358448977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523610977928476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.38687603116,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.790812041223,1537.3692895436461,0.40332570330111306,0.1005414507779002,6.112885165565336,3.4314176901078195
2570.0,-30.14479331983431,5.042320479226012,35.0103346965814,24.108990816772007,4.984747201834831,-26.631859684920435,-40.16042643981052,1.4718135669209063,-0.3827644747477166,-5.037175536197306,40.02025711186147,45112.44721323479,20608.409605069137,20608.409605069137,65720.85681830393,82581.17092494322,82581.17092494322,20608.409605069137,103189.58053001235,103189.58053001235,103189.58053001235,128015.76001524102,97750.51193616042,60281.83960389669,41631.8581469597,24826.179485228662,0.0,66458.03763218835,21102.252562444362,1537.3650906461476,0.0,0.8866561143510583,2.817445897029074,0.0014959162575277712,354142.3845798214,1555406.8414452758,4.3920380874227085,1555406.8414452758,4.3920380874227085,0.85,0.09575109504005341,4.296143414572793,1.2674839446647095,1.0,0.0,4.2961434145729624,1.2848603571942718,1.2851558172516615,3.3436656291226927,19340.121389778742,1972.1435342118607,3099.015535412006,3099.015535412006,6.649985896998512,5.042320479226012,-0.933514019448217,5.975834498674229,3.43146722162373,3.43146722162373,0.9804192061782085,0.0,0.0,0.00022994302422220102,1.0000183013970525,0.00022993881602063123,199.04185528842385,0.0,8.423720698276717e-07,2.3872824458916213,0.03897864128539857,7.743603636992578e-05,0.00015250698785227525,0.0006551918915378852,0.09575109504005044,0.07664491670303664,0.0191061783370138,0.095751116187612,0.07664491670303902,0.019106178337014397,0.40332433214784486,0.40332433214784486,0.10054139203426657,0.0,4.653715144833143,4.561807496442555,5.022775677039704,4.6544110614495935,4.563120599555475,5.02099076889175,24826.179485228662,21102.252562444362,0.85,0.988907574762223,0.6788110034622055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523621571525722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.3725722941,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.782458958056,1537.3650906461476,0.40332433214784486,0.10054139203426657,6.112885165565336,3.43146722162373
2571.0,-30.144968022629474,5.042250626255043,35.01031950410096,24.108904657792323,4.984713152821622,-26.632020347069833,-40.16056131860239,1.471765477261965,-0.3824541575703506,-5.037176376976716,40.020226881451,45112.23811063057,20608.38235651628,20608.38235651628,65720.62046714684,82580.94517383464,82580.94517383464,20608.38235651628,103189.32753035091,103189.32753035091,103189.32753035091,128015.42205922697,97750.34669640295,60281.6907409274,41631.83995052839,24826.094528876056,0.0,66457.93447940444,21102.180349544647,1537.360683900267,0.0,0.8866562196209713,2.8174417093235915,0.0014959162575277712,354142.3729704794,1555405.5374442579,4.3920345492627995,1555405.5374442579,4.3920345492627995,0.85,0.09575077616723554,4.296143414572793,1.2674835061794152,1.0,0.0,4.296143414573442,1.2848605908795758,1.2851560455834687,3.3436650209901653,19340.08869678405,1972.1402004541867,3099.015535412006,3099.015535412006,6.649977104350477,5.042250626255043,-0.9334897515704386,5.975740377825481,3.4315167317431006,3.4315167317431006,0.9804333519266002,0.0,0.0,0.00022993881602063123,1.000018204942646,0.00022993463007387838,199.04199972405914,0.0,8.37608247878671e-07,2.3737817744881538,0.038979478893646446,7.743485281055672e-05,0.0001525039632100745,0.000655178897241213,0.09575077616723401,0.07664461845893031,0.019106157708303713,0.095750710773056,0.07664461845893153,0.019106157708304015,0.40332296267160506,0.40332296267160506,0.10054133332679031,0.0,4.653917043113097,4.562156058829487,5.022387008314581,4.654722219406381,4.563548724810232,5.020830740168321,24826.094528876056,21102.180349544647,0.85,0.9889055532942256,0.6788089106893778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523632105398645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.359071622705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.77411994089,1537.360683900267,0.40332296267160506,0.10054133332679031,6.112885165565336,3.4315167317431006
2572.0,-30.14514157653613,5.042181156950802,35.01030432827221,24.108821676950924,4.984691896730089,-26.632178695704088,-40.1606957782991,1.4717290158980278,-0.38236769726478315,-5.037167699608412,40.02019698150377,45112.03276866591,20608.336316508878,20608.336316508878,65720.36908517478,82580.67803355717,82580.67803355717,20608.336316508878,103189.01435006605,103189.01435006605,103189.01435006605,128015.02169187227,97750.14509712213,60281.55060301411,41631.77166012002,24826.007341806224,0.0,66457.77900192625,21102.10624053529,1537.355924862588,0.0,0.8866563721877355,2.817441583904927,0.0014959162575277712,354142.49278614775,1555404.2476987217,4.392029421439599,1555404.2476987217,4.392029421439599,0.85,0.09575045377027228,4.296143414572793,1.2674830149440095,1.0,0.0,4.296143414571513,1.2848607701142016,1.285156219480671,3.343664554557877,19340.04880998974,1972.1361331331027,3099.015535412006,3099.015535412006,6.649962248017273,5.042181156950802,-0.9334597380370635,5.975640894987865,3.431566193562235,3.431566193562235,0.9804474838749242,0.0,0.0,0.00022993463007387838,1.0000180852472018,0.00022993047172445801,199.04214321003366,0.0,8.331792124257016e-07,2.3612298880144382,0.038980312072858875,7.743367294538885e-05,0.00015250095712848952,0.0006551659826836081,0.09575045377026803,0.07664431699541104,0.019106136774856987,0.09575042658157208,0.07664431699541444,0.019106136774857837,0.40332159610839563,0.40332159610839563,0.10054127796535801,0.0,4.654090517294719,4.562477613064345,5.021964220046073,4.65480000234362,4.563780232999704,5.0202895852889355,24826.007341806224,21102.10624053529,0.85,0.9889040842497897,0.6788074089469399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364258375452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.34651973623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.765793617566,1537.355924862588,0.40332159610839563,0.10054127796535801,6.112885165565336,3.431566193562235
2573.0,-30.14531411968908,5.042111981840664,35.01028919532609,24.108739534299843,4.984665294513022,-26.632336669191524,-40.16082646613938,1.471687844015522,-0.3821485897765342,-5.037163982037156,40.02016787888849,45111.81507223617,20608.301013216573,20608.301013216573,65720.11608545274,82580.4375723539,82580.4375723539,20608.301013216573,103188.73858557048,103188.73858557048,103188.73858557048,128014.66554807915,97749.96743304857,60281.39540719488,41631.74669539299,24825.92696250867,0.0,66457.67365790166,21102.03791813237,1537.3516728182,0.0,0.8866564965949985,2.817439130859749,0.0014959162575277712,354142.54411776713,1555402.992347177,4.392025240068136,1555402.992347177,4.392025240068136,0.85,0.0957501356089491,4.296143414572793,1.2674825116200372,1.0,0.0,4.296143414572672,1.2848609713307886,1.2851564154003479,3.3436640309208574,19340.013658820902,1972.1325487114257,3099.015535412006,3099.015535412006,6.649950856240787,5.042111981840664,-0.9334325475631289,5.975544529403793,3.431615654699214,3.431615654699214,0.9804616156283468,0.0,0.0,0.00022993047172445801,1.0000179799457924,0.0002299263376613706,199.0422858605471,0.0,8.276867808453097e-07,2.3456643369156076,0.03898113975963972,7.74325261936647e-05,0.0001524979455307933,0.0006551530444279982,0.09575013560894707,0.07664401890454105,0.019106116704406026,0.09575009182198407,0.07664401890454267,0.019106116704406425,0.4033202304694909,0.4033202304694909,0.10054122295172943,0.0,4.654274251552522,4.562807238039113,5.021560496653365,4.655015392260623,4.564132768189552,5.019952683580414,24825.92696250867,21102.03791813237,0.85,0.9889018448607518,0.678805209229175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523652993216458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.33095418513,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.757484486881,1537.3516728182,0.4033202304694909,0.10054122295172943,6.112885165565336,3.431615654699214
2574.0,-30.1454857437626,5.042043158200689,35.01027409932395,24.10865662330764,4.984643231059354,-26.63249336144427,-40.16095313765106,1.4716508487409785,-0.3820410812464843,-5.037156583816506,40.02013868906178,45111.584017530375,20608.25883679703,20608.25883679703,65719.8428543274,82580.17433316959,82580.17433316959,20608.25883679703,103188.43316996662,103188.43316996662,103188.43316996662,128014.27745691464,97749.76855551307,60281.22844444926,41631.711234515344,24825.844286948024,0.0,66457.55552146336,21101.96764390582,1537.347201017187,0.0,0.8866566400709239,2.8174385785927187,0.0014959162575277712,354142.6462712124,1555401.7332345047,4.392020417793271,1555401.7332345047,4.392020417793271,0.85,0.09574981577757051,4.296143414572793,1.2674819824704904,1.0,0.0,4.296143414572281,1.2848611529563558,1.2851565917557048,3.3436635582667695,19339.97431052899,1972.1285363023042,3099.015535412006,3099.015535412006,6.649937246622166,5.042043158200689,-0.9334030625792211,5.97544622077991,3.431665088802574,3.431665088802574,0.9804757396578783,0.0,0.0,0.0002299263376613706,1.000017884197042,0.00022992222568698207,199.04242775138843,0.0,8.228533668095616e-07,2.3319664415382975,0.03898196261300653,7.743141469916215e-05,0.00015249492296220846,0.0006551400590398773,0.09574981577756653,0.07664371935625197,0.01910609642131456,0.0957498100323764,0.07664371935625516,0.01910609642131535,0.4033188662740243,0.4033188662740243,0.10054116909108743,0.0,4.654439868224927,4.563118112152608,5.021141203660193,4.655115502570027,4.564375594107787,5.019478115845857,24825.844286948024,21101.96764390582,0.85,0.9888994913919501,0.6788029391625905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366334206928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.31725628975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.749189819831,1537.347201017187,0.4033188662740243,0.10054116909108743,6.112885165565336,3.431665088802574
2575.0,-30.14565636298455,5.041974668302253,35.01025905256513,24.1085790907033,4.984620744620124,-26.63264919151643,-40.161083441320784,1.4716135731519842,-0.3818283930353914,-5.037149904765548,40.020109931366456,45111.373724088204,20608.2187878122,20608.2187878122,65719.59251190041,82579.93584758988,82579.93584758988,20608.2187878122,103188.15463540208,103188.15463540208,103188.15463540208,128013.91900406213,97749.59381612731,60281.081602436134,41631.68023743464,24825.76436866005,0.0,66457.44460609468,21101.899713361043,1537.34290586372,0.0,0.8866567783165992,2.8174365562100974,0.0014959162575277712,354142.7384944976,1555400.492762712,4.392015771309903,1555400.492762712,4.392015771309903,0.85,0.09574949701707412,4.296143414572793,1.2674815044226126,1.0,0.0,4.2961434145714,1.284861335847853,1.2851567694056638,3.3436630823184186,19339.939738015095,1972.12501088701,3099.015535412006,3099.015535412006,6.649924323490811,5.041974668302253,-0.9333738796676654,5.975348547969919,3.4317145136409155,3.4317145136409155,0.9804898610402616,0.0,0.0,0.00022992222568698207,1.0000177795098402,0.00022991813785518762,199.04256881164216,0.0,8.184573651460394e-07,2.3195081728238756,0.038982781070371675,7.743027134924063e-05,0.00015249195433774144,0.000655127305403423,0.09574949701707246,0.0766434207185058,0.019106076298566657,0.09574948871871031,0.07664342071850713,0.01910607629856699,0.4033175023155059,0.4033175023155059,0.10054111493913001,0.0,4.654613835085399,4.5634400521896055,5.020719351420837,4.655321511730165,4.564740439107709,5.019044658273344,24825.76436866005,21101.899713361043,0.85,0.9888973748754913,0.6788009077308268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523673635811216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.30479802104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.74090781357,1537.34290586372,0.4033175023155059,0.10054111493913001,6.112885165565336,3.4317145136409155
2576.0,-30.14582604633647,5.041906518012579,35.0102440537384,24.108506622165464,4.984599092285098,-26.632804095763614,-40.16120986836029,1.471577141712258,-0.381542067743851,-5.037142559523251,40.0200812339645,45111.15038022301,20608.178034760927,20608.178034760927,65719.32841498393,82579.71583076923,82579.71583076923,20608.178034760927,103187.89386553016,103187.89386553016,103187.89386553016,128013.57818368245,97749.43750280152,60280.92168749357,41631.68423923106,24825.68431815229,0.0,66457.36855738335,21101.831670429445,1537.338588793844,0.0,0.8866569197378743,2.8174336412788845,0.0014959162575277712,354142.8399164698,1555399.2548924393,4.392011018094577,1555399.2548924393,4.392011018094577,0.85,0.09574917806192049,4.296143414572793,1.2674810131872074,1.0,0.0,4.296143414572823,1.2848615147400535,1.2851569430864267,3.3436626167777828,19339.908811131583,1972.1218572225566,3099.015535412006,3099.015535412006,6.649911173169104,5.041906518012579,-0.9333441802436742,5.975250698256253,3.431763924451889,3.431763924451889,0.9805039784148254,0.0,0.0,0.00022991813785518762,1.0000176820105637,0.00022991407251212872,199.0427090983361,0.0,8.136525412362399e-07,2.305891301863504,0.03898359472291291,7.74291620297419e-05,0.00015248897582544572,0.0006551145092874384,0.09574917806191857,0.07664312206707828,0.019106055994840297,0.09574913605040881,0.07664312206707981,0.01910605599484068,0.4033161394251282,0.4033161394251282,0.10054106011933067,0.0,4.654808551557608,4.563789074120507,5.0202928050589435,4.65560049177941,4.565199048470788,5.0186006030555745,24825.68431815229,21101.831670429445,0.85,0.9888945325639527,0.678798323789653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368386929756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.291181150074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.732640217031,1537.338588793844,0.4033161394251282,0.10054106011933067,6.112885165565336,3.431763924451889
2577.0,-30.145994566255744,5.041838808993097,35.01022913379233,24.10843261694538,4.984587076582985,-26.632956989078313,-40.16133594615383,1.471549499405556,-0.38148960051734093,-5.037128821722711,40.02005353386705,45110.931059578244,20608.125082337818,20608.125082337818,65719.05614191607,82579.44750751888,82579.44750751888,20608.125082337818,103187.5725898567,103187.5725898567,103187.5725898567,128013.18001881742,97749.2365432996,60280.769389473986,41631.63017091735,24825.607428960717,0.0,66457.23759987806,21101.76631461661,1537.3343002765066,0.0,0.8866570901144779,2.817434555159736,0.0014959162575277712,354143.02960596123,1555398.0600418742,4.392005291682557,1555398.0600418742,4.392005291682557,0.85,0.09574885747685921,4.296143414572793,1.2674805142590775,1.0,0.0,4.296143414571388,1.2848616524644676,1.2851570756188324,3.343662258370343,19339.86905091873,1972.1178028091888,3099.015535412006,3099.015535412006,6.649894086316036,5.041838808993097,-0.9333105256367995,5.975149334629896,3.4318133235616743,3.4318133235616743,0.9805180924461927,0.0,0.0,0.00022991407251212872,1.0000175607972697,0.0002299100351086119,199.04284842332834,0.0,8.091768958590849e-07,2.293207322864647,0.03898440389980877,7.742805578929365e-05,0.00015248601672283505,0.0006551017965582446,0.09574885747685893,0.07664282238123592,0.019106035095623024,0.09574891840771897,0.07664282238123613,0.01910603509562308,0.40331477924685794,0.40331477924685794,0.10054100419924619,0.0,4.654969649948953,4.56410939900212,5.019812873435967,4.6556392212053765,4.5654166652965955,5.017919295213687,24825.607428960717,21101.76631461661,0.85,0.9888923842666107,0.678796361220723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523694046665478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.27849717108,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.72438568178,1537.3343002765066,0.40331477924685794,0.10054100419924619,6.112885165565336,3.4318133235616743
2578.0,-30.146162030822573,5.041771252861677,35.010214247169294,24.108341289125406,4.984551434021209,-26.633111295235295,-40.161462233494944,1.471500698433928,-0.38122535499809374,-5.037131835974191,40.02002466457078,45110.71747198256,20608.106735770303,20608.106735770303,65718.82420775287,82579.20649563315,82579.20649563315,20608.106735770303,103187.31323140344,103187.31323140344,103187.31323140344,128012.84368149866,97749.05223793458,60280.61219890628,41631.60004336477,24825.53045009521,0.0,66457.13049345999,21101.700882580928,1537.3303945543294,0.0,0.8866571793776523,2.817430720674552,0.0014959162575277712,354142.9879856215,1555396.814758367,4.392002291519372,1555396.814758367,4.392002291519372,0.85,0.09574854354567677,4.296143414572793,1.267479999396019,1.0,0.0,4.296143414572772,1.2848618891255001,1.2851573071465034,3.3436616424951513,19339.832585757966,1972.1140843976248,3099.015535412006,3099.015535412006,6.6498881661884,5.041771252861677,-0.9332867205794635,5.975057973441141,3.431862742204151,3.431862742204151,0.980532212058329,0.0,0.0,0.0002299100351086119,1.0000174508462107,0.00022990602305396067,199.04298687597148,0.0,8.036162962214236e-07,2.2774485834915144,0.03898520751610499,7.742694772486785e-05,0.00015248308738374404,0.0006550892116973996,0.09574854354567039,0.07664252871645025,0.019106014829220145,0.09574855447674113,0.07664252871645535,0.019106014829221418,0.4033134197300007,0.4033134197300007,0.10054094387586351,0.0,4.655158317935729,4.56443781877789,5.019438809796384,4.655906480976114,4.56574580612272,5.017936826232983,24825.53045009521,21101.700882580928,0.85,0.9888904880450747,0.6787942412954752,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370415426584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.2627384317,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.716148797854,1537.3303945543294,0.4033134197300007,0.10054094387586351,6.112885165565336,3.431862742204151
2579.0,-30.14632856313555,5.041704090224485,35.01019936677854,24.10826819194483,4.9845334398715675,-26.633262997209066,-40.16159190852193,1.4714678739450677,-0.3810257056890123,-5.037120412781897,40.01999507285026,45110.52317684689,20608.059516463058,20608.059516463058,65718.58269330995,82578.96794525973,82578.96794525973,20608.059516463058,103187.02746172278,103187.02746172278,103187.02746172278,128012.47013390373,97748.87761441799,60280.48155715596,41631.551174735585,24825.442672180943,0.0,66456.99384691654,21101.6262713538,1537.3255358371964,0.0,0.8866573448164017,2.8174294245084477,0.0014959162575277712,354143.1457153951,1555395.5383137108,4.391996731072397,1555395.5383137108,4.391996731072397,0.85,0.09574822124923366,4.296143414572793,1.2674795378325507,1.0,0.0,4.296143414572277,1.284862050985642,1.2851574638886556,3.3436612212782997,19339.798036169002,1972.110561320023,3099.015535412006,3099.015535412006,6.64987292931504,5.041704090224485,-0.9332542696685158,5.974958359893001,3.431912094119495,3.431912094119495,0.98054631260557,0.0,0.0,0.00022990602305396067,1.0000173537224937,0.00022990203339787234,199.04312455803526,0.0,7.985713412907139e-07,2.263151181217883,0.03898600608744628,7.742580995162438e-05,0.0001524802131023363,0.0006550768633722581,0.09574822124923112,0.0766422280100141,0.019105993239217023,0.09574822568055627,0.07664222801001613,0.01910599323921753,0.40331206144691395,0.40331206144691395,0.10054088613254553,0.0,4.655341434308809,4.564769500494776,5.01902376640885,4.656094707092905,4.566117820423642,5.017385334468656,24825.442672180943,21101.6262713538,0.85,0.9888888872206961,0.6787927133863266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523714198580884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.248441029435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.707927438823,1537.3255358371964,0.40331206144691395,0.10054088613254553,6.112885165565336,3.431912094119495
2580.0,-30.146494127353794,5.041637216053301,35.01018453423193,24.108190764114283,4.984509490653858,-26.633414423364897,-40.16171774184329,1.471429786664953,-0.3807702158147208,-5.037114860203344,40.019966705626175,45110.31640388329,20608.024900542074,20608.024900542074,65718.34130442537,82578.73641340135,82578.73641340135,20608.024900542074,103186.76131394343,103186.76131394343,103186.76131394343,128012.12607672984,97748.70702069622,60280.33543838722,41631.523980343336,24825.364762786412,0.0,66456.88874312975,21101.56004836845,1537.3213790578488,0.0,0.8866574759072526,2.8174267064812977,0.0014959162575277712,354143.22238461016,1555394.3146886933,4.391992325069794,1555394.3146886933,4.391992325069794,0.85,0.09574790426432972,4.296143414572793,1.267479072972201,1.0,0.0,4.296143414572318,1.2848622374224146,1.2851576452418678,3.343660736104568,19339.764283882472,1972.107119544643,3099.015535412006,3099.015535412006,6.649861759341677,5.041637216053301,-0.9332251766045072,5.974862392657808,3.431961452145378,3.431961452145378,0.9805604148986794,0.0,0.0,0.00022990203339787234,1.000017252863502,0.00022989806699790305,199.043261439885,0.0,7.941136137327532e-07,2.2505179813186222,0.03898680020106002,7.742470590041825e-05,0.0001524773274974541,0.0006550644663998465,0.09574790426432365,0.07664193171063638,0.019105972553687275,0.09574788857293176,0.07664193171064124,0.01910597255368849,0.4033107045676812,0.4033107045676812,0.10054082771779882,0.0,4.655540135880983,4.565114802537607,5.018632214482409,4.656344644388639,4.566506509588123,5.0170765778749455,24825.364762786412,21101.56004836845,0.85,0.9888868189186674,0.6787906755346977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523724186993676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.23580782953,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.699719173794,1537.3213790578488,0.4033107045676812,0.10054082771779882,6.112885165565336,3.431961452145378
2581.0,-30.14665861580043,5.041570721885693,35.010169750652835,24.108117387536936,4.984493089488414,-26.633564126332804,-40.16183955883605,1.471398600020813,-0.3806072002595329,-5.037103585433651,40.019938466807794,45110.096710565114,20607.979300112976,20607.979300112976,65718.0760106781,82578.48974320428,82578.48974320428,20607.979300112976,103186.46904331725,103186.46904331725,103186.46904331725,128011.75399468263,97748.52408492185,60280.17916406913,41631.494356503026,24825.284951365382,0.0,66456.7793078684,21101.492208660573,1537.3169787537302,0.0,0.886657635686714,2.817425875742486,0.0014959162575277712,354143.37806506664,1555393.0966031977,4.3919869548356365,1555393.0966031977,4.3919869548356365,0.85,0.09574758486305607,4.296143414572793,1.2674785432731732,1.0,0.0,4.296143414573189,1.2848623915254256,1.2851577942837658,3.343660335074706,19339.728089697783,1972.1034287649486,3099.015535412006,3099.015535412006,6.6498470448529705,5.041570721885693,-0.9331925649945818,5.9747632868802745,3.432010785254112,3.432010785254112,0.9805745100726034,0.0,0.0,0.00022989806699790305,1.0000171407833536,0.0002298941264324876,199.04339743249466,0.0,7.894851860629507e-07,2.2374010173024024,0.038987589686246084,7.742363710201529e-05,0.00015247442989588776,0.0006550520178879592,0.09574758486305929,0.07664163346643414,0.01910595139662515,0.09574760353417695,0.07664163346643156,0.019105951396624504,0.4033093498589526,0.4033093498589526,0.1005407699143622,0.0,4.655727279344944,4.56545286793596,5.0182117402044355,4.656496385174137,4.566826442491674,5.0165513022387245,24825.284951365382,21101.492208660573,0.85,0.9888844553575462,0.67878848750084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523734117354292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.222690865514,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.69152475185,1537.3169787537302,0.4033093498589526,0.1005407699143622,6.112885165565336,3.432010785254112
2582.0,-30.14682226326092,5.0415043995267235,35.01015498646825,24.108030879311286,4.98445980584192,-26.633714760609433,-40.161961515527196,1.4713523031904954,-0.3803077603163274,-5.037104355769088,40.01990946455091,45109.88145364728,20607.958683076256,20607.958683076256,65717.84013672353,82578.25936189303,82578.25936189303,20607.958683076256,103186.21804496928,103186.21804496928,103186.21804496928,128011.42353329112,97748.34978574005,60280.01974254477,41631.477825772534,24825.205488321833,0.0,66456.68331409436,21101.42466507356,1537.3128767269989,0.0,0.8866577368640502,2.8174218397104362,0.0014959162575277712,354143.3674283803,1555391.8455874235,4.391983554236622,1555391.8455874235,4.391983554236622,0.85,0.09574727088005622,4.296143414572793,1.2674780762149025,1.0,0.0,4.296143414571635,1.2848626162706878,1.2851580140173504,3.3436597502092047,19339.69360427906,1972.0999122308901,3099.015535412006,3099.015535412006,6.64984039208325,5.0415043995267235,-0.9331670220934178,5.974671421620141,3.4320601215403053,3.4320601215403053,0.9805886061543729,0.0,0.0,0.0002298941264324876,1.0000170531692272,0.0002298902060758997,199.0435327299729,0.0,7.843435280959733e-07,2.2228295586239883,0.03898837402977418,7.742256709158917e-05,0.0001524715593408984,0.0006550396855720455,0.0957472708800503,0.07664133984948561,0.01910593103056469,0.09574722181597434,0.07664133984949036,0.01910593103056587,0.4033079966778056,0.4033079966778056,0.10054071058431636,0.0,4.655941593604609,4.565804196572117,5.01787434715942,4.656796595452761,4.567208060679832,5.016523314259814,24825.205488321833,21101.42466507356,0.85,0.9888823344692236,0.6787862289251534,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523743983204156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.20811940684,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.68334636239,1537.3128767269989,0.4033079966778056,0.10054071058431636,6.112885165565336,3.4320601215403053
2583.0,-30.146984953573764,5.041438462234725,35.01014023481616,24.107957572583132,4.98444289676323,-26.633862895738947,-40.16208682497961,1.471320838928415,-0.3801352614223674,-5.0370922936730755,40.01988030121483,45109.685680883566,20607.912475039815,20607.912475039815,65717.59815592338,82578.01510353126,82578.01510353126,20607.912475039815,103185.92757857108,103185.92757857108,103185.92757857108,128011.04690095758,97748.1682686443,60279.886430346916,41631.42426477486,24825.119322386494,0.0,66456.54358716136,21101.35142402852,1537.3080920046593,0.0,0.8866579040050208,2.8174209760103706,0.0014959162575277712,354143.53398018493,1555390.5876242463,4.391977936582272,1555390.5876242463,4.391977936582272,0.85,0.09574695068080666,4.296143414572793,1.2674775926722215,1.0,0.0,4.296143414571986,1.2848627715775838,1.28515816432257,3.3436593460466524,19339.65769078258,1972.0962500734279,3099.015535412006,3099.015535412006,6.64982548152991,5.041438462234725,-0.9331337802126285,5.974572242447353,3.432109398831826,3.432109398831826,0.9806026853805216,0.0,0.0,0.0002298902060758997,1.0000169534498111,0.00022988630870990272,199.04366723627905,0.0,7.803216248149769e-07,2.2114314847256447,0.038989154351399,7.742146767931084e-05,0.00015246873839658889,0.0006550275663907273,0.09574695068080698,0.07664104080389478,0.019105909876912196,0.09574691251001737,0.07664104080389453,0.019105909876912134,0.4033066457487372,0.4033066457487372,0.10054065479292842,0.0,4.656140276983251,4.566147296838608,5.017491564791442,4.656957032250716,4.567542499202489,5.015983390892984,24825.119322386494,21101.35142402852,0.85,0.9888807724363694,0.6787847102177345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523753798625236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.19672133294,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.675179337737,1537.3080920046593,0.4033066457487372,0.10054065479292842,6.112885165565336,3.432109398831826
2584.0,-30.14714648293871,5.0413729052837,35.010125560272705,24.10788374198603,4.984428823611193,-26.634009702345004,-40.16220064423976,1.471292043017508,-0.3800289970736799,-5.037080124277007,40.01985304385478,45109.44418780153,20607.86683412291,20607.86683412291,65717.31102192444,82577.75656940835,82577.75656940835,20607.86683412291,103185.62340353125,103185.62340353125,103185.62340353125,128010.66798355457,97747.9732000463,60279.70806249629,41631.4057083889,24825.044580023306,0.0,66456.4502884122,21101.28789301981,1537.3039585074594,0.0,0.8866580647854081,2.817420997685419,0.0014959162575277712,354143.70201363706,1555389.4118762151,4.391972532710243,1555389.4118762151,4.391972532710243,0.85,0.0957466337087884,4.296143414572793,1.2674770245095717,1.0,0.0,4.296143414572566,1.2848629143526975,1.2851583021226662,3.3436589744962415,19339.619096096067,1972.0923145106706,3099.015535412006,3099.015535412006,6.649810753976471,5.0413729052837,-0.9331003154627675,5.974473220746468,3.432158681747951,3.432158681747951,0.9806167662137002,0.0,0.0,0.00022988630870990272,1.0000168324924041,0.0002298824392154908,199.04380078291558,0.0,7.757460206023011e-07,2.1984642223869213,0.0389899300974196,7.742046908964166e-05,0.00015246583962026108,0.0006550151128318963,0.09574663370878528,0.07664074442231905,0.019105889286466234,0.09574667316539931,0.07664074442232155,0.019105889286466855,0.40330529635636303,0.40330529635636303,0.1005405988539192,0.0,4.656318001560749,4.56647191575297,5.01707787336494,4.657051127203317,4.567793395055787,5.0154462682932035,24825.044580023306,21101.28789301981,0.85,0.9888778401000957,0.6787820293144233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523763556650064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.1837540706,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.667026033028,1537.3039585074594,0.40330529635636303,0.1005405988539192,6.112885165565336,3.432158681747951
2585.0,-30.147307098766817,5.041307575065108,35.01011092830403,24.107811937015526,4.984401918234805,-26.634156969896452,-40.162325848918385,1.4712517893644579,-0.3796065244984561,-5.037076739492085,40.01982493483993,45109.25733049534,20607.839626231103,20607.839626231103,65717.09695672644,82577.56218197239,82577.56218197239,20607.839626231103,103185.40180820349,103185.40180820349,103185.40180820349,128010.36994849931,97747.8363437103,60279.57846837317,41631.39763926347,24824.96814029582,0.0,66456.36577955929,21101.222919251446,1537.299935319958,0.0,0.8866581838953759,2.817415825904513,0.0014959162575277712,354143.74875032186,1555388.199392701,4.391968529393073,1555388.199392701,4.391968529393073,0.85,0.09574631985748357,4.296143414572793,1.267476594815962,1.0,0.0,4.296143414573296,1.284863110677313,1.285158493520387,3.3436584635915727,19339.592018814335,1972.0895533963521,3099.015535412006,3099.015535412006,6.649801974449073,5.041307575065108,-0.933071962281252,5.97437953734636,3.4322079695047827,3.4322079695047827,0.9806308484299379,0.0,0.0,0.0002298824392154908,1.0000167373167606,0.00022987859166468563,199.0439335744299,0.0,7.701988748585631e-07,2.1827436113491676,0.03899070029629446,7.7419370624119e-05,0.0001524630685913718,0.0006550032080943819,0.09574631985748318,0.07664045089356507,0.019105868963918114,0.09574625969827232,0.07664045089356537,0.019105868963918193,0.40330394730087576,0.40330394730087576,0.10054054066647514,0.0,4.656547321867947,4.5668477075633405,5.016717490074598,4.657470214993623,4.5683572779630595,5.015282402319713,24824.96814029582,21101.222919251446,0.85,0.9888758764617815,0.6787800807544322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523773245054632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.168033459566,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.658890562965,1537.299935319958,0.40330394730087576,0.10054054066647514,6.112885165565336,3.4322079695047827
