time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2586.0,-30.147466709267334,5.041242656487973,35.01009633927599,24.107743065711134,4.984389657970925,-26.634301867896184,-40.162443125713594,1.4712248165998363,-0.3794520078179744,-5.037062139269196,40.019796921632775,45109.040087251306,20607.790229256276,20607.790229256276,65716.83031650758,82577.31714798723,82577.31714798723,20607.790229256276,103185.1073772435,103185.1073772435,103185.1073772435,128009.99463891695,97747.65473235065,60279.42435300469,41631.36708816218,24824.887261673448,0.0,66456.25434983562,21101.15417242243,1537.2953928645104,0.0,0.88665835979942,2.8174154957692674,0.0014959162575277712,354143.9503484201,1555386.9910425665,4.391962617213475,1555386.9910425665,4.391962617213475,0.85,0.09574600088930038,4.296143414572793,1.2674760854477065,1.0,0.0,4.296143414572045,1.2848632448197166,1.285158622749795,3.343658114506652,19339.55608666757,1972.0858893370896,3099.015535412006,3099.015535412006,6.649786034879147,5.041242656487973,-0.9330368385753953,5.974279495063368,3.4322572163976472,3.4322572163976472,0.9806449189707563,0.0,0.0,0.00022987859166468563,1.0000166325754014,0.00022987476825526973,199.04406553492984,0.0,7.658316468877884e-07,2.1703668872799926,0.03899146612794135,7.741834172582885e-05,0.00015246024993885676,0.0006549910987589415,0.09574600088929365,0.07664015322880396,0.019105847660489682,0.09574598456047823,0.07664015322880935,0.019105847660491025,0.4033026018357996,0.4033026018357996,0.10054048363851585,0.0,4.6567545164394915,4.567208893448878,5.016304761962999,4.657610131451236,4.568681236077282,5.014681634633632,24824.887261673448,21101.15417242243,0.85,0.9888735222807532,0.6787779499246316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523782878678224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.15565673549,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.650768009777,1537.2953928645104,0.4033026018357996,0.10054048363851585,6.112885165565336,3.4322572163976472
2587.0,-30.14762532407761,5.0411779477463305,35.01008179402821,24.107660818286263,4.984362349078512,-26.63444737461701,-40.16256424421442,1.4711843996179266,-0.3792045191527791,-5.037059157238111,40.01976901876284,45108.844511991345,20607.7650489971,20607.7650489971,65716.60956098844,82577.07921428727,82577.07921428727,20607.7650489971,103184.84426328437,103184.84426328437,103184.84426328437,128009.65614299077,97747.47329388077,60279.28498105619,41631.32034758287,24824.811879706416,0.0,66456.13222728929,21101.090097750453,1537.2914334890595,0.0,0.8866584761101755,2.817412582862861,0.0014959162575277712,354143.9915239534,1555385.7874525357,4.39195870798032,1555385.7874525357,4.39195870798032,0.85,0.09574568844183406,4.296143414572793,1.2674756117956716,1.0,0.0,4.296143414572253,1.2848634418134204,1.2851588148759712,3.3436576018610475,19339.520188727365,1972.0822287659257,3099.015535412006,3099.015535412006,6.649777909634568,5.0411779477463305,-0.933008501703557,5.9741864494498875,3.43230647858532,3.43230647858532,0.98065899388152,0.0,0.0,0.00022987476825526973,1.000016528837932,0.00022987096875528193,199.04419667238037,0.0,7.610269543439874e-07,2.1567503886108605,0.03899222715489569,7.741727913657587e-05,0.00015245748911869386,0.0006549792378795798,0.09574568844183384,0.07663986124693214,0.019105827194901698,0.09574565153120133,0.07663986124693233,0.019105827194901743,0.4033012586074874,0.4033012586074874,0.10054042412230303,0.0,4.656973568742785,4.567569159873301,5.0159552615346,4.657854638085325,4.569015867114047,5.0145629385589245,24824.811879706416,21101.090097750453,0.85,0.9888720176526136,0.6787762543524618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523792452015079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.142040236824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.642660242793,1537.2914334890595,0.4033012586074874,0.10054042412230303,6.112885165565336,3.43230647858532
2588.0,-30.147783192712083,5.041113563270602,35.01006726394441,24.10758779095488,4.984342953543981,-26.63459141821384,-40.162681381311245,1.4711511790457994,-0.3789680967900608,-5.037049187870018,40.01974036994607,45108.63466399256,20607.726137087455,20607.726137087455,65716.36080108001,82576.84704962686,82576.84704962686,20607.726137087455,103184.57318671432,103184.57318671432,103184.57318671432,128009.30190376878,97747.30072100298,60279.13450590844,41631.29579454948,24824.72871705446,0.0,66456.02451160393,21101.01940949629,1537.286866099825,0.0,0.8866586307237116,2.8174106322761503,0.0014959162575277712,354144.12917983736,1555384.5516868285,4.391953511382342,1555384.5516868285,4.391953511382342,0.85,0.09574537164046293,4.296143414572793,1.267475115065463,1.0,0.0,4.296143414573096,1.2848636050881304,1.2851589733061226,3.343657176964021,19339.486044861118,1972.0787470605271,3099.015535412006,3099.015535412006,6.649765353418182,5.041113563270602,-0.9329759406360418,5.974089503906644,3.4323556958757373,3.4323556958757373,0.9806730559644964,0.0,0.0,0.00022987096875528193,1.0000164511015825,0.00022986718718683504,199.04432719306917,0.0,7.562684228282711e-07,2.1432647102953206,0.03899298342331852,7.741625148955458e-05,0.00015245471726572734,0.0006549673296017116,0.09574537164046054,0.07663956561605004,0.019105806024410497,0.09574531747307706,0.07663956561605195,0.019105806024410976,0.4032999173535964,0.4032999173535964,0.10054036617614809,0.0,4.657191456893429,4.567930574454067,5.015595304521696,4.658081091079964,4.569395080088327,5.014174449161885,24824.72871705446,21101.01940949629,0.85,0.9888698772464976,0.6787741968542839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523801965643008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.128554558505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.634567102452,1537.286866099825,0.4032999173535964,0.10054036617614809,6.112885165565336,3.4323556958757373
2589.0,-30.14794003418128,5.041049493862937,35.01005277850284,24.107514589000516,4.984324477959044,-26.634734445283264,-40.162798343785084,1.471118889060995,-0.37875329799459223,-5.037039456450044,40.01971261007311,45108.42886281138,20607.688328919772,20607.688328919772,65716.11719173114,82576.61020610837,82576.61020610837,20607.688328919772,103184.29853502814,103184.29853502814,103184.29853502814,128008.94945330343,97747.12342383442,60278.98794997787,41631.26163761839,24824.65091827529,0.0,66455.91255589368,21100.953280533995,1537.282610934787,0.0,0.8866587809033512,2.8174089388414396,0.0014959162575277712,354144.263550202,1555383.3542663872,4.391948463809869,1555383.3542663872,4.391948463809869,0.85,0.09574505681264711,4.296143414572793,1.2674746447103105,1.0,0.0,4.296143414572352,1.2848637639719311,1.2851591273673948,3.3436567634937564,19339.45096628512,1972.0751700412598,3099.015535412006,3099.015535412006,6.649753153360696,5.041049493862937,-0.9329434046989089,5.973992898561846,3.43240490313847,3.43240490313847,0.9806871151824199,0.0,0.0,0.00022986718718683504,1.0000163440834233,0.00022986343027975458,199.04445686468063,0.0,7.52699747245812e-07,2.133151083694631,0.03899373612306577,7.741522538708807e-05,0.00015245196179974698,0.000654955491724686,0.09574505681264402,0.0766392715774724,0.01910578523517162,0.09574501112126302,0.07663927157747488,0.019105785235172236,0.4032985779890747,0.4032985779890747,0.10054030861867305,0.0,4.657406870649822,4.568289502544587,5.015232927041666,4.658286158455439,4.569743612522814,5.013801937083997,24824.65091827529,21100.953280533995,0.85,0.9888678774286589,0.6787722435512762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523811434527556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.11844093191,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.626483623337,1537.282610934787,0.4032985779890747,0.10054030861867305,6.112885165565336,3.43240490313847
2590.0,-30.148095862533903,5.0409858338254905,35.010038367012065,24.10743999006229,4.984314926164775,-26.63487566799295,-40.162911255005724,1.4710947316237817,-0.37875522870882605,-5.037023797270178,40.01968579315387,45108.209797305106,20607.639204493636,20607.639204493636,65715.84900179875,82576.32863498338,82576.32863498338,20607.639204493636,103183.96783947702,103183.96783947702,103183.96783947702,128008.54399867968,97746.90481644929,60278.83155123453,41631.192516905285,24824.57615920267,0.0,66455.76867610795,21100.889735322267,1537.2783884620471,0.0,0.8866589578668096,2.8174107940818764,0.0014959162575277712,354144.4797704993,1555382.197520861,4.391942516028529,1555382.197520861,4.391942516028529,0.85,0.09574474050818034,4.296143414572793,1.2674740897351882,1.0,0.0,4.296143414571055,1.2848638847552618,1.2851592433511254,3.34365644917408,19339.407714405603,1972.0707595769813,3099.015535412006,3099.015535412006,6.6497373017376304,5.0409858338254905,-0.9329072030625616,5.973893036888052,3.4324540981392757,3.4324540981392757,0.9807011708969359,0.0,0.0,0.00022986343027975458,1.0000162385288673,0.0002298596976964181,199.04458569882695,0.0,7.477915293217413e-07,2.119241194097815,0.03899448391459509,7.741423483787236e-05,0.00015244919544188222,0.0006549436070545629,0.09574474050818169,0.07663897642922907,0.01910576407895262,0.0957448302935982,0.07663897642922798,0.019105764078952352,0.4032972402261445,0.4032972402261445,0.10054025098532891,0.0,4.657573439682892,4.5685996532558875,5.014821441406298,4.658268568561368,4.569869855624177,5.013205297994205,24824.57615920267,21100.889735322267,0.85,0.9888659827574123,0.6787704167136106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523820841814905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.104531042314,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.618415459481,1537.2783884620471,0.4032972402261445,0.10054025098532891,6.112885165565336,3.4324540981392757
2591.0,-30.148250819756136,5.04092227915361,35.010023976644966,24.107353551685833,4.9842802072056775,-26.63501862341291,-40.163028217479564,1.4710480108624333,-0.3784147658367374,-5.037025856403092,40.019657585437685,45108.01255314356,20607.626560625737,20607.626560625737,65715.6391137693,82576.1048064105,82576.1048064105,20607.626560625737,103183.73136703623,103183.73136703623,103183.73136703623,128008.23174739326,97746.73270855025,60278.68577230651,41631.16326249304,24824.50038035703,0.0,66455.66364285006,21100.825323303474,1537.2745208183128,0.0,0.8866590495979282,2.8174060669454706,0.0014959162575277712,354144.4513382044,1555380.9807841277,4.391939432925788,1555380.9807841277,4.391939432925788,0.85,0.0957444308518959,4.296143414572793,1.2674736292706803,1.0,0.0,4.296143414572081,1.2848641110549557,1.285159464906728,3.3436558602647746,19339.37366253627,1972.067287252657,3099.015535412006,3099.015535412006,6.6497332217748975,5.04092227915361,-0.9328814449391096,5.973803724092719,3.432503309851084,3.432503309851084,0.980715231386024,0.0,0.0,0.0002298596976964181,1.000016147770122,0.00022985598603479445,199.04471381289534,0.0,7.42950503797739e-07,2.1055217277627922,0.03899522686509889,7.741320876011881e-05,0.00015244648893629928,0.0006549319795184263,0.09574443085189255,0.07663868704716353,0.01910574380472901,0.09574443867115567,0.07663868704716623,0.01910574380472968,0.4032959010246118,0.4032959010246118,0.10054019007047642,0.0,4.657781903558998,4.5689332523207895,5.014526003338517,4.658611090566353,4.57026376174997,5.01334033732951,24824.50038035703,21100.825323303474,0.85,0.9888643873446535,0.6787685214546302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523830188347469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.090811575974,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.610362363677,1537.2745208183128,0.4032959010246118,0.10054019007047642,6.112885165565336,3.432503309851084
2592.0,-30.14840473062887,5.040859076845422,35.01000957650746,24.107290582638257,4.984263375549189,-26.635158848063668,-40.163144760858245,1.471017492984043,-0.37805351601411985,-5.037013153570643,40.01962852011917,45107.818328656394,20607.58427698254,20607.58427698254,65715.40260563893,82575.9049446927,82575.9049446927,20607.58427698254,103183.48922167523,103183.48922167523,103183.48922167523,128007.90204697815,97746.59184165199,60278.550235969255,41631.15733964748,24824.412825302923,0.0,66455.5701649504,21100.750901507483,1537.2696387726614,0.0,0.8866592196469473,2.81740279085831,0.0014959162575277712,354144.6267376352,1555379.727055564,4.391933717542615,1555379.727055564,4.391933717542615,0.85,0.09574411259070462,4.296143414572793,1.2674731775978585,1.0,0.0,4.296143414573364,1.2848642615033883,1.2851596106205148,3.3436554687465434,19339.345791757303,1972.0644452241393,3099.015535412006,3099.015535412006,6.649719577557011,5.040859076845422,-0.9328468743953717,5.9737059512407935,3.432552447248109,3.432552447248109,0.9807292706423169,0.0,0.0,0.00022985598603479445,1.0000160387516417,0.00022985229949084866,199.04484106201699,0.0,7.387866256477697e-07,2.0937212970857795,0.038995965651724536,7.741218637147172e-05,0.00015244379966332275,0.0006549204260160381,0.09574411259070131,0.0766383901656415,0.01910572242505981,0.09574404163874088,0.07663839016564415,0.019105722425060468,0.4032945623014978,0.4032945623014978,0.10054013329631258,0.0,4.658012798665993,4.569304192921379,5.014193060840398,4.6589596375565066,4.570811969526176,5.012885462739973,24824.412825302923,21100.750901507483,0.85,0.9888622194125444,0.6787665536040632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523839482641323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.0790111453,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.60232152524,1537.2696387726614,0.4032945623014978,0.10054013329631258,6.112885165565336,3.432552447248109
2593.0,-30.14855770087115,5.040796299450494,35.009995260226475,24.10722073344516,4.9842564837130885,-26.635297232069817,-40.1632534462027,1.4709960149117203,-0.3780258628743809,-5.036995769876061,40.01960216233605,45107.593756980146,20607.533287391314,20607.533287391314,65715.12704437146,82575.63256662198,82575.63256662198,20607.533287391314,103183.16585401329,103183.16585401329,103183.16585401329,128007.50553720519,97746.38234549294,60278.388270463875,41631.10452781007,24824.339683191894,0.0,66455.44421100197,21100.68873071311,1537.265468478746,0.0,0.8866594037322432,2.8174044577587805,0.0014959162575277712,354144.86677004874,1555378.5901168333,4.391927530398916,1555378.5901168333,4.391927530398916,0.85,0.09574379675202724,4.296143414572793,1.267472625919618,1.0,0.0,4.296143414571862,1.2848643696056021,1.2851597140106223,3.3436551874276996,19339.304342550888,1972.0602185813595,3099.015535412006,3099.015535412006,6.649703124076659,5.040796299450494,-0.932809357454949,5.973605656905443,3.432601585017062,3.432601585017062,0.9807433100048748,0.0,0.0,0.00022985229949084866,1.000015940749643,0.00022984863553129388,199.0449675335947,0.0,7.337875537582189e-07,2.0795539273507924,0.0389966994392783,7.741123292947824e-05,0.00015244106656137042,0.0006549086842180843,0.09574379675202535,0.07663809520429833,0.019105701547727026,0.09574385842929195,0.07663809520429984,0.0191057015477274,0.4032932264489046,0.4032932264489046,0.10054007736247217,0.0,4.658197796922423,4.569633582680638,5.013796759632953,4.658969907001676,4.570984001550357,5.012244633806233,24824.339683191894,21100.68873071311,0.85,0.9888599470604704,0.6787644607981177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523848714186656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.064843775566,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.594296483432,1537.265468478746,0.4032932264489046,0.10054007736247217,6.112885165565336,3.432601585017062
2594.0,-30.14870964853987,5.04073375959235,35.00998101173043,24.107147915661358,4.984235044278151,-26.635436150485187,-40.163369780033804,1.4709615462234258,-0.3777303314316782,-5.036989120958489,40.01957550414258,45107.40765604398,20607.504782977212,20607.504782977212,65714.9124390212,82575.41019963585,82575.41019963585,20607.504782977212,103182.91498261306,103182.91498261306,103182.91498261306,128007.18404519156,97746.2161377824,60278.25802911179,41631.064565189554,24824.269062578504,0.0,66455.33362776806,21100.628703191727,1537.2616942461273,0.0,0.8866595342140098,2.817401340291196,0.0014959162575277712,354144.95857770875,1555377.4402205888,4.39192314488164,1555377.4402205888,4.39192314488164,0.85,0.09574348570390304,4.296143414572793,1.2674721907312052,1.0,0.0,4.296143414571849,1.2848645384401707,1.2851598781760631,3.343654748062643,19339.271458044866,1972.0568652949648,3099.015535412006,3099.015535412006,6.649693926183399,5.04073375959235,-0.9327780838882838,5.973511843480634,3.432650745631001,3.432650745631001,0.9807573558945718,0.0,0.0,0.00022984863553129388,1.0000158342080718,0.00022984499611780105,199.04509315987735,0.0,7.292927106261347e-07,2.066815541914466,0.03899742873198892,7.741021240317994e-05,0.00015243842312811395,0.0006548973276497076,0.09574348570390144,0.07663780459464438,0.019105681109257058,0.09574353151188153,0.07663780459464566,0.019105681109257377,0.4032918906192707,0.4032918906192707,0.10054001803516716,0.0,4.658407632861952,4.569982540367278,5.013446492037303,4.6592587895268025,4.571390942928929,5.012058076358528,24824.269062578504,21100.628703191727,0.85,0.9888583632294415,0.6787627898868308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523857889324268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.052105390125,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.586285155223,1537.2616942461273,0.4032918906192707,0.10054001803516716,6.112885165565336,3.432650745631001
2595.0,-30.148860786500965,5.040671428067281,35.009966762729846,24.107070627529197,4.984208813421464,-26.635574819113632,-40.16347850030286,1.4709228460341743,-0.3774118649110392,-5.036984016441674,40.01954699245051,45107.191635706506,20607.479783008323,20607.479783008323,65714.67141871483,82575.18904083573,82575.18904083573,20607.479783008323,103182.66882384405,103182.66882384405,103182.66882384405,128006.85643988039,97746.04872112967,60278.09551349229,41631.059119597085,24824.187616036335,0.0,66455.24673563342,21100.559473630885,1537.2573333452358,0.0,0.8866596635440995,2.81739774014388,0.0014959162575277712,354145.02906043327,1555376.2103747344,4.3919187980733065,1555376.2103747344,4.3919187980733065,0.85,0.09574317280256,4.296143414572793,1.26747164784465,1.0,0.0,4.2961434145706585,1.2848647270219495,1.285160062124792,3.343654257308755,19339.23833434738,1972.053487617829,3099.015535412006,3099.015535412006,6.649685859115455,5.040671428067281,-0.9327476778734338,5.973419105940715,3.4326998732728784,3.4326998732728784,0.9807713923636795,0.0,0.0,0.00022984499611780105,1.0000157498487057,0.00022984137615090038,199.04521811685436,0.0,7.244073977261472e-07,2.0529705651559014,0.03899815313938665,7.740925867729764e-05,0.0001524357374405034,0.000654885789550566,0.09574317280255551,0.07663751258399416,0.019105660218561346,0.09574315152894551,0.07663751258399777,0.01910566021856224,0.4032905562147183,0.4032905562147183,0.10053995852159543,0.0,4.658638757933886,4.570345874980319,5.013145300074996,4.659572151530654,4.571808866828462,5.011950247323796,24824.187616036335,21100.559473630885,0.85,0.9888560293837342,0.67876042677485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523867003138995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.03826041337,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.578289213565,1537.2573333452358,0.4032905562147183,0.10053995852159543,6.112885165565336,3.4326998732728784
2596.0,-30.149010817864458,5.0406094753281625,35.00995254333681,24.107006715517514,4.984197227910807,-26.635711027080358,-40.163594380114205,1.470897437126682,-0.3771760318638826,-5.036968578816555,40.01951935682935,45107.012538958574,20607.434328694206,20607.434328694206,65714.44686765278,82574.96264638883,82574.96264638883,20607.434328694206,103182.39697508303,103182.39697508303,103182.39697508303,128006.503872268,97745.88191641415,60277.9756822377,41631.00692686271,24824.106897184975,0.0,66455.11382404769,21100.49086260723,1537.2527749583953,0.0,0.8866598423447766,2.8173964363446284,0.0014959162575277712,354145.242221888,1555375.0183187176,4.391912788550764,1555375.0183187176,4.391912788550764,0.85,0.09574285652412722,4.296143414572793,1.2674712016666314,1.0,0.0,4.296143414573189,1.28486485337789,1.2851601838583657,3.34365392848773,19339.205331722816,1972.0501222866951,3099.015535412006,3099.015535412006,6.649671191775583,5.0406094753281625,-0.9327110387970068,5.973320514125169,3.432748959528803,3.432748959528803,0.9807854170082295,0.0,0.0,0.00022984137615090038,1.0000156345503228,0.00022983778274052004,199.04534215906205,0.0,7.205371013200952e-07,2.04200214514115,0.038998873676487966,7.740824215778474e-05,0.00015243313399311564,0.0006548746047672159,0.09574285652412698,0.07663721756065071,0.01910563896347626,0.09574284262491815,0.07663721756065091,0.019105638963476303,0.4032892240550699,0.4032892240550699,0.1005399016027537,0.0,4.6588638269060425,4.570713560180252,5.012796225301315,4.659792546952644,4.572213484387419,5.011429300881218,24824.106897184975,21100.49086260723,0.85,0.9888546281275514,0.6787590893063219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523876068398336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.027291993356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.570304428125,1537.2527749583953,0.4032892240550699,0.1005399016027537,6.112885165565336,3.432748959528803
2597.0,-30.14915996473889,5.040547813988476,35.009938387328084,24.10693309446799,4.984180765765613,-26.635846926598578,-40.1637027162127,1.4708677276253188,-0.37700383305610785,-5.0369579682051056,40.019492764238166,45106.80382609022,20607.39936076237,20607.39936076237,65714.2031868526,82574.71517094213,82574.71517094213,20607.39936076237,103182.1145317045,103182.1145317045,103182.1145317045,128006.14898376931,97745.69154401944,60277.82381314705,41630.96414541377,24824.034452064807,0.0,66454.99859747858,21100.429284255086,1537.2487998108381,0.0,0.8866599927726477,2.8173954070510847,0.0014959162575277712,354145.38873239333,1555373.8712542066,4.391907732644545,1555373.8712542066,4.391907732644545,0.85,0.09574254479761551,4.296143414572793,1.2674707362568007,1.0,0.0,4.2961434145730255,1.2848649998001422,1.2851603256969861,3.3436535474474347,19339.1676661889,1972.0462814711345,3099.015535412006,3099.015535412006,6.649659908214263,5.040547813988476,-0.932677132641464,5.97322494662994,3.432798056165948,3.432798056165948,0.9807994446188423,0.0,0.0,0.00022983778274052004,1.0000155423973374,0.00022983421056589772,199.04546547013157,0.0,7.152515986733126e-07,2.027023030640168,0.03899958892808664,7.740729182430204e-05,0.000152430490916218,0.0006548632497298079,0.09574254479761003,0.07663692642487616,0.019105618372733873,0.0957425763108983,0.07663692642488054,0.01910561837273497,0.40328789419750327,0.40328789419750327,0.10053984365401075,0.0,4.659078025637598,4.571065620949241,5.012455397752319,4.6599541351490075,4.572493923869274,5.011112278698306,24824.034452064807,21100.429284255086,0.85,0.9888526758519247,0.6787571255445283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523885067294617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.012312878855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.562336773593,1537.2487998108381,0.40328789419750327,0.10053984365401075,6.112885165565336,3.432798056165948
2598.0,-30.14930822706773,5.0404864794493,35.0099242833606,24.106864223163598,4.984167016248999,-26.63598175860904,-40.16381084276361,1.4708405477902813,-0.37680444173804517,-5.036944972550392,40.01946596802344,45106.5984636112,20607.360144701062,20607.360144701062,65713.95860831226,82574.47676767057,82574.47676767057,20607.360144701062,103181.83691237163,103181.83691237163,103181.83691237163,128005.79641558274,97745.5110344521,60277.67608509205,41630.927721511165,24823.959503211106,0.0,66454.88722472228,21100.36557772944,1537.2446259396452,0.0,0.8866601560896704,2.817394298125799,0.0014959162575277712,354145.5681754582,1555372.715407092,4.391902243533079,1555372.715407092,4.391902243533079,0.85,0.09574223154680203,4.296143414572793,1.267470230185427,1.0,0.0,4.296143414573637,1.2848651343430535,1.2851604556808205,3.343653197321285,19339.131952033797,1972.0426396408354,3099.015535412006,3099.015535412006,6.649647253853271,5.0404864794493,-0.9326416977884806,5.973128177237781,3.4328471374540226,3.4328471374540226,0.9808134678440065,0.0,0.0,0.00022983421056589772,1.000015450238135,0.00022983065962747576,199.04558805001378,0.0,7.110251604398754e-07,2.015045304686607,0.039000299953247074,7.740634333974449e-05,0.00015242786722615323,0.0006548519779810142,0.09574223154680028,0.07663663419683463,0.019105597349965663,0.09574229630579618,0.07663663419683601,0.019105597349966013,0.4032865654788434,0.4032865654788434,0.10053978514896196,0.0,4.659285760307796,4.571412573960572,5.012102662998757,4.660140530812328,4.57282495362449,5.0107164527657915,24823.959503211106,21100.36557772944,0.85,0.9888506527156609,0.6787551728299499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523894013149716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.0003351529,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.55438183728,1537.2446259396452,0.4032865654788434,0.10053978514896196,6.112885165565336,3.4328471374540226
2599.0,-30.149455597881463,5.040425272764378,35.00991018485348,24.106787563674175,4.984136315098822,-26.636117483370818,-40.163922880869336,1.4707982005881644,-0.3763749149221667,-5.036943530301937,40.01943791912956,45106.41447765892,20607.344802190695,20607.344802190695,65713.75927984962,82574.27770486719,82574.27770486719,20607.344802190695,103181.62250705788,103181.62250705788,103181.62250705788,128005.50420729863,97745.36216123632,60277.54202742061,41630.91125979523,24823.881700240745,0.0,66454.79296003598,21100.299445204633,1537.240557518147,0.0,0.8866602650836211,2.8173888065948627,0.0014959162575277712,354145.5880899253,1555371.505526715,4.3918985802295865,1555371.505526715,4.3918985802295865,0.85,0.09574192256148441,4.296143414572793,1.267469746093266,1.0,0.0,4.296143414574468,1.2848653398055274,1.285160656627804,3.3436526626385934,19339.102497189953,1972.0396360826535,3099.015535412006,3099.015535412006,6.649642303084165,5.040425272764378,-0.9326130648764757,5.973038337640854,3.432896214558019,3.432896214558019,0.9808274898737197,0.0,0.0,0.00022983065962747576,1.000015357352318,0.00022982713009126672,199.04570989294402,0.0,7.067986263295148e-07,2.003067307017845,0.0390010067518734,7.740536055441939e-05,0.00015242529907305636,0.0006548409448269995,0.09574192256148242,0.07663634562697372,0.0191055769345087,0.0957418680707243,0.07663634562697531,0.019105576934509094,0.4032852375961455,0.4032852375961455,0.10053972524927972,0.0,4.659541936633502,4.571797313370496,5.011841202063465,4.660568615379759,4.573339003424962,5.0107981050564945,24823.881700240745,21100.299445204633,0.85,0.9888490559193828,0.6787533670413304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523902905960056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.988357155235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.546439649801,1537.240557518147,0.4032852375961455,0.10053972524927972,6.112885165565336,3.432896214558019
2600.0,-30.149601899247532,5.040364519621759,35.00989611706656,24.10672246422621,4.984131997765239,-26.63624960693171,-40.16402681646866,1.4707797054494063,-0.37631750421167,-5.036922595876172,40.01941061690304,45106.1996045279,20607.29037711429,20607.29037711429,65713.4899816422,82574.01467078534,82574.01467078534,20607.29037711429,103181.30504789963,103181.30504789963,103181.30504789963,128005.10496198761,97745.16024980639,60277.38796361658,41630.85809576645,24823.79991408798,0.0,66454.65800985444,21100.229926974782,1537.2358042088285,0.0,0.8866604706806626,2.817390496263762,0.0014959162575277712,354145.8771511317,1555370.327854284,4.391891670082976,1555370.327854284,4.391891670082976,0.85,0.0957416054364999,4.296143414572793,1.267469234527089,1.0,0.0,4.296143414573022,1.2848654336274519,1.2851607459360774,3.343652418482342,19339.06254863636,1972.0355624638753,3099.015535412006,3099.015535412006,6.649624741030735,5.040364519621759,-0.9325727638243553,5.9729372834461145,3.4329452280071497,3.4329452280071497,0.9808414937163284,0.0,0.0,0.00022982713009126672,1.0000152459238378,0.0002298236262177653,199.04583085180894,0.0,7.025390403206572e-07,1.9909956402687425,0.03900170929091372,7.740444885365998e-05,0.00015242268123760673,0.0006548296982304721,0.09574160543649743,0.07663605002605242,0.019105555410445,0.09574165164615749,0.0766360500260544,0.019105555410445493,0.403283912905894,0.403283912905894,0.10053966953601251,0.0,4.659746796909985,4.572141649695254,5.011484560286533,4.660605091664479,4.573558567568909,5.010097824708964,24823.79991408798,21100.229926974782,0.85,0.9888470116255458,0.6787515120134873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523911745307416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.97628548848,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.538510380264,1537.2358042088285,0.403283912905894,0.10053966953601251,6.112885165565336,3.4329452280071497
2601.0,-30.149747365502265,5.040303908895947,35.00988209722294,24.10665041478353,4.984104896802359,-26.636383257329086,-40.164138505328424,1.4707407886292172,-0.3758832486523147,-5.036919739284694,40.01938387777336,45106.022975162115,20607.27328709755,20607.27328709755,65713.29626225967,82573.82016513622,82573.82016513622,20607.27328709755,103181.09345223376,103181.09345223376,103181.09345223376,128004.82258644846,97745.01666830819,60277.262013611224,41630.83850521885,24823.729134214693,0.0,66454.56763943355,21100.16976408249,1537.2321052927664,0.0,0.8866605821338182,2.817385107716025,0.0014959162575277712,354145.91659477714,1555369.1744715024,4.391887924127037,1555369.1744715024,4.391887924127037,0.85,0.09574129872653793,4.296143414572793,1.2674687834037468,1.0,0.0,4.296143414572578,1.2848656229431252,1.285160930793022,3.343651925819298,19339.034140768723,1972.0326656675545,3099.015535412006,3099.015535412006,6.649619226370825,5.040303908895947,-0.9325430839387439,5.972846992834691,3.4329942762637335,3.4329942762637335,0.9808555075039239,0.0,0.0,0.0002298236262177653,1.0000151589151702,0.00022982014239372235,199.04595112035042,0.0,6.974314122914284e-07,1.976520622433908,0.03900240672232601,7.740346915403103e-05,0.00015242015706373426,0.0006548188540175127,0.09574129872653389,0.07663576317087352,0.019105535555660375,0.09574125019079256,0.07663576317087675,0.01910553555566118,0.40328258857497207,0.40328258857497207,0.10053961122326566,0.0,4.660003805547035,4.572529889705436,5.011213214516488,4.661036490632398,4.574088255524089,5.010133269031201,24823.729134214693,21100.16976408249,0.85,0.988845441276575,0.6787497771394213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920520519142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.961810470646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.530597622968,1537.2321052927664,0.40328258857497207,0.10053961122326566,6.112885165565336,3.4329942762637335
2602.0,-30.149891848638138,5.040243719919107,35.00986811235909,24.106585524883144,4.984099063096171,-26.636513895884434,-40.16424223138017,1.4707211103425186,-0.3757884484357419,-5.036900136716454,40.01935685693964,45105.815444679494,20607.22267722074,20607.22267722074,65713.03812190023,82573.56458754235,82573.56458754235,20607.22267722074,103180.78726476309,103180.78726476309,103180.78726476309,128004.43648425138,97744.82077573707,60277.11388009382,41630.785439603605,24823.64921948828,0.0,66454.43465909189,21100.101836565038,1537.2274890090962,0.0,0.8866607799251967,2.8173861490628687,0.0014959162575277712,354146.1872659722,1555368.0089381745,4.391881276333087,1555368.0089381745,4.391881276333087,0.85,0.09574098350277586,4.296143414572793,1.267468291069381,1.0,0.0,4.296143414572846,1.2848657222062723,1.2851610256025041,3.3436516675032677,19338.995383057587,1972.0287134809123,3099.015535412006,3099.015535412006,6.649602895417904,5.040243719919107,-0.9325033709867583,5.972747090905865,3.433043266227483,3.433043266227483,0.9808695046364236,0.0,0.0,0.00022982014239372235,1.0000150564822978,0.00022981668216291563,199.04607057619629,0.0,6.934410701634731e-07,1.965211992843283,0.03900310016339617,7.740255931192231e-05,0.00015241758308180003,0.0006548077958219768,0.09574098350277464,0.07663546918689268,0.019105514315881967,0.09574101942597445,0.07663546918689365,0.01910551431588221,0.4032812674245616,0.4032812674245616,0.10053955576779831,0.0,4.660218114575912,4.572884110326299,5.010864282548994,4.661111688280698,4.574338048790935,5.009505851869221,24823.64921948828,21100.101836565038,0.85,0.9888435355594403,0.6787480124700511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392924565062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.95050184106,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.522696719023,1537.2274890090962,0.4032812674245616,0.10053955576779831,6.112885165565336,3.433043266227483
2603.0,-30.150035399921155,5.040183791013927,35.00985420110198,24.106511764135234,4.984082904734668,-26.63664472823528,-40.16434592250732,1.4706922330487526,-0.37562103472373565,-5.036889734011901,40.01933103115585,45105.61229551788,20607.19146862157,20607.19146862157,65712.80376413945,82573.31518652181,82573.31518652181,20607.19146862157,103180.50665514338,103180.50665514338,103180.50665514338,128004.08706372327,97744.62619969528,60276.96528285441,41630.73435204541,24823.58040857989,0.0,66454.3147606253,21100.043347292907,1537.2237221193143,0.0,0.8866609265142251,2.8173851585565095,0.0014959162575277712,354146.33090601617,1555366.8949534856,4.391876349458075,1555366.8949534856,4.391876349458075,0.85,0.09574067488243607,4.296143414572793,1.2674677657661961,1.0,0.0,4.29614341457213,1.2848658644600377,1.2851611634428002,3.3436512973112866,19338.956885824242,1972.0247878556127,3099.015535412006,3099.015535412006,6.64959282492977,5.040183791013927,-0.9324689783551339,5.972652769369061,3.433092282400963,3.433092282400963,0.980883509257418,0.0,0.0,0.00022981668216291563,1.0000149593915217,0.00022981324429661732,199.04618926172984,0.0,6.887453453640007e-07,1.951904308761578,0.03900378890874154,7.740164978604057e-05,0.00015241503237687506,0.0006547968376278108,0.09574067488243555,0.07663518091245587,0.01910549396997968,0.0957407669869949,0.07663518091245627,0.019105493969979785,0.4032799470135441,0.4032799470135441,0.10053949771036143,0.0,4.660424444458727,4.573222278377671,5.01053983146619,4.661268699288144,4.5745946176639904,5.0092618216980895,24823.58040857989,21100.043347292907,0.85,0.9888417930550206,0.678746180108734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523937911824099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.93719415698,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.51481066135,1537.2237221193143,0.4032799470135441,0.10053949771036143,6.112885165565336,3.433092282400963
2604.0,-30.15017802568166,5.040123944345336,35.00984026966118,24.10643541896718,4.9840493794837455,-26.63677646419383,-40.164453560113884,1.4706478179959421,-0.3751223887147148,-5.036889711004569,40.019302620746046,45105.43068467557,20607.18160023096,20607.18160023096,65712.61228490653,82573.12991162438,82573.12991162438,20607.18160023096,103180.31151185534,103180.31151185534,103180.31151185534,128003.8115913139,97744.48785196322,60276.830327984266,41630.730582198834,24823.500079458565,0.0,66454.2306616574,21099.97506753978,1537.2195386525732,0.0,0.8866610295871011,2.817378590460625,0.0014959162575277712,354146.3312237001,1555365.6694826996,4.391872885166887,1555365.6694826996,4.391872885166887,0.85,0.09574036769078179,4.296143414572793,1.2674673151923348,1.0,0.0,4.296143414573024,1.2848660793640692,1.285161373978795,3.3436507380591163,19338.929513467014,1972.0219966519674,3099.015535412006,3099.015535412006,6.649589640566706,5.040123944345336,-0.9324407292269656,5.972564673572301,3.433141276714432,3.433141276714432,0.9808975076326948,0.0,0.0,0.00022981324429661732,1.000014862960106,0.00022980982864230224,199.04630718218246,0.0,6.842941858693329e-07,1.9392897227536896,0.03900447320292741,7.740070565409905e-05,0.00015241253864251827,0.0006547861241873762,0.09574036769077553,0.07663489390219562,0.01910547378857991,0.09574029436628184,0.07663489390220063,0.019105473788581157,0.40327862645633206,0.40327862645633206,0.10053943882390126,0.0,4.660693160860717,4.573611856850732,5.01032188391531,4.6617673222898475,4.575170220881034,5.009450139534636,24823.500079458565,21099.97506753978,0.85,0.988840163081163,0.6787443062026206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523946522114346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.924579570965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.506938455694,1537.2195386525732,0.40327862645633206,0.10053943882390126,6.112885165565336,3.433141276714432
2605.0,-30.150319725093738,5.040064591432438,35.00982636694561,24.106374754942976,4.984049776509708,-26.63690397386925,-40.16455299044026,1.4706340252851835,-0.3750883769896518,-5.036865132319115,40.01927559454625,45105.21712058533,20607.122349547662,20607.122349547662,65712.339470133,82572.86566443532,82572.86566443532,20607.122349547662,103179.98801398298,103179.98801398298,103179.98801398298,128003.40553553193,97744.28478214165,60276.67766983693,41630.67456922747,24823.41752154895,0.0,66454.09209077642,21099.904893316605,1537.2146530601992,0.0,0.8866612527496529,2.8173810142906195,0.0014959162575277712,354146.67060518765,1555364.5037198935,4.391865384649786,1555364.5037198935,4.391865384649786,0.85,0.0957400508558503,4.296143414572793,1.2674668157147249,1.0,0.0,4.296143414572791,1.2848661509496895,1.2851614411919803,3.34365055176943,19338.88933572347,1972.017899662318,3099.015535412006,3099.015535412006,6.649570521371395,5.040064591432438,-0.9323978072269066,5.972462398659345,3.43319019595443,3.43319019595443,0.9809114845584086,0.0,0.0,0.00022980982864230224,1.0000147664422836,0.0002298064352188402,199.04642433686888,0.0,6.798733780271027e-07,1.926761153328809,0.039005153076305435,7.739983352091345e-05,0.0001524099951213888,0.0006547751968558259,0.09574005085584772,0.07663459844643941,0.019105452409408304,0.0957400965475399,0.07663459844644148,0.01910545240940882,0.4032773091265087,0.4032773091265087,0.10053938551913602,0.0,4.660900728646936,4.573956522445712,5.009977528271577,4.66177675532947,4.575381646509243,5.0086468686845365,24823.41752154895,21099.904893316605,0.85,0.9888381197108195,0.6787425078198572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523955076900872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.91205100154,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.499080006295,1537.2146530601992,0.4032773091265087,0.10053938551913602,6.112885165565336,3.43319019595443
2606.0,-30.15046064750018,5.040005320917715,35.00981251210116,24.106297850981377,4.984019784675057,-26.63703382327189,-40.16466031372545,1.4705929604468022,-0.37467536999497497,-5.03686455644885,40.019249183457156,45105.042064779045,20607.112461766734,20607.112461766734,65712.15452654578,82572.66258560405,82572.66258560405,20607.112461766734,103179.77504737079,103179.77504737079,103179.77504737079,128003.12392192963,97744.12942281332,60276.550105786555,41630.643685585295,24823.34887455884,0.0,66453.99256014414,21099.846543375013,1537.211124447129,0.0,0.8866613513938097,2.817375639311539,0.0014959162575277712,354146.67855678406,1555363.364490245,4.3918620692099966,1555363.364490245,4.3918620692099966,0.85,0.09573974759017395,4.296143414572793,1.2674663992086428,1.0,0.0,4.2961434145733834,1.2848663500873971,1.2851616360151317,3.3436500335467323,19338.85859759014,1972.0147652450269,3099.015535412006,3099.015535412006,6.6495673307514,5.040005320917715,-0.9323690265540776,5.972374347471793,3.433239164399615,3.433239164399615,0.9809254755427472,0.0,0.0,0.0002298064352188402,1.000014685487238,0.00022980306044892874,199.04654084926096,0.0,6.754488063801884e-07,1.914221917281454,0.039005828525111814,7.739889216641629e-05,0.0001524075430524239,0.0006547646624158903,0.09573974759016983,0.0766343143659557,0.019105433224214124,0.09573970477961416,0.07663431436595901,0.01910543322421495,0.4032759919136007,0.4032759919136007,0.10053932886567071,0.0,4.661158352160214,4.574335854680157,5.009745088810405,4.6621891864538725,4.575854278390125,5.008816428819216,24823.34887455884,21099.846543375013,0.85,0.9888368176986966,0.6787408901573033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523963576133951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.89951176549,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.491235360549,1537.211124447129,0.4032759919136007,0.10053932886567071,6.112885165565336,3.433239164399615
2607.0,-30.15060064770504,5.039946454645246,35.00979867365339,24.10623296108099,4.984013470733607,-26.63716047455769,-40.164759604353435,1.4705732975862187,-0.37456950907892406,-5.036844775634272,40.01922195135163,45104.8357087561,20607.063952696244,20607.063952696244,65711.89966145235,82572.40908665721,82572.40908665721,20607.063952696244,103179.47303935346,103179.47303935346,103179.47303935346,128002.73978871552,97743.93347161266,60276.40102731863,41630.59160477114,24823.26674936206,0.0,66453.8583541332,21099.776736957752,1537.2063736147818,0.0,0.8866615508580437,2.817376555742597,0.0014959162575277712,354146.95168965624,1555362.1898471094,4.391855365199061,1555362.1898471094,4.391855365199061,0.85,0.0957394336538901,4.296143414572793,1.2674658184079455,1.0,0.0,4.296143414573596,1.284866449053266,1.2851617306673901,3.343649776004611,19338.819828279044,1972.0108118755177,3099.015535412006,3099.015535412006,6.649551677693214,5.039946454645246,-0.9323287798859727,5.972275234531219,3.433288058780061,3.433288058780061,0.9809394453657317,0.0,0.0,0.00022980306044892874,1.0000145894009438,0.00022979970780885475,199.04665659931092,0.0,6.717362770398112e-07,1.903700609130825,0.039006500261388855,7.739802127742541e-05,0.00015240503917150332,0.0006547539053843625,0.09573943365388561,0.07663402124596484,0.01910541240792077,0.09573946157057885,0.07663402124596844,0.019105412407921664,0.40327467712711146,0.40327467712711146,0.10053927609325666,0.0,4.661374399396664,4.574683091292968,5.009432966148495,4.662275266555355,4.57610943138144,5.008222109917654,24823.26674936206,21099.776736957752,0.85,0.9888349794721181,0.6787391556467952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523972028771095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.888990457344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.483401557503,1537.2063736147818,0.40327467712711146,0.10053927609325666,6.112885165565336,3.433288058780061
2608.0,-30.150739669956543,5.039887926292964,35.00978492738811,24.106173554342263,4.9840057063179355,-26.637286390719602,-40.16485879020763,1.470552427080982,-0.3743298156364858,-5.036828524604927,40.01919695945743,45104.63334741949,20607.023402273873,20607.023402273873,65711.65674969336,82572.18548480225,82572.18548480225,20607.023402273873,103179.20888707612,103179.20888707612,103179.20888707612,128002.40852542546,97743.76636955254,60276.2548792966,41630.5683225066,24823.19963834934,0.0,66453.76796085594,21099.719692596937,1537.2025684950645,0.0,0.8866617242203989,2.81737529619327,0.0014959162575277712,354147.1760834878,1555361.111834946,4.391849538476286,1555361.111834946,4.391849538476286,0.85,0.09573912490077852,4.296143414572793,1.267465345305391,1.0,0.0,4.2961434145732325,1.2848665536236525,1.2851618309538893,3.343649503877713,19338.78676682429,1972.007440545374,3099.015535412006,3099.015535412006,6.649538592756432,5.039887926292964,-0.9322904643485117,5.972178390641476,3.433336976322729,3.433336976322729,0.980953421806494,0.0,0.0,0.00022979970780885475,1.0000144875044035,0.0002297963786328074,199.0467715409216,0.0,6.673317975068905e-07,1.8912183141345278,0.03900716759318636,7.73971513164628e-05,0.00015240255649239196,0.0006547432394388477,0.09573912490077872,0.07663373257082891,0.019105392329949816,0.09573920049971041,0.07663373257082874,0.019105392329949775,0.40327336258751106,0.40327336258751106,0.10053922143660982,0.0,4.6615932604136106,4.575039973105902,5.009096214970668,4.662498708968428,4.576498222689054,5.007780130281844,24823.19963834934,21099.719692596937,0.85,0.988832669178372,0.6787370337523677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398042610317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.87650816235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.475581531817,1537.2025684950645,0.40327336258751106,0.10053922143660982,6.112885165565336,3.433336976322729
2609.0,-30.150877835156052,5.039829462216296,35.0097711872493,24.106096929777436,4.983973684441199,-26.63741396123347,-40.164961957465835,1.4705098105186047,-0.3738658555958523,-5.036828264136707,40.01916964536704,45104.452693012696,20607.015689200205,20607.015689200205,65711.4683822129,82571.99236425255,82571.99236425255,20607.015689200205,103179.00805345277,103179.00805345277,103179.00805345277,128002.13308763002,97743.6189048637,60276.11962962981,41630.554750259886,24823.12503417725,0.0,66453.67978443713,21099.65627905066,1537.1987036309527,0.0,0.8866618245297686,2.817369212993513,0.0014959162575277712,354147.1796800275,1555359.933656723,4.3918461670709705,1555359.933656723,4.3918461670709705,0.85,0.09573882084798774,4.296143414572793,1.2674649073695763,1.0,0.0,4.296143414571617,1.284866759888851,1.2851620329887197,3.3436489671072476,19338.757590660134,1972.0044654046117,3099.015535412006,3099.015535412006,6.649536103877761,5.039829462216296,-0.9322615971823094,5.972091059398605,3.4333858976941993,3.4333858976941993,0.9809673993411998,0.0,0.0,0.0002297963786328074,1.0000143982067498,0.0002297930700246755,199.04688577405014,0.0,6.626617441186564e-07,1.877983382832272,0.03900783025493048,7.739624644412353e-05,0.00015240013218868385,0.0006547328242824372,0.09573882084798485,0.0766334481847286,0.019105372663256254,0.09573876390450319,0.0766334481847309,0.01910537266325683,0.4032720490620549,0.4032720490620549,0.10053916357036498,0.0,4.661867139448191,4.575436195313955,5.008877501021118,4.662962408540864,4.577021583352405,5.008003142792461,24823.12503417725,21099.65627905066,0.85,0.9888311466779294,0.6787352158574635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398876478595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.86327323104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.467776431122,1537.1987036309527,0.4032720490620549,0.10053916357036498,6.112885165565336,3.4333858976941993
