time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2610.0,-30.15101504626911,5.039771458848681,35.009757469118874,24.10603630067783,4.98397300921743,-26.637537538044015,-40.165060794074066,1.4704955009923533,-0.37380400945528436,-5.036804370335051,40.01914280612802,45104.25709101629,20606.960404113754,20606.960404113754,65711.21749513004,82571.73315738555,82571.73315738555,20606.960404113754,103178.6935614993,103178.6935614993,103178.6935614993,128001.73657686019,97743.41847992338,60275.98253007963,41630.484388715275,24823.043015360883,0.0,66453.52740407616,21099.58656305675,1537.1938613524255,0.0,0.8866620435244241,2.8173711900114884,0.0014959162575277712,354147.5096052845,1555358.7759616096,4.391838806646238,1555358.7759616096,4.391838806646238,0.85,0.09573850602691968,4.296143414572793,1.2674643749231476,1.0,0.0,4.296143414573295,1.2848668336715028,1.285162102536985,3.343648775100356,19338.717936211287,1972.0004217761712,3099.015535412006,3099.015535412006,6.649518264313608,5.039771458848681,-0.9322186211563341,5.971990080005015,3.4334347409082255,3.4334347409082255,0.9809813545452073,0.0,0.0,0.0002297930700246755,1.0000142987967466,0.00022978978430725523,199.0469992184675,0.0,6.585681448975777e-07,1.8663821226397352,0.03900848882307538,7.739537956476752e-05,0.000152397690459908,0.0006547223342654367,0.09573850602691802,0.07663315464506046,0.019105351381857566,0.09573855314931284,0.07663315464506178,0.019105351381857896,0.403270738972486,0.403270738972486,0.10053911007286614,0.0,4.662084889437438,4.575789689943861,5.00854879478527,4.663000360879778,4.577248837104378,5.007279428469701,24823.043015360883,21099.58656305675,0.85,0.9888296387273404,0.6787338287816708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523997052071023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.85167197085,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.459983865958,1537.1938613524255,0.403270738972486,0.10053911007286614,6.112885165565336,3.4334347409082255
2611.0,-30.151151329943175,5.039713535138112,35.009743790643185,24.105959152244054,4.983944158891067,-26.637663097796,-40.165163681935496,1.4704559267439261,-0.3734178986586585,-5.036802711745072,40.019116524890535,45104.083734273554,20606.950845268253,20606.950845268253,65711.03457954181,82571.52402996735,82571.52402996735,20606.950845268253,103178.4748752356,103178.4748752356,103178.4748752356,128001.44871043041,97743.25556764579,60275.85511679872,41630.44494538563,24822.97383519481,0.0,66453.41878058044,21099.52775991559,1537.1902727899678,0.0,0.8866621472138145,2.8173662960319366,0.0014959162575277712,354147.5325070796,1555357.642336202,4.391835321639887,1555357.642336202,4.391835321639887,0.85,0.09573820377427703,4.296143414572793,1.2674639342399319,1.0,0.0,4.296143414573099,1.2848670256129626,1.2851622903006243,3.3436482756052217,19338.685703712836,1971.9971349760456,3099.015535412006,3099.015535412006,6.649515179835525,5.039713535138112,-0.9321887475768484,5.971902282714961,3.4334836256626895,3.4334836256626895,0.9809953216179113,0.0,0.0,0.00022978978430725523,1.0000142021633809,0.00022978652084154353,199.04711189620312,0.0,6.540121927872869e-07,1.8534705543591712,0.039009142835268164,7.739447716208179e-05,0.00015239530714517344,0.0006547120952035349,0.0957382037742729,0.07663287168724175,0.01910533208703115,0.09573817454018219,0.07663287168724506,0.01910533208703197,0.4032694293036353,0.4032694293036353,0.10053905325168945,0.0,4.6623443940279685,4.576167988761711,5.0083299763825835,4.663384813086395,4.57768432532589,5.007457860023237,24822.97383519481,21099.52775991559,0.85,0.9888285025110616,0.6787323295314678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524005282137993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.83876040257,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.452205808822,1537.1902727899678,0.4032694293036353,0.10053905325168945,6.112885165565336,3.4334836256626895
2612.0,-30.15128676546905,5.039655993870064,35.00973012407101,24.105899466108553,4.983937673351837,-26.63778565738666,-40.16525853713972,1.470436565269504,-0.3732138389522106,-5.036782987226991,40.01908951465097,45103.87885783465,20606.904952165805,20606.904952165805,65710.78381000046,82571.29376946413,82571.29376946413,20606.904952165805,103178.19872162993,103178.19872162993,103178.19872162993,128001.09093623632,97743.08081559962,60275.70550033055,41630.417016965635,24822.892214606378,0.0,66453.30923157201,21099.45838241542,1537.1855508122223,0.0,0.8866623455862883,2.8173659119301955,0.0014959162575277712,354147.8048631262,1555356.477266379,4.39182865433122,1555356.477266379,4.39182865433122,0.85,0.09573789153977534,4.296143414572793,1.2674634369602433,1.0,0.0,4.296143414574596,1.2848671229389765,1.2851623834556658,3.343648022330815,19338.651128694055,1971.993609305324,3099.015535412006,3099.015535412006,6.649500370906069,5.039655993870064,-0.9321480908671305,5.971804084737195,3.433532437774749,3.433532437774749,0.9810092679356426,0.0,0.0,0.00022978652084154353,1.000014113792699,0.00022978327772799596,199.04722387281154,0.0,6.495834246855645e-07,1.8409194255588899,0.03900979241869285,7.73936452203642e-05,0.00015239287562117935,0.0006547016490277403,0.0957378915397736,0.07663258024208447,0.019105311297689144,0.09573788881646708,0.07663258024208586,0.019105311297689487,0.40326812171180965,0.40326812171180965,0.10053900021896153,0.0,4.662582028072848,4.576536718371358,5.008039846103998,4.663569148274803,4.578048925714143,5.006916850934999,24822.892214606378,21099.45838241542,0.85,0.9888263589856142,0.6787303654158093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524013456585019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.82620927377,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.444441757676,1537.1855508122223,0.40326812171180965,0.10053900021896153,6.112885165565336,3.433532437774749
2613.0,-30.151421393851592,5.039598675921126,35.009716514307264,24.10583607796582,4.983921217547194,-26.637908487596345,-40.165357234049566,1.4704083112919462,-0.3728549732352917,-5.036772357208537,40.01906383616678,45103.694567316954,20606.878153872596,20606.878153872596,65710.57272118956,82571.09063127144,82571.09063127144,20606.878153872596,103177.96878514404,103177.96878514404,103177.96878514404,128000.79125185803,97742.92853250753,60275.57182842413,41630.39633787044,24822.822466713988,0.0,66453.21880458444,21099.39909670689,1537.1817219847312,0.0,0.8866624927983442,2.8173624252873095,0.0014959162575277712,354147.9516424366,1555355.3696416009,4.391823706528045,1555355.3696416009,4.391823706528045,0.85,0.09573758640071683,4.296143414572793,1.267462948472239,1.0,0.0,4.296143414572992,1.2848672618283525,1.285162518209771,3.3436476608948897,19338.62099919981,1971.9905369519472,3099.015535412006,3099.015535412006,6.649491723549222,5.039598675921126,-0.9321127144056112,5.971711390326737,3.433581268717451,3.433581268717451,0.9810232196335574,0.0,0.0,0.00022978327772799596,1.000014029694893,0.00022978005398394607,199.04733518219302,0.0,6.455327483480701e-07,1.8294398088184307,0.0390104379514412,7.739277959317079e-05,0.0001523904981348252,0.0006546914350053967,0.09573758640071381,0.07663229474625842,0.019105291654455393,0.09573754776689962,0.07663229474626083,0.019105291654455993,0.4032668154532713,0.4032668154532713,0.10053894574485989,0.0,4.662845223589159,4.57693049464757,5.007777356242855,4.663917383973228,4.578525699344709,5.006747621373506,24822.822466713988,21099.39909670689,0.85,0.9888245280401128,0.6787285157691318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524021580167883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.81472965703,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.436690154977,1537.1817219847312,0.4032668154532713,0.10053894574485989,6.112885165565336,3.433581268717451
2614.0,-30.151554992599596,5.039541676780897,35.009702947180905,24.105776810925477,4.983911883910551,-26.63802967873111,-40.16545187970621,1.4703865700421312,-0.3725795163975363,-5.036755839216137,40.0190378585364,45103.49720472907,20606.83989682745,20606.83989682745,65710.33710155652,82570.87448877153,82570.87448877153,20606.83989682745,103177.71438559899,103177.71438559899,103177.71438559899,128000.46249856066,97742.76587729869,60275.42765160207,41630.375806329575,24822.748112961683,0.0,66453.12391929126,21099.33589601743,1537.177490689778,0.0,0.8866626710920023,2.817360725728334,0.0014959162575277712,354148.1797229935,1555354.2491139562,4.391817714072449,1555354.2491139562,4.391817714072449,0.85,0.09573727814865961,4.296143414572793,1.267462489656173,1.0,0.0,4.296143414572323,1.2848673702066333,1.2851626224706574,3.343647378858943,19338.588817562893,1971.9872553382545,3099.015535412006,3099.015535412006,6.649479378646555,5.039541676780897,-0.9320737507881756,5.9716154275690725,3.4336300711259717,3.4336300711259717,0.981037163178849,0.0,0.0,0.00022978005398394607,1.0000139224106896,0.00022977685493620468,199.04744564039186,0.0,6.416776624404352e-07,1.8185144953561934,0.03901107962910364,7.739194950614486e-05,0.0001523881044778012,0.0006546811515115364,0.09573727814866172,0.07663200681585429,0.019105271332807428,0.09573724573491837,0.0766320068158526,0.019105271332807008,0.4032655120266803,0.4032655120266803,0.10053889160109106,0.0,4.663105338595926,4.577327417398067,5.007486768060744,4.664176322818605,4.578946337691207,5.006355841188565,24822.748112961683,21099.33589601743,0.85,0.9888223942844753,0.6787265149416938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452402965534594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.803804343566,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.42895020753,1537.177490689778,0.4032655120266803,0.10053889160109106,6.112885165565336,3.4336300711259717
2615.0,-30.151687782653088,5.039484964459183,35.009689441339354,24.105712479818635,4.98390128719589,-26.63815026823692,-40.16555022737009,1.470363772779694,-0.37236415474757223,-5.036740912701253,40.019012509325556,45103.31986265407,20606.80547860571,20606.80547860571,65710.12534125979,82570.64189880028,82570.64189880028,20606.80547860571,103177.447377406,103177.447377406,103177.447377406,128000.12546830071,97742.5858811743,60275.30266645112,41630.31468302575,24822.67809089471,0.0,66452.99277392046,21099.276377260503,1537.1735422074037,0.0,0.8866628390000357,2.817359632079918,0.0014959162575277712,354148.38582851714,1555353.1556933506,4.391812070679523,1555353.1556933506,4.391812070679523,0.85,0.09573697197860585,4.296143414572793,1.2674620011681696,1.0,0.0,4.296143414574779,1.2848674834747016,1.2851627316541874,3.3436470840982113,19338.55320499344,1971.983623866809,3099.015535412006,3099.015535412006,6.649468272467403,5.039484964459183,-0.9320356143892159,5.9715205788483985,3.433678874178538,3.433678874178538,0.9810511069081537,0.0,0.0,0.00022977685493620468,1.0000138381506412,0.0002297736752934726,199.04755543007698,0.0,6.367622814053453e-07,1.8045843055027486,0.039011716391385044,7.739108695949156e-05,0.00015238576797671312,0.0006546711135677737,0.09573697197860247,0.07663172090081934,0.019105251077783134,0.09573698078514833,0.07663172090082204,0.019105251077783807,0.40326421131905077,0.40326421131905077,0.10053883584196377,0.0,4.663354118584323,4.577711144612067,5.007192333989337,4.664376757953676,4.579274274241868,5.00604299605493,24822.67809089471,21099.276377260503,0.85,0.9888211591133603,0.6787251857279016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524037668773717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.789874153714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.421226399483,1537.1735422074037,0.40326421131905077,0.10053883584196377,6.112885165565336,3.433678874178538
2616.0,-30.15181967465479,5.0394284900050375,35.00967597614194,24.105643503740453,4.98388645310308,-26.638270473132824,-40.16564469840375,1.4703372515810824,-0.37213658366079017,-5.0367286320267715,40.018986681481906,45103.12965431455,20606.776934497375,20606.776934497375,65709.90658881192,82570.40773701448,82570.40773701448,20606.776934497375,103177.18467151186,103177.18467151186,103177.18467151186,127999.79077478628,97742.40209666583,60275.1625723523,41630.266138126135,24822.606103274415,0.0,66452.87224140055,21099.21518778325,1537.1695408470832,0.0,0.8866629951625651,2.8173580683930433,0.0014959162575277712,354148.5554003102,1555352.0416278522,4.391806822054567,1555352.0416278522,4.391806822054567,0.85,0.09573666649063092,4.296143414572793,1.2674615308130162,1.0,0.0,4.296143414571136,1.2848676141259143,1.2851628582497896,3.3436467441008904,19338.51684288512,1971.9799159636698,3099.015535412006,3099.015535412006,6.649459061765485,5.0394284900050375,-0.9319989597565854,5.971427449761623,3.4337276687561222,3.4337276687561222,0.9810650482160349,0.0,0.0,0.0002297736752934726,1.0000137445782638,0.00022977051719461633,199.0476644773665,0.0,6.329001129614232e-07,1.7936389201326732,0.03901234929149801,7.739025842073815e-05,0.00015238341687273443,0.0006546610128878986,0.0957366664906279,0.07663143585547837,0.019105230635149538,0.0957366953015653,0.07663143585548078,0.01910523063515014,0.4032629122506764,0.4032629122506764,0.10053877836350698,0.0,4.663597200794811,4.578082229127972,5.0069201222237325,4.664592048365989,4.57958978646019,5.005854639708559,24822.606103274415,21099.21518778325,0.85,0.9888196607982619,0.6787235544984469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524045633703313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.77892876835,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.413514338992,1537.1695408470832,0.4032629122506764,0.10053877836350698,6.112885165565336,3.4337276687561222
2617.0,-30.15195083733625,5.039372218017536,35.009662523711185,24.10558039499449,4.983867994332887,-26.63839038398237,-40.16573913451282,1.4703075409789639,-0.37172802177684616,-5.036718253524882,40.018960122939376,45102.94258096866,20606.75263850015,20606.75263850015,65709.6952194688,82570.21437088969,82570.21437088969,20606.75263850015,103176.96700938985,103176.96700938985,103176.96700938985,127999.49729332283,97742.25722884951,60275.023783615354,41630.25938359351,24822.53028393298,0.0,66452.7896675265,21099.150741343034,1537.1653666951715,0.0,0.8866631442818526,2.8173538975759036,0.0014959162575277712,354148.6987069167,1555350.896044808,4.391801810154248,1555350.896044808,4.391801810154248,0.85,0.09573636100069824,4.296143414572793,1.2674610659526664,1.0,0.0,4.296143414572791,1.2848677596549438,1.2851629997543088,3.3436463653866904,19338.488180517037,1971.976993215526,3099.015535412006,3099.015535412006,6.649451221857312,5.039372218017536,-0.9319633758895893,5.971335593907125,3.4337764405698867,3.4337764405698867,0.9810789830199677,0.0,0.0,0.00022977051719461633,1.0000136685893894,0.00022976737659869052,199.04777292176433,0.0,6.286122015282413e-07,1.781486979131036,0.039012977903699536,7.738943019647973e-05,0.0001523810869981366,0.0006546510034124884,0.09573636100069471,0.07663115087296747,0.01910521012772724,0.09573630970329601,0.0766311508729703,0.019105210127727944,0.40326161398253396,0.40326161398253396,0.10053872066145043,0.0,4.663872022656619,4.578484233587744,5.006682949399533,4.66499023174805,4.580111876327749,5.005754003335994,24822.53028393298,21099.150741343034,0.85,0.9888177087557121,0.6787215827450677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524053544774793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.766776827346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.405815843136,1537.1653666951715,0.40326161398253396,0.10053872066145043,6.112885165565336,3.4337764405698867
2618.0,-30.15208100132347,5.0393163195956925,35.009649118436,24.10552011514085,4.983864443020903,-26.638507905075457,-40.16583322137592,1.4702913467729082,-0.3715930287857532,-5.036697500991841,40.01893459157918,45102.75853414839,20606.707810621203,20606.707810621203,65709.4663447696,82569.96904523933,82569.96904523933,20606.707810621203,103176.67685586053,103176.67685586053,103176.67685586053,127999.13298887778,97742.06640879803,60274.89394995463,41630.191620937105,24822.456133017255,0.0,66452.64775395436,21099.087713064666,1537.1610434542156,0.0,0.8866633425313828,2.817354543700761,0.0014959162575277712,354148.98525853426,1555349.7947691162,4.391795146987889,1555349.7947691162,4.391795146987889,0.85,0.09573605229176944,4.296143414572793,1.267460605488159,1.0,0.0,4.296143414572761,1.284867841908601,1.2851630779914058,3.343646151335772,19338.450426413394,1971.973143368367,3099.015535412006,3099.015535412006,6.649436756657497,5.0393163195956925,-0.9319215289772913,5.971237848572984,3.433825179336999,3.433825179336999,0.9810929083819998,0.0,0.0,0.00022976737659869052,1.0000135645283244,0.00022976425995487843,199.04788054055197,0.0,6.251286246812443e-07,1.7716145223466462,0.03901360303232422,7.738860504333049e-05,0.00015237877155536002,0.0006546410559382519,0.09573605229176943,0.0766308631501651,0.019105189141604337,0.09573608380875166,0.07663086315016511,0.019105189141604337,0.40326031847777666,0.40326031847777666,0.10053866472473534,0.0,4.664110801875779,4.578855913921188,5.006386755117774,4.66510447220611,4.580381868697998,5.005241458685077,24822.456133017255,21099.087713064666,0.85,0.9888163762573247,0.6787202626017935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524061412108764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.75690437056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.398127561595,1537.1610434542156,0.40326031847777666,0.10053866472473534,6.112885165565336,3.433825179336999
2619.0,-30.152210452520475,5.03926053477723,35.00963574541299,24.105442023742967,4.983840654566633,-26.63862680838675,-40.165923711005576,1.4702570104328803,-0.3713301437012433,-5.036691869079107,40.01890872043612,45102.56190340402,20606.694178215526,20606.694178215526,65709.25608161955,82569.7340943932,82569.7340943932,20606.694178215526,103176.42827260873,103176.42827260873,103176.42827260873,127998.81455443989,97741.87691768563,60274.742570094844,41630.14927510087,24822.386281831168,0.0,66452.53555693204,21099.02833955649,1537.1573157224075,0.0,0.8866634649768803,2.8173517378183863,0.0014959162575277712,354149.06302419107,1555348.6788377503,4.391791031595948,1555348.6788377503,4.391791031595948,0.85,0.09573575104389084,4.296143414572793,1.2674600801849745,1.0,0.0,4.296143414572398,1.2848680089945466,1.2851632411110598,3.3436457165235773,19338.412935242828,1971.96932033292,3099.015535412006,3099.015535412006,6.649432357710308,5.03926053477723,-0.9318885777939601,5.97114911257119,3.433873937009772,3.433873937009772,0.9811068391456492,0.0,0.0,0.00022976425995487843,1.000013490261551,0.00022976116041673018,199.04798757011102,0.0,6.203613451959658e-07,1.758104052285367,0.03901422339366942,7.73878114460263e-05,0.00015237644850885215,0.0006546310757972954,0.09573575104388826,0.07663058177761875,0.019105169266269508,0.09573576951630323,0.07663058177762082,0.019105169266270018,0.4032590236120667,0.4032590236120667,0.10053860646154311,0.0,4.664358997870579,4.579217864016584,5.006176931597167,4.665361725377863,4.580676315892958,5.005348352802912,24822.386281831168,21099.02833955649,0.85,0.9888148816432188,0.6787184495731272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524069219547613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.7433939005,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.39045491514,1537.1573157224075,0.4032590236120667,0.10053860646154311,6.112885165565336,3.433873937009772
2620.0,-30.152338966997327,5.039205085052713,35.00962238564075,24.105387611221545,4.98383333454308,-26.638743221544484,-40.16601762324569,1.4702375890902382,-0.3710102766403338,-5.036672973929837,40.01888236034367,45102.38467334945,20606.65396694199,20606.65396694199,65709.03864029144,82569.53021810052,82569.53021810052,20606.65396694199,103176.18418504251,103176.18418504251,103176.18418504251,127998.49170395441,97741.72520954753,60274.617233891935,41630.119972950655,24822.307518911904,0.0,66452.42749186256,21098.961391075118,1537.1527732185848,0.0,0.8866636567663955,2.817349730893118,0.0014959162575277712,354149.3239291992,1555347.5418165617,4.391784585553815,1555347.5418165617,4.391784585553815,0.85,0.09573544235954172,4.296143414572793,1.2674596307100727,1.0,0.0,4.296143414572499,1.2848681062622764,1.2851633344184346,3.343645463401232,19338.382919504304,1971.9662595793982,3099.015535412006,3099.015535412006,6.6494193822111285,5.039205085052713,-0.9318476948621877,5.971052779914901,3.4339226357888624,3.4339226357888624,0.9811207530825321,0.0,0.0,0.00022976116041673018,1.0000133926583403,0.000229758083345219,199.04809382529544,0.0,6.16956830806303e-07,1.7484556585050628,0.03901484035050022,7.738698784026191e-05,0.00015237417257646827,0.0006546212980653724,0.09573544235953912,0.07663029397519978,0.019105148384339337,0.09573543911577116,0.07663029397520187,0.019105148384339857,0.40325772891508055,0.40325772891508055,0.10053855137953249,0.0,4.6646127299590034,4.579598503738396,5.005919780542229,4.66566269728952,4.58115678583647,5.004927122583183,24822.307518911904,21098.961391075118,0.85,0.9888132175207272,0.678716886284891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452407698424015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.73374550672,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.38279220945,1537.1527732185848,0.40325772891508055,0.10053855137953249,6.112885165565336,3.4339226357888624
2621.0,-30.15246656713993,5.039149852628286,35.00960907218338,24.105323838908248,4.983818671885496,-26.638859546038294,-40.16610769378019,1.4702116507838703,-0.3706939756146994,-5.0366607658762845,40.018856989813244,45102.19483843601,20606.62789093123,20606.62789093123,65708.82272936724,82569.31759764215,82569.31759764215,20606.62789093123,103175.94548857337,103175.94548857337,103175.94548857337,127998.18303378939,97741.56119251464,60274.47573465516,41630.09495317719,24822.23754521602,0.0,66452.33249839321,21098.901913433616,1537.1488878253188,0.0,0.8866638109009884,2.8173469895965684,0.0014959162575277712,354149.492498592,1555346.4474799181,4.39177940509431,1555346.4474799181,4.39177940509431,0.85,0.09573513912225375,4.296143414572793,1.2674591048574078,1.0,0.0,4.296143414572821,1.2848682339746038,1.2851634582062694,3.3436451310521766,19338.350468427954,1971.96295049053,3099.015535412006,3099.015535412006,6.649410967922635,5.039149852628286,-0.9318106790803684,5.970960531708655,3.433971342679928,3.433971342679928,0.9811346693371223,0.0,0.0,0.000229758083345219,1.0000132973877187,0.00022975502820352865,199.04819932461163,0.0,6.124852188619089e-07,1.7357831102546497,0.03901545283571908,7.738619793368132e-05,0.0001523718854115377,0.0006546114720768179,0.09573513912225479,0.0766300106610309,0.01910512846122389,0.09573512062092361,0.07663001066103006,0.019105128461223683,0.40325643572821074,0.40325643572821074,0.10053849583138107,0.0,4.664879064761294,4.57998884138766,5.005686911657904,4.665966790261564,4.581573275259757,5.0047786612219625,24822.23754521602,21098.901913433616,0.85,0.9888113819173473,0.6787149998011968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408469275454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.72107295847,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.375143954347,1537.1488878253188,0.40325643572821074,0.10053849583138107,6.112885165565336,3.433971342679928
2622.0,-30.152593410464558,5.039094881970298,35.00959578741176,24.105264816340082,4.983807024817953,-26.63897488766336,-40.166201431397326,1.4701885020167584,-0.3703606105335666,-5.036645719018553,40.018831198426554,45102.02454265757,20606.59647895857,20606.59647895857,65708.62102161614,82569.1125432034,82569.1125432034,20606.59647895857,103175.70902216197,103175.70902216197,103175.70902216197,127997.87256493769,97741.40571823539,60274.35479734312,41630.05657876918,24822.16354277571,0.0,66452.22012154489,21098.839011359352,1537.1447054683233,0.0,0.8866639810233751,2.817344355174099,0.0014959162575277712,354149.7002664155,1555345.334990589,4.391773687286908,1555345.334990589,4.391773687286908,0.85,0.09573483422202916,4.296143414572793,1.2674586685700344,1.0,0.0,4.296143414572838,1.2848683485902208,1.2851635689225624,3.3436448327850816,19338.31970755137,1971.9598137540722,3099.015535412006,3099.015535412006,6.649400831809311,5.039094881970298,-0.9317719047362099,5.970866786706508,3.4340200227069806,3.4340200227069806,0.9811485779162802,0.0,0.0,0.00022975502820352865,1.0000132185319421,0.00022975199121949393,199.04830419829156,0.0,6.08120452147802e-07,1.7234133613868707,0.03901606095617123,7.738537587519153e-05,0.00015236965232833712,0.0006546018784311315,0.09573483422202644,0.07662972595229678,0.019105108269729658,0.0957347889891244,0.07662972595229896,0.019105108269730203,0.4032551445915348,0.4032551445915348,0.1005384412120013,0.0,4.665154721612453,4.580392128745359,5.005448790005573,4.666285108484999,4.582033728197928,5.004524928610351,24822.16354277571,21098.839011359352,0.85,0.9888100187086502,0.6787135848909699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409234643336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.7087032096,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.36750973259,1537.1447054683233,0.4032551445915348,0.1005384412120013,6.112885165565336,3.4340200227069806
2623.0,-30.15271921127887,5.039040234177615,35.009582560530205,24.10520474603402,4.983801667109599,-26.639088661965786,-40.16628738082943,1.4701711177965238,-0.37018112985595053,-5.03662678092482,40.01880631504748,45101.8245584631,20606.557735121933,20606.557735121933,65708.38229358503,82568.87594048823,82568.87594048823,20606.557735121933,103175.43367561017,103175.43367561017,103175.43367561017,127997.5269033832,97741.2209624015,60274.20635483086,41630.01623063404,24822.093227773024,0.0,66452.10945840707,21098.77924360707,1537.1406411466924,0.0,0.8866641676797531,2.8173442031053737,0.0014959162575277712,354149.961764772,1555344.2616679594,4.391767413774355,1555344.2616679594,4.391767413774355,0.85,0.0957345291820006,4.296143414572793,1.2674581394204876,1.0,0.0,4.296143414570767,1.2848684361977099,1.2851636526478527,3.3436446048019515,19338.283153264503,1971.9560862541748,3099.015535412006,3099.015535412006,6.649388329827249,5.039040234177615,-0.9317307085251825,5.9707709427027975,3.4340686896462014,3.4340686896462014,0.9811624827560576,0.0,0.0,0.00022975199121949393,1.0000131099032439,0.0002297489792326058,199.04840821012354,0.0,6.045065219891465e-07,1.7131714833172411,0.03901666546269322,7.738462212448272e-05,0.00015236736909501121,0.0006545920693333145,0.09573452918199934,0.07662944119263213,0.019105087989367213,0.09573455084565681,0.07662944119263312,0.019105087989367463,0.4032538561408546,0.4032538561408546,0.10053838686172502,0.0,4.665405882294124,4.580773334169066,5.0051764766928954,4.666445651068898,4.582333960870642,5.004123251317139,24822.093227773024,21098.77924360707,0.85,0.9888080728981593,0.6787117057087964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409995472456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.69846133153,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.35988641908,1537.1406411466924,0.4032538561408546,0.10053838686172502,6.112885165565336,3.4340686896462014
2624.0,-30.152844368044423,5.038985721628442,35.00956936216153,24.105131334532075,4.9837810016395405,-26.639203387359206,-40.16637724181635,1.4701400209543638,-0.3699031452072177,-5.036618711578732,40.018780691776456,45101.644840795874,20606.541505900765,20606.541505900765,65708.18634669663,82568.64776169008,82568.64776169008,20606.541505900765,103175.18926759085,103175.18926759085,103175.18926759085,127997.21217994482,97741.03774315037,60274.071408000345,41629.96259461114,24822.022912353972,0.0,66451.98550696511,21098.719475500875,1537.136827208827,0.0,0.8866643016443926,2.81734148311893,0.0014959162575277712,354150.07318684267,1555343.156431327,4.391762911229891,1555343.156431327,4.391762911229891,0.85,0.09573422877112614,4.296143414572793,1.26745769653935,1.0,0.0,4.29614341457419,1.2848685879109951,1.2851638005257875,3.3436442099947996,19338.246902993404,1971.9523897552583,3099.015535412006,3099.015535412006,6.649383092931537,5.038985721628442,-0.9316958932781105,5.970681614906552,3.4341173623653596,3.4341173623653596,0.9811763892472456,0.0,0.0,0.0002297489792326058,1.0000130427988685,0.00022974598270196256,199.0485116895528,0.0,5.9953119562985e-07,1.699071408414995,0.039017264993888856,7.73838340778718e-05,0.000152365145154734,0.0006545825149669381,0.0957342287711225,0.07662916048614274,0.019105068284979758,0.09573423534831753,0.07662916048614565,0.019105068284980486,0.40325256876819204,0.40325256876819204,0.1005383304936897,0.0,4.665664906623306,4.581147322415859,5.004972638780259,4.666715566371522,4.582658535081293,5.004172638661885,24822.022912353972,21098.719475500875,0.85,0.9888069686015549,0.6787102672209634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524107500491634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.68436125663,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.35227976242,1537.136827208827,0.40325256876819204,0.1005383304936897,6.112885165565336,3.4341173623653596
2625.0,-30.15296849618876,5.0389314690184905,35.00955616593643,24.105067073274427,4.9837690252065086,-26.639316317883157,-40.1664667884819,1.4701168469009158,-0.36965533359352776,-5.036603124161281,40.01875435747362,45101.468676451266,20606.510313194194,20606.510313194194,65707.97898964546,82568.42144762848,82568.42144762848,20606.510313194194,103174.93176082268,103174.93176082268,103174.93176082268,127996.87663603472,97740.8596978362,60273.9432112832,41629.90720728112,24821.94487521204,0.0,66451.85208249316,21098.653143930234,1537.1323963681666,0.0,0.8866644764876873,2.817340039180739,0.0014959162575277712,354150.2884190234,1555342.0205255987,4.391757034757373,1555342.0205255987,4.391757034757373,0.85,0.09573392367358305,4.296143414572793,1.26745721409563,1.0,0.0,4.296143414571198,1.2848687025239407,1.2851639113147177,3.3436439117348207,19338.211676395396,1971.9487976419468,3099.015535412006,3099.015535412006,6.649373027571677,5.0389314690184905,-0.931656572479902,5.9705880414983925,3.4341659848033212,3.4341659848033212,0.9811902813723775,0.0,0.0,0.00022974598270196256,1.000012935617037,0.00022974301083435747,199.04861431861343,0.0,5.964549647703925e-07,1.6903533701592923,0.03901786144885363,7.73830487951197e-05,0.00015236293390684285,0.0006545730151288726,0.09573392367358108,0.07662887569532674,0.019105047978254335,0.09573392920426416,0.07662887569532832,0.019105047978254727,0.4032512820742384,0.4032512820742384,0.1005382764840792,0.0,4.665915726048411,4.58151397368988,5.004757104684188,4.666947790567747,4.583010049848667,5.0039246210263855,24821.94487521204,21098.653143930234,0.85,0.9888058335541309,0.6787089789530985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524115007634903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.675643218376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.34468181484,1537.1323963681666,0.4032512820742384,0.1005382764840792,6.112885165565336,3.4341659848033212
2626.0,-30.153091798925875,5.038877508130043,35.00954301621156,24.105017829593294,4.983761652989275,-26.639428045000567,-40.16655619544906,1.4700978990640163,-0.3692410833934332,-5.036585396083411,40.018729319436964,45101.295495590515,20606.47530661371,20606.47530661371,65707.77080220422,82568.24016551435,82568.24016551435,20606.47530661371,103174.71547212805,103174.71547212805,103174.71547212805,127996.58910858905,97740.72831741467,60273.81969040791,41629.89847445196,24821.873636460998,0.0,66451.77211091296,21098.592590991848,1537.128310427558,0.0,0.886664657539335,2.8173366523156407,0.0014959162575277712,354150.5332097215,1555340.9405336916,4.391750949624145,1555340.9405336916,4.391750949624145,0.85,0.09573361971732035,4.296143414572793,1.2674567569280049,1.0,0.0,4.296143414572563,1.2848687973127162,1.2851640023066129,3.3436436650637886,19338.18568253357,1971.9461470057126,3099.015535412006,3099.015535412006,6.649361731539087,5.038877508130043,-0.9316158792090263,5.9704933873390695,3.4342145948020333,3.4342145948020333,0.9812041699434381,0.0,0.0,0.00022974301083435747,1.0000128496123428,0.00022974005876366272,199.0487162653206,0.0,5.91546128731073e-07,1.6764417288238609,0.03901845299498236,7.738226474480897e-05,0.0001523607460895485,0.0006545636159520112,0.09573361971732025,0.07662859167285752,0.01910502804446273,0.09573357919036285,0.0766285916728576,0.019105028044462753,0.40324999572746767,0.40324999572746767,0.10053822351574816,0.0,4.6661948758466,4.581922038976131,5.0045173271608405,4.667344312689977,4.583587819324862,5.0035919421465564,24821.873636460998,21098.592590991848,0.85,0.9888038906251145,0.6787071896339061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524122453086814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.661731577035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.337100302082,1537.128310427558,0.40324999572746767,0.10053822351574816,6.112885165565336,3.4342145948020333
2627.0,-30.153214234888967,5.038823748677406,35.009529905238736,24.104953882657014,4.983747382938206,-26.639539681733048,-40.166641760710604,1.4700728297823082,-0.3689360484159465,-5.036572768535784,40.0187041487168,45101.10949409604,20606.451134316507,20606.451134316507,65707.56062841255,82568.02520662251,82568.02520662251,20606.451134316507,103174.47634093901,103174.47634093901,103174.47634093901,127996.27994775957,97740.5599082149,60273.67998481471,41629.86658155576,24821.80360682055,0.0,66451.67018837632,21098.533065797466,1537.1244070173107,0.0,0.8866648130861396,2.817334108549001,0.0014959162575277712,354150.7075719764,1555339.8548191786,4.391745721708254,1555339.8548191786,4.391745721708254,0.8499999999999999,0.09573331878565898,4.296143414572793,1.2674563052551826,1.0,0.0,4.2961434145736055,1.2848689207011137,1.2851641219301382,3.3436433439673507,19338.152362458797,1971.9427493036662,3099.015535412006,3099.015535412006,6.649353931546823,5.038823748677406,-0.9315781304529027,5.970401879130309,3.4342632023823825,3.4342632023823825,0.9812180578235379,0.0,0.0,0.00022974005876366272,1.0000127592964478,0.00022973712747954814,199.04881749547025,0.0,5.876058821139081e-07,1.6652750699108154,0.039019040600864474,7.738151439103645e-05,0.00015235854437262628,0.000654554157060355,0.09573331878565763,0.07662831030536635,0.019105008480291286,0.09573326643985029,0.07662831030536743,0.019105008480291553,0.4032487124153276,0.4032487124153276,0.10053816976598337,0.0,4.666478606844919,4.582329248412407,5.004303987744493,4.6676367201198445,4.583981963786755,5.003474652264913,24821.80360682055,21098.533065797466,0.85,0.9888022444303601,0.6787054315752187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524129849036393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.65056491813,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.329531187375,1537.1244070173107,0.4032487124153276,0.10053816976598337,6.112885165565336,3.4342632023823825
2628.0,-30.15333585712466,5.038770328757599,35.00951684383535,24.104898631945275,4.983744506759319,-26.639649446528225,-40.166727046575375,1.4700580961629148,-0.3687260668174872,-5.036551733478759,40.01867937057947,45100.92599594961,20606.41039037685,20606.41039037685,65707.33638632647,82567.79859475861,82567.79859475861,20606.41039037685,103174.20898513545,103174.20898513545,103174.20898513545,127995.94111175742,97740.38441612334,60273.547368164946,41629.818942175996,24821.732126621966,0.0,66451.55106879797,21098.472307628672,1537.1202245225877,0.0,0.8866650100435105,2.8173337996359935,0.0014959162575277712,354150.9980259885,1555338.7860389056,4.391739101988273,1555338.7860389056,4.391739101988273,0.85,0.09573301450922408,4.296143414572793,1.2674557799519972,1.0,0.0,4.296143414573988,1.284868995688986,1.285164193168727,3.3436431488247322,19338.117641020654,1971.939208702325,3099.015535412006,3099.015535412006,6.649340784165278,5.038770328757599,-0.9315352941511117,5.970305622908711,3.434311780794387,3.434311780794387,0.9812319373698248,0.0,0.0,0.00022973712747954814,1.0000126745084326,0.00022973421571129387,199.04891805291962,0.0,5.834686367505396e-07,1.6535501165510293,0.03901962406950123,7.73807664940941e-05,0.00015235636098545404,0.0006545447769159336,0.09573301450922192,0.0766280262364952,0.01910498827272672,0.09573301671950574,0.07662802623649694,0.019104988272727153,0.403247431751014,0.403247431751014,0.10053811683513171,0.0,4.666740198304922,4.582721133072027,5.004041129032714,4.667825666661258,4.584328442076128,5.003029710042767,24821.732126621966,21098.472307628672,0.85,0.9888006424153891,0.678703886825097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524137193002216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.63883996476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.32197532695,1537.1202245225877,0.403247431751014,0.10053811683513171,6.112885165565336,3.434311780794387
2629.0,-30.153456567731826,5.038717082759515,35.009503829552294,24.104829551093303,4.983729189815743,-26.63975963491998,-40.16681240228934,1.470032257003852,-0.3684866808972629,-5.0365402288627905,40.01865462024542,45100.74694158674,20606.3895197701,20606.3895197701,65707.13646135683,82567.56603922203,82567.56603922203,20606.3895197701,103173.95555899214,103173.95555899214,103173.95555899214,127995.62033203019,97740.19721521948,60273.41340155036,41629.75979296569,24821.664773038046,0.0,66451.42456600374,21098.41505708234,1537.1164971436008,0.0,0.8866651583456586,2.8173319896873266,0.0014959162575277712,354151.1568828679,1555337.7184584495,4.391734117567382,1555337.7184584495,4.391734117567382,0.8500000000000001,0.0957327153252038,4.296143414572793,1.267455340367742,1.0,0.0,4.2961434145711435,1.2848691225962272,1.285164316363689,3.3436428185712304,19338.080602972124,1971.9354318724668,3099.015535412006,3099.015535412006,6.649334049572789,5.038717082759515,-0.9314980221823639,5.970215104941879,3.434360372033041,3.434360372033041,0.9812458205808688,0.0,0.0,0.00022973421571129387,1.0000125795176062,0.00022973132580203626,199.04901785672186,0.0,5.795843206335979e-07,1.6425419646756165,0.03902020365382186,7.738001799131403e-05,0.00015235419771997985,0.0006545354832172126,0.09573271532520582,0.07662774667811524,0.019104968647090576,0.09573273908569131,0.07662774667811363,0.019104968647090173,0.40324615254673146,0.40324615254673146,0.1005380614130137,0.0,4.6669986536744545,4.583097464798641,5.003825041838354,4.668053547965542,4.584624545785232,5.002982579081447,24821.664773038046,21098.41505708234,0.85,0.988799516195358,0.6787024843506528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524144488165995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.62783181289,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.314431686997,1537.1164971436008,0.40324615254673146,0.1005380614130137,6.112885165565336,3.434360372033041
2630.0,-30.15357655938123,5.038664012527342,35.009490811949476,24.104766023252182,4.9837121176004135,-26.63986935160741,-40.166901460010536,1.4700049098265422,-0.36811351269807346,-5.036528483143319,40.01862849498155,45100.58758293519,20606.368427860765,20606.368427860765,65706.95601079596,82567.36492578145,82567.36492578145,20606.368427860765,103173.73335364222,103173.73335364222,103173.73335364222,127995.32210000523,97740.04038935035,60273.29811991209,41629.71363270918,24821.588746363002,0.0,66451.30237907218,21098.350434408552,1537.1122687302613,0.0,0.8866653128584767,2.817328445168826,0.0014959162575277712,354151.31906898646,1555336.5915723997,4.391728924407676,1555336.5915723997,4.391728924407676,0.85,0.09573241404847323,4.296143414572793,1.2674548837495974,1.0,0.0,4.296143414572093,1.2848692565139415,1.2851644465988215,3.3436424700742906,19338.04957468096,1971.9322678673107,3099.015535412006,3099.015535412006,6.649327243569689,5.038664012527342,-0.9314605764578374,5.970124588985179,3.4344089267048816,3.4344089267048816,0.9812596933442519,0.0,0.0,0.00022973132580203626,1.0000125046053077,0.0002297284531384018,199.04911706617588,0.0,5.752335994236606e-07,1.6302120207666542,0.03902077888742128,7.737923703196508e-05,0.00015235208877007118,0.0006545264228659508,0.09573241404846497,0.07662746536131518,0.019104948687149795,0.09573237197745957,0.07662746536132178,0.019104948687151443,0.4032448738281855,0.4032448738281855,0.10053800666011553,0.0,4.667277611178747,4.583491010718149,5.003642670120996,4.668414970445269,4.585087404958017,5.002935527258444,24821.588746363002,21098.350434408552,0.85,0.9887986188136676,0.6787013341839171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452415172865525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.61550186898,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.30690225593,1537.1122687302613,0.4032448738281855,0.10053800666011553,6.112885165565336,3.4344089267048816
2631.0,-30.153695653213852,5.038611263092965,35.009477826062316,24.10471091223883,4.983707892684078,-26.639976975355832,-40.16698265969751,1.469989214826109,-0.36787097853431305,-5.03650794922975,40.018603383559295,45100.397529877846,20606.32993212522,20606.32993212522,65706.72746200307,82567.14487951291,82567.14487951291,20606.32993212522,103173.47481163812,103173.47481163812,103173.47481163812,127994.98981081168,97739.86979183975,60273.157252783254,41629.680598951665,24821.514999173545,0.0,66451.19559812521,21098.287749297513,1537.107966312226,0.0,0.886665508469862,2.817327648795318,0.0014959162575277712,354151.60260354535,1555335.508417933,4.391722349931173,1555335.508417933,4.391722349931173,0.85,0.09573211032666606,4.296143414572793,1.2674544155923653,1.0,0.0,4.296143414572469,1.2848693358788221,1.2851645222907462,3.3436422635413945,19338.0158216448,1971.9288260154897,3099.015535412006,3099.015535412006,6.649314821645662,5.038611263092965,-0.9314178323816922,5.970029095474657,3.4344574456561086,3.4344574456561086,0.9812735559017453,0.0,0.0,0.0002297284531384018,1.0000124110533362,0.00022972560200170268,199.04921553339872,0.0,5.718011600648289e-07,1.620484487623725,0.03902135068858135,7.737852498714537e-05,0.00015234992815125646,0.0006545171405376585,0.09573211032666706,0.07662718178066953,0.019104928545997536,0.095732098079342,0.07662718178066873,0.019104928545997334,0.4032435967934444,0.4032435967934444,0.1005379543439407,0.0,4.667541851414342,4.583877883787011,5.00341325414098,4.668636970695445,4.585464199560477,5.002534651705901,24821.514999173545,21098.287749297513,0.85,0.9887967683738237,0.6786995647547125,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524158926026667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.60577433584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.299383204296,1537.107966312226,0.4032435967934444,0.1005379543439407,6.112885165565336,3.4344574456561086
2632.0,-30.15381403124317,5.038558698408533,35.00946488445156,24.104652099218242,4.98369409237661,-26.640084912399796,-40.16706766616551,1.469964973533248,-0.3674847766261564,-5.036495205284938,40.01857870142354,45100.22766701125,20606.307762131844,20606.307762131844,65706.53542914308,82566.94998678833,82566.94998678833,20606.307762131844,103173.25774892018,103173.25774892018,103173.25774892018,127994.70478055584,97739.71990468598,60273.03218586731,41629.65302090962,24821.447031635656,0.0,66451.10005254528,21098.229976890307,1537.10417684728,0.0,0.8866656628383679,2.817324049209676,0.0014959162575277712,354151.77857343986,1555334.4437808385,4.391717161624564,1555334.4437808385,4.391717161624564,0.85,0.09573181160593065,4.296143414572793,1.2674539089715111,1.0,0.0,4.296143414573284,1.2848694551849498,1.285164637960754,3.3436419530685995,19337.98616619143,1971.925802000829,3099.015535412006,3099.015535412006,6.649307667763043,5.038558698408533,-0.9313796215833943,5.969938319991927,3.4345059729309506,3.4345059729309506,0.9812874208374145,0.0,0.0,0.00022972560200170268,1.000012336469303,0.00022972276803382663,199.049313408878,0.0,5.675165233401793e-07,1.608341827146068,0.039021918205104686,7.737777956692938e-05,0.0001523478224347733,0.0006545080940776565,0.09573181160592929,0.07662690240485459,0.019104909201074702,0.09573175642313574,0.07662690240485567,0.019104909201074976,0.4032423209632915,0.4032423209632915,0.10053790100154479,0.0,4.6678308830204855,4.584287561596568,5.003216620240778,4.669010428658794,4.585950371257354,5.002454327526777,24821.447031635656,21098.229976890307,0.85,0.9887953002611929,0.6786979844027995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524166069551734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.59363167536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.291878139202,1537.10417684728,0.4032423209632915,0.10053790100154479,6.112885165565336,3.4345059729309506
2633.0,-30.15393143066068,5.038506468468271,35.00945199036634,24.10459133042025,4.983692299754821,-26.640190767725386,-40.16714481459928,1.4699516368194983,-0.3673939826968535,-5.036473364174532,40.01855420247724,45100.0274896393,20606.267592831366,20606.267592831366,65706.29508247066,82566.69493627994,82566.69493627994,20606.267592831366,103172.9625291113,103172.9625291113,103172.9625291113,127994.33863810451,97739.51462359744,60272.88149148645,41629.59236901221,24821.376108993212,0.0,66450.96847800542,21098.16969264423,1537.100001299954,0.0,0.8866658628895316,2.8173254049419563,0.0014959162575277712,354152.080158231,1555333.387045964,4.391710437931239,1555333.387045964,4.391710437931239,0.85,0.09573150885811717,4.296143414572793,1.267453402350657,1.0,0.0,4.296143414574133,1.2848695234361815,1.2851647025861972,3.3436417754570384,19337.945550944583,1971.9216603982588,3099.015535412006,3099.015535412006,6.649294705807861,5.038506468468271,-0.9313359199655888,5.96984238843386,3.4345544680229683,3.4345544680229683,0.9813012765779909,0.0,0.0,0.00022972276803382663,1.0000122344969316,0.00022971995752571117,199.04941047532083,0.0,5.640993599493971e-07,1.5986575860965915,0.03902248230446464,7.737710305942346e-05,0.00015234566497440317,0.0006544988253184952,0.09573150885811424,0.07662661975010347,0.019104889108010767,0.09573156403392795,0.07662661975010582,0.019104889108011353,0.4032410477382122,0.4032410477382122,0.10053784867400754,0.0,4.668072455324307,4.5846507238382515,5.002968738091056,4.6690793814776725,4.586144667074109,5.002018757586427,24821.376108993212,21098.16969264423,0.85,0.988793641197551,0.6786963158342371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524173170147907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.58394743431,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.284383444241,1537.100001299954,0.4032410477382122,0.10053784867400754,6.112885165565336,3.4345544680229683
