time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2634.0,-30.154048040345806,5.038454359709022,35.00943913004819,24.10452797720211,4.983673847074515,-26.640297578285793,-40.1672296115197,1.4699233850145066,-0.3669846110969388,-5.03646391875876,40.01852939783892,45099.86497992557,20606.25305110984,20606.25305110984,65706.11803103541,82566.50048536783,82566.50048536783,20606.25305110984,103172.75353647767,103172.75353647767,103172.75353647767,127994.0620138623,97739.36240775233,60272.76098562751,41629.557135694246,24821.308477384642,0.0,66450.86561307889,21098.112205776946,1537.0963056616945,0.0,0.8866660008968915,2.817321114671688,0.0014959162575277712,354152.21058177826,1555332.3171259582,4.391705799523203,1555332.3171259582,4.391705799523203,0.85,0.0957312118967498,4.296143414572793,1.2674529605684808,1.0,0.0,4.296143414572959,1.2848696614225013,1.2851648369928925,3.343641416372505,19337.915434755283,1971.9185894016084,3099.015535412006,3099.015535412006,6.649290013439799,5.038454359709022,-0.9312995010931173,5.96975386080214,3.4346029764883372,3.4346029764883372,0.9813151361395249,0.0,0.0,0.00022971995752571117,1.0000121522080259,0.00022971716595492336,199.0495068888916,0.0,5.594299835186946e-07,1.5854245732919805,0.039023041734448156,7.737635948935191e-05,0.00015234359803635925,0.0006544899454562294,0.09573121189674587,0.07662634207877513,0.019104869817970743,0.09573120298627748,0.07662634207877828,0.019104869817971527,0.40323977404836575,0.40323977404836575,0.1005377939182075,0.0,4.668350389194131,4.585042022073594,5.002790280094757,4.669479307661845,4.586625077462429,5.002094416198702,24821.308477384642,21098.112205776946,0.85,0.9887925074388061,0.6786949208837544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524180212051172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.570714421505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.276904408203,1537.0963056616945,0.40323977404836575,0.1005377939182075,6.112885165565336,3.4346029764883372
2635.0,-30.154163890343792,5.038402514393147,35.00942627656828,24.104468221217417,4.983665414554308,-26.64040270288158,-40.16731039211152,1.4699042270920564,-0.36673096759170676,-5.036445921713617,40.01850387637792,45099.68812382722,20606.221437905024,20606.221437905024,65705.90956173225,82566.27854924803,82566.27854924803,20606.221437905024,103172.49998715306,103172.49998715306,103172.49998715306,127993.7326443874,97739.186707026,60272.630142499314,41629.50729391854,24821.23265723434,0.0,66450.73995115288,21098.04775864919,1537.091939520499,0.0,0.8866661850689874,2.8173198755253015,0.0014959162575277712,354152.45908745774,1555331.2162871975,4.391699609526386,1555331.2162871975,4.391699609526386,0.8500000000000001,0.09573090979328464,4.296143414572793,1.2674524599919095,1.0,0.0,4.2961434145735184,1.2848697568220055,1.2851649288273215,3.34364116811253,19337.880672038365,1971.9150445910036,3099.015535412006,3099.015535412006,6.649279812392254,5.038402514393147,-0.9312579633990428,5.96966047779219,3.434651434460078,3.434651434460078,0.9813289812743079,0.0,0.0,0.00022971716595492336,1.000012073050025,0.00022971439260157002,199.04960267443036,0.0,5.556607887603659e-07,1.574742675346877,0.03902359739523692,7.737565114394108e-05,0.00015234151481098227,0.000654480995621245,0.09573090979328512,0.07662606003139773,0.01910484976188739,0.09573090883968524,0.07662606003139734,0.019104849761887293,0.4032385019357308,0.4032385019357308,0.1005377412662744,0.0,4.668616629089172,4.585423669124054,5.0025919179643665,4.6697149541219005,4.5869842857477465,5.001832704333708,24821.23265723434,21098.04775864919,0.85,0.9887912400980313,0.6786935428706956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418720659082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.56003252356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.269437279823,1537.091939520499,0.4032385019357308,0.1005377412662744,6.112885165565336,3.434651434460078
2636.0,-30.15427884117986,5.038351022930072,35.009413495896005,24.104427918233,4.983667041839146,-26.64050601215063,-40.16739089330656,1.4698942128098988,-0.36635105643409815,-5.036422276601693,40.01848029008876,45099.51420604426,20606.17897556912,20606.17897556912,65705.69318161337,82566.09704899907,82566.09704899907,20606.17897556912,103172.27602456819,103172.27602456819,103172.27602456819,127993.44201788284,97739.05539880806,60272.506153566246,41629.4991613798,24821.165993314662,0.0,66450.66515469446,21097.991094317462,1537.087972311814,0.0,0.8866663910029228,2.8173176326325353,0.0014959162575277712,354152.7855826291,1555330.1989203643,4.3916926881194405,1555330.1989203643,4.3916926881194405,0.85,0.09573060789603842,4.296143414572793,1.2674520352436232,1.0,0.0,4.2961434145721835,1.2848698094033608,1.2851649778571728,3.343641031279068,19337.85469246215,1971.9123954114966,3099.015535412006,3099.015535412006,6.649266110513246,5.038351022930072,-0.9312129443374682,5.96956396726754,3.43469988505597,3.43469988505597,0.9813428243017057,0.0,0.0,0.00022971439260157002,1.00001197935663,0.00022971164080390276,199.0496977166167,0.0,5.520348830578331e-07,1.564466858585899,0.039024149430119975,7.737494525445694e-05,0.00015233944734711308,0.0006544721134999586,0.09573060789603544,0.07662577813041892,0.019104829765616522,0.09573060778184062,0.0766257781304213,0.01910482976561712,0.4032372307602253,0.4032372307602253,0.10053768897094542,0.0,4.668898735876212,4.58583986779189,5.002334348962165,4.670071220167586,4.587549369605256,5.001349052310445,24821.165993314662,21097.991094317462,0.85,0.9887890968232323,0.678691689557274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452419415556891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.5497567068,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.261981483518,1537.087972311814,0.4032372307602253,0.10053768897094542,6.112885165565336,3.43469988505597
2637.0,-30.154393090252903,5.0382996941730855,35.0094007723642,24.104363691899948,4.983653783084381,-26.640610178420047,-40.16746776234356,1.4698708712515853,-0.366067599252176,-5.036409662476891,40.01845639307246,45099.327317392,20606.159450838353,20606.159450838353,65705.48676823036,82565.87643724479,82565.87643724479,20606.159450838353,103172.03588808315,103172.03588808315,103172.03588808315,127993.13789342686,97738.87824873246,60272.3625211156,41629.46191957429,24821.102005343713,0.0,66450.56392491801,21097.936704542157,1537.0844078569494,0.0,0.8866665418641503,2.8173153717085984,0.0014959162575277712,354152.95976040966,1555329.1681511959,4.391687617698866,1555329.1681511959,4.391687617698866,0.85,0.09573031151172567,4.296143414572793,1.2674515137868005,1.0,0.0,4.296143414572869,1.2848699242948165,1.285165089239136,3.3436407322948845,19337.81964298877,1971.90882135987,3099.015535412006,3099.015535412006,6.649259810212217,5.0382996941730855,-0.9311743748271946,5.96947406900028,3.4347483559885976,3.4347483559885976,0.9813566731395993,0.0,0.0,0.00022971164080390276,1.0000119062346398,0.00022970890583577102,199.04979217865966,0.0,5.47744493844572e-07,1.552307895555517,0.03902469717461382,7.737427121977329e-05,0.00015233736958412947,0.0006544631871321995,0.09573031151172454,0.0766255012828401,0.019104810228884446,0.09573032524923826,0.076625501282841,0.01910481022888467,0.4032359626849861,0.4032359626849861,0.10053763323677474,0.0,4.669182763274591,4.5862456236993125,5.002128395708382,4.670342063224723,4.587892500864655,5.00132857838156,24821.102005343713,21097.936704542157,0.85,0.9887874968596277,0.6786899110194067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452420105061926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.537597743765,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.254539838756,1537.0844078569494,0.4032359626849861,0.10053763323677474,6.112885165565336,3.4347483559885976
2638.0,-30.154506471104373,5.038248644113944,35.009388077673556,24.104303412046306,4.983648536721207,-26.64071276184777,-40.16754812384022,1.4698548274645868,-0.3658895183186246,-5.036390007472805,40.01843178606297,45099.16010159212,20606.126007097017,20606.126007097017,65705.28610868914,82565.63837846488,82565.63837846488,20606.126007097017,103171.7643855619,103171.7643855619,103171.7643855619,127992.79485023468,97738.68673793304,60272.241599173896,41629.38348751015,24821.030464672785,0.0,66450.41395218293,21097.87589497187,1537.0802450141107,0.0,0.8866667311685072,2.817315321918606,0.0014959162575277712,354153.231159872,1555328.1067578595,4.391681255212811,1555328.1067578595,4.391681255212811,0.8500000000000001,0.09573001057121479,4.296143414572793,1.2674510511243722,1.0,0.0,4.296143414573222,1.284870005007291,1.2851651664558905,3.3436405222553347,19337.78175221935,1971.9049575766803,3099.015535412006,3099.015535412006,6.64924901848144,5.038248644113944,-0.9311315608080601,5.969380204922004,3.4347967901851235,3.4347967901851235,0.9813705114814638,0.0,0.0,0.00022970890583577102,1.00001181576519,0.0002297061916813474,199.04988592292852,0.0,5.44394838238543e-07,1.5428149715680306,0.03902524156945206,7.737356656687356e-05,0.00015233533926889745,0.0006544544646067859,0.095730010571213,0.07662522083720755,0.019104789734005444,0.09573008473212691,0.07662522083720899,0.0191047897340058,0.4032346967338984,0.4032346967338984,0.10053757771117344,0.0,4.669439004740639,4.586621453544126,5.0019032608641965,4.670500489154165,4.58816193602496,5.001040110143322,24821.030464672785,21097.87589497187,0.85,0.988786708777616,0.678688926363123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524207903582236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.52810481978,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.247108420956,1537.0802450141107,0.4032346967338984,0.10053757771117344,6.112885165565336,3.4347967901851235
2639.0,-30.154619024597036,5.038197712933037,35.00937539822065,24.10424508797007,4.98363069394436,-26.640815860258414,-40.16762859011067,1.4698275296057206,-0.365401661417593,-5.036379613646755,40.01840684051019,45098.99699791304,20606.111741708813,20606.111741708813,65705.10873962185,82565.4632918058,82565.4632918058,20606.111741708813,103171.57503351461,103171.57503351461,103171.57503351461,127992.53570458255,97738.55240342036,60272.11900547026,41629.37044216677,24820.960671067933,0.0,66450.3311132347,21097.816570407744,1537.0764015010775,0.0,0.8866668745175739,2.8173101084302337,0.0014959162575277712,354153.3746795617,1555327.0307624287,4.391676437277183,1555327.0307624287,4.391676437277183,0.8500000000000001,0.0957297140038663,4.296143414572793,1.2674505939567466,1.0,0.0,4.296143414572241,1.284870138331477,1.285165296323186,3.343640175303423,19337.75517388507,1971.9022473408425,3099.015535412006,3099.015535412006,6.6492444152814745,5.038197712933037,-0.9310941888104853,5.969291901743523,3.434845222907571,3.434845222907571,0.9813843494021632,0.0,0.0,0.0002297061916813474,1.000011729553942,0.00022970349736178445,199.04997898320713,0.0,5.402521283982894e-07,1.5310745318807522,0.03902578182158046,7.737286100120613e-05,0.00015233333068014128,0.0006544458354214286,0.09572971400386446,0.07662494407038373,0.019104769933480734,0.09572968368345701,0.0766249440703852,0.019104769933481106,0.4032334309371212,0.4032334309371212,0.10053752105144233,0.0,4.669742995355591,4.587040263927918,5.001745042695973,4.67097795222918,4.5887351623409245,5.001131941519304,24820.960671067933,21097.816570407744,0.85,0.9887852722307289,0.6786873179166268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524214704473084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.51636438009,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.239690588221,1537.0764015010775,0.4032334309371212,0.10053752105144233,6.112885165565336,3.434845222907571
2640.0,-30.15473068951214,5.038147073586602,35.009362733125016,24.104184668418043,4.983626305668927,-26.640916813271986,-40.16770497020332,1.4698124294287926,-0.3652471840284761,-5.03635883779859,40.018381899788366,45098.81984292018,20606.076721572266,20606.076721572266,65704.89656449245,82565.22081484534,82565.22081484534,20606.076721572266,103171.29753641761,103171.29753641761,103171.29753641761,127992.18386407418,97738.35610628348,60271.987770246255,41629.29815115247,24820.88632765657,0.0,66450.18447880904,21097.753378508085,1537.0720501664357,0.0,0.8866670707410726,2.817310500612617,0.0014959162575277712,354153.6615560878,1555325.9549759403,4.391669842243383,1555325.9549759403,4.391669842243383,0.85,0.09572941286893942,4.296143414572793,1.267450115908869,1.0,0.0,4.296143414570056,1.2848702145451418,1.2851653690923277,3.3436399769712732,19337.716336129844,1971.8982869919744,3099.015535412006,3099.015535412006,6.649233114874573,5.038147073586602,-0.9310506007418953,5.969197674328497,3.4348936064081874,3.4348936064081874,0.9813981732594821,0.0,0.0,0.00022970349736178445,1.0000116369626437,0.00022970082434187238,199.0500713088775,0.0,5.363042523789433e-07,1.5198862512419253,0.039026318125832835,7.737219127054792e-05,0.00015233130609123652,0.0006544371374971381,0.09572941286893646,0.07662466330399455,0.019104749564941913,0.0957294471920714,0.07662466330399692,0.019104749564942503,0.4032321681218318,0.4032321681218318,0.10053746739392914,0.0,4.670008999100446,4.587420899115159,5.001549590853301,4.67111165377014,4.588982722482513,5.000807303378451,24820.88632765657,21097.753378508085,0.85,0.9887842611700459,0.6786861495817547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524221455742727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.505176099454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.232285550883,1537.0720501664357,0.4032321681218318,0.10053746739392914,6.112885165565336,3.4348936064081874
2641.0,-30.154841639553812,5.038096616944034,35.00935010562026,24.10413057021799,4.983614808158843,-26.641017833789427,-40.16778131537137,1.4697910023944412,-0.3648244316825071,-5.036344280151709,40.018357664506986,45098.64599074742,20606.054797108212,20606.054797108212,65704.70078785563,82565.03657112025,82565.03657112025,20606.054797108212,103171.09136822846,103171.09136822846,103171.09136822846,127991.91012601457,97738.21466456623,60271.85651080152,41629.286837516345,24820.818757786106,0.0,66450.10559530245,21097.69594411819,1537.0682360366782,0.0,0.8866672327289046,2.8173066314894832,0.0014959162575277712,354153.862570718,1555324.9096182704,4.39166439786521,1555324.9096182704,4.39166439786521,0.85,0.09572911634738343,4.296143414572793,1.2674496521474796,1.0,0.0,4.296143414572224,1.28487032031645,1.2851654714532703,3.3436397017207917,19337.688351621866,1971.8954333663246,3099.015535412006,3099.015535412006,6.649226040220121,5.038096616944034,-0.9310106206671582,5.969107237611192,3.4349419930602343,3.4349419930602343,0.9814119980172098,0.0,0.0,0.00022970082434187238,1.0000115624734716,0.00022969816846289304,199.0501630435583,0.0,5.32064804108825e-07,1.50787165484441,0.039026850190636946,7.737152185147802e-05,0.00015232930249039437,0.0006544285297405747,0.09572911634738325,0.07662438623784516,0.019104730109538087,0.09572909566692767,0.0766243862378453,0.019104730109538122,0.4032309056549776,0.4032309056549776,0.1005374137738686,0.0,4.670305794614762,4.587833300185196,5.001381020215604,4.671519848469188,4.58951043298589,5.0007344292747575,24820.818757786106,21097.69594411819,0.85,0.9887824887444647,0.6786843389747085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524228153718959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.49316150306,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.224894562929,1537.0682360366782,0.4032309056549776,0.1005374137738686,6.112885165565336,3.4349419930602343
2642.0,-30.15495173276262,5.038046474350083,35.00933752391771,24.104080034326785,4.983614083653667,-26.641117005680023,-40.16785741606725,1.4697793565710557,-0.36457456033809876,-5.036321737322521,40.0183337435781,45098.474861997085,20606.017111274075,20606.017111274075,65704.49197327116,82564.82106726475,82564.82106726475,20606.017111274075,103170.83817853883,103170.83817853883,103170.83817853883,127991.58764386422,97738.04624590318,60271.73221648176,41629.23781046825,24820.74946532539,0.0,66449.98727579364,21097.63704552658,1537.0641349825323,0.0,0.886667434258499,2.817305973252038,0.0014959162575277712,354154.1738463706,1555323.8778203102,4.3916576244983005,1555323.8778203102,4.3916576244983005,0.85,0.09572881668893238,4.296143414572793,1.2674491653079167,1.0,0.0,4.296143414572786,1.2848703802887804,1.2851655280267393,3.343639545653792,19337.65502967477,1971.8920354733543,3099.015535412006,3099.015535412006,6.649213879637605,5.038046474350083,-0.9309658143298849,5.969012288679968,3.4349903504290373,3.4349903504290373,0.9814258144082963,0.0,0.0,0.00022969816846289304,1.0000114731899614,0.00022969553312240826,199.05025406987443,0.0,5.286531438601844e-07,1.4982030096997625,0.039027378843780804,7.737085458134823e-05,0.0001523273138815448,0.0006544199863917615,0.09572881668893131,0.076624106521363,0.0191047101675683,0.0957288396439223,0.07662410652136387,0.019104710167568515,0.40322964564775854,0.40322964564775854,0.10053736168426204,0.0,4.6705856741785965,4.588236222929822,5.001165650308792,4.671747176984411,4.589890538231828,5.000347051675476,24820.74946532539,21097.63704552658,0.85,0.9887811069183748,0.678682972124895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524234808820915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.483492857915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.217514174112,1537.0641349825323,0.40322964564775854,0.10053736168426204,6.112885165565336,3.4349903504290373
2643.0,-30.155061064572948,5.037996513279502,35.00932499270182,24.104015249200188,4.983603727998585,-26.641216455390932,-40.16793351676313,1.4697591188165804,-0.3643647381359756,-5.036306777933342,40.018310050697224,45098.30738810214,20605.99532846978,20605.99532846978,65704.30271657192,82564.58557215583,82564.58557215583,20605.99532846978,103170.58090062562,103170.58090062562,103170.58090062562,127991.26558268076,97737.85334907209,60271.607118002175,41629.162478966566,24820.684682055147,0.0,66449.84716102171,21097.581979746876,1537.0604646875818,0.0,0.8866675963271532,2.8173049566123356,0.0014959162575277712,354154.38040856615,1555322.8558594144,4.39165217740674,1555322.8558594144,4.39165217740674,0.85,0.09572852155356917,4.296143414572793,1.2674486817652362,1.0,0.0,4.296143414572832,1.2848704804179878,1.2851656247927,3.343639285085912,19337.616864676394,1971.8881437265932,3099.015535412006,3099.015535412006,6.649206850694366,5.037996513279502,-0.9309254172653887,5.968921930544891,3.4350387184414357,3.4350387184414357,0.9814396338404102,0.0,0.0,0.00022969553312240826,1.0000113938517987,0.00022969291603536373,199.05034446673042,0.0,5.245651930580022e-07,1.4866177571263783,0.039027903408973864,7.737018731653893e-05,0.00015232534580586932,0.0006544115312564089,0.09572852155356727,0.07662383075128015,0.019104690802287116,0.0957285940102761,0.07662383075128168,0.019104690802287494,0.4032283873081633,0.4032283873081633,0.10053730786748259,0.0,4.670851419930273,4.588613598156314,5.000982017231365,4.671942039797386,4.590151386165758,5.0002759407351505,24820.684682055147,21097.581979746876,0.85,0.9887803437283583,0.6786818828765644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524241412533336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.47190760534,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.210147252177,1537.0604646875818,0.4032283873081633,0.10053730786748259,6.112885165565336,3.4350387184414357
2644.0,-30.155169553609333,5.037946672867573,35.00931245491422,24.103956785425567,4.983586509945803,-26.64131583272669,-40.16800584560258,1.4697327890631264,-0.3638959032682578,-5.036295302821383,40.01828479684798,45098.12699719637,20605.980849431464,20605.980849431464,65704.10784662783,82564.40706497198,82564.40706497198,20605.980849431464,103170.38791440344,103170.38791440344,103170.38791440344,127990.99957888453,97737.7141139897,60271.46575255997,41629.16484603303,24820.611664481086,0.0,66449.77651051412,21097.519914808923,1537.0564068453782,0.0,0.8866677463013585,2.8173001201883525,0.0014959162575277712,354154.5388592396,1555321.7665687837,4.391647136808131,1555321.7665687837,4.391647136808131,0.85,0.09572822594703612,4.296143414572793,1.2674482092121622,1.0,0.0,4.296143414574212,1.2848706090123099,1.2851657500537677,3.343638950442856,19337.589316755246,1971.8853346204103,3099.015535412006,3099.015535412006,6.649202178553117,5.037946672867573,-0.9308870677959771,5.96883374066355,3.435087057642394,3.435087057642394,0.9814534450406841,0.0,0.0,0.00022969291603536373,1.0000113060329787,0.00022969031914904056,199.0504341668426,0.0,5.209320777124037e-07,1.476321508236952,0.039028424341051575,7.736955312898747e-05,0.00015232336290637625,0.00065440301243581,0.09572822594703526,0.07662355454525435,0.01910467140178091,0.09572819314307435,0.07662355454525503,0.019104671401781084,0.40322712902139946,0.40322712902139946,0.10053725445075255,0.0,4.6711568073110925,4.589027151226446,5.000851944781857,4.672399399553115,4.59070306493885,5.000353482566197,24820.611664481086,21097.519914808923,0.85,0.9887784624261557,0.6786798897669829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524247970580528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.46161135645,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.202791913816,1537.0564068453782,0.40322712902139946,0.10053725445075255,6.112885165565336,3.435087057642394
2645.0,-30.15527733373856,5.037897107729922,35.00929992827132,24.103906808327906,4.983582069843803,-26.64141329404759,-40.16808163197709,1.4697180301527941,-0.36355838094749515,-5.0362745358657035,40.018260045885164,45097.965322903736,20605.947816518154,20605.947816518154,65703.91313942189,82564.20998684585,82564.20998684585,20605.947816518154,103170.157803364,103170.157803364,103170.157803364,127990.69537465539,97737.56152099001,60271.348355885995,41629.12573900446,24820.537571291392,0.0,66449.66331029586,21097.456935597682,1537.0520706810325,0.0,0.886667941790869,2.817298099615883,0.0014959162575277712,354154.82561371673,1555320.6989700368,4.3916405664522955,1555320.6989700368,4.3916405664522955,0.85,0.09572792715324066,4.296143414572793,1.2674477723753084,1.0,0.0,4.296143414572828,1.2848706834281216,1.2851658211498362,3.3436387567894323,19337.55912594521,1971.8822560145625,3099.015535412006,3099.015535412006,6.649191519389608,5.037897107729922,-0.9308431526384942,5.968740260368416,3.4351353499735944,3.4351353499735944,0.9814672428495984,0.0,0.0,0.00022969031914904056,1.0000112321647487,0.00022968773925851244,199.050523280892,0.0,5.169113501085616e-07,1.4649267662076637,0.03902894125240168,7.736888863052863e-05,0.00015232143051851192,0.0006543947106204122,0.0957279271532408,0.07662327535818363,0.01910465179505717,0.09572787553537959,0.07662327535818352,0.019104651795057142,0.4032258732232734,0.4032258732232734,0.10053720448098473,0.0,4.671460951971881,4.589448511724754,5.000684261103061,4.6727161549181915,4.591173222103464,5.0000530283802505,24820.537571291392,21097.456935597682,0.85,0.9887772167122715,0.678678612896992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425447808123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.45021661442,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.195449814635,1537.0520706810325,0.4032258732232734,0.10053720448098473,6.112885165565336,3.4351353499735944
2646.0,-30.15538431122791,5.037847723434519,35.009287438063105,24.103841953352116,4.983571728811428,-26.641510623067074,-40.16815364649517,1.4696980406505922,-0.3633543340695269,-5.036259130023897,40.01823605383346,45097.790509930135,20605.926115448416,20605.926115448416,65703.71662537855,82563.974247898,82563.974247898,20605.926115448416,103169.90036334642,103169.90036334642,103169.90036334642,127990.37065742421,97737.3673730311,60271.21489900717,41629.05830447103,24820.47029407779,0.0,66449.52859854882,21097.39974996612,1537.048244648029,0.0,0.8866681072176218,2.8172972112577512,0.0014959162575277712,354155.03834092716,1555319.664106407,4.391635006500118,1555319.664106407,4.391635006500118,0.85,0.09572763310727998,4.296143414572793,1.2674472849862655,1.0,0.0,4.29614341457341,1.2848707822813576,1.2851659167107807,3.343638499542154,19337.520713408856,1971.8783390259525,3099.015535412006,3099.015535412006,6.649184516820728,5.037847723434519,-0.9308023416601854,5.968650065094704,3.4351836422785156,3.4351836422785156,0.9814810406510045,0.0,0.0,0.00022968773925851244,1.000011148528031,0.00022968517860686046,199.05061173137778,0.0,5.135285596305983e-07,1.4553399379931156,0.03902945478096131,7.736825720877198e-05,0.00015231948204974045,0.0006543863397191312,0.09572763310727636,0.07662300001618527,0.019104633091091092,0.09572762492428559,0.07662300001618817,0.019104633091091814,0.4032246201654103,0.4032246201654103,0.10053715490032382,0.0,4.67174402519629,4.589838924411424,5.000535192881614,4.672904795954366,4.591429707237751,4.999968224304837,24820.47029407779,21097.39974996612,0.85,0.9887762638968285,0.6786773580048395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524260943065053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.44062978621,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.188118300926,1537.048244648029,0.4032246201654103,0.10053715490032382,6.112885165565336,3.4351836422785156
2647.0,-30.155490510275957,5.037798608202262,35.0092749848335,24.10379700539636,4.983568466820055,-26.64160654341775,-40.168229188397504,1.469684499961838,-0.36295410409906026,-5.036238312744048,40.018212150492296,45097.635064422764,20605.893827870717,20605.893827870717,65703.52889229349,82563.7938698507,82563.7938698507,20605.893827870717,103169.68769772143,103169.68769772143,103169.68769772143,127990.08865382045,97737.23130792206,60271.103538622854,41629.030854776895,24820.400956099016,0.0,66449.43181087592,21097.340812684164,1537.0441802798032,0.0,0.8866682998915194,2.8172943703767936,0.0014959162575277712,354155.3257906091,1555318.6330696992,4.391628530779927,1555318.6330696992,4.391628530779927,0.85,0.09572733659035125,4.296143414572793,1.2674468289176004,1.0,0.0,4.296143414572787,1.2848708509226314,1.2851659820775434,3.343638320915948,19337.493792672853,1971.8755938748557,3099.015535412006,3099.015535412006,6.64917409816444,5.037798608202262,-0.9307582464853414,5.968556854687604,3.4352319065289523,3.4352319065289523,0.9814948304368435,0.0,0.0,0.00022968517860686046,1.0000110674129445,0.00022968263661427487,199.0506995383061,0.0,5.096992777576183e-07,1.4444877531650904,0.039029964480239064,7.736759486410476e-05,0.0001523175837427557,0.0006543781843200798,0.09572733659034707,0.07662272251686986,0.019104614073477213,0.09572729606766958,0.0766227225168732,0.019104614073478045,0.4032233677031639,0.4032233677031639,0.10053710664849706,0.0,4.672044318017811,4.590258698333628,5.000354560152175,4.673284208644986,4.591977157941301,4.99967162692576,24820.400956099016,21097.340812684164,0.85,0.9887748789078382,0.6786760072347456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524267359909502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.42977760138,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.180799274098,1537.0441802798032,0.4032233677031639,0.10053710664849706,6.112885165565336,3.4352319065289523
2648.0,-30.155595826359576,5.037749628721505,35.00926255885202,24.103732674289517,4.983554859212548,-26.64170270362254,-40.1683010282926,1.469661736475498,-0.3626709565143642,-5.036225183787738,40.01818803768802,45097.46708870986,20605.877537690903,20605.877537690903,65703.34462640077,82563.5743560645,82563.5743560645,20605.877537690903,103169.45189375541,103169.45189375541,103169.45189375541,127989.78542875145,97737.0512591121,60270.97476953188,41628.97387731135,24820.333534996036,0.0,66449.30741230739,21097.28350474663,1537.0403983483304,0.0,0.8866684541558253,2.8172921737989896,0.0014959162575277712,354155.5070782848,1555317.5929986208,4.39162334599762,1555317.5929986208,4.39162334599762,0.8499999999999999,0.09572704426964466,4.296143414572793,1.2674463865859438,1.0,0.0,4.29614341457234,1.2848709626763475,1.2851660905906264,3.3436380300976336,19337.458169679463,1971.8719613404644,3099.015535412006,3099.015535412006,6.649168841598403,5.037749628721505,-0.9307186537859335,5.968468282507438,3.4352801696396122,3.4352801696396122,0.9815086198970321,0.0,0.0,0.00022968263661427487,1.0000109754048243,0.00022968011578202406,199.05078661525414,0.0,5.05985402381302e-07,1.43396263034861,0.03903047046564145,7.736696498317151e-05,0.00015231567163110336,0.0006543699696141967,0.09572704426964634,0.07662244861654378,0.01910459565310256,0.09572700254716834,0.07662244861654244,0.019104595653102224,0.40322211775893435,0.40322211775893435,0.10053705744544532,0.0,4.672341465558304,4.590663813813421,5.000217049097387,4.673554227273371,4.592309104067851,4.999691978064277,24820.333534996036,21097.28350474663,0.85,0.9887739569461869,0.678674749894491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524273730065966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.41925247856,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.17349227613,1537.0403983483304,0.40322211775893435,0.10053705744544532,6.112885165565336,3.4352801696396122
2649.0,-30.15570045683966,5.0377009276282765,35.00925015869714,24.103682313021295,4.983552374065532,-26.641797134327607,-40.168372553866334,1.4696490515535277,-0.36238430168748437,-5.036203456175809,40.01816393797596,45097.30111710604,20605.844131187456,20605.844131187456,65703.1452482935,82563.36726737028,82563.36726737028,20605.844131187456,103169.21139855773,103169.21139855773,103169.21139855773,127989.4736929144,97736.88814367542,60270.852570515955,41628.92841462162,24820.262294356668,0.0,66449.19070897829,21097.222950203166,1537.0361995682995,0.0,0.8866686521786151,2.8172909357201616,0.0014959162575277712,354155.8070983524,1555316.553492782,4.391616690506097,1555316.553492782,4.391616690506097,0.85,0.09572674783533507,4.296143414572793,1.2674459162307907,1.0,0.0,4.296143414573553,1.2848710272315058,1.2851661519214999,3.343637862104833,19337.42589698561,1971.8686704415484,3099.015535412006,3099.015535412006,6.649158061883662,5.0377009276282765,-0.9306738986041667,5.968374826232443,3.4353283918432544,3.4353283918432544,0.9815223976695012,0.0,0.0,0.00022968011578202406,1.0000109039643617,0.00022967761138553485,199.05087312540138,0.0,5.017736424494226e-07,1.4220265027016634,0.039030972239283895,7.736633786286767e-05,0.0001523137779191564,0.0006543618339560866,0.09572674783533135,0.07662217121305308,0.01910457662227827,0.09572672035799479,0.07662217121305606,0.019104576622279008,0.4032208692196887,0.4032208692196887,0.10053700997704003,0.0,4.672628914366328,4.591066713506109,5.000039773111553,4.673819154488342,4.592719397085261,4.999371998126719,24820.262294356668,21097.222950203166,0.85,0.9887726930497591,0.6786734441148388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524280047264693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.40731635092,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.16619942691,1537.0361995682995,0.4032208692196887,0.10053700997704003,6.112885165565336,3.4353283918432544
2650.0,-30.155804215228688,5.0376524101941795,35.00923780180251,24.10362238241362,4.983543636431857,-26.641891405375127,-40.16844030758364,1.4696308265783171,-0.36212790543305573,-5.036187101461837,40.0181403977078,45097.122310258535,20605.82209209165,20605.82209209165,65702.94440235019,82563.14598175259,82563.14598175259,20605.82209209165,103168.96807384424,103168.96807384424,103168.96807384424,127989.16474630687,97736.70775539032,60270.71440583896,41628.88149950151,24820.196672462618,0.0,66449.07817196412,21097.167171593224,1537.0324451344336,0.0,0.8866688208015651,2.81728946852986,0.0014959162575277712,354156.03292829054,1555315.5381182444,4.391611023136699,1555315.5381182444,4.391611023136699,0.85,0.09572645527165781,4.296143414572793,1.2674454008182514,1.0,0.0,4.296143414571744,1.284871117673141,1.2851662391659147,3.343637626747316,19337.39020682643,1971.8650310581525,3099.015535412006,3099.015535412006,6.64915095023948,5.0376524101941795,-0.9306322507720344,5.968284660966214,3.435376616394666,3.435376616394666,0.9815361761127618,0.0,0.0,0.00022967761138553485,1.0000108130889813,0.0002296751278879402,199.05095891455545,0.0,4.985023078288623e-07,1.4127555403869956,0.039031470741591724,7.73657438176963e-05,0.00015231186756783856,0.000654353626812853,0.09572645527165738,0.07662189712533499,0.019104558146322396,0.09572645488395837,0.07662189712533533,0.01910455814632248,0.40321962194008276,0.40321962194008276,0.10053696139227206,0.0,4.672908914842708,4.591455774269946,4.999880733231805,4.674059196028793,4.593042943952241,4.999275682659913,24820.196672462618,21097.167171593224,0.85,0.9887713450639147,0.6786719026191954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524286323343905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.3980453886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.158916802082,1537.0324451344336,0.40321962194008276,0.10053696139227206,6.112885165565336,3.435376616394666
2651.0,-30.155907298507287,5.037604224355281,35.009225503552955,24.10358159048485,4.983547264395713,-26.641983832068313,-40.168511553760595,1.469623797956731,-0.361802772967053,-5.036161767082865,40.018117392073414,45096.96210935905,20605.78230066781,20605.78230066781,65702.74441002686,82562.95361146354,82562.95361146354,20605.78230066781,103168.73591213135,103168.73591213135,103168.73591213135,127988.86613713318,97736.56133197749,60270.59995422492,41628.84597528063,24820.130225001838,0.0,66448.97620028247,21097.11069125156,1537.0284386594049,0.0,0.8866690332339835,2.8172881449353553,0.0014959162575277712,354156.38275188825,1555314.545804826,4.391603883345608,1555314.545804826,4.391603883345608,0.85,0.09572615871598103,4.296143414572793,1.2674449277156965,1.0,0.0,4.296143414572978,1.284871155686909,1.2851662739972733,3.343637527823572,19337.36123668067,1971.86207692542,3099.015535412006,3099.015535412006,6.649138110218711,5.037604224355281,-0.930585176911225,5.968189401266506,3.4354248151814275,3.4354248151814275,0.9815499471946936,0.0,0.0,0.0002296751278879402,1.0000107427416698,0.00022967266057387904,199.0510441455818,0.0,4.943425776751125e-07,1.4009668651312688,0.0390319650841694,7.736511915618847e-05,0.00015231000873175174,0.0006543456409864398,0.09572615871597896,0.07662161984446124,0.019104538871517723,0.09572618332178255,0.07662161984446289,0.019104538871518136,0.4032183750972267,0.4032183750972267,0.10053691290255372,0.0,4.673189475122115,4.591860603332748,4.999661152224348,4.674358994115835,4.593527823866339,4.99883101791437,24820.130225001838,21097.11069125156,0.85,0.9887698527061364,0.6786705332138336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524292547117355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.38625671335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.15164816046,1537.0284386594049,0.4032183750972267,0.10053691290255372,6.112885165565336,3.4354248151814275
2652.0,-30.15600947692191,5.037556184585669,35.00921325924249,24.103521939273946,4.983536805607976,-26.642076853071355,-40.16857909793032,1.4696041817574415,-0.36149976834002473,-5.036147150963785,40.018094366657124,45096.789713100814,20605.764772353497,20605.764772353497,65702.55448545431,82562.74082384363,82562.74082384363,20605.764772353497,103168.50559619712,103168.50559619712,103168.50559619712,127988.57375028788,97736.38801804723,60270.46676693134,41628.80139012877,24820.068154090757,0.0,66448.86954421953,21097.057930977142,1537.0249276144914,0.0,0.8866691911335799,2.817285860534909,0.0014959162575277712,354156.58457513055,1555313.5526386236,4.391598576388124,1555313.5526386236,4.391598576388124,0.85,0.0957258676204438,4.296143414572793,1.2674444809881975,1.0,0.0,4.296143414572192,1.2848712525611443,1.2851663677234133,3.343637275726463,19337.326946195808,1971.8585802690836,3099.015535412006,3099.015535412006,6.649132454127569,5.037556184585669,-0.9305443744756081,5.968100559061277,3.4354730331370167,3.4354730331370167,0.9815637237534334,0.0,0.0,0.00022967266057387904,1.0000106484504496,0.00022967021494197547,199.05112862851468,0.0,4.911214401123894e-07,1.3918381612785116,0.039032456205609516,7.736452695688857e-05,0.00015230813361699047,0.0006543375852245066,0.09572586762044438,0.0766213475566304,0.019104520063813985,0.09572590408134378,0.07662134755662993,0.019104520063813867,0.4032171298197545,0.4032171298197545,0.10053686071002008,0.0,4.673475656366691,4.592260263397691,4.999490560778668,4.674647382623732,4.593886544000668,4.998835996990351,24820.068154090757,21097.057930977142,0.85,0.9887685815592608,0.678669028117783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524298730400482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.377128009495,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.144389584937,1537.0249276144914,0.4032171298197545,0.10053686071002008,6.112885165565336,3.4354730331370167
2653.0,-30.156111065372077,5.037508324291275,35.00920102041997,24.103472660668217,4.983527111134017,-26.64216926648047,-40.16865030918268,1.4695853122423992,-0.361032046638627,-5.036130438036943,40.01807003788035,45096.63632993102,20605.743235327274,20605.743235327274,65702.37956525829,82562.5695903282,82562.5695903282,20605.743235327274,103168.31282565548,103168.31282565548,103168.31282565548,127988.30983630211,97736.25633495717,60270.35276149095,41628.781748295805,24819.99701064663,0.0,66448.77875894244,21096.997459049635,1537.020850775339,0.0,0.88666936443822,2.8172816509472605,0.0014959162575277712,354156.81535175914,1555312.5032544765,4.391592751673277,1555312.5032544765,4.391592751673277,0.8499999999999999,0.09572557350895011,4.296143414572793,1.2674440644821154,1.0,0.0,4.296143414572924,1.2848713458970822,1.285166457938303,3.343637032837148,19337.300892450454,1971.855923526429,3099.015535412006,3099.015535412006,6.649125504492765,5.037508324291275,-0.9305022969851793,5.968010621276454,3.435521214847109,3.435521214847109,0.9815774899563169,0.0,0.0,0.00022967021494197547,1.0000105869762435,0.00022966778345460818,199.05121262371728,0.0,4.868057906138398e-07,1.379607610599622,0.03903294301140013,7.736390261066531e-05,0.00015230631233131018,0.0006543297607200252,0.09572557350894581,0.07662107292139886,0.019104500587546945,0.09572552585269324,0.07662107292140231,0.019104500587547806,0.40321588575088957,0.40321588575088957,0.10053680838088028,0.0,4.673794008696859,4.592695080265514,4.999340149221496,4.675098391398308,4.594465953811948,4.998770292891436,24819.99701064663,21096.997459049635,0.85,0.9887673000523926,0.6786676470538154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524304859411776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.364897458814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.137145700746,1537.020850775339,0.40321588575088957,0.10053680838088028,6.112885165565336,3.435521214847109
2654.0,-30.15621180768654,5.037460736301404,35.00918881727368,24.103416746389144,4.983526073836898,-26.642260052536095,-40.16871750410644,1.4695743186864962,-0.36087020404386294,-5.036108037868893,40.01804659937806,45096.46904516575,20605.710558784485,20605.710558784485,65702.17960395024,82562.33226431847,82562.33226431847,20605.710558784485,103168.04282310295,103168.04282310295,103168.04282310295,127987.97159271843,97736.06193317517,60270.22815340401,41628.70419974573,24819.928769615475,0.0,66448.6329693612,21096.939454173153,1537.0168023544106,0.0,0.8866695634901862,2.817282135932337,0.0014959162575277712,354157.1246595431,1555311.492271447,4.391586061600745,1555311.492271447,4.391586061600745,0.85,0.09572527850967627,4.296143414572793,1.2674435666529464,1.0,0.0,4.2961434145719775,1.2848714023543188,1.285166511284196,3.34363688591777,19337.26242969473,1971.8520014168682,3099.015535412006,3099.015535412006,6.649114960324006,5.037460736301404,-0.930456768470111,5.967917504771515,3.4355693706326096,3.4355693706326096,0.9815912487521742,0.0,0.0,0.00022966778345460818,1.000010498804987,0.00022966537224265276,199.05129591938118,0.0,4.839905089398734e-07,1.371629102335601,0.03903342700190907,7.736331348196326e-05,0.00015230446997264492,0.0006543218456829781,0.09572527850967658,0.07662079755098566,0.01910448095869092,0.09572531168590968,0.07662079755098541,0.01910448095869086,0.40321464504819654,0.40321464504819654,0.10053675705297449,0.0,4.674074426023026,4.593090054556626,4.999159470189909,4.675237833825008,4.594712308985322,4.998479361707211,24819.928769615475,21096.939454173153,0.85,0.9887664601654762,0.6786666185587186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431095303988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.35691895055,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.129910229565,1537.0168023544106,0.40321464504819654,0.10053675705297449,6.112885165565336,3.4355693706326096
2655.0,-30.156311767667617,5.037413298518694,35.00917664918901,24.10336226401853,4.983515909214675,-26.64235104717977,-40.168784733954794,1.4695551887268377,-0.3604833671456049,-5.036092649443157,40.01802321432474,45096.30546731476,20605.692533925187,20605.692533925187,65701.99800123995,82562.14055459872,82562.14055459872,20605.692533925187,103167.83308852391,103167.83308852391,103167.83308852391,127987.69676503894,97735.90886931712,60270.102992516026,41628.67319644566,24819.863676515033,0.0,66448.5368729607,21096.884125037777,1537.013099990045,0.0,0.8866697266270014,2.817278837294078,0.0014959162575277712,354157.3371473509,1555310.4835943496,4.391580578626404,1555310.4835943496,4.391580578626404,0.85,0.09572498734509585,4.296143414572793,1.2674431122327228,1.0,0.0,4.296143414572233,1.2848714968377464,1.2851666026910655,3.3436366400423854,19337.232145724483,1971.8489133113228,3099.015535412006,3099.015535412006,6.649109144006184,5.037413298518694,-0.930415331653708,5.967828630172402,3.435617528796151,3.435617528796151,0.9816050082274718,0.0,0.0,0.00022966537224265276,1.0000104172826796,0.00022966297977847138,199.0513785682578,0.0,4.799548644615609e-07,1.3601920858840635,0.039033906956773536,7.736272405121221e-05,0.00015230264819144056,0.0006543140190496542,0.09572498734509474,0.07662052544415258,0.019104461900942157,0.09572498663464978,0.07662052544415347,0.019104461900942376,0.4032134049112026,0.4032134049112026,0.10053670458955476,0.0,4.6743757031249515,4.593501460042603,4.999017451060013,4.6756092822975575,4.595176183392141,4.998478644898398,24819.863676515033,21096.884125037777,0.85,0.9887651571147756,0.6786651383089428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524316995918656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.3454819341,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.12268832302,1537.013099990045,0.4032134049112026,0.10053670458955476,6.112885165565336,3.435617528796151
2656.0,-30.15641096460831,5.037366115078615,35.00916450852992,24.10331176305192,4.983513681735586,-26.64244056119463,-40.16885171933097,1.4695432783219948,-0.36020005107553743,-5.036070937566339,40.01799967697945,45096.14441594139,20605.662012809516,20605.662012809516,65701.8064287509,82561.93178268358,82561.93178268358,20605.662012809516,103167.5937954931,103167.5937954931,103167.5937954931,127987.38856034253,97735.74184243479,60269.98346292233,41628.6204216805,24819.79476484943,0.0,66448.41518652992,21096.825550122016,1537.0090302738706,0.0,0.8866699225302095,2.817277641428017,0.0014959162575277712,354157.6369513601,1555309.4683488808,4.391573994386253,1555309.4683488808,4.391573994386253,0.85,0.09572469303564946,4.296143414572793,1.2674426297890027,1.0,0.0,4.296143414572177,1.2848715575040988,1.2851666602971823,3.34363648216961,19337.1990991438,1971.845543497912,3099.015535412006,3099.015535412006,6.649099295357372,5.037366115078615,-0.9303700829256218,5.9677361980042365,3.435665652958869,3.435665652958869,0.9816187579882483,0.0,0.0,0.00022966297977847138,1.000010337770824,0.00022966060559976336,199.05146058629762,0.0,4.762232934795808e-07,1.349616813721132,0.039034383180067016,7.736213676797524e-05,0.00015230084301049614,0.0006543062637334278,0.09572469303564657,0.07662025068484624,0.019104442350800326,0.09572471369008864,0.07662025068484855,0.019104442350800905,0.40321216648691,0.40321216648691,0.10053665344263855,0.0,4.674666651985547,4.593905865581178,4.998851732268292,4.675870886490827,4.59556454450194,4.998230155150452,24819.79476484943,21096.825550122016,0.85,0.9887640848064896,0.6786639574375138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524322991875065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.334906661934,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.115478731143,1537.0090302738706,0.40321216648691,0.10053665344263855,6.112885165565336,3.435665652958869
2657.0,-30.156509326481686,5.037319016037873,35.00915237891435,24.103247641492658,4.98349792959745,-26.64253067609212,-40.16891880948094,1.4695192792078637,-0.35986336849498457,-5.036059115259475,40.017975717324674,45095.987572151804,20605.65188488898,20605.65188488898,65701.63945704079,82561.7224965127,82561.7224965127,20605.65188488898,103167.37438140168,103167.37438140168,103167.37438140168,127987.10180058051,97735.56810118053,60269.86191975395,41628.56242380731,24819.72741917884,0.0,66448.28984298615,21096.768306302012,1537.0052775484262,0.0,0.8866700695813554,2.817274586934935,0.0014959162575277712,354157.80019734986,1555308.4348882874,4.391569052048584,1555308.4348882874,4.391569052048584,0.85,0.0957244036391108,4.296143414572793,1.2674421605328101,1.0,0.0,4.296143414573653,1.2848716746925473,1.2851667744618722,3.3436361772087495,19337.164724112085,1971.842038220196,3099.015535412006,3099.015535412006,6.64909602724838,5.037319016037873,-0.9303306625651793,5.967649678603053,3.4357137747853095,3.4357137747853095,0.981632507081517,0.0,0.0,0.00022966060559976336,1.0000102507524484,0.00022965825142988021,199.05154191394584,0.0,4.7258373952324134e-07,1.3393023178088659,0.03903485576380654,7.736154857028255e-05,0.0001522990570294808,0.0006542985909028502,0.09572440363911133,0.07661997997714101,0.019104423661970325,0.0957243920619112,0.07661997997714058,0.019104423661970217,0.4032109292823853,0.4032109292823853,0.10053660181646627,0.0,4.674968126517058,4.594306611237869,4.998753537682148,4.676195746764506,4.595931952893295,4.998383246227377,24819.72741917884,21096.768306302012,0.85,0.9887634371372136,0.6786628772344823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524328942066267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.32459216602,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.108281093508,1537.0052775484262,0.4032109292823853,0.10053660181646627,6.112885165565336,3.4357137747853095
