time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2658.0,-30.156607009697723,5.037272289735854,35.009140287988245,24.10321655860173,4.9835057329013,-26.642617824386182,-40.16898167375473,1.4695165475897423,-0.3594577642148806,-5.036030066592184,40.01795258500258,45095.81517695226,20605.607156242375,20605.607156242375,65701.42233319464,82561.55426207173,82561.55426207173,20605.607156242375,103167.1614183141,103167.1614183141,103167.1614183141,127986.81886148335,97735.44529188465,60269.73475111651,41628.56726752015,24819.65744316924,0.0,66448.22471068939,21096.70882669385,1537.0009803361445,0.0,0.8866703013934962,2.8172726371784345,0.0014959162575277712,354158.2013103869,1555307.4371138301,4.3915612609257275,1555307.4371138301,4.3915612609257275,0.85,0.0957241069551138,4.296143414572793,1.2674417116073893,1.0,0.0,4.2961434145730095,1.2848716923347294,1.2851667890831426,3.343636131298299,19337.14042606348,1971.8395605087856,3099.015535412006,3099.015535412006,6.649081594069169,5.037272289735854,-0.9302809436006276,5.967553233336481,3.4357618434331503,3.4357618434331503,0.9816462409809,0.0,0.0,0.00022965825142988021,1.0000101800342063,0.00022965591352482487,199.05162268052416,0.0,4.686011451683513e-07,1.3280156454071077,0.039035324364951704,7.736099742575476e-05,0.00015229725400412545,0.0006542908448473434,0.09572410695511048,0.07661970292728175,0.019104404027828727,0.09572408321060395,0.0766197029272844,0.01910440402782939,0.4032096931012457,0.4032096931012457,0.10053655379287839,0.0,4.675278097045123,4.594741571851728,4.998560501816144,4.676572302377281,4.596536344179583,4.997843611413316,24819.65744316924,21096.70882669385,0.85,0.9887611387550793,0.6786609480282743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524334842171711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.31330549362,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.10109687849,1537.0009803361445,0.4032096931012457,0.10053655379287839,6.112885165565336,3.4357618434331503
2659.0,-30.15670393685776,5.037225704623178,35.00912826417045,24.103156488295667,4.983497321047175,-26.642705913816638,-40.16904841465873,1.4694992980059944,-0.35920786703309204,-5.0360144239883615,40.01793035781485,45095.66357310984,20605.590213521067,20605.590213521067,65701.25378663091,82561.33085187495,82561.33085187495,20605.590213521067,103166.92106539602,103166.92106539602,103166.92106539602,127986.51970784034,97735.2599785785,60269.621022970125,41628.48772845375,24819.59864244432,0.0,66448.08637089808,21096.658846077673,1536.99762707561,0.0,0.8866704616287258,2.8172711724882302,0.0014959162575277712,354158.4173084748,1555306.4783813017,4.39155587547879,1555306.4783813017,4.39155587547879,0.85,0.09572381912511581,4.296143414572793,1.2674412681767717,1.0,0.0,4.2961434145734065,1.2848717778690288,1.2851668716330222,3.3436359087114393,19337.103761479684,1971.8358217617317,3099.015535412006,3099.015535412006,6.649076126939005,5.037225704623178,-0.9302390741089832,5.967464778732161,3.4358099460254374,3.4358099460254374,0.9816599845786964,0.0,0.0,0.00022965591352482487,1.0000101012496576,0.0002296535937365398,199.0517028220364,0.0,4.6536379493854906e-07,1.3188409948558482,0.03903578972874664,7.736041229795346e-05,0.00015229550122687141,0.0006542833146648863,0.09572381912511702,0.07661943353104056,0.019104385594076456,0.09572384190256336,0.07661943353103959,0.019104385594076217,0.4032084600816855,0.4032084600816855,0.10053650283219068,0.0,4.675577997684854,4.595152595683032,4.9984131238661575,4.676806556955285,4.596826273651345,4.9978533656477,24819.59864244432,21096.658846077673,0.85,0.9887606607645777,0.6786600794099039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524340701573337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.30413084307,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.093922980514,1536.99762707561,0.4032084600816855,0.10053650283219068,6.112885165565336,3.4358099460254374
2660.0,-30.156800035828585,5.037179328140487,35.00911625966233,24.103106406424217,4.983492367095371,-26.642792911894237,-40.169107472151495,1.4694852431610526,-0.3588595978472995,-5.035994657824912,40.01790687260888,45095.48160103134,20605.565177922883,20605.565177922883,65701.04677895422,82561.13549847213,82561.13549847213,20605.565177922883,103166.700676395,103166.700676395,103166.700676395,127986.23081088605,97735.10385895078,60269.47804240131,41628.47312949941,24819.530134491048,0.0,66448.00326399045,21096.60061431739,1536.9936233394553,0.0,0.8866706474297521,2.8172688935591745,0.0014959162575277712,354158.6902461446,1555305.4653867483,4.391549630776509,1555305.4653867483,4.391549630776509,0.85,0.09572352734739878,4.296143414572793,1.2674407324334607,1.0,0.0,4.296143414573592,1.2848718484185881,1.2851669392179985,3.343635725119558,19337.0728729197,1971.8326720051905,3099.015535412006,3099.015535412006,6.6490680483740885,5.037179328140487,-0.9301947160488906,5.967374044189378,3.4358580133326733,3.4358580133326733,0.9816737180950496,0.0,0.0,0.0002296535937365398,1.0000100149475377,0.00022965129379088053,199.05178227883985,0.0,4.617578083311346e-07,1.3086216288104353,0.03903625148655497,7.735989453521628e-05,0.00015229369920132354,0.0006542755729046959,0.09572352734739527,0.0766191609824912,0.019104366364904066,0.09572353517750098,0.07661916098249401,0.019104366364904767,0.4032072284291976,0.4032072284291976,0.10053645216304608,0.0,4.6758820573998605,4.5955689601704535,4.998265161396375,4.677135059977616,4.59727179753429,4.997710908130671,24819.530134491048,21096.60061431739,0.85,0.9887587820800474,0.6786581896505159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524346515628381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.29391147703,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.08676097275,1536.9936233394553,0.4032072284291976,0.10053645216304608,6.112885165565336,3.4358580133326733
2661.0,-30.156895493079745,5.037133069192128,35.00910426277005,24.103052168525778,4.983480099353219,-26.64288006373649,-40.16917784521354,1.469464670010002,-0.35842584769949326,-5.035980136318213,40.01788308541848,45095.352825227244,20605.551073803123,20605.551073803123,65700.90389903037,82560.9539870716,82560.9539870716,20605.551073803123,103166.50506087471,103166.50506087471,103166.50506087471,127985.9669608793,97734.9581468715,60269.38487814638,41628.41474302791,24819.46190000459,0.0,66447.8766430325,21096.542615003902,1536.9897568185154,0.0,0.8866708076062364,2.8172648756407885,0.0014959162575277712,354158.8907639788,1555304.4393671171,4.3915442473068245,1555304.4393671171,4.3915442473068245,0.8500000000000001,0.09572323831725123,4.296143414572793,1.2674403428519145,1.0,0.0,4.296143414571911,1.2848719494246095,1.285167037291928,3.343635462270531,19337.044043512615,1971.8297322238088,3099.015535412006,3099.015535412006,6.649063497212729,5.037133069192128,-0.9301534342453408,5.967286503437469,3.435906065934767,3.435906065934767,0.9816874474099334,0.0,0.0,0.00022965129379088053,1.0000099480782412,0.00022964900922456874,199.0518612051105,0.0,4.5780828262225164e-07,1.2974286729514612,0.039036709294837595,7.73592775719753e-05,0.00015229201621890523,0.0006542683425708627,0.0957232383172508,0.07661889068221887,0.019104347635031924,0.09572317514581317,0.07661889068221922,0.01910434763503201,0.40320599846838334,0.40320599846838334,0.10053640159342314,0.0,4.6762111359738014,4.596005135100086,4.9981631472045365,4.677554288618694,4.597777299091376,4.99778271106544,24819.46190000459,21096.542615003902,0.85,0.9887585159716241,0.6786575448826744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435228000992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.282718521164,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.079612325475,1536.9897568185154,0.40320599846838334,0.10053640159342314,6.112885165565336,3.435906065934767
2662.0,-30.15699011557254,5.037087104036609,35.00909229487217,24.10300610298293,4.983482499906335,-26.642964997277403,-40.16923658838493,1.469457381611274,-0.35816915551185957,-5.035955029961803,40.01785993615454,45095.17626214148,20605.515818662298,20605.515818662298,65700.69208080378,82560.74443518421,82560.74443518421,20605.515818662298,103166.26025384651,103166.26025384651,103166.26025384651,127985.65308558525,97734.79036906625,60269.2498449702,41628.37836010672,24819.39283173873,0.0,66447.77119184544,21096.48390697792,1536.9855950197968,0.0,0.8866710193948126,2.8172644272182765,0.0014959162575277712,354159.2374411762,1555303.44086384,4.391537129176722,1555303.44086384,4.391537129176722,0.85,0.09572294553901828,4.296143414572793,1.2674398323846985,1.0,0.0,4.296143414571616,1.2848719882430313,1.2851670731837368,3.343635361252957,19337.010848360427,1971.8263472603212,3099.015535412006,3099.015535412006,6.649052120973912,5.037087104036609,-0.9301058085903176,5.967192912626927,3.435954076698913,3.435954076698913,0.981701164771118,0.0,0.0,0.00022964900922456874,1.0000098610911445,0.00022964674465708864,199.05193944123815,0.0,4.5474717640820073e-07,1.2887534979408408,0.039037164042014,7.735876257189924e-05,0.0001522902466526695,0.0006542607402605324,0.09572294553901632,0.07661861706827969,0.01910432847073663,0.09572292357850357,0.07661861706828126,0.019104328470737023,0.4032047713403178,0.4032047713403178,0.10053635379230476,0.0,4.67651670960845,4.596425529356225,4.998006592278273,4.677785874449967,4.598154583206849,4.997428126249304,24819.39283173873,21096.48390697792,0.85,0.9887568973700454,0.6786559647267089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524358005903004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.27404334615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.072473330682,1536.9855950197968,0.4032047713403178,0.10053635379230476,6.112885165565336,3.435954076698913
2663.0,-30.157084037981964,5.03704127231794,35.009080369132015,24.10295137614014,4.983473423469616,-26.643050448440068,-40.16929917326195,1.4694398339277421,-0.35781523112001423,-5.03593918587662,40.01783722828716,45095.01995151342,20605.49980624031,20605.49980624031,65700.51975775373,82560.54684321447,82560.54684321447,20605.49980624031,103166.04664945477,103166.04664945477,103166.04664945477,127985.37691962236,97734.62929352121,60269.12984595239,41628.33271952091,24819.330270167586,0.0,66447.6629896885,21096.43072964245,1536.9820204863452,0.0,0.8866711823976016,2.8172616155598944,0.0014959162575277712,354159.45622188743,1555302.4613999065,4.3915316507191635,1555302.4613999065,4.3915316507191635,0.85,0.09572265864012047,4.296143414572793,1.2674393938994037,1.0,0.0,4.296143414572566,1.2848720750206462,1.2851671570714502,3.343635135430708,19336.978979262945,1971.8230975167817,3099.015535412006,3099.015535412006,6.6490469540356365,5.03704127231794,-0.9300636045516342,5.967104876869574,3.436002098992318,3.436002098992318,0.9817148854263766,0.0,0.0,0.00022964674465708864,1.0000097881391077,0.00022964449686480802,199.05201709857397,0.0,4.5076654890892245e-07,1.2774723996078863,0.03903761480856291,7.735821389516398e-05,0.00015228853076192466,0.0006542533685478088,0.09572265864011766,0.07661834839772723,0.019104310242390423,0.0957226230229313,0.07661834839772949,0.019104310242390985,0.4032035458118736,0.4032035458118736,0.100536304829176,0.0,4.676832290167283,4.596848597257008,4.997889514372503,4.678123954756586,4.598570833606061,4.997451338944813,24819.330270167586,21096.43072964245,0.85,0.9887559140785627,0.678654717450505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436368172833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.26276224782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.065347876973,1536.9820204863452,0.4032035458118736,0.100536304829176,6.112885165565336,3.436002098992318
2664.0,-30.15717720515737,5.036995666661532,35.009068464987905,24.102895566634857,4.983470840268685,-26.643134570391936,-40.16936154859138,1.4694282055032104,-0.35762256301080697,-5.035917724689511,40.01781400583314,45094.86623283738,20605.47267876894,20605.47267876894,65700.33891160632,82560.3167045005,82560.3167045005,20605.47267876894,103165.78938326944,103165.78938326944,103165.78938326944,127985.05138416927,97734.4381502141,60269.01490175912,41628.24805383887,24819.26200089984,0.0,66447.51005473871,21096.372700764863,1536.977984856314,0.0,0.8866713758808439,2.8172615847498044,0.0014959162575277712,354159.7525656895,1555301.4597406674,4.391525147827718,1555301.4597406674,4.391525147827718,0.85,0.09572236842096069,4.296143414572793,1.2674389065103608,1.0,0.0,4.296143414571759,1.2848721340689715,1.2851672132450604,3.3436349817686817,19336.94116120257,1971.8192411478508,3099.015535412006,3099.015535412006,6.649038200458552,5.036995666661532,-0.9300180213058695,5.967013687967402,3.4360500849305806,3.4360500849305806,0.9817285956944516,0.0,0.0,0.00022964449686480802,1.0000097094393263,0.0002296422671671482,199.05209413151678,0.0,4.474275874764781e-07,1.268009782908339,0.03903806223615038,7.735766705909467e-05,0.00015228682980571336,0.0006542460609959832,0.09572236842095526,0.0766180769279188,0.019104291493036458,0.09572239152654867,0.07661807692792315,0.019104291493037544,0.4032023220055905,0.4032023220055905,0.10053625722700822,0.0,4.677116869810618,4.5972374123018085,4.99775450082717,4.6782951616787045,4.598833256651005,4.997255266719833,24819.26200089984,21096.372700764863,0.85,0.9887554681504712,0.6786539660506277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436931556412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.25329963112,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.058233294185,1536.977984856314,0.4032023220055905,0.10053625722700822,6.112885165565336,3.4360500849305806
2665.0,-30.157269592496853,5.0369502115215905,35.00905658672629,24.10284586893397,4.983462859873558,-26.643218530155814,-40.169423854071624,1.4694117975324927,-0.35720380665645735,-5.0359005555869265,40.017790951424345,45094.71597313902,20605.454616793017,20605.454616793017,65700.17058993204,82560.13622660957,82560.13622660957,20605.454616793017,103165.59084340258,103165.59084340258,103165.59084340258,127984.78728952825,97734.29400114836,60268.9007427795,41628.21473152095,24819.196446125672,0.0,66447.41117764663,21096.316979206822,1536.9742083816698,0.0,0.8866715468892269,2.8172580737829813,0.0014959162575277712,354159.98964298284,1555300.4653302403,4.391519400308567,1555300.4653302403,4.391519400308567,0.85,0.09572208073579427,4.296143414572793,1.267438496598043,1.0,0.0,4.296143414572096,1.2848722154421772,1.2851672917719283,3.3436347700104276,19336.91264104063,1971.8163329006982,3099.015535412006,3099.015535412006,6.649032372163818,5.0369502115215905,-0.9299749294992674,5.966925141020858,3.436098062678094,3.436098062678094,0.9817423036223126,0.0,0.0,0.0002296422671671482,1.000009628175476,0.00022964005615239125,199.05217051972383,0.0,4.438259884678675e-07,1.2578028513179365,0.03903850606213885,7.735712083895216e-05,0.00015228514632819603,0.0006542388285351335,0.09572208073579376,0.07661780748232126,0.019104273253472498,0.0957220554984673,0.07661780748232166,0.019104273253472602,0.4032010977810749,0.4032010977810749,0.10053620954746183,0.0,4.677426475637333,4.597651337285981,4.997644179763597,4.678696748930463,4.599339507253148,4.997235551696633,24819.196446125672,21096.316979206822,0.85,0.9887544063121307,0.678652714589266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524374904102129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.24309269953,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.051130710504,1536.9742083816698,0.4032010977810749,0.10053620954746183,6.112885165565336,3.436098062678094
2666.0,-30.157361261665486,5.036904946634667,35.009044723836,24.102800955902808,4.983457687870728,-26.64330156257987,-40.16948228292165,1.4693979887851527,-0.35676316334144076,-5.035880901316842,40.01776764262075,45094.55166735566,20605.43178643075,20605.43178643075,65699.98345378641,82559.96435397303,82559.96435397303,20605.43178643075,103165.39614040378,103165.39614040378,103165.39614040378,127984.52423551034,97734.15936108145,60268.77345948386,41628.206557330646,24819.12809510656,0.0,66447.3346524372,21096.258880840574,1536.9702142458368,0.0,0.8866717314797474,2.817254564853787,0.0014959162575277712,354160.2610365374,1555299.4599474415,4.3915131963012275,1555299.4599474415,4.3915131963012275,0.85,0.09572179181114793,4.296143414572793,1.2674380449252207,1.0,0.0,4.296143414571223,1.284872284615724,1.2851673581203416,3.3436345899994815,19336.88600225188,1971.8136165002197,3099.015535412006,3099.015535412006,6.649025005191305,5.036904946634667,-0.9299303222457773,5.966835268880445,3.436146009821981,3.436146009821981,0.9817560028062803,0.0,0.0,0.00022964005615239125,1.0000095533379232,0.0002296378623442923,199.0522463141802,0.0,4.401072864203994e-07,1.247264049715412,0.03903894616942527,7.735660860772003e-05,0.0001522834475446712,0.0006542315303174806,0.09572179181114734,0.07661753689482853,0.019104254916318814,0.09572170745051803,0.07661753689482899,0.01910425491631893,0.40319987500451965,0.40319987500451965,0.10053616321401408,0.0,4.677757417397515,4.598092460049088,4.997531644618618,4.679117737975389,4.599894121226328,4.9971188869661205,24819.12809510656,21096.258880840574,0.85,0.9887527287202725,0.6786510234493154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438044586653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.23255389793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.044040643965,1536.9702142458368,0.40319987500451965,0.10053616321401408,6.112885165565336,3.436146009821981
2667.0,-30.157452248973623,5.036859975383428,35.00903291718616,24.10274923257532,4.98346248483875,-26.64338298430696,-40.16953669544307,1.4693932201721056,-0.35665966356054923,-5.035854911288037,40.017745554957614,45094.37270802945,20605.396550148726,20605.396550148726,65699.76925817817,82559.71983767582,82559.71983767582,20605.396550148726,103165.11638782454,103165.11638782454,103165.11638782454,127984.1807494399,97733.95608868134,60268.635544587356,41628.13393788221,24819.064361615354,0.0,66447.19829949757,21096.20470737305,1536.9663312963612,0.0,0.8866719439219843,2.817256237982414,0.0014959162575277712,354160.6199168821,1555298.5072367655,4.391506056211948,1555298.5072367655,4.391506056211948,0.85,0.095721502087712,4.296143414572793,1.2674374932469803,1.0,0.0,4.296143414573874,1.2848723114573184,1.2851673821491902,3.3436345201493625,19336.845784427795,1971.8095154234927,3099.015535412006,3099.015535412006,6.649013635037908,5.036859975383428,-0.9298818633508397,5.966741838734268,3.436193938600295,3.436193938600295,0.9817696967429415,0.0,0.0,0.0002296378623442923,1.0000094822843306,0.0002296356848734359,199.05232154490696,0.0,4.3668243007649146e-07,1.2375580068367769,0.03903938285185535,7.735613158946419e-05,0.0001522817307548281,0.000654224154742102,0.09572150208770752,0.07661726565280415,0.01910423643490338,0.09572154540450907,0.07661726565280773,0.019104236434904276,0.4031986553122813,0.4031986553122813,0.10053611774957692,0.0,4.678035274141791,4.598480583933394,4.997365681926283,4.679195247727478,4.6000822273472295,4.996751265171156,24819.064361615354,21096.20470737305,0.85,0.9887515341436894,0.6786497228186432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438594455615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.22284785505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.036961885204,1536.9663312963612,0.4031986553122813,0.10053611774957692,6.112885165565336,3.436193938600295
2668.0,-30.157542550284163,5.036815075252659,35.00902114195329,24.102695064526074,4.9834494309344395,-26.643465573743175,-40.16960259815676,1.469372454393485,-0.35620886968791865,-5.035841890067488,40.017722856738075,45094.247811890025,20605.38801569227,20605.38801569227,65699.6358275823,82559.54188654175,82559.54188654175,20605.38801569227,103164.92990223401,103164.92990223401,103164.92990223401,127983.9321880669,97733.81137734115,60268.543687570964,41628.07521085576,24819.002285832885,0.0,66447.07749668864,21096.151942957953,1536.962848171713,0.0,0.8866720925080811,2.817251820335131,0.0014959162575277712,354160.799719026,1555297.5281913227,4.391501062300572,1555297.5281913227,4.391501062300572,0.8500000000000001,0.0957212179479234,4.296143414572793,1.2674371069623156,1.0,0.0,4.29614341457237,1.284872413111736,1.2851674810290348,3.343634255613198,19336.81715301881,1971.8065958322984,3099.015535412006,3099.015535412006,6.649010881112874,5.036815075252659,-0.9298410451159302,5.966656120368589,3.4362418805172292,3.4362418805172292,0.981783394433494,0.0,0.0,0.0002296356848734359,1.00000941079943,0.0002296335238384007,199.0523962084824,0.0,4.334306290630993e-07,1.2283424027648233,0.03903981628248441,7.735555384378058e-05,0.00015228013102965533,0.0006542172820933358,0.09572121794792629,0.07661699926153677,0.019104218686389528,0.09572119442034807,0.07661699926153445,0.01910421868638895,0.4031974351663129,0.4031974351663129,0.10053606966405361,0.0,4.67835002243811,4.598896991525578,4.997271203189882,4.679633020379583,4.60058724983071,4.996918054853609,24819.002285832885,21096.151942957953,0.85,0.988751323650862,0.6786490769911931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439140234894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.213632250976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.029893730742,1536.962848171713,0.4031974351663129,0.10053606966405361,6.112885165565336,3.4362418805172292
2669.0,-30.15763198201027,5.036770541882077,35.00900940955736,24.102658149227523,4.983459825980307,-26.643545035385703,-40.169656661432214,1.4693728793557808,-0.3559639054270747,-5.035811221535936,40.01770055398399,45094.07469809616,20605.34400446986,20605.34400446986,65699.41870256602,82559.3373746382,82559.3373746382,20605.34400446986,103164.68137910805,103164.68137910805,103164.68137910805,127983.61623868087,97733.64985695195,60268.41331098475,41628.04060663022,24818.934859572815,0.0,66446.97546620303,21096.094630636893,1536.958648111304,0.0,0.8866723295633778,2.8172521763646823,0.0014959162575277712,354161.2232024777,1555296.566204,4.391493094981832,1555296.566204,4.391493094981832,0.85,0.09572092543636468,4.296143414572793,1.2674366069352256,1.0,0.0,4.296143414572726,1.2848724155862696,1.2851674807273379,3.3436342491736983,19336.785195908076,1971.8033371139052,3099.015535412006,3099.015535412006,6.648996679434339,5.036770541882077,-0.9297896826177956,5.966560224499872,3.436289768936753,3.436289768936753,0.9817970768390722,0.0,0.0,0.0002296335238384007,1.0000093201816624,0.00022963138363218984,199.05247015311053,0.0,4.301592020507723e-07,1.2190711786118889,0.03904024644168646,7.735507989322559e-05,0.0001522784439451751,0.0006542100341364562,0.09572092543636267,0.07661672590665883,0.01910419952970384,0.09572097053099816,0.07661672590666044,0.01910419952970424,0.40319621663198807,0.40319621663198807,0.1005360237077129,0.0,4.678637999661817,4.599303548941293,4.997081972929834,4.679847316108862,4.600987773797669,4.996383384443277,24818.934859572815,21096.094630636893,0.85,0.9887495742523715,0.6786475137763402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439681899665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.20436102682,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.022836286189,1536.958648111304,0.40319621663198807,0.1005360237077129,6.112885165565336,3.436289768936753
2670.0,-30.157720749295873,5.036726146378538,35.008997747921306,24.102608032431476,4.9834541966761785,-26.643625501518528,-40.16971470611168,1.4693589488988885,-0.3555990720630007,-5.0357938036870475,40.01767915021586,45093.92198629567,20605.327460424618,20605.327460424618,65699.24944672029,82559.14487016606,82559.14487016606,20605.327460424618,103164.47233059068,103164.47233059068,103164.47233059068,127983.35081568582,97733.49313790491,60268.29619024865,41627.99660850695,24818.878485095134,0.0,66446.87509360208,21096.046712330863,1536.955388318912,0.0,0.8866724958566048,2.8172494049516765,0.0014959162575277712,354161.4637153361,1555295.642993167,4.391487505945212,1555295.642993167,4.391487505945212,0.85,0.09572064104435413,4.296143414572793,1.2674361569108443,1.0,0.0,4.296143414572948,1.2848724851830544,1.2851675475900701,3.3436340680614123,19336.75418875186,1971.8001752639138,3099.015535412006,3099.015535412006,6.648991340950214,5.036726146378538,-0.9297460761436493,5.966472222522188,3.436337693162048,3.436337693162048,0.9818107694748709,0.0,0.0,0.00022963138363218984,1.0000092509430323,0.0002296292593449931,199.05254354840886,0.0,4.2601333290657455e-07,1.2073217854572322,0.03904067245501937,7.735457104232381e-05,0.00015227681258986602,0.0006542030256000882,0.09572064104435005,0.0766164597124187,0.019104181331931334,0.09572069130172632,0.07661645971242198,0.01910418133193215,0.4031949990670058,0.4031949990670058,0.10053597364347336,0.0,4.678942878832743,4.599719875275355,4.996938318062803,4.680194731624056,4.601418122004759,4.996396827855335,24818.878485095134,21096.046712330863,0.85,0.9887485205913954,0.6786462406662912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402183486873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.19261163367,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.015793252265,1536.955388318912,0.4031949990670058,0.10053597364347336,6.112885165565336,3.436337693162048
2671.0,-30.157808738881055,5.0366817814605644,35.00898606067816,24.102544015646004,4.983436436790209,-26.643706480656615,-40.16977275079114,1.4693341785657663,-0.3552182471393053,-5.035782686645035,40.01765508108037,45093.77316471979,20605.32379015683,20605.32379015683,65699.09695487662,82558.94487961715,82558.94487961715,20605.32379015683,103164.26866977397,103164.26866977397,103164.26866977397,127983.07709318007,97733.32335978324,60268.17735365149,41627.94000681306,24818.8084234061,0.0,66446.74843021916,21095.987159895183,1536.9514863015638,0.0,0.8866726397093144,2.8172456866832034,0.0014959162575277712,354161.6172241159,1555294.6048172754,4.391482671124902,1555294.6048172754,4.391482671124902,0.85,0.09572035608259316,4.296143414572793,1.2674357002926993,1.0,0.0,4.296143414574336,1.2848726054639381,1.285167665168995,3.3436337550535242,19336.720597833333,1971.7967499434908,3099.015535412006,3099.015535412006,6.648990156616756,5.0366817814605644,-0.9297062258711666,5.966388007331731,3.436385584754951,3.436385584754951,0.9818244527871289,0.0,0.0,0.0002296292593449931,1.0000091699007239,0.00022962715368679028,199.0526163007298,0.0,4.228447697403513e-07,1.1983420774441556,0.03904109529978911,7.735406219451632e-05,0.00015227519715047677,0.0006541960854407945,0.0957203560825914,0.07661619322283841,0.01910416285975299,0.09572033748192105,0.07661619322283983,0.01910416285975334,0.40319378314118354,0.40319378314118354,0.10053592293166841,0.0,4.679263108467524,4.600133667795717,4.996881868086405,4.680564439505702,4.601809865690086,4.9966772126800265,24818.8084234061,21095.987159895183,0.85,0.9887481104342117,0.678645294616278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524407508124912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.183631925654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.008760548244,1536.9514863015638,0.40319378314118354,0.10053592293166841,6.112885165565336,3.436385584754951
2672.0,-30.15789606336595,5.0366377209170405,35.0089743785854,24.102508008386963,4.983441087700586,-26.64378461987198,-40.16982663944361,1.469329644206659,-0.3548346209490205,-5.0357552793014895,40.01763185661124,45093.608813643106,20605.28726522292,20605.28726522292,65698.89607886603,82558.768959272,82558.768959272,20605.28726522292,103164.05622449491,103164.05622449491,103164.05622449491,127982.79256729697,97733.18704357104,60268.05241216457,41627.927368229415,24818.736342802054,0.0,66446.66371103146,21095.925891381747,1536.9470951143005,0.0,0.8866728634900385,2.817243834895289,0.0014959162575277712,354161.99567643437,1555293.6030749406,4.391475149964625,1555293.6030749406,4.391475149964625,0.85,0.0957200646583396,4.296143414572793,1.267435233783908,1.0,0.0,4.296143414572767,1.2848726310274898,1.2851676880327736,3.3436336885293003,19336.693627416105,1971.793999726319,3099.015535412006,3099.015535412006,6.648978370637143,5.0366377209170405,-0.9296566728955025,5.966294393812543,3.4364334115819934,3.4364334115819934,0.9818381175948553,0.0,0.0,0.00022962715368679028,1.0000091005930216,0.00022962506396253558,199.05268850317307,0.0,4.1913677430503534e-07,1.18783361838047,0.03904151443656341,7.73535897832275e-05,0.00015227356390356278,0.0006541890687778206,0.09572006465833977,0.07661592090373548,0.01910414375460428,0.09572002524248201,0.07661592090373535,0.019104143754604244,0.40319256865052217,0.40319256865052217,0.10053587689647125,0.0,4.679584370247483,4.600566549782229,4.996753896627752,4.680920658352477,4.602349908584017,4.996294139505835,24818.736342802054,21095.925891381747,0.85,0.9887463479668839,0.6786436864573032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452441278611687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.17312346659,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15627.001740465244,1536.9470951143005,0.40319256865052217,0.10053587689647125,6.112885165565336,3.4364334115819934
2673.0,-30.157982622184193,5.036593889405696,35.008962770887464,24.102467111684405,4.983443203241497,-26.64386232354525,-40.16988423010332,1.4693229046026062,-0.35447931667755483,-5.035732044212063,40.01761065932712,45093.46440700299,20605.2597813614,20605.2597813614,65698.72418836439,82558.58295979296,82558.58295979296,20605.2597813614,103163.84274115435,103163.84274115435,103163.84274115435,127982.52099397784,97733.03922314863,60267.94596066008,41627.88140276506,24818.678252823498,0.0,66446.55965558856,21095.876514899974,1536.943601392427,0.0,0.8866730586696498,2.817241868758866,0.0014959162575277712,354162.3165167331,1555292.6887717193,4.391468590075807,1555292.6887717193,4.391468590075807,0.85,0.09571977911332853,4.296143414572793,1.267434802441858,1.0,0.0,4.296143414574112,1.2848726668759063,1.285167721204253,3.3436335952407,19336.664380869395,1971.7910174085337,3099.015535412006,3099.015535412006,6.648969502058978,5.036593889405696,-0.9296094802753032,5.966203369680999,3.4364812562871307,3.4364812562871307,0.9818517875106088,0.0,0.0,0.00022962506396253558,1.0000090208045094,0.0002296229925784087,199.0527600725865,0.0,4.159652311275225e-07,1.1788454650153988,0.03904193040179454,7.735308492148682e-05,0.00015227197904104875,0.0006541822599811679,0.09571977911332483,0.07661565348506777,0.01910412562825705,0.09571976192399556,0.07661565348507074,0.01910412562825779,0.40319135674194545,0.40319135674194545,0.10053583022595709,0.0,4.679909372286033,4.601007993783185,4.996610302179704,4.681252727534513,4.602817712219178,4.996080117656675,24818.678252823498,21095.876514899974,0.85,0.9887453094471645,0.6786425759397515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524418024216885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.16413531323,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.994730773435,1536.943601392427,0.40319135674194545,0.10053583022595709,6.112885165565336,3.4364812562871307
2674.0,-30.158068472113325,5.0365500937868095,35.008951171101636,24.102402675803773,4.983427952642258,-26.64394112578123,-40.16994199538601,1.4693006063101524,-0.354163724344005,-5.035720109171576,40.01758767438294,45093.32394839363,20605.255474266378,20605.255474266378,65698.57942266,82558.37025812951,82558.37025812951,20605.255474266378,103163.62573239589,103163.62573239589,103163.62573239589,127982.23967003661,97732.85689623092,60267.835669469,41627.8013630688,24818.61393764072,0.0,66446.41530070952,21095.82184699461,1536.9400067258948,0.0,0.8866732027603335,2.8172391055154606,0.0014959162575277712,354162.48132109205,1555291.697361747,4.39146374726148,1555291.697361747,4.39146374726148,0.85,0.09571949720527764,4.296143414572793,1.2674343524174767,1.0,0.0,4.2961434145721356,1.2848727754815303,1.2851678271732132,3.343633312615509,19336.62830714813,1971.78733891269,3099.015535412006,3099.015535412006,6.64896811223212,5.0365500937868095,-0.9295689725203076,5.966119066307117,3.4365290966494038,3.4365290966494038,0.9818654561855439,0.0,0.0,0.0002296229925784087,1.000008946932987,0.00022962093817526245,199.05283105591414,0.0,4.1231472762709127e-07,1.1684999380951766,0.03904234271652216,7.735257853199446e-05,0.00015227041404641424,0.000654175536539775,0.09571949720527788,0.07661538932094744,0.019104107884330437,0.09571945972092549,0.07661538932094725,0.01910410788433039,0.4031901477070533,0.4031901477070533,0.10053578201408034,0.0,4.680234382380604,4.601428634910462,4.996550330544892,4.681556384827559,4.603133774582318,4.996333144200378,24818.61393764072,21095.82184699461,0.85,0.9887452788135355,0.6786419364283165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524423216392472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.15378978631,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.987733509663,1536.9400067258948,0.4031901477070533,0.10053578201408034,6.112885165565336,3.4365290966494038
2675.0,-30.158153688416334,5.036506692825113,35.00893961142141,24.102370405476563,4.98344182437713,-26.644016445222086,-40.1699916581623,1.4693045811829222,-0.35391588044819855,-5.035686806422476,40.01756564296874,45093.15067751916,20605.20811540355,20605.20811540355,65698.3587929227,82558.17075468066,82558.17075468066,20605.20811540355,103163.37887008421,103163.37887008421,103163.37887008421,127981.92489475737,97732.7000711081,60267.70489158889,41627.772421688016,24818.54602467315,0.0,66446.31844636117,21095.764120972177,1536.9357140247346,0.0,0.8866734522503283,2.8172397314294475,0.0014959162575277712,354162.94118061394,1555290.7470808502,4.3914553620326195,1555290.7470808502,4.3914553620326195,0.85,0.09571920601678813,4.296143414572793,1.2674338831612837,1.0,0.0,4.296143414573444,1.2848727611267414,1.2851678101753439,3.343633349971076,19336.59727900462,1971.7841749225906,3099.015535412006,3099.015535412006,6.648952830326534,5.036506692825113,-0.9295157152914078,5.966022408116521,3.436576874786716,3.436576874786716,0.9818791070819188,0.0,0.0,0.00022962093817526245,1.0000088809049754,0.00022961889895164032,199.05290151538472,0.0,4.0893476239018823e-07,1.1589211166137934,0.039042751651284555,7.735214317419147e-05,0.000152268795001071,0.0006541685808887858,0.09571920601678498,0.07661511720964023,0.019104088807144745,0.09571924057419641,0.07661511720964274,0.019104088807145377,0.40318894000336386,0.40318894000336386,0.1005357375465012,0.0,4.6805292102218345,4.601840763707401,4.9963731144650865,4.681770925974263,4.60355225732053,4.9957275919636,24818.54602467315,21095.764120972177,0.85,0.9887433996205185,0.6786403179571285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244283660493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.14421096483,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.98074756201,1536.9357140247346,0.40318894000336386,0.1005357375465012,6.112885165565336,3.436576874786716
2676.0,-30.158238182834015,5.03646332446477,35.00892810516975,24.102310893964045,4.983428783802538,-26.64409380635628,-40.170045372191794,1.4692844073247475,-0.3535596144490114,-5.035674658748215,40.01754407982245,45092.9987550882,20605.2042032412,20605.2042032412,65698.2029583294,82557.96960596688,82557.96960596688,20605.2042032412,103163.17380920808,103163.17380920808,103163.17380920808,127981.66379162531,97732.52966763372,60267.58350328238,41627.71796039037,24818.48998241723,0.0,66446.20794280761,21095.716485054647,1536.9325892995469,0.0,0.8866735922718209,2.817236457202062,0.0014959162575277712,354163.10892134684,1555289.8169981756,4.391450655984548,1555289.8169981756,4.391450655984548,0.85,0.09571892657796696,4.296143414572793,1.2674333990691231,1.0,0.0,4.2961434145710475,1.2848728597262842,1.285167906177249,3.3436330933848177,19336.56356435889,1971.7807369855038,3099.015535412006,3099.015535412006,6.6489515679377815,5.03646332446477,-0.9294749275479415,5.9659382520127116,3.4366246989862486,3.4366246989862486,0.9818927711389281,0.0,0.0,0.00022961889895164032,1.0000088056787333,0.00022961687701918956,199.05297137802174,0.0,4.059133788237418e-07,1.1503585155864842,0.03904315756466338,7.735167230451902e-05,0.0001522672266471213,0.0006541618430152931,0.09571892657796513,0.07661485516675341,0.01910407141121171,0.09571894983855948,0.07661485516675488,0.019104071411212075,0.40318773312864925,0.40318773312864925,0.10053568892154942,0.0,4.680841903328201,4.602251634903325,4.996290602605086,4.682115044299223,4.603918096816926,4.9959836598124525,24818.48998241723,21095.716485054647,0.85,0.9887426986785757,0.6786391601745159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452443347770189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.1356483638,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.973771446337,1536.9325892995469,0.40318773312864925,0.10053568892154942,6.112885165565336,3.4366246989862486
2677.0,-30.158321910056422,5.036420147460214,35.00891658807613,24.102265561837726,4.983425361522176,-26.64416951491449,-40.17010264853013,1.4692729663802722,-0.353165715157445,-5.0356530792988305,40.01752075152137,45092.86599345308,20605.181240546663,20605.181240546663,65698.04723399974,82557.78840236743,82557.78840236743,20605.181240546663,103162.96964291409,103162.96964291409,103162.96964291409,127981.38854490008,97732.3830329537,60267.48508622038,41627.664385259246,24818.418901986,0.0,66446.08328724524,21095.656066688098,1536.9283851840746,0.0,0.8866737867381522,2.817233789207641,0.0014959162575277712,354163.40690057026,1555288.8107795934,4.391444120076001,1555288.8107795934,4.391444120076001,0.85,0.09571863975289853,4.296143414572793,1.2674329556385056,1.0,0.0,4.296143414571361,1.284872917431075,1.2851679612972289,3.3436329432192684,19336.534552413526,1971.7777785903982,3099.015535412006,3099.015535412006,6.6489441582638795,5.036420147460214,-0.9294285435585818,5.965848691018796,3.436672460685587,3.436672460685587,0.9819064173387392,0.0,0.0,0.00022961687701918956,1.0000087257303003,0.0002296148734617308,199.05304060636038,0.0,4.0247166224944456e-07,1.1406046908149259,0.03904356003632563,7.735117020973891e-05,0.00015226570680945066,0.0006541553135746931,0.09571863975289817,0.07661458689449056,0.019104052858407602,0.09571861835465527,0.07661458689449085,0.019104052858407675,0.40318652711557257,0.40318652711557257,0.1005356425979448,0.0,4.681162951543399,4.602675478950232,4.996197891449754,4.682487364141366,4.604411667307545,4.995868090316662,24818.418901986,21095.656066688098,0.85,0.9887422099808086,0.6786384352937316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524438546055989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.12589453903,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.966806951888,1536.9283851840746,0.40318652711557257,0.1005356425979448,6.112885165565336,3.436672460685587
2678.0,-30.158405013290004,5.036377201035647,35.00890511103995,24.10221939152109,4.983427327653673,-26.64424412295987,-40.17015217160804,1.4692664373235076,-0.35290336135608413,-5.035628986566393,40.01749888408982,45092.70191574535,20605.153570948172,20605.153570948172,65697.85548669352,82557.5801906933,82557.5801906933,20605.153570948172,103162.73376164147,103162.73376164147,103162.73376164147,127981.08933427131,97732.2114484121,60267.35745314267,41627.615550299364,24818.355572629833,0.0,66445.9711229292,21095.602236735358,1536.9245650398652,0.0,0.8866739887141003,2.8172331478877615,0.0014959162575277712,354163.73958462395,1555287.8675730801,4.3914373317753475,1555287.8675730801,4.3914373317753475,0.85,0.09571835441536931,4.296143414572793,1.2674324742937464,1.0,0.0,4.296143414573113,1.284872952116464,1.2851679934161317,3.343632852957263,19336.50060409144,1971.7743168249547,3099.015535412006,3099.015535412006,6.648935229751524,5.036377201035647,-0.929380593966358,5.965757795002005,3.4367202078299877,3.4367202078299877,0.9819200593799965,0.0,0.0,0.0002296148734617308,1.0000086607062164,0.00022961288485199156,199.05310931880723,0.0,3.988142041987778e-07,1.1302394546993362,0.039043958850529824,7.735073608387583e-05,0.00015226413737785496,0.0006541485710714786,0.09571835441536411,0.07661431970174451,0.019104034713619603,0.09571838045350631,0.07661431970174867,0.01910403471362064,0.40318532285274,0.40318532285274,0.10053559744165275,0.0,4.681466491007427,4.603083986928709,4.996078944254066,4.68272562521031,4.604763583042882,4.995648979240912,24818.355572629833,21095.602236735358,0.85,0.9887409932672724,0.6786371115311269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524443568393608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.115529302915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.959855010438,1536.9245650398652,0.40318532285274,0.10053559744165275,6.112885165565336,3.4367202078299877
2679.0,-30.15848739338473,5.036334361660653,35.00889365987535,24.102169484272622,4.9834194449897256,-26.644319065034672,-40.17020553639156,1.4692511166396713,-0.35249200114895984,-5.03561203717799,40.017476683577854,45092.55808655396,20605.140724999303,20605.140724999303,65697.69881155326,82557.39849909963,82557.39849909963,20605.140724999303,103162.53922409893,103162.53922409893,103162.53922409893,127980.83233077441,97732.06181937158,60267.24547503908,41627.57371592499,24818.29310667548,0.0,66445.86682260047,21095.549140674157,1536.920960869048,0.0,0.8866741555062171,2.8172297089137412,0.0014959162575277712,354163.9736300897,1555286.9100002723,4.3914317259855125,1555286.9100002723,4.3914317259855125,0.85,0.0957180724865734,4.296143414572793,1.2674320467980578,1.0,0.0,4.29614341457172,1.2848730279047516,1.2851680666665786,3.3436326557329434,19336.47099970626,1971.7712980178003,3099.015535412006,3099.015535412006,6.648931084580673,5.036334361660653,-0.9293368358160885,5.965671197476741,3.4367679525710098,3.4367679525710098,0.9819337007345742,0.0,0.0,0.00022961288485199156,1.0000085853489118,0.0002296109135621847,199.0531774333808,0.0,3.958389518147238e-07,1.1218075894429274,0.03904435468948164,7.735026828363405e-05,0.00015226261656835753,0.0006541420374557714,0.09571807248657241,0.07661405537542595,0.01910401711114645,0.09571805715187037,0.07661405537542675,0.01910401711114665,0.40318411934227727,0.40318411934227727,0.1005355515657502,0.0,4.681790908598941,4.603508260767569,4.996001418047626,4.683120036029038,4.605237413756527,4.995723550321429,24818.29310667548,21095.549140674157,0.85,0.9887401873611689,0.6786360121833261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524448553304834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.107097437656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.952912778655,1536.920960869048,0.40318411934227727,0.1005355515657502,6.112885165565336,3.4367679525710098
2680.0,-30.158569046546088,5.036291757093131,35.008882231111556,24.10212851772087,4.983421441392327,-26.644392364776223,-40.17025865670291,1.4692447596224845,-0.3521398631555712,-5.035587404877992,40.01745443371666,45092.41651499654,20605.112548102672,20605.112548102672,65697.52906309921,82557.21274063956,82557.21274063956,20605.112548102672,103162.32528874223,103162.32528874223,103162.32528874223,127980.5521396881,97731.91207677365,60267.13970677495,41627.524855554104,24818.22685094587,0.0,66445.75170649997,21095.49282330399,1536.91696099471,0.0,0.8866743616161998,2.8172279478259177,0.0014959162575277712,354164.31376518216,1555285.950299335,4.391424798746154,1555285.950299335,4.391424798746154,0.85,0.09571778695352245,4.296143414572793,1.267431609411724,1.0,0.0,4.2961434145737245,1.2848730617185797,1.285168097955182,3.3436325677390215,19336.441372853533,1971.7682769195937,3099.015535412006,3099.015535412006,6.648921992371771,5.036291757093131,-0.9292884748461532,5.965580231939284,3.436815658027946,3.436815658027946,0.9819473308651274,0.0,0.0,0.0002296109135621847,1.0000085095959979,0.0002296089596827003,199.05324494694264,0.0,3.9239149970012177e-07,1.1120375101501452,0.039044747080981344,7.734980262905363e-05,0.00015226111093313106,0.0006541355690309085,0.09571778695352401,0.07661378795110134,0.019103999002422673,0.09571777045868043,0.07661378795110009,0.01910399900242236,0.4031829176625113,0.4031829176625113,0.10053550754773448,0.0,4.682113035390898,4.603938054749392,4.995890221493994,4.683447541722444,4.605703816493474,4.9954922850436105,24818.22685094587,21095.49282330399,0.85,0.9887393456438606,0.6786350572746314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524453494842118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.097327358366,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.945982263649,1536.91696099471,0.4031829176625113,0.10053550754773448,6.112885165565336,3.436815658027946
2681.0,-30.158650050541787,5.036249417669711,35.008870872700996,24.10209209136667,4.983428109186509,-26.644464613054424,-40.170304058678425,1.469242671699161,-0.35180792437125774,-5.03556073042295,40.017433625369875,45092.243776887684,20605.0807308104,20605.0807308104,65697.32450769808,82557.0262700694,82557.0262700694,20605.0807308104,103162.1070008798,103162.1070008798,103162.1070008798,127980.2753210741,97731.7633597312,60267.00453235007,41627.50980820125,24818.168320194312,0.0,66445.67812839556,21095.443072165166,1536.9133567266792,0.0,0.8866745729057895,2.8172266914597457,0.0014959162575277712,354164.6820996603,1555285.0527754957,4.391417697425419,1555285.0527754957,4.391417697425419,0.85,0.09571750286226918,4.296143414572793,1.2674311033403503,1.0,0.0,4.296143414572918,1.2848730755224582,1.2851681092516125,3.3436325318171094,19336.411948908873,1971.7652765122518,3099.015535412006,3099.015535412006,6.648911725468652,5.036249417669711,-0.9292387982881447,5.965488215957856,3.4368633629195116,3.4368633629195116,0.9819609608341462,0.0,0.0,0.0002296089596827003,1.0000084419476545,0.00022960702135224495,199.05331192379262,0.0,3.8892605160401766e-07,1.102216430245786,0.03904513600703295,7.734940463574025e-05,0.00015225955504696005,0.000654128884720781,0.09571750286226689,0.07661352185229883,0.019103981009968057,0.09571752611110987,0.07661352185230066,0.019103981009968515,0.40318171806504055,0.40318171806504055,0.10053546292167634,0.0,4.682431015722443,4.604372583580471,4.995739207433303,4.6837528060517,4.6061611467613375,4.995185885321234,24818.168320194312,21095.443072165166,0.85,0.9887373619808438,0.6786332090667235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524458392777766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.08750627846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.939063565536,1536.9133567266792,0.40318171806504055,0.10053546292167634,6.112885165565336,3.4368633629195116
