time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2682.0,-30.158730285520473,5.036207100443202,35.00885953280677,24.102037853468232,4.983414218006334,-26.644538225123828,-40.170357178989775,1.4692221576097053,-0.3513427953757855,-5.0355482758193295,40.01741144787064,45092.10888884521,20605.078067181006,20605.078067181006,65697.18695602621,82556.85177916933,82556.85177916933,20605.078067181006,103161.92984635034,103161.92984635034,103161.92984635034,127980.03720859136,97731.61741303536,60266.89796365776,41627.466054864,24818.107362241026,0.0,66445.57341710503,21095.39125790487,1536.9099407960434,0.0,0.8866747167160957,2.8172220190209654,0.0014959162575277712,354164.85407928133,1555284.0961966019,4.391412864045637,1555284.0961966019,4.391412864045637,0.85,0.09571722428471065,4.296143414572793,1.2674306714488193,1.0,0.0,4.296143414574225,1.2848731755055438,1.2851682067670178,3.3436322716305757,19336.383073082467,1971.7623319974168,3099.015535412006,3099.015535412006,6.648910865960411,5.036207100443202,-0.9291975268226906,5.965404627265893,3.4369110767886015,3.4369110767886015,0.9819745933681718,0.0,0.0,0.00022960702135224495,1.0000083618086364,0.0002296051014383248,199.05337826483253,0.0,3.858310967388935e-07,1.093445328158024,0.03904552183812969,7.734893898596696e-05,0.00015225808236627797,0.000654122557873367,0.09571722428470415,0.07661326070436691,0.019103963580337235,0.09571717014508567,0.07661326070437212,0.019103963580338532,0.4031805207071829,0.4031805207071829,0.10053541531945781,0.0,4.682781316721332,4.6048246277835005,4.995680003556743,4.684205480443552,4.606656364511309,4.995466876064995,24818.107362241026,21095.39125790487,0.85,0.9887368499872685,0.6786322484687473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524463251776565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.07873517637,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.932155150605,1536.9099407960434,0.4031805207071829,0.10053541531945781,6.112885165565336,3.4369110767886015
2683.0,-30.158809813580238,5.036165116280773,35.00884821721267,24.101995524857216,4.983424617069638,-26.644608771646983,-40.17040610834954,1.469223575136362,-0.35119916262658535,-5.0355173272643805,40.01738947587223,45091.95851829497,20605.038099491467,20605.038099491467,65696.99661778644,82556.6238203237,82556.6238203237,20605.038099491467,103161.66191981517,103161.66191981517,103161.66191981517,127979.70147111644,97731.42818378904,60266.78611599954,41627.38007532167,24818.03955130126,0.0,66445.41962662293,21095.33361860607,1536.9056994195043,0.0,0.886674953995363,2.8172237428012705,0.0014959162575277712,354165.28143325035,1555283.1484819844,4.391404889231383,1555283.1484819844,4.391404889231383,0.85,0.09571693704198117,4.296143414572793,1.2674301966978239,1.0,0.0,4.296143414573441,1.284873172838176,1.2851682016320631,3.3436322785718815,19336.34563372259,1971.7585142451899,3099.015535412006,3099.015535412006,6.648897969061675,5.036165116280773,-0.9291452356683951,5.965310351949168,3.4369587267880544,3.4369587267880544,0.9819882076537298,0.0,0.0,0.0002296051014383248,1.0000082881411396,0.00022960319845460989,199.0534440214061,0.0,3.8216535178289356e-07,1.0830566069527203,0.03904590400348147,7.734851007614154e-05,0.00015225659136218326,0.0006541161523059444,0.09571693704198092,0.07661299227030324,0.01910394477167768,0.09571699017745929,0.07661299227030344,0.019103944771677726,0.4031793264933008,0.4031793264933008,0.10053537080545276,0.0,4.683077093267798,4.605230240356775,4.995533761530169,4.684318164637773,4.606911220174652,4.995007656348548,24818.03955130126,21095.33361860607,0.85,0.9887362738764823,0.6786315561205036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524468064649185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.06834645517,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.925259441514,1536.9056994195043,0.4031793264933008,0.10053537080545276,6.112885165565336,3.4369587267880544
2684.0,-30.158888744512208,5.036123154159189,35.00883693486839,24.101946385949873,4.983411769309323,-26.644681105542368,-40.17045528218148,1.469204130339491,-0.3506676271255742,-5.035504568132192,40.01736781315154,45091.81202909093,20605.035454590005,20605.035454590005,65696.84748368093,82556.46672446305,82556.46672446305,20605.035454590005,103161.50217905306,103161.50217905306,103161.50217905306,127979.4834732225,97731.29952140273,60266.667885643044,41627.36848417743,24817.981294169433,0.0,66445.34977834686,21095.284100044017,1536.9024319636076,0.0,0.8866750974913379,2.8172182311422502,0.0014959162575277712,354165.4576181943,1555282.214107819,4.3914000664189015,1555282.214107819,4.3914000664189015,0.85,0.09571665975606744,4.296143414572793,1.267429747772403,1.0,0.0,4.296143414573441,1.2848732677453323,1.2851682941157916,3.3436320315945025,19336.320177629113,1971.755918446066,3099.015535412006,3099.015535412006,6.648897115596619,5.036123154159189,-0.929103678186376,5.965226832345565,3.437006406733127,3.437006406733127,0.9820018304951791,0.0,0.0,0.00022960319845460989,1.0000082259156178,0.00022960130977360993,199.05350928429155,0.0,3.787954623707603e-07,1.0735063403587346,0.03904628279894384,7.734807902551269e-05,0.0001522551194290972,0.00065410982867031,0.09571665975606546,0.07661273223916824,0.019103927516897212,0.09571661491211977,0.07661273223916983,0.019103927516897608,0.40317813227910976,0.40317813227910976,0.10053532344223481,0.0,4.683424354934573,4.60567729492027,4.995479360758168,4.684836941006608,4.607489649026093,4.995286024766301,24817.981294169433,21095.284100044017,0.85,0.9887350687871637,0.6786300648504585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524472835120479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.05879618857,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.918375219866,1536.9024319636076,0.40317813227910976,0.10053532344223481,6.112885165565336,3.437006406733127
2685.0,-30.1589669101098,5.036081423869314,35.008825651807484,24.101900110859447,4.983413737037085,-26.644751268834675,-40.17050414169205,1.4691980957619313,-0.3504119538307009,-5.035479344490004,40.01734522758792,45091.667637619714,20605.007634785008,20605.007634785008,65696.67527240473,82556.25814665089,82556.25814665089,20605.007634785008,103161.2657814359,103161.2657814359,103161.2657814359,127979.17767641044,97731.12544561058,60266.55777242763,41627.29741464772,24817.911894974553,0.0,66445.20930962227,21095.22511072837,1536.898231779708,0.0,0.886675307828996,2.8172178100255634,0.0014959162575277712,354165.8059199834,1555281.2399292917,4.391392997099996,1555281.2399292917,4.391392997099996,0.85,0.09571637528571977,4.296143414572793,1.267429304891266,1.0,0.0,4.296143414572471,1.2848732998799608,1.2851683238309566,3.343631947970403,19336.285736408452,1971.7524064189558,3099.015535412006,3099.015535412006,6.648888138615164,5.036081423869314,-0.929054712974259,5.965136136843573,3.437054023353584,3.437054023353584,0.9820154352438811,0.0,0.0,0.00022960130977360993,1.0000081461599633,0.00022959943941984896,199.05357391440873,0.0,3.7594858095909267e-07,1.0654382784380687,0.039046658747524804,7.734765073237909e-05,0.00015225365904123086,0.0006541035546345953,0.09571637528572115,0.0766124660772455,0.019103909208475642,0.09571636172747693,0.07661246607724441,0.019103909208475368,0.40317694084922734,0.40317694084922734,0.10053527927385465,0.0,4.6837435359404935,4.606098727157018,4.995386999349989,4.685067390659299,4.607832161241049,4.995065527581687,24817.911894974553,21095.22511072837,0.85,0.9887345672472863,0.6786293264199224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524477569776169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.050728126655,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.911500309743,1536.898231779708,0.40317694084922734,0.10053527927385465,6.112885165565336,3.437054023353584
2686.0,-30.15904441563127,5.036039867667906,35.00881441181239,24.101854219939582,4.98341334489791,-26.644821074018118,-40.17055289642883,1.4691900032847611,-0.35009701834894713,-5.035457335454357,40.01732391584626,45091.52602559158,20604.986744168924,20604.986744168924,65696.5127697605,82556.06133004035,82556.06133004035,20604.986744168924,103161.04807420928,103161.04807420928,103161.04807420928,127978.89959912896,97730.96182759781,60266.44916598931,41627.23629067611,24817.851524919683,0.0,66445.08781559579,21095.17379618173,1536.8946246526048,0.0,0.8866754971744502,2.8172162326133967,0.0014959162575277712,354166.10983295453,1555280.320694691,4.391386633318056,1555280.320694691,4.391386633318056,0.85,0.09571609482914675,4.296143414572793,1.2674288488226013,1.0,0.0,4.296143414572898,1.2848733416051312,1.285168363162415,3.343631839388795,19336.253364278975,1971.749105380428,3099.015535412006,3099.015535412006,6.648881397565998,5.036039867667906,-0.9290075821561334,5.96504744982404,3.4371016399730703,3.4371016399730703,0.9820290399923058,0.0,0.0,0.00022959943941984896,1.000008077373899,0.0002295975848743096,199.05363799878805,0.0,3.723006006062653e-07,1.0550999021181557,0.03904703104812541,7.734722335985792e-05,0.00015225221605999104,0.0006540973553802445,0.09571609482914155,0.07661220313189973,0.019103891697241818,0.09571610392599997,0.0766122031319039,0.01910389169724286,0.40317575039040704,0.40317575039040704,0.10053523532213225,0.0,4.684058683001922,4.606514824594342,4.99529583273187,4.685360317105392,4.608220840776482,4.994973026098251,24817.851524919683,21095.17379618173,0.85,0.9887339294680023,0.6786284360212378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452448225852634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.040389750335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.904638100788,1536.8946246526048,0.40317575039040704,0.10053523532213225,6.112885165565336,3.4371016399730703
2687.0,-30.159121186847337,5.035998453890947,35.0088031954865,24.101814021728956,4.9834099297395085,-26.64489052053455,-40.17059784438459,1.4691792634266685,-0.34961619199356164,-5.035437062058336,40.01730212526763,45091.3708151472,20604.969653235094,20604.969653235094,65696.34046838229,82555.9022971219,82555.9022971219,20604.969653235094,103160.87195035699,103160.87195035699,103160.87195035699,127978.66071209114,97730.83437166335,60266.32531783875,41627.23228202733,24817.788761734144,0.0,66445.02104376147,21095.120447474023,1536.8909230436818,0.0,0.8866756794129655,2.817212267011232,0.0014959162575277712,354166.3897794316,1555279.3808069471,4.391380508397612,1555279.3808069471,4.391380508397612,0.85,0.09571581474320773,4.296143414572793,1.2674283944023772,1.0,0.0,4.29614341457498,1.2848733956840814,1.2851684148708018,3.343631698658899,19336.228146884252,1971.7465339218033,3099.015535412006,3099.015535412006,6.648875882610157,5.035998453890947,-0.9289614409069431,5.96495989479789,3.437149239558761,3.437149239558761,0.9820426398739317,0.0,0.0,0.0002295975848743096,1.0000080008517176,0.00022959574791277555,199.05370147605282,0.0,3.6915403644280714e-07,1.0461825392789155,0.03904740020216185,7.73468293586154e-05,0.0001522507555156942,0.000654091080672482,0.09571581474320873,0.07661194048308298,0.019103874260125744,0.0957157583336677,0.07661194048308219,0.019103874260125546,0.4031745606657468,0.4031745606657468,0.10053519155464574,0.0,4.684403568045411,4.606964186595917,4.995220240279195,4.685820870064788,4.608799980470053,4.994956429091701,24817.788761734144,21095.120447474023,0.85,0.9887323299230187,0.6786267820646711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524486907684817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.03147238749,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.897786509837,1536.8909230436818,0.4031745606657468,0.10053519155464574,6.112885165565336,3.437149239558761
2688.0,-30.15919740919918,5.035957241965723,35.00879200765049,24.101773055177205,4.983411514873079,-26.644958972911194,-40.170646424498386,1.469173078585117,-0.34925991987779526,-5.0354131323421285,40.01728052244057,45091.2341848396,20604.945431026892,20604.945431026892,65696.1796158665,82555.71820390855,82555.71820390855,20604.945431026892,103160.66363493544,103160.66363493544,103160.66363493544,127978.38903932592,97730.68377868769,60266.22202725935,41627.17972380926,24817.725404390487,0.0,66444.90512819975,21095.066593731914,1536.8870997550655,0.0,0.8866758795972021,2.8172103694765727,0.0014959162575277712,354166.72021466255,1555278.4490178686,4.391373780334881,1555278.4490178686,4.391373780334881,0.85,0.09571553368718481,4.296143414572793,1.267427954268642,1.0,0.0,4.29614341457386,1.284873428414955,1.2851684452488048,3.3436316134832045,19336.198351782696,1971.7434956669908,3099.015535412006,3099.015535412006,6.648868066512457,5.035957241965723,-0.9289130814506734,5.964870323416396,3.437196812848825,3.437196812848825,0.9820562322425214,0.0,0.0,0.00022959574791277555,1.0000079436555964,0.0002295939240977155,199.05376449953198,0.0,3.656539928231917e-07,1.0362634156609252,0.03904776585615467,7.734640352097544e-05,0.0001522493443918001,0.0006540850182818571,0.0957155336871835,0.07661167701028691,0.01910385667689659,0.09571547736413825,0.07661167701028797,0.01910385667689685,0.4031733738238631,0.4031733738238631,0.10053514881860288,0.0,4.6847445601082995,4.607413258710551,4.9951262832167345,4.686153212464319,4.609254807422303,4.994795967667983,24817.725404390487,21095.066593731914,0.85,0.9887316339621728,0.6786259096591368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524491512798878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.021553263876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.890947045953,1536.8870997550655,0.4031733738238631,0.10053514881860288,6.112885165565336,3.437196812848825
2689.0,-30.159272882039307,5.035916204790258,35.00878086048576,24.101727024558954,4.983411770935138,-26.645026883580037,-40.17069112798197,1.4691657724758342,-0.3489641711723266,-5.0353906283779,40.01725933140135,45091.08391228817,20604.924461055805,20604.924461055805,65696.00837334398,82555.5179961577,82555.5179961577,20604.924461055805,103160.4424572135,103160.4424572135,103160.4424572135,127978.10746504678,97730.51617421852,60266.104138865936,41627.124483725085,24817.665007833275,0.0,66444.78949155836,21095.015256658284,1536.8834768303802,0.0,0.8866760710258829,2.8172091026889876,0.0014959162575277712,354167.0309625134,1555277.5349907384,4.391367346542642,1555277.5349907384,4.391367346542642,0.85,0.09571525449587934,4.296143414572793,1.2674274855619299,1.0,0.0,4.296143414574198,1.2848734663648085,1.2851684808638784,3.3436315147261415,19336.165190925378,1971.7401142006065,3099.015535412006,3099.015535412006,6.648861299856774,5.035916204790258,-0.9288655053025057,5.964781710092764,3.437244378007867,3.437244378007867,0.982069822287962,0.0,0.0,0.0002295939240977155,1.0000078655484077,0.00022959211822979554,199.05382690332164,0.0,3.630372534536813e-07,1.028847576287733,0.03904812889340813,7.734601166654245e-05,0.00015224791243117304,0.0006540788663736393,0.09571525449587759,0.07661141517984495,0.019103839316032635,0.09571522935781898,0.07661141517984635,0.019103839316032985,0.4031721895701888,0.4031721895701888,0.10053510574320033,0.0,4.685072541931618,4.607846121754164,4.995032172065066,4.6864264572055845,4.609620137691309,4.994698528424863,24817.665007833275,21095.015256658284,0.85,0.9887307774779013,0.6786248290848582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524496084992138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.0141374245,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.884116018611,1536.8834768303802,0.4031721895701888,0.10053510574320033,6.112885165565336,3.437244378007867
2690.0,-30.159347646861452,5.035875371484015,35.00876975590516,24.101685813535028,4.983414620276718,-26.64509389758424,-40.17073569176716,1.4691608709995225,-0.3486392132024321,-5.035366232219889,40.0172382774199,45090.93629201863,20604.899996749115,20604.899996749115,65695.83628876775,82555.3274707172,82555.3274707172,20604.899996749115,103160.2274674663,103160.2274674663,103160.2274674663,127977.83190937972,97730.35906716497,60265.98972998691,41627.077041308956,24817.604441913416,0.0,66444.68148322238,21094.963775626402,1536.879800799737,0.0,0.8866762715969987,2.817207672196884,0.0014959162575277712,354167.36783912114,1555276.626875683,4.391360605481192,1555276.626875683,4.391360605481192,0.85,0.09571497467917135,4.296143414572793,1.267427024547942,1.0,0.0,4.296143414573747,1.2848734930269323,1.2851685052116912,3.3436314453431883,19336.13410700135,1971.7369445224774,3099.015535412006,3099.015535412006,6.648853405637974,5.035875371484015,-0.9288167439129245,5.964692115396939,3.4372919271965445,3.4372919271965445,0.9820834077704413,0.0,0.0,0.00022959211822979554,1.000007791765445,0.00022959032931580103,199.05388872172938,0.0,3.594649203507959e-07,1.0187235842741555,0.03904848835832848,7.734562103848164e-05,0.0001522464971913139,0.0006540727863002384,0.09571497467917141,0.0766111529536932,0.019103821725478212,0.09571497346924021,0.07661115295369315,0.019103821725478202,0.4031710067031132,0.4031710067031132,0.10053506232432391,0.0,4.685394322779359,4.608274920690974,4.994923281389845,4.6867270190174395,4.610036258510888,4.9945341184753715,24817.604441913416,21094.963775626402,0.85,0.9887297948046645,0.6786237105132986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452450061222869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.00401343249,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.87729746574,1536.879800799737,0.4031710067031132,0.10053506232432391,6.112885165565336,3.4372919271965445
2691.0,-30.159421762090314,5.035834611772741,35.008758666502295,24.101630527898692,4.983406525093887,-26.64516142136507,-40.17078409725798,1.469146184368667,-0.3483238374382154,-5.035349412946254,40.017216510338535,45090.80869147199,20604.891165352827,20604.891165352827,65695.69985682482,82555.12353407567,82555.12353407567,20604.891165352827,103160.01469942849,103160.01469942849,103160.01469942849,127977.5573876309,97730.18354306766,60265.89035206019,41626.992434452746,24817.542688202422,0.0,66444.53512265517,21094.91128497206,1536.8762291334615,0.0,0.886676436153329,2.81720548268105,0.0014959162575277712,354167.60008976527,1555275.6880031251,4.3913550748542045,1555275.6880031251,4.3913550748542045,0.85,0.09571469788533549,4.296143414572793,1.2674265866121277,1.0,0.0,4.296143414573652,1.284873565436308,1.2851685753390445,3.3436312569119906,19336.099379230807,1971.7334032754109,3099.015535412006,3099.015535412006,6.648850555895474,5.035834611772741,-0.9287724487125839,5.964607060485325,3.437339469490478,3.437339469490478,0.9820969912829938,0.0,0.0,0.00022959032931580103,1.0000077240712386,0.00022958855595743926,199.0539500030622,0.0,3.560902871948219e-07,1.0091598739101253,0.03904884444861567,7.734519673765511e-05,0.0001522451325781459,0.0006540669237263633,0.09571469788533492,0.07661089337848231,0.0191038045068526,0.09571469440486702,0.07661089337848277,0.019103804506852715,0.403169824987336,0.403169824987336,0.10053501767130318,0.0,4.68571432674662,4.60868794302155,4.994868858409006,4.687025575508017,4.610371845852569,4.994683155318057,24817.542688202422,21094.91128497206,0.85,0.9887299194064942,0.6786232849433792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524505096997458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.99444972212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.870490581068,1536.8762291334615,0.403169824987336,0.10053501767130318,6.112885165565336,3.437339469490478
2692.0,-30.15949516764894,5.035794052669731,35.00874758433864,24.101594800036423,4.98340796284223,-26.645227352966074,-40.17082848642019,1.4691401481593602,-0.34787377793526275,-5.035324996417504,40.017194542388864,45090.66658038714,20604.867092361277,20604.867092361277,65695.53367274841,82554.96268384578,82554.96268384578,20604.867092361277,103159.82977620706,103159.82977620706,103159.82977620706,127977.30603590331,97730.05491661678,60265.780257283375,41626.97184370378,24817.47625969626,0.0,66444.44810340003,21094.85482074182,1536.8722178872804,0.0,0.8866766401395815,2.817202406557717,0.0014959162575277712,354167.9372480888,1555274.7404670147,4.391348219016139,1555274.7404670147,4.391348219016139,0.85,0.09571441706729675,4.296143414572793,1.267426144280471,1.0,0.0,4.296143414571556,1.2848735973404277,1.2851686049718296,3.343631173887783,19336.07393024722,1971.7308082012942,3099.015535412006,3099.015535412006,6.648842787947468,5.035794052669731,-0.928723622818417,5.964517675488148,3.437386965930051,3.437386965930051,0.9821105616943003,0.0,0.0,0.00022958855595743926,1.0000076501158344,0.00022958679959182834,199.05401069764503,0.0,3.529939866808028e-07,1.000384958253395,0.03904919744260235,7.734480764405534e-05,0.00015224374831338393,0.0006540609767264221,0.0957144170672935,0.07661063025040118,0.019103786816892322,0.09571436209816284,0.07661063025040378,0.019103786816892968,0.40316864352134946,0.40316864352134946,0.10053497526274668,0.0,4.686052582634261,4.6091295365555425,4.994791230905378,4.687451218482238,4.610942092336074,4.994527159060169,24817.47625969626,21094.85482074182,0.85,0.9887287132028522,0.678622034909788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524509542802981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.98567480646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.863694217756,1536.8722178872804,0.40316864352134946,0.10053497526274668,6.112885165565336,3.437386965930051
2693.0,-30.159567913984407,5.035753668081522,35.008736540883255,24.101553833484672,4.983408951891129,-26.64529273608539,-40.17087280573321,1.4691337739921309,-0.3475053428829824,-5.03530194588144,40.017173505518876,45090.52712380007,20604.846150585043,20604.846150585043,65695.37327438511,82554.78132119762,82554.78132119762,20604.846150585043,103159.62747178266,103159.62747178266,103159.62747178266,127977.04344973683,97729.90530002712,60265.67235402577,41626.92549555706,24817.415977954166,0.0,66444.34147351122,21094.80358126104,1536.8685882778457,0.0,0.8866768337930507,2.817200246136881,0.0014959162575277712,354168.2555441836,1555273.8330912546,4.391341710457811,1555273.8330912546,4.391341710457811,0.85,0.09571413896336053,4.296143414572793,1.2674257074436177,1.0,0.0,4.296143414571652,1.2848736307906763,1.2851686361729329,3.3436310868400834,19336.044328325464,1971.7277896453393,3099.015535412006,3099.015535412006,6.648836030389784,5.035753668081522,-0.9286755441318748,5.964429212213397,3.437434454953597,3.437434454953597,0.982124129986742,0.0,0.0,0.00022958679959182834,1.0000075814177751,0.00022958505901158105,199.05407084718877,0.0,3.496116191049833e-07,0.9907993285435226,0.03904954705422146,7.734441916452434e-05,0.000152242380427304,0.0006540551000916479,0.09571413896335934,0.07661036932504463,0.01910376963831471,0.09571408355515496,0.07661036932504559,0.019103769638314946,0.4031674642638633,0.4031674642638633,0.10053493320573854,0.0,4.686392781159782,4.609574583756,4.994709479929327,4.687796602998446,4.61139837143503,4.994426316161821,24817.415977954166,21094.80358126104,0.85,0.9887278858889031,0.6786210251143194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524513946041457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.97608917676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.856909600994,1536.8685882778457,0.4031674642638633,0.10053493320573854,6.112885165565336,3.437434454953597
2694.0,-30.159639984976046,5.035713533341099,35.00872555486213,24.10151178427043,4.983416818308304,-26.645356823533803,-40.170913143642224,1.4691336568660567,-0.34730541302764095,-5.035274245535334,40.01715309149656,45090.37319007303,20604.81616885079,20604.81616885079,65695.18935892382,82554.56549552207,82554.56549552207,20604.81616885079,103159.38166437286,103159.38166437286,103159.38166437286,127976.73899163803,97729.72389951124,60265.552648023884,41626.85694609706,24817.357327265167,0.0,66444.21427336223,21094.75372817539,1536.864940940222,0.0,0.8866770488765163,2.8172008487983313,0.0014959162575277712,354168.63804803527,1555272.9525809416,4.391334481654479,1555272.9525809416,4.391334481654479,0.85,0.09571385971617904,4.296143414572793,1.2674252156587316,1.0,0.0,4.296143414572972,1.2848736349332104,1.2851686380798761,3.3436310760599524,19336.008437894532,1971.7241298399078,3099.015535412006,3099.015535412006,6.648826355790252,5.035713533341099,-0.9286246272508443,5.964338160591943,3.4374819290239373,3.4374819290239373,0.9821376940068393,0.0,0.0,0.00022958505901158105,1.0000075110395468,0.00022958333460207557,199.05413043836325,0.0,3.464695838591438e-07,0.9818948006568136,0.039049893523805314,7.734406558543267e-05,0.00015224099342614838,0.0006540491413357672,0.09571385971617845,0.07661010757392632,0.019103752142252132,0.09571390009680368,0.07661010757392679,0.019103752142252253,0.4031662872770955,0.4031662872770955,0.10053489112806008,0.0,4.686697624946703,4.609985765315116,4.994586397796127,4.687968832507693,4.611682882572438,4.994146753113853,24817.357327265167,21094.75372817539,0.85,0.9887270107317877,0.678620007523363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245183097389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.96718464887,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.85013574382,1536.864940940222,0.4031662872770955,0.10053489112806008,6.112885165565336,3.4374819290239373
2695.0,-30.159711494499565,5.035673430943109,35.00871459053088,24.101462051644944,4.983406718447626,-26.64542220230118,-40.17095365617422,1.469117426249211,-0.346848831590421,-5.035259262703343,40.01713175121279,45090.22265326948,20604.81228775876,20604.81228775876,65695.03494102824,82554.39411186296,82554.39411186296,20604.81228775876,103159.20639962172,103159.20639962172,103159.20639962172,127976.50473117043,97729.57894087609,60265.42837207965,41626.83396532937,24817.2983315487,0.0,66444.13229687807,21094.703581816393,1536.8615704454219,0.0,0.8866772025302825,2.817196584600246,0.0014959162575277712,354168.84494056547,1555272.0321189482,4.391329317461407,1555272.0321189482,4.391329317461407,0.85,0.09571358551925173,4.296143414572793,1.267424756293185,1.0,0.0,4.296143414572886,1.2848737144333122,1.2851687153824671,3.343630869176577,19335.979757557776,1971.7212052594696,3099.015535412006,3099.015535412006,6.648825103427371,5.035673430943109,-0.9285812216262963,5.964254652569405,3.4375294111573784,3.4375294111573784,0.9821512603306796,0.0,0.0,0.00022958333460207557,1.000007452529048,0.00022958162363835647,199.05418956532455,0.0,3.4325083463446274e-07,0.9727728653540674,0.03905023677463995,7.734371047719889e-05,0.00015223962412487668,0.0006540432586211262,0.09571358551925084,0.07660985025950288,0.01910373525974796,0.09571356189818485,0.07660985025950359,0.019103735259748136,0.4031651103490851,0.4031651103490851,0.10053484647192118,0.0,4.687034633523808,4.610417617035864,4.9945416641461975,4.688410431112914,4.612173366019704,4.994391225418838,24817.2983315487,21094.703581816393,0.85,0.9887259065630836,0.6786185791666675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524522632928238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.958062713566,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.843372991154,1536.8615704454219,0.4031651103490851,0.10053484647192118,6.112885165565336,3.4375294111573784
2696.0,-30.159782281654834,5.0356336457437045,35.008703656224064,24.101429781317734,4.983419031665157,-26.645484689375213,-40.17099371468646,1.4691214393855068,-0.3465735254748097,-5.035227321043234,40.01711069707246,45090.07355049637,20604.774223928554,20604.774223928554,65694.84777442492,82554.20136164503,82554.20136164503,20604.774223928554,103158.97558557359,103158.97558557359,103158.97558557359,127976.20921500996,97729.4219835039,60265.31485098829,41626.78570279512,24817.233629436374,0.0,66444.01933223149,21094.648585020917,1536.8574790550942,0.0,0.8866774415388776,2.817196689852976,0.0014959162575277712,354169.28601176094,1555271.1239994683,4.391321284556059,1555271.1239994683,4.391321284556059,0.85,0.09571330324042726,4.296143414572793,1.2674242864875125,1.0,0.0,4.296143414572776,1.2848736991902268,1.285168697937395,3.343630908843706,19335.948703248483,1971.7180386012026,3099.015535412006,3099.015535412006,6.648812820871905,5.0356336457437045,-0.9285277058630772,5.964161351606782,3.4375768361562202,3.4375768361562202,0.9821648103303486,0.0,0.0,0.00022958162363835647,1.0000073772498184,0.00022957992996985982,199.05424809503324,0.0,3.405744964796136e-07,0.965188123023225,0.03905057734913643,7.734335935010937e-05,0.00015223826428824712,0.0006540374165679453,0.09571330324042254,0.07660958613933334,0.019103717101089206,0.09571333646815235,0.07660958613933712,0.019103717101090146,0.40316393499619135,0.40316393499619135,0.1005348044241005,0.0,4.687346492829192,4.610839012604458,4.99441275669983,4.6886537955684275,4.612585007669736,4.993957877166622,24817.233629436374,21094.648585020917,0.85,0.9887247706364575,0.6786174888824571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452452692244025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.95047797124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.836619084199,1536.8574790550942,0.40316393499619135,0.1005348044241005,6.112885165565336,3.4375768361562202
2697.0,-30.1598524307396,5.0355939739429445,35.00869278341335,24.10138923386114,4.983417340676641,-26.645548002663677,-40.17103771967811,1.46911291260075,-0.34613625670715464,-5.035207188620568,40.017090619657466,45089.94461866281,20604.760616091193,20604.760616091193,65694.705234754,82554.03322169701,82554.03322169701,20604.760616091193,103158.79383778821,103158.79383778821,103158.79383778821,127975.97365939684,97729.28331390276,60265.2152029677,41626.7423454834,24817.17982160863,0.0,66443.92216709204,21094.602848367336,1536.8542869241655,0.0,0.8866776168492467,2.8171932817673877,0.0014959162575277712,354169.5640135548,1555270.2580090493,4.391315392503705,1555270.2580090493,4.391315392503705,0.85,0.0957130286014585,4.296143414572793,1.2674238842679189,1.0,0.0,4.2961434145723105,1.2848737425825585,1.285168739163426,3.3436307959237075,19335.921267208858,1971.71524090376,3099.015535412006,3099.015535412006,6.6488084298524965,5.0355939739429445,-0.9284811080403035,5.964075081983248,3.4376242900059717,3.4376242900059717,0.9821783685731348,0.0,0.0,0.00022957992996985982,1.0000073107557785,0.00022957825157933048,199.0543060971892,0.0,3.3713190912391514e-07,0.9554318304571755,0.03905091448104556,7.734297363242416e-05,0.00015223695633743566,0.00065403179742368,0.09571302860145965,0.07660932863269689,0.019103699968762766,0.09571304080234656,0.07660932863269597,0.019103699968762537,0.4031627605569522,0.4031627605569522,0.1005347593265683,0.0,4.6876838771837015,4.6112822038309105,4.994324367807792,4.68907093191342,4.613093050092118,4.994009102184009,24817.17982160863,21094.602848367336,0.85,0.988724071248324,0.6786165408067181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524531168623258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.94072167867,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.829877265038,1536.8542869241655,0.4031627605569522,0.1005347593265683,6.112885165565336,3.4376242900059717
2698.0,-30.15992188749426,5.035554446656751,35.008681923262266,24.101343273092084,4.9834161933423475,-26.64561063833293,-40.17107781311495,1.4691049441810278,-0.345807639101281,-5.0351851243517185,40.017069242769864,45089.80168919773,20604.74327434317,20604.74327434317,65694.5449635409,82553.83960092915,82553.83960092915,20604.74327434317,103158.58287527232,103158.58287527232,103158.58287527232,127975.69996032462,97729.11910038741,60265.10147837417,41626.686246681376,24817.117085052305,0.0,66443.80333173368,21094.54952229446,1536.8505342492197,0.0,0.8866778067093296,2.817191530706191,0.0014959162575277712,354169.86869175424,1555269.335969446,4.391309011447974,1555269.335969446,4.391309011447974,0.85,0.0957127512707002,4.296143414572793,1.267423384790309,1.0,0.0,4.2961434145717785,1.2848737833308916,1.2851687777644825,3.343630689884201,19335.888777258086,1971.711927850804,3099.015535412006,3099.015535412006,6.648802833963149,5.035554446656751,-0.9284333430044187,5.96398778966117,3.4376717117556486,3.4376717117556486,0.982191917644471,0.0,0.0,0.00022957825157933048,1.000007238606801,0.00022957658976466646,199.0543635269275,0.0,3.340908621781604e-07,0.9468135034129066,0.03905124857190773,7.734262220230376e-05,0.0001522356293770267,0.0006540260966114577,0.09571275127069678,0.07660906907036619,0.0191036822003306,0.09571276809427398,0.07660906907036892,0.01910368220033128,0.403161588451837,0.403161588451837,0.10053471416145424,0.0,4.688014363352579,4.6117132835199754,4.994250027149008,4.689377485250418,4.613479336763248,4.993994628454004,24817.117085052305,21094.54952229446,0.85,0.9887234274586607,0.678615603385587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524535376533807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.932103351624,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.823145868986,1536.8505342492197,0.403161588451837,0.10053471416145424,6.112885165565336,3.4376717117556486
2699.0,-30.159990709964653,5.03551496040627,35.0086710492144,24.1012935404666,4.983406080806496,-26.64567359960813,-40.171121748257406,1.4690889704499845,-0.34535426999929086,-5.035169115092412,40.01704711769453,45089.678590203686,20604.73835005771,20604.73835005771,65694.41694026139,82553.66808581688,82553.66808581688,20604.73835005771,103158.4064358746,103158.4064358746,103158.4064358746,127975.458701693,97728.97284805478,60265.00345673935,41626.63265701714,24817.0522658184,0.0,66443.68492283554,21094.494425945642,1536.8468030654797,0.0,0.8866779684349162,2.8171874288302408,0.0014959162575277712,354170.0897584556,1555268.3816590325,4.391303575973136,1555268.3816590325,4.391303575973136,0.8500000000000001,0.09571247649741618,4.296143414572793,1.2674229677347468,1.0,0.0,4.296143414572181,1.2848738614998394,1.2851688538160435,3.343630486464939,19335.859840960868,1971.7089771696624,3099.015535412006,3099.015535412006,6.648801244979356,5.03551496040627,-0.9283891725692328,5.963904132975503,3.437719110980885,3.437719110980885,0.9822054602802528,0.0,0.0,0.00022957658976466646,1.0000071725071469,0.00022957494313674605,199.05442043224204,0.0,3.3079146024497973e-07,0.9374629983342726,0.03905157936336798,7.734223710026105e-05,0.00015223435266440542,0.0006540206116709374,0.09571247649741757,0.07660881149681772,0.019103665000599842,0.09571241382017137,0.07660881149681661,0.019103665000599564,0.40316041777471523,0.40316041777471523,0.10053466973560822,0.0,4.688368516875926,4.612158288562057,4.994238487391499,4.68981484509311,4.6139685931516965,4.994222776136382,24817.0522658184,21094.494425945642,0.85,0.988723262663046,0.678614960060819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524539542917054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.92275284655,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.81642600431,1536.8468030654797,0.40316041777471523,0.10053466973560822,6.112885165565336,3.437719110980885
2700.0,-30.160058897304452,5.035475782251148,35.00866020245867,24.101255961600714,4.983418347479851,-26.64573375112427,-40.17115765074266,1.4690932012996458,-0.34517483878602206,-5.035137196152611,40.01702616453941,45089.523124918844,20604.701378614634,20604.701378614634,65694.22450353348,82553.45267042026,82553.45267042026,20604.701378614634,103158.1540490349,103158.1540490349,103158.1540490349,127975.14167884484,97728.79208620932,60264.88245934115,41626.56625207574,24816.987629809944,0.0,66443.55388188569,21094.43948533845,1536.842711026447,0.0,0.886678206960645,2.8171887944411234,0.0014959162575277712,354170.53051712975,1555267.4778969088,4.391295559305963,1555267.4778969088,4.391295559305963,0.85,0.0957121960877587,4.296143414572793,1.267422494082712,1.0,0.0,4.296143414571241,1.2848738451052624,1.2851688353018833,3.3436305291285886,19335.82407689207,1971.7053302495829,3099.015535412006,3099.015535412006,6.6487893149187745,5.035475782251148,-0.9283355134482472,5.963811295699395,3.437766456706418,3.437766456706418,0.9822189876304052,0.0,0.0,0.00022957494313674605,1.0000071063191542,0.00022957331171552368,199.05447681243226,0.0,3.2776856636553904e-07,0.9288961170799377,0.03905190713193434,7.734192240769758e-05,0.00015223302072904846,0.000654014889485625,0.09571219608775434,0.07660854883630397,0.01910364725145038,0.09571223111774231,0.07660854883630745,0.019103647251451247,0.4031592493721794,0.4031592493721794,0.10053462966153755,0.0,4.688675319747347,4.612565989262464,4.99413923422793,4.689962357366596,4.614257162854415,4.9938029280025376,24816.987629809944,21094.43948533845,0.85,0.9887223163937879,0.6786139586252846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524543671254833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.914185965295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.809716531236,1536.842711026447,0.4031592493721794,0.10053462966153755,6.112885165565336,3.437766456706418
2701.0,-30.160126415251526,5.035436618167573,35.008649389105905,24.10121139781552,4.983408526228861,-26.645795509083264,-40.17119760448111,1.4690776200606304,-0.3446368474427004,-5.035122479079676,40.01700544395627,45089.38848396386,20604.699690029087,20604.699690029087,65694.08817399295,82553.30231315,82553.30231315,20604.699690029087,103158.00200317908,103158.00200317908,103158.00200317908,127974.933635519,97728.66655554547,60264.77244932394,41626.549006912814,24816.93163233993,0.0,66443.48063925274,21094.39188748894,1536.83951688171,0.0,0.8866783570139658,2.817183426882786,0.0014959162575277712,354170.7337407401,1555266.584166589,4.391290516130208,1555266.584166589,4.391290516130208,0.85,0.09571192513224792,4.296143414572793,1.267422070982866,1.0,0.0,4.2961434145747885,1.2848739213750788,1.2851689094929306,3.34363033065146,19335.79924041573,1971.7027976338231,3099.015535412006,3099.015535412006,6.648788770040724,5.035436618167573,-0.9282920078528685,5.963728626020441,3.437813829563633,3.437813829563633,0.9822325227324666,0.0,0.0,0.00022957331171552368,1.0000070365603457,0.00022957169632042884,199.05453263916792,0.0,3.247416978797987e-07,0.9203179717913496,0.03905223187363222,7.73415722064708e-05,0.00015223173950905288,0.0006540093851807784,0.0957119251322482,0.07660829401841748,0.019103631113830722,0.09571186602959038,0.07660829401841726,0.019103631113830667,0.40315808082285226,0.40315808082285226,0.10053458773991401,0.0,4.689031929186342,4.613015675667384,4.994121210445655,4.690485631636989,4.614842262521222,4.99407710543818,24816.93163233993,21094.39188748894,0.85,0.988721354479779,0.6786126802834356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524547761496311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.90560782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.803017487864,1536.83951688171,0.40315808082285226,0.10053458773991401,6.112885165565336,3.437813829563633
2702.0,-30.16019323019556,5.035397752113271,35.00863860064616,24.10117385387423,4.98342034857617,-26.64585446969419,-40.17123336726797,1.4690815880748413,-0.34444845724425477,-5.035090879924388,40.016984542309046,45089.238520280036,20604.66392651626,20604.66392651626,65693.9024467963,82553.08902147519,82553.08902147519,20604.66392651626,103157.75294799145,103157.75294799145,103157.75294799145,127974.62005213818,97728.48713459675,60264.65615088338,41626.47887079264,24816.867104146728,0.0,66443.34597493937,21094.337038524718,1536.835437037499,0.0,0.8866785937234091,2.8171846371208304,0.0014959162575277712,354171.1700842308,1555265.6826269159,4.391282560511729,1555265.6826269159,4.391282560511729,0.85,0.09571164575793105,4.296143414572793,1.2674216017266735,1.0,0.0,4.296143414572457,1.284873906145741,1.2851688921844093,3.343630370282801,19335.76374164586,1971.6991777667054,3099.015535412006,3099.015535412006,6.648777229758844,5.035397752113271,-0.9282384500602214,5.963636202173492,3.43786114136884,3.43786114136884,0.9822460403910972,0.0,0.0,0.00022957169632042884,1.0000069632986064,0.00022957009775528709,199.0545878846578,0.0,3.2155171563163606e-07,0.9112775621000566,0.03905255342534785,7.734125874088118e-05,0.00015223043757954765,0.0006540037919049083,0.09571164575792576,0.07660803204992694,0.019103613707998818,0.09571167861179786,0.07660803204993118,0.019103613707999872,0.40315691497502526,0.40315691497502526,0.10053454920199521,0.0,4.6893421837443725,4.613428206900323,4.9940198733989405,4.690642422680128,4.615138098758905,4.99367462331503,24816.867104146728,21094.337038524718,0.85,0.9887205631031024,0.6786117986485279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524551811586202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.89656741032,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.796329581748,1536.835437037499,0.40315691497502526,0.10053454920199521,6.112885165565336,3.43786114136884
2703.0,-30.160259498812398,5.035358994691371,35.008627869674065,24.101133131794654,4.983419278796314,-26.64591422787949,-40.171273006685055,1.4690740078633886,-0.3440329224063703,-5.035070254373112,40.016964639834164,45089.108286807554,20604.65089062808,20604.65089062808,65693.75917743563,82552.9174922859,82552.9174922859,20604.65089062808,103157.56838291397,103157.56838291397,103157.56838291397,127974.38161984275,97728.3436734548,60264.55382574541,41626.43316412155,24816.813236928785,0.0,66443.24640105033,21094.291251389466,1536.8322255644084,0.0,0.8866787709106607,2.817181573055425,0.0014959162575277712,354171.4548966613,1555264.8241843814,4.391276605389247,1555264.8241843814,4.391276605389247,0.85,0.09571137359610382,4.296143414572793,1.2674211841216314,1.0,0.0,4.296143414573767,1.2848739449129045,1.2851689289064114,3.3436302693989237,19335.735357590933,1971.6962833986054,3099.015535412006,3099.015535412006,6.64877302329778,5.035358994691371,-0.928191321448308,5.963550316139679,3.437908477806072,3.437908477806072,0.982259565087449,0.0,0.0,0.00022957009775528709,1.0000069063652288,0.0002295685122712963,199.05464267844738,0.0,3.1820172549765874e-07,0.9017836900603649,0.03905287162707335,7.734091129748477e-05,0.0001522291864578023,0.0006539984169064611,0.09571137359610651,0.07660777622108836,0.01910359737501815,0.09571139363354043,0.07660777622108621,0.01910359737501761,0.4031557493341089,0.4031557493341089,0.10053450830468631,0.0,4.689673523057991,4.613858729228866,4.993952057682463,4.691037331966754,4.615619833386745,4.993720022202524,24816.813236928785,21094.291251389466,0.85,0.9887198885633791,0.678610855566124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524555819508314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.88707353827,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.789653508527,1536.8322255644084,0.4031557493341089,0.10053450830468631,6.112885165565336,3.437908477806072
2704.0,-30.160325163849137,5.035320344882635,35.00861714278196,24.101092724036448,4.98341608044116,-26.645973655571197,-40.171312576252944,1.4690645721632005,-0.3435677482584083,-5.0350496185105325,40.01694329672435,45088.98059926806,20604.637977048253,20604.637977048253,65693.61857631631,82552.7565705044,82552.7565705044,20604.637977048253,103157.39454755266,103157.39454755266,103157.39454755266,127974.14493142441,97728.20964086267,60264.45285096155,41626.39643322347,24816.750383871757,0.0,66443.14681709523,21094.23782629099,1536.8284981685024,0.0,0.8866789533704238,2.817177856316789,0.0014959162575277712,354171.73985165806,1555263.903604128,4.391270473063541,1555263.903604128,4.391270473063541,0.85,0.09571109945132027,4.296143414572793,1.267420750032179,1.0,0.0,4.296143414573169,1.2848739923344241,1.285168974301565,3.3436301459938043,19335.708838992196,1971.6935792540976,3099.015535412006,3099.015535412006,6.648768856303562,5.035320344882635,-0.9281441785046729,5.963464523387308,3.4379557822373203,3.4379557822373203,0.9822730806392344,0.0,0.0,0.0002295685122712963,1.000006843464958,0.0002295669412379784,199.0546969731969,0.0,3.155979492583814e-07,0.8944045881982529,0.03905318722502261,7.734056446776219e-05,0.00015222794780353412,0.0006539930954700839,0.09571109945131392,0.07660751885126164,0.019103580600052288,0.09571105491995036,0.07660751885126671,0.019103580600053554,0.4031545852252017,0.4031545852252017,0.10053446748593466,0.0,4.6900274977824665,4.6143114161214385,4.993908772248233,4.691481870252119,4.616161199150099,4.993774877352394,24816.750383871757,21094.23782629099,0.85,0.988719254329687,0.6786099509011676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524559794660845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.879694436415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.782986152895,1536.8284981685024,0.4031545852252017,0.10053446748593466,6.112885165565336,3.4379557822373203
2705.0,-30.16039008251258,5.035281933423645,35.00860644918767,24.101055738888704,4.98342430904612,-26.64603126868887,-40.17134812949223,1.4690654952224174,-0.3432918990854432,-5.035021114411896,40.01692281280741,45088.838428244846,20604.609375078744,20604.609375078744,65693.4478033236,82552.56112421301,82552.56112421301,20604.609375078744,103157.17049929175,103157.17049929175,103157.17049929175,127973.8597621845,97728.04569680366,60264.34196402987,41626.337480859765,24816.68926289274,0.0,66443.0267437525,21094.18587345883,1536.8246849188383,0.0,0.8866791727986119,2.8171775528600302,0.0014959162575277712,354172.13345727534,1555263.0200833431,4.3912630982611125,1555263.0200833431,4.3912630982611125,0.8500000000000001,0.09571082316869395,4.296143414572793,1.2674202417628844,1.0,0.0,4.296143414573403,1.284873991260055,1.2851689712082643,3.343630148789637,19335.676402353864,1971.6902716374975,3099.015535412006,3099.015535412006,6.6487596269308185,5.035281933423645,-0.928092314782587,5.963374248206232,3.438003054536171,3.438003054536171,0.9822865870103346,0.0,0.0,0.0002295669412379784,1.0000067656829392,0.0002295653880713489,199.05475065083772,0.0,3.1272156102860283e-07,0.8862529039550604,0.039053499946583636,7.734025284263598e-05,0.00015222668839534243,0.000653987684871875,0.09571082316869614,0.07660725964969513,0.019103563519001006,0.09571083081337226,0.07660725964969338,0.019103563519000565,0.4031534239735669,0.4031534239735669,0.10053442817298877,0.0,4.690357167464356,4.614745334434076,4.993818943983285,4.691729215326461,4.616534923121037,4.993513842302036,24816.68926289274,21094.18587345883,0.85,0.9887184708890555,0.6786090375162576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452456373360941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45075.87154275217,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15626.776328680033,1536.8246849188383,0.4031534239735669,0.10053442817298877,6.112885165565336,3.438003054536171
