time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2706.0,-30.14045087350987,5.007800691350497,35.00854779043511,24.095746816042833,4.97493224779852,-26.628934981243862,-40.15589937390757,1.4634163555342943,-0.45285135837247026,-5.04519842964997,40.01550434166906,45106.57020435274,20569.31235931687,20569.31235931687,65675.88256366961,82566.30615526479,82566.30615526479,20569.31235931687,103135.61851458166,103135.61851458166,103135.61851458166,127948.23001919866,97729.51455808588,60269.778607181695,41621.92883433798,24812.611504617005,0.0,66434.54033895499,21090.719778924453,1536.8213305761583,0.0,0.8866324590737746,2.817432199717347,0.0014959162575277712,354031.6194009789,1555201.8389215542,4.392833164317227,1555201.8389215542,4.392833164317227,0.85,0.09571394602699246,4.296143414572793,1.2674306489201266,1.0,0.0,4.296143414571941,1.2849004259244448,1.2851954099457266,3.3435613592250584,19335.967019302465,1971.719906318923,3099.015535412006,3099.015535412006,6.637369875779677,5.007800691350497,-0.9452760474169528,5.95307673876745,3.4380503343208466,3.4380503343208466,0.9823000955202419,0.0,0.0,0.0002295653880713489,0.9979243121912138,0.00023004288528383053,199.038417982881,0.07425710481773662,0.0002438521177570207,691.0769017233966,0.03929735206434066,7.747577100787708e-05,0.00015208961706347183,0.0006533988067721323,0.09571394513931988,0.07660972072554438,0.019104224413775496,0.09571423040224769,0.07660972143604043,0.019104224590952033,0.4031522641709141,0.4031522641709141,0.10053438721223215,0.0,4.6746058396500985,4.630654978641871,4.850937605804006,4.592347071277516,4.675049296981911,4.261004798322006,24812.611504617005,21090.719778924453,0.85,0.9885803714240418,0.6789626295932051,45074.98528984821,20600.0,0.0,3328.436689461674,-3328.436689461674,0.05885240065968644,1.4713100164921595,2635.8138454075015,692.6228440541726,3328.436689461674,0.03024635117792301,0.636930743070199,1.4524156606659486,1.4524567627788418,1.2661793556666223,0.0002295669412379784,0.003509292876670497,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,49094.49888103329,17271.563310538324,,,,,,,,,,,,,,,,,,,,2.0,15626.76968397068,1536.8213305761583,0.4031522641709141,0.10053438721223215,6.112885165565336,3.4380503343208466
2707.0,-30.087605015643625,4.93360097851019,35.00832771184991,24.084458487946563,4.953148388435927,-26.583549451576115,-40.115388413518644,1.449092824368388,-0.7836303183893278,-5.072478992580561,40.010685540029826,45161.34562079817,20454.540009214015,20454.540009214015,65615.88563001218,82611.70031700103,82611.70031700103,20454.540009214015,103066.24032621505,103066.24032621505,103066.24032621505,127862.0501768839,97742.70736705296,60292.35267084997,41611.50521800332,24795.809850668848,0.0,66407.31506867218,21076.43837306852,1536.4760775146538,0.0,0.8865108416389089,2.818610239618948,0.0014959162575277712,353655.183560593,1554994.0090942616,4.39692129898568,1554994.0090942616,4.39692129898568,0.85,0.09571960964479302,4.296143414572793,1.2674848057003696,1.0,0.0,4.296143414572018,1.284966462234321,1.28526207501589,3.3433895287061324,19338.577241201478,1971.9860748779124,3099.015535412006,3099.015535412006,6.600334775828944,4.93360097851019,-1.0004661979253342,5.934067176435525,3.429818962851153,3.429818962851153,0.9799482751003294,0.0,0.0,0.00023004288528383053,0.99450975505861,0.00023131284948559735,198.99499095728953,0.2021955700112493,0.0005667400037259439,1606.1411705593248,0.039864092068066605,7.783218092483663e-05,0.00015221070435899388,0.0006539190151593779,0.09571960964202414,0.07661557040259293,0.01910403923943121,0.09571960792487269,0.07661557040480917,0.01910403923998386,0.4031520446774301,0.4031520446774301,0.10052568218840664,0.0,4.607729008305796,4.690368305754248,4.276609856535174,4.288848674191229,4.877686907105385,1.9428928874735902,24795.809850668848,21076.43837306852,0.85,0.9880821948931142,0.680065826695396,45074.98528984821,20600.0,0.0,9049.425531622801,-9049.425531622801,0.16023235299595065,4.005808824898763,7167.37122365949,1882.0543079633117,9049.425531622801,0.1709805087693413,0.8670581872075245,1.4522246714835736,1.4523375870548243,1.2663096036189552,0.0002295653880713489,0.0035025366675741866,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55730.55199203034,11550.574468377199,,,,,,,,,,,,,,,,,,,,3.0,15627.16378645495,1536.4760775146538,0.4031520446774301,0.10052568218840664,6.112885165565336,3.429818962851153
2708.0,-30.03174739239505,4.8529554169220175,35.00788649265057,24.07703687148171,4.931491500013045,-26.53543584121025,-40.07318081622941,1.4351799488282735,-1.1872718868585252,-5.101615510654849,40.00380482088888,45231.344813215655,20298.16168710385,20298.16168710385,65529.506500319505,82673.3644778182,82673.3644778182,20298.16168710385,102971.52616492205,102971.52616492205,102971.52616492205,127740.3593513955,97770.96726680367,60328.94760220111,41602.24407178062,24768.83318647345,0.0,66371.07725825407,21053.508208502433,1535.5943116709138,0.0,0.8863871111184671,2.8205476626732895,0.0014959162575277712,353253.48497121583,1554697.287327295,4.401081244687441,1554697.287327295,4.401081244687441,0.85,0.0957173540886683,4.296143414572793,1.2675829296978192,1.0,0.0,4.2961434145738275,1.2850289468603915,1.2853262060425739,3.343226956146954,19344.168515158166,1972.556226148396,3099.015535412006,3099.015535412006,6.549874131045704,4.8529554169220175,-1.074405332875152,5.927360749797169,3.407448383963245,3.407448383963245,0.9735566811323556,0.0,0.0,0.00023131284948559735,0.9942003432512178,0.0002326622104445889,198.94886478385817,0.22388278081053342,0.0004758673978164575,1348.6082054118406,0.04033995946588306,7.820512954237779e-05,0.00015310771994321955,0.0006577727227543181,0.09571735408640808,0.07662026117620091,0.019097092910207177,0.09571707128716248,0.07662026117801017,0.01909709291065812,0.4031552454611401,0.4031552454611401,0.10048377624429446,0.0,4.479927812624396,4.796617159238906,3.213775834860087,3.9143436237962987,5.166766137089212,3.979039320256561e-13,24768.83318647345,21053.508208502433,0.85,0.9873202184942704,0.6814917985618589,45074.98528984821,20600.0,0.0,9979.305703476848,-9979.305703476848,0.17736616469695696,4.43415411742392,7907.304379979953,2072.001323496895,9979.305703476848,0.34073063996428365,0.9597736184900261,1.4519951320981805,1.4520214032435732,1.2666613598366547,0.00023004288528383053,0.0034843526183745187,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56402.8991987369,10620.694296523152,,,,,,,,,,,,,,,,,,,,3.0,15628.217783445087,1535.5943116709138,0.4031552454611401,0.10048377624429446,6.112885165565336,3.407448383963245
2709.0,-29.974713926394017,4.771219004179455,35.007225307743965,24.07036117454993,4.9102072041564515,-26.48622571401856,-40.0299956445582,1.4217189917918516,-1.568200061443008,-5.130653842174958,39.99651622235265,45303.050273910085,20134.642253877588,20134.642253877588,65437.69252778767,82736.6532984028,82736.6532984028,20134.642253877588,102871.29555228038,102871.29555228038,102871.29555228038,127613.00006624739,97800.51134018776,60366.90831574205,41592.892249384124,24741.704513967015,0.0,66334.59676335115,21030.44883687196,1534.7128120228901,0.0,0.8862652354806498,2.8222100881274144,0.0014959162575277712,352853.49643552135,1554383.0229840276,4.4051795963089395,1554383.0229840276,4.4051795963089395,0.85,0.09570470202922855,4.296143414572793,1.267684303321876,1.0,0.0,4.296143414574513,1.285089158701634,1.2853881659517299,3.343070311878844,19350.013865267127,1973.1522859760598,3099.015535412006,3099.015535412006,6.4971091702516235,4.771219004179455,-1.1508657751467735,5.922084779326228,3.383009641181663,3.383009641181663,0.9665741831947608,0.0,0.0,0.0002326622104445889,0.9940813479528071,0.00023404745589858335,198.9017726519201,0.23151686932616072,0.00048012619261867615,1360.6776298813281,0.04082008565850174,7.858842549215754e-05,0.00015407378495243136,0.0006619230765816926,0.09570469583642241,0.07662544576437391,0.019079250072048495,0.09570534747809853,0.07662545072261119,0.019079251306617365,0.40316404543075673,0.40316404543075673,0.10038529063159411,0.0,4.307305004803368,4.940370423819957,1.7828050584027437,3.562453780731971,5.460968574967012,3.979039320256561e-13,24741.704513967015,21030.44883687196,0.85,0.9864790881481773,0.682947549007177,45074.98528984821,20600.0,0.0,10273.727275229985,-10273.727275229985,0.18335514484083645,4.583878621020907,8144.901244623797,2128.826030606188,10273.727275229985,0.5214577493893339,0.9921815197014952,1.4517516949828408,1.4516866742571544,1.2670438147681617,0.00023131284948559735,0.003464684248176648,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56709.390194959524,10326.272724770015,,,,,,,,,,,,,,,,,,,,2.0,15629.333877663646,1534.7128120228901,0.40316404543075673,0.10038529063159411,6.112885165565336,3.383009641181663
2710.0,-29.91780277984294,4.690358442377969,35.00635019238419,24.06484514884653,4.890177966039673,-26.437000562944814,-39.98672714279962,1.409375749150743,-1.902492094035665,-5.158329827299735,39.98896408325548,45374.27912486101,19969.07524006817,19969.07524006817,65343.35436492918,82799.5358954701,82799.5358954701,19969.07524006817,102768.61113553826,102768.61113553826,102768.61113553826,127483.68163859124,97830.24309177713,60404.98632120768,41583.61863396605,24715.070503052983,0.0,66298.68913701903,21007.809927595034,1533.8414862339946,0.0,0.8861511622419771,2.8234231453454655,0.0014959162575277712,352472.60447208484,1554057.4461447287,4.4090162651713465,1554057.4461447287,4.4090162651713465,0.85,0.09567918030349502,4.296143414572793,1.267785184062086,1.0,0.0,4.296143414574314,1.2851440705733497,1.2854448709326909,3.3429274685569896,19355.89634785959,1973.7521322632695,3099.015535412006,3099.015535412006,6.4436834897677695,4.690358442377969,-1.226583497639134,5.916941940017103,3.3581074156991932,3.3581074156991932,0.9594592616283409,0.0,0.0,0.00023404745589858335,0.9940967512031632,0.00023543730086162523,198.85479113963936,0.23393938377398266,0.0004759296308905472,1348.7845739438108,0.041296015289392286,7.89742021952443e-05,0.00015507325370333903,0.000666216937673976,0.09567917485857336,0.07663098622435086,0.019048188634222505,0.09567980769743624,0.07663099058527606,0.01904818971821896,0.4031796708492741,0.4031796708492741,0.10021849909821866,0.0,4.107734416771052,5.112699492075706,0.11077601631211564,3.255837733264059,5.75040988777107,3.410605131648481e-13,24715.070503052983,21007.809927595034,0.85,0.9855904425181701,0.6843917989251086,45074.98528984821,20600.0,0.0,10334.192176108121,-10334.192176108121,0.18521336477916964,4.630334119479237,8197.225625460404,2136.9665506477177,10334.192176108121,0.7058618305027393,1.0022368223981033,1.4515042863114174,1.4513450112288362,1.2674315933693932,0.0002326622104445889,0.0034448507488826787,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56757.96203990015,10265.807823891879,,,,,,,,,,,,,,,,,,,,2.0,15630.475389852787,1533.8414862339946,0.4031796708492741,0.10021849909821866,6.112885165565336,3.3581074156991932
2711.0,-29.861383133529912,4.611044292372246,35.00527156062795,24.060572089534276,4.871682068514606,-26.388064438015157,-39.94361419519407,1.3983633729993294,-2.1840202612083317,-5.18431986110874,39.981287716470675,45444.1095786918,19803.53257441578,19803.53257441578,65247.64215310758,82861.16571350596,82861.16571350596,19803.53257441578,102664.69828792175,102664.69828792175,102664.69828792175,127354.37525609606,97859.59634233885,60442.540207522354,41574.50681646277,24689.676968174306,0.0,66264.18378463708,20986.22542294816,1533.015911812888,0.0,0.8860460629073217,2.8241376569763386,0.0014959162575277712,352115.20938326267,1553726.5666037712,4.412551702396374,1553726.5666037712,4.412551702396374,0.85,0.09564056508915683,4.296143414572793,1.2678834740025926,1.0,0.0,4.296143414571492,1.2851927479237357,1.2854953459881395,3.3428008534232165,19361.70394331668,1974.3443421878706,3099.015535412006,3099.015535412006,6.390265666023179,4.611044292372246,-1.3004582443077704,5.9115025366800165,3.3333331778960438,3.3333331778960438,0.9523809079702982,0.0,0.0,0.00023543730086162523,0.9941502907262978,0.00023682264448127,198.8082317784158,0.23454392418383427,0.0004721184370772192,1337.9836506768393,0.04176813372646951,7.936033261454139e-05,0.00015607696824708386,0.0006705290393011962,0.0956405604504425,0.07663700731173188,0.019003553138710626,0.09564116468888215,0.07663701102874515,0.019003554060411685,0.40320258606117804,0.40320258606117804,0.09998148464633706,0.0,3.8971305152572313,5.305830115183824,3.979039320256561e-13,3.0002995999004156,6.0301151628596585,3.979039320256561e-13,24689.676968174306,20986.22542294816,0.85,0.984659259746814,0.685801997145066,45074.98528984821,20600.0,0.0,10314.165426273286,-10314.165426273286,0.185632167462262,4.6408041865565455,8185.6624875633115,2128.502938709975,10314.165426273286,0.8913150141548062,1.0045030706832352,1.4512564503748022,1.451004206502227,1.2678153661452571,0.00023404745589858335,0.003425329300116083,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56727.13436679834,10285.834573726714,,,,,,,,,,,,,,,,,,,,2.0,15631.616352691148,1533.015911812888,0.40320258606117804,0.09998148464633706,6.112885165565336,3.3333331778960438
2712.0,-29.805608365289338,4.5334528699249175,35.0040111411492,24.055702972132735,4.852606590853191,-26.339766732512757,-39.901127201132454,1.3867649580701356,-2.4834366431245485,-5.210884740828725,39.97383734772063,45513.85108047405,19643.412029014806,19643.412029014806,65157.26310948886,82922.7239959255,82922.7239959255,19643.412029014806,102566.1360249403,102566.1360249403,102566.1360249403,127231.25371688708,97888.90565607218,60480.032740592746,41565.4143505327,24665.117691946787,0.0,66230.53204247949,20965.350038154767,1532.2475608159996,0.0,0.8859370997302729,2.8250317466725314,0.0014959162575277712,351750.20346223656,1553405.4793251795,4.41621771369338,1553405.4793251795,4.41621771369338,0.85,0.09561109477317986,4.296143414572793,1.2679822491342208,1.0,0.0,4.2961434145716355,1.285244182025874,1.2855485727979366,3.3426670780963743,19367.50284579019,1974.935665674842,3099.015535412006,3099.015535412006,6.3385974689550135,4.5334528699249175,-1.3735671982191713,5.907020068144089,3.3088906733816144,3.3088906733816144,0.9453973352518898,0.0,0.0,0.00023682264448127,0.9942196068256471,0.0002381995314268639,198.76222217788506,0.23452855051093657,0.0004682347068377274,1326.9771591781193,0.042236368433307234,7.974256366472515e-05,0.00015708008081654484,0.0006748385547605613,0.09561108982242156,0.0766449296099052,0.018966160212516358,0.09561173336871134,0.07664493357859287,0.018966161194586998,0.4032327099548311,0.4032327099548311,0.09978189319051976,0.0,3.674518761268871,5.514513769598295,3.979039320256561e-13,2.727448097704155,6.299981494321969,3.979039320256561e-13,24665.117691946787,20965.350038154767,0.85,0.9837949522691097,0.6872034645785723,45074.98528984821,20600.0,0.0,10267.558664669308,-10267.558664669308,0.18556135824423783,4.6390339561059415,8152.868933990783,2114.689730678524,10267.558664669308,1.076911447625396,1.0041199039190352,1.4510093901196532,1.4506664878544588,1.268191944318322,0.00023543730086162523,0.003406276930598465,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56669.521113695635,10332.441335330692,,,,,,,,,,,,,,,,,,,,2.0,15632.749366179622,1532.2475608159996,0.4032327099548311,0.09978189319051976,6.112885165565336,3.3088906733816144
2713.0,-29.750501069002414,4.457615379579108,35.002583798397986,24.050629615690582,4.833433559191884,-26.292080144866485,-39.85919955940915,1.3750126350559668,-2.8027558884779182,-5.237444130963858,39.96645659886998,45583.06302529253,19487.713483665066,19487.713483665066,65070.7765089576,82983.82057608823,82983.82057608823,19487.713483665066,102471.53405975329,102471.53405975329,102471.53405975329,127111.690976181,97917.9962168794,60517.23866608384,41556.39727866174,24640.156916427703,0.0,66196.55419508944,20944.133378963546,1531.4517876186214,0.0,0.8858278096029495,2.826202657050524,0.0014959162575277712,351385.5699362063,1553087.4418957587,4.419895336560692,1553087.4418957587,4.419895336560692,0.85,0.0955899686616811,4.296143414572793,1.2680805077543482,1.0,0.0,4.296143414573864,1.285296358537062,1.2856025314662574,3.3425313827720706,19373.25846758863,1975.5225757612059,3099.015535412006,3099.015535412006,6.288356176657316,4.457615379579108,-1.4454987011538196,5.903114080732928,3.2848356680972906,3.2848356680972906,0.9385244765992259,0.0,0.0,0.0002381995314268639,0.9942911680321177,0.000239567180203666,198.71678130381952,0.2343048781921392,0.0004645997939285558,1316.6758159935273,0.04270096822723579,8.012143034538414e-05,0.00015807810108147975,0.0006791261929493715,0.0955899686599679,0.07665423017181706,0.01893573848815083,0.09558989213724194,0.0766542301731909,0.0189357384884902,0.4032696730981982,0.4032696730981982,0.09961888669253259,0.0,3.4379428605649878,5.733524738494225,3.410605131648481e-13,2.4346882424859473,6.56029830251498,3.410605131648481e-13,24640.156916427703,20944.133378963546,0.85,0.9829934095540074,0.6886017494347758,45074.98528984821,20600.0,0.0,10212.785357832081,-10212.785357832081,0.18532710349716472,4.633177587429114,8113.431921209365,2099.3534366227154,10212.785357832081,1.2623450810301489,1.0028522916513236,1.4507634965553764,1.450332773241804,1.2685604823016443,0.00023682264448127,0.0033877297387719203,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56604.44646367382,10387.214642167919,,,,,,,,,,,,,,,,,,,,3.0,15633.871341265592,1531.4517876186214,0.4032696730981982,0.09961888669253259,6.112885165565336,3.2848356680972906
2714.0,-29.696070464977623,4.3835142515250025,35.001004752895376,24.04553551403808,4.8144005871714475,-26.244988095955364,-39.81780643863601,1.3633182181495644,-3.137497824193076,-5.263826054725074,39.959185198371166,45651.5867256915,19336.070318105776,19336.070318105776,64987.65704379728,83044.22169116582,83044.22169116582,19336.070318105776,102380.2920092716,102380.2920092716,102380.2920092716,126995.47036908222,97946.74565137122,60554.11068589849,41547.37218385859,24615.178359810623,0.0,66162.55054366922,20922.90160583903,1530.6478515875451,0.0,0.8857189300010896,2.8276125483068633,0.0014959162575277712,351023.6666454692,1552774.1644278662,4.423559753867407,1552774.1644278662,4.423559753867407,0.85,0.0955756612340251,4.296143414572793,1.2681778426980599,1.0,0.0,4.296143414573335,1.2853482874804643,1.285656230776285,3.3423963422350527,19378.946596908325,1976.1026035300868,3099.015535412006,3099.015535412006,6.239423486960706,4.3835142515250025,-1.516150387760364,5.899664639285366,3.2611804466261796,3.2611804466261796,0.9317658418931941,0.0,0.0,0.000239567180203666,0.9943635912082607,0.00024092513273999265,198.67191617005145,0.23401314564823578,0.0004610348777822397,1306.5728436348675,0.04316200310501803,8.049709871880014e-05,0.00015907008148486587,0.000683387883026764,0.09557566123233065,0.07666476975571626,0.018910891476614382,0.09557562462266334,0.07666476975707544,0.01891089147694966,0.40331287328751797,0.40331287328751797,0.09948514816080951,0.0,3.186936151480211,5.958730618970094,3.979039320256561e-13,2.1263282305320104,6.810539043948324,3.979039320256561e-13,24615.178359810623,20922.90160583903,0.85,0.9822423184986425,0.6899913372529392,45074.98528984821,20600.0,0.0,10156.065048386876,-10156.065048386876,0.18504046340182612,4.6260115850456485,8072.284416067311,2083.780632319564,10156.065048386876,1.4475149980580462,1.0013012088843396,1.450518884655476,1.4500031953413672,1.2689208230129312,0.0002381995314268639,0.0033696887417125456,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56537.62318186995,10443.934951613124,,,,,,,,,,,,,,,,,,,,3.0,15634.981803822362,1530.6478515875451,0.40331287328751797,0.09948514816080951,6.112885165565336,3.2611804466261796
2715.0,-29.642310265821365,4.311115584467345,34.9992882542904,24.040435754600935,4.795510741104933,-26.19848519408947,-39.77693201797081,1.3516856693735126,-3.482380024456063,-5.290009268979334,39.95202543259302,45719.37452972523,19188.354787169916,19188.354787169916,64907.729316895144,83103.97913380653,83103.97913380653,19188.354787169916,102292.33392097644,102292.33392097644,102292.33392097644,126882.67533517006,97975.20187603038,60590.59727195129,41538.44956008788,24590.341414193626,0.0,66128.79097428151,20901.79020206458,1529.8452883927657,0.0,0.8856105631892202,2.8291944463070364,0.0014959162575277712,350664.7785769621,1552465.7432443725,4.427207515805997,1552465.7432443725,4.427207515805997,0.85,0.09556690965684712,4.296143414572793,1.2682741902256387,1.0,0.0,4.296143414573861,1.2853999511848428,1.285709652461233,3.342262002276208,19384.576714114897,1976.6767157097377,3099.015535412006,3099.015535412006,6.191758178656201,4.311115584467345,-1.5855325154658964,5.896648099933241,3.2379226319624896,3.2379226319624896,0.9251207519892828,0.0,0.0,0.00024092513273999265,0.9944352757465211,0.00024227331694275477,198.62762103407874,0.23370104857293694,0.00045762531294734655,1296.9101368927802,0.04361962841796538,8.086965679019645e-05,0.00016005547594979622,0.000687621278968031,0.0955669096541967,0.07667640429535534,0.018890505358841368,0.09556725896954946,0.07667640429748188,0.01889050535936525,0.4033615849455483,0.4033615849455483,0.09937482400209773,0.0,2.922259808677495,6.187087598386938,3.979039320256561e-13,1.807629244523298,7.051742596145118,3.979039320256561e-13,24590.341414193626,20901.79020206458,0.85,0.9815350978084378,0.6913686740092706,45074.98528984821,20600.0,0.0,10099.485259749043,-10099.485259749043,0.1847391699114505,4.618479247786259,8031.088274039931,2068.3969857091106,10099.485259749043,1.632390055360319,0.9996708328541688,1.4502755761480486,1.4496778042248275,1.2692730411853372,0.000239567180203666,0.003352143481633148,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56471.38068649004,10500.514740250957,,,,,,,,,,,,,,,,,,,,3.0,15636.08054688736,1529.8452883927657,0.4033615849455483,0.09937482400209773,6.112885165565336,3.2379226319624896
2716.0,-29.589211291925984,4.240380241641364,34.99744668798839,24.035255039948993,4.776674312005848,-26.152572126953196,-39.7365877876058,1.3400351470331064,-3.832776892161803,-5.316018098142753,39.94495148106507,45786.51640172808,19044.50896657445,19044.50896657445,64831.02536830252,83163.15503179735,83163.15503179735,19044.50896657445,102207.66399837179,102207.66399837179,102207.66399837179,126773.29129760095,98003.3844116721,60626.745781602964,41529.5984778546,24565.627299229167,0.0,66095.22577708376,20880.783204344792,1529.044252492573,0.0,0.8855026800634834,2.83088410970002,0.0014959162575277712,350308.565998921,1552161.064154733,4.4308395934557705,1552161.064154733,4.4308395934557705,0.85,0.09556265218878898,4.296143414572793,1.2683697140822185,1.0,0.0,4.296143414572722,1.2854517236331038,1.2857631704993577,3.3421273903857682,19390.152681438103,1977.2453061379883,3099.015535412006,3099.015535412006,6.145341560555465,4.240380241641364,-1.6536902508695714,5.894070492510935,3.2150548911526378,3.2150548911526378,0.9185871117578965,0.0,0.0,0.00024227331694275477,0.9945059255349518,0.00024361173797173127,198.58388769119654,0.23338478998028742,0.0004543420448302269,1287.605355048863,0.044073970462795604,8.12389448321621e-05,0.00016103437211059267,0.0006918267572627873,0.09556265218713633,0.07668896729115683,0.0188736848959795,0.09556262194524089,0.07668896729248306,0.018873684896305917,0.40341504708246984,0.40341504708246984,0.09928323134179495,0.0,2.645490636168404,6.416409269016981,3.979039320256561e-13,1.4832412059809599,7.28508007935244,3.979039320256561e-13,24565.627299229167,20880.783204344792,0.85,0.9808730450056264,0.6927356078054728,45074.98528984821,20600.0,0.0,10043.732172543236,-10043.732172543236,0.18443600984660655,4.610900246165159,7990.394250622184,2053.3379219210515,10043.732172543236,1.8169627956373389,0.9980303563128052,1.450033561584098,1.4493565573525125,1.2696172894994013,0.00024092513273999265,0.0033350799223541313,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56406.32281744031,10556.267827456764,,,,,,,,,,,,,,,,,,,,3.0,15637.167673861624,1529.044252492573,0.40341504708246984,0.09928323134179495,6.112885165565336,3.2150548911526378
2717.0,-29.536762223787754,4.1712719028936505,34.99549164608817,24.03022792367267,4.7581680808706,-26.107211048457742,-39.6967190206982,1.3286169055405408,-4.187258440610435,-5.341628248888687,39.93796498029202,45852.81956301728,18903.982669150784,18903.982669150784,64756.80223216806,83221.56713024007,83221.56713024007,18903.982669150784,102125.54979939086,102125.54979939086,102125.54979939086,126666.6045968577,98031.22555594429,60662.47798872125,41520.830630247816,24541.054797466826,0.0,66061.88542771465,20859.8965778468,1528.2411673979443,0.0,0.8853964307538249,2.832689500530053,0.0014959162575277712,349958.0912739698,1551860.1959793472,4.4344172478768344,1551860.1959793472,4.4344172478768344,0.85,0.09556191727661323,4.296143414572793,1.2684640186419713,1.0,0.0,4.296143414572509,1.2855024327872995,1.28581561257273,3.3419955536432946,19395.661103841107,1977.8070089012158,3099.015535412006,3099.015535412006,6.099996096546687,4.1712719028936505,-1.720515366639654,5.891787269533305,3.192568255374246,3.192568255374246,0.9121623586783559,0.0,0.0,0.00024361173797173127,0.9945753225608231,0.0002449404609642657,198.5407061910504,0.2330698536333367,0.00045118291813146154,1278.652389984562,0.044525153380927066,8.160541160557174e-05,0.00016200632636615954,0.0006960024121371069,0.095561917275,0.07670222259121362,0.01885969468378638,0.09556187576937508,0.07670222259250849,0.01885969468410475,0.4034725203650909,0.4034725203650909,0.0992066238802194,0.0,2.358052837016885,6.644895525499123,3.410605131648481e-13,1.1543698082782612,7.5107920697080885,3.410605131648481e-13,24541.054797466826,20859.8965778468,0.85,0.9802445360574122,0.6940888723678609,45074.98528984821,20600.0,0.0,9989.017980574852,-9989.017980574852,0.1841352826900449,4.603382067251118,7950.377166796663,2038.64081377819,9989.017980574852,2.00123377025623,0.9964030448595497,1.4497928213430809,1.4490393947777107,1.2699537459255854,0.00024227331694275477,0.0033184831238155105,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56342.65566040763,10610.982019425148,,,,,,,,,,,,,,,,,,,,3.0,15638.24334629647,1528.2411673979443,0.4034725203650909,0.0992066238802194,6.112885165565336,3.192568255374246
2718.0,-29.484951708609664,4.1037548023613555,34.99343454387438,24.02536579119044,4.740018782584351,-26.062388536628692,-39.65731227127833,1.317455610599057,-4.543573368972432,-5.3668282609110225,39.93108385524817,45918.275170565656,18766.65601935957,18766.65601935957,64684.93118992522,83279.14931797428,83279.14931797428,18766.65601935957,102045.80533733385,102045.80533733385,102045.80533733385,126562.61918574583,98058.66813953494,60697.79399210755,41512.08238603044,24516.81384841198,0.0,66028.89623444242,20839.291771150183,1527.447177726061,0.0,0.8852918132867301,2.8345820194510236,0.0014959162575277712,349613.49804195395,1551563.9088155385,4.437940518616216,1551563.9088155385,4.437940518616216,0.85,0.09556402940857629,4.296143414572793,1.2685569692822174,1.0,0.0,4.296143414573231,1.2855519627217888,1.2858668628052996,3.341866792748647,19401.090670268743,1978.360670592786,3099.015535412006,3099.015535412006,6.055683104816897,4.1037548023613555,-1.786028297951324,5.8897831003126795,3.1704545402547546,3.1704545402547546,0.9058441543585013,0.0,0.0,0.0002449404609642657,0.9946434663296294,0.00024625955858145786,198.49806656255763,0.23275807240210206,0.00044813789117606625,1270.0227835929718,0.04497329127210313,8.196913272562548e-05,0.00016297132823864022,0.0007001481985766152,0.09556402492460017,0.07671605523031039,0.018847969694289778,0.09556474562667386,0.07671605882991675,0.018847970578659543,0.40353330476359367,0.40353330476359367,0.09914200457762563,0.0,2.0616243527426263,6.871243373200741,3.410605131648481e-13,0.8232548919385749,7.729161270401676,3.410605131648481e-13,24516.81384841198,20839.291771150183,0.85,0.9796458047739385,0.6954269689368738,45074.98528984821,20600.0,0.0,9935.39604450828,-9935.39604450828,0.18383840179232935,4.59596004480823,7911.085229439383,2024.3108150688965,9935.39604450828,2.1852062056706814,0.994796546495288,1.4495533327272494,1.448726243927354,1.2702825754376033,0.00024361173797173127,0.0033023391328962817,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56280.40411794946,10664.60395549172,,,,,,,,,,,,,,,,,,,,2.0,15639.30776891844,1527.447177726061,0.40353330476359367,0.09914200457762563,6.112885165565336,3.1704545402547546
2719.0,-29.43376775861401,4.037792258269674,34.99128531725381,24.02054857173937,4.7220534534890275,-26.018112149986774,-39.61838755114002,1.3063978448575266,-4.898020727666051,-5.391723504657478,39.924288008731054,45983.0247198452,18632.63919958356,18632.63919958356,64615.663919428756,83336.12951004723,83336.12951004723,18632.63919958356,101968.7687096308,101968.7687096308,101968.7687096308,126461.64615137645,98085.85567803569,60732.75088781536,41503.44976691147,24492.87744174566,0.0,65996.32720865714,20818.94582548381,1526.6634321907409,0.0,0.8851883623777338,2.836498866154061,0.0014959162575277712,349273.33393270115,1551271.3355360716,4.441425052606434,1551271.3355360716,4.441425052606434,0.85,0.09556842828227292,4.296143414572793,1.2686489330558106,1.0,0.0,4.296143414573428,1.2856010316360935,1.2859176396607368,3.3417392401322163,19406.469775548896,1978.9091866793347,3099.015535412006,3099.015535412006,6.012438139361054,4.037792258269674,-1.8503222422090229,5.8881145004786966,3.1487056680990015,3.1487056680990015,0.8996301908854291,0.0,0.0,0.00024625955858145786,0.994710294285554,0.00024756912640411813,198.45595834022305,0.23245003464972633,0.00044520354206088037,1261.706838200535,0.04541849481416401,8.232987538497375e-05,0.0001639296831964841,0.0007042654289175794,0.09556842390815293,0.07673036446724404,0.018838059440908876,0.09556913270201768,0.07673036797915596,0.01883806030311697,0.4035967606488401,0.4035967606488401,0.09908697580221727,0.0,1.7583621252807689,7.094807489948948,3.979039320256561e-13,0.4937027769914266,7.941955825368041,3.979039320256561e-13,24492.87744174566,20818.94582548381,0.85,0.9790796950735878,0.6967512688162641,45074.98528984821,20600.0,0.0,9882.86609141959,-9882.86609141959,0.1835457969691867,4.588644924229663,7872.523819962161,2010.3422714574294,9882.86609141959,2.3688841883090275,0.9932131870626978,1.4493150723600614,1.4484170321633452,1.270603940749441,0.0002449404609642657,0.003286634430794095,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56219.55821946834,10717.13390858041,,,,,,,,,,,,,,,,,,,,2.0,15640.36114749838,1526.6634321907409,0.4035967606488401,0.09908697580221727,6.112885165565336,3.1487056680990015
2720.0,-29.383202868469382,3.9733502875406668,34.989052747320336,24.01585840797054,4.704382532745868,-25.974364068667622,-39.579919435176976,1.295543732944109,-5.249911574599992,-5.416207329007346,39.91756365146826,46046.98998658084,18501.627285427952,18501.627285427952,64548.61727200879,83392.38601260459,83392.38601260459,18501.627285427952,101894.01329803254,101894.01329803254,101894.01329803254,126363.17868999837,98112.71102538938,60767.314999365626,41494.88447335972,24469.165391965835,0.0,65964.04986532556,20798.790583170958,1525.8830531277033,0.0,0.8850866820842076,2.8384431839689723,0.0014959162575277712,348939.0448690624,1550981.8810404232,4.444850479895196,1550981.8810404232,4.444850479895196,0.85,0.09557456545294388,4.296143414572793,1.2687397753400727,1.0,0.0,4.296143414572992,1.2856491701839226,1.2859674737961972,3.3416141154263683,19411.783156190053,1979.4510007178858,3099.015535412006,3099.015535412006,5.970162806224271,3.9733502875406668,-1.9133575866627726,5.88670787420344,3.1273132253019464,3.1273132253019464,0.8935180643719847,0.0,0.0,0.00024756912640411813,0.9947762711049691,0.0002488691513812703,198.41437472511285,0.23214590083403666,0.0004423721033216774,1253.6825408136338,0.045860866917485685,8.268782768056126e-05,0.00016488129872355687,0.0007083537056974183,0.09557456545132442,0.07674498165218177,0.01882958379914266,0.09557477688794953,0.07674498165348216,0.01882958379946171,0.40366233574236876,0.40366233574236876,0.09903961944855726,0.0,1.4500347041171722,7.315030940451152,3.979039320256561e-13,0.166295754407372,8.149392335366429,3.979039320256561e-13,24469.165391965835,20798.790583170958,0.85,0.9785423636631382,0.6980619000893962,45074.98528984821,20600.0,0.0,9831.409202052891,-9831.409202052891,0.1832575594309915,4.581438985774784,7834.683343194377,1996.7258588585144,9831.409202052891,2.552272043997563,0.9916534601244124,1.449078017011394,1.4481116832501066,1.2709180093025625,0.00024625955858145786,0.0032713555781803414,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56160.07703271474,10768.590797947109,,,,,,,,,,,,,,,,,,,,3.0,15641.403700906341,1525.8830531277033,0.40366233574236876,0.09903961944855726,6.112885165565336,3.1273132253019464
2721.0,-29.333221856274168,3.910503060354022,34.98668895096505,24.01649400070312,4.693179422779249,-25.930494223309843,-39.54084583148358,1.2904517898180075,-5.43362418940535,-5.4336241894057675,39.909278844459074,46105.61505426464,18360.664323003344,18360.664323003344,64466.27937726799,83443.70970033339,83443.70970033339,18360.664323003344,101804.37402333674,101804.37402333674,101804.37402333674,126237.45313109733,98137.68032379501,60799.58567773974,41486.771828950295,24433.07910776058,0.0,65919.85093671088,20768.11724159649,1525.1105235274758,0.0,0.8850271225461893,2.84010200641115,0.0014959162575277712,348701.3972958145,1550625.3120650505,4.4468571794956295,1550625.3120650505,4.4468571794956295,0.8499999999999999,0.09557588390362518,4.296143414572793,1.2688189768837765,1.0,0.0,4.296143414572965,1.2856703376891339,1.2859903180326686,3.3415590984969668,19416.723378523602,1979.9547631988094,3099.015535412006,3099.015535412006,5.924676437790863,3.910503060354022,-1.9709304189467516,5.881433479300774,3.1062695512291456,3.1062695512291456,0.8875055860654701,0.0,0.0,0.0002488691513812703,0.9948385488301417,0.00025016034176995097,198.37328645363925,0.23184569219613374,0.00043966170897837584,1246.0012832447171,0.04630052862646406,8.305288639144922e-05,0.00016581626498982107,0.000712370454865077,0.09557588343504167,0.07675484997277784,0.018821033462263825,0.09557578383592945,0.07675485034908647,0.01882103355453871,0.40372955257818216,0.40372955257818216,0.09899840103229592,0.0,1.1262955101847751,7.528886768627217,3.979039320256561e-13,3.979039320256561e-13,8.351534369446483,3.979039320256561e-13,24433.07910776058,20768.11724159649,0.85,0.9779494107042437,0.6994192856796699,45074.98528984821,20600.0,0.0,9781.002939393926,-9781.002939393926,0.18297367270600143,4.574341817650032,7797.551246984992,1983.4516924089342,9781.002939393926,2.7353741292726585,0.990117276547626,1.448842143814085,1.4478101477390564,1.2712249360447427,0.00024756912640411813,0.003256490039874873,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56101.989512486856,10818.997060606074,,,,,,,,,,,,,,,,,,,,3.0,15642.435558613617,1525.1105235274758,0.40372955257818216,0.09899840103229592,6.112885165565336,3.1062695512291456
2722.0,-29.28379605224913,3.849288965222238,34.98416861623072,24.020923138037347,4.686598003931321,-25.886661452024672,-39.501454134564824,1.28946340370558,-5.446035666263356,-5.4460356662637635,39.89999490794725,46160.30562732698,18214.029196514613,18214.029196514613,64374.33482384159,83491.45599474224,83491.45599474224,18214.029196514613,101705.48519125686,101705.48519125686,101705.48519125686,126094.62818737545,98161.3093216962,60830.15895427543,41479.055963800856,24389.142996118597,0.0,65868.19895991945,20730.771546700806,1524.5942167783178,0.0,0.884997043612833,2.8411098683875995,0.0014959162575277712,348532.12415923015,1550225.8152763543,4.4478706776771,1550225.8152763543,4.4478706776771,0.85,0.09557404567743366,4.296143414572793,1.268889676318504,1.0,0.0,4.296143414573419,1.285672299939774,1.2859939409058183,3.341553998459826,19421.39841989859,1980.431484747451,3099.015535412006,3099.015535412006,5.877359757763561,3.849288965222238,-2.024257427862072,5.87354639308431,3.085599554840409,3.085599554840409,0.8815998728115454,0.0,0.0,0.00025016034176995097,0.9948978040655057,0.00025144325452092366,198.33266938360725,0.23154946770119234,0.0004369318306137873,1238.2648079594733,0.04673746045707785,8.342242450355529e-05,0.00016673791726639568,0.0007163300052236089,0.09557404533848216,0.07676147321952931,0.018812572118952844,0.09557408486390978,0.07676147349176184,0.01881257218567182,0.40379784332103585,0.40379784332103585,0.09896209296595351,0.0,0.7855949675961256,7.737530347911388,3.979039320256561e-13,3.979039320256561e-13,8.549096158532336,3.979039320256561e-13,24389.142996118597,20730.771546700806,0.85,0.9773204040847259,0.7007980536315461,45074.98528984821,20600.0,0.0,9731.662219299287,-9731.662219299287,0.18269422897042875,4.567355724260715,7761.135321496194,1970.5268978030938,9731.662219299287,2.9181948452399085,0.9886051351213669,1.4486074297748361,1.4475122121012212,1.2715243609023699,0.0002488691513812703,0.003242050342141362,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56044.91231710697,10868.337780700713,,,,,,,,,,,,,,,,,,,,2.0,15643.457404795645,1524.5942167783178,0.40379784332103585,0.09896209296595351,6.112885165565336,3.085599554840409
2723.0,-29.234921956663104,3.7896430150024143,34.98151977710201,24.024092021305137,4.678641061959576,-25.843463385633875,-39.46274936953557,1.287182490931512,-5.459801056855724,-5.459801056856138,39.891214184462655,46215.53930346496,18074.12426984465,18074.12426984465,64289.66357330961,83539.69893530276,83539.69893530276,18074.12426984465,101613.8232051474,101613.8232051474,101613.8232051474,125963.32975718743,98185.0762213566,60860.91658952385,41471.288479814175,24349.50655204002,0.0,65820.7950318542,20697.08056923402,1524.2613151363855,0.0,0.8849581161051288,2.8418603607846786,0.0014959162575277712,348344.4612186975,1549848.0438193865,4.44918239376386,1549848.0438193865,4.44918239376386,0.8500000000000001,0.09557461118549601,4.296143414572793,1.268962236843072,1.0,0.0,4.296143414571378,1.2856803345064607,1.2860036269841046,3.3415331161785025,19426.100745394247,1980.9109885021132,3099.015535412006,3099.015535412006,5.832214799607883,3.7896430150024143,-2.077352297143171,5.866995312145585,3.065317474576244,3.065317474576244,0.8758049927360697,0.0,0.0,0.00025144325452092366,0.9949566321731987,0.0002527178033596476,198.29251992854296,0.2312573026518191,0.0004342130702616122,1230.559841121409,0.04717167352733946,8.378699817792733e-05,0.00016765625634299633,0.0007202753215998917,0.09557461055712382,0.07676945142381049,0.018805159133313338,0.09557425256511444,0.07676945192854476,0.01880515925695126,0.4038668195503078,0.4038668195503078,0.09892971317954626,0.0,0.4378498409583358,7.943872280492258,3.979039320256561e-13,3.979039320256561e-13,8.743405585797689,3.979039320256561e-13,24349.50655204002,20697.08056923402,0.85,0.9767378765661583,0.7021419185395557,45074.98528984821,20600.0,0.0,9683.389756533843,-9683.389756533843,0.18241930710119272,4.560482677529814,7725.436992171914,1957.952764361928,9683.389756533843,3.100738677696168,0.9871174626687911,1.4483738518983051,1.4472177012204006,1.27181609405926,0.00025016034176995097,0.0032280407064178506,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55988.93488750346,10916.610243466157,,,,,,,,,,,,,,,,,,,,2.0,15644.469794341072,1524.2613151363855,0.4038668195503078,0.09892971317954626,6.112885165565336,3.065317474576244
2724.0,-29.21542982437194,3.7711886559288397,34.97886592697671,24.03111469410362,4.678592007518713,-25.825918546507598,-39.447515400219686,1.2890807296549536,-5.463643193737141,-5.4636431937374565,39.88577076204382,46247.84420266169,17996.112070604642,17996.112070604642,64243.95627326633,83570.43401079605,83570.43401079605,17996.112070604642,101566.54608140068,101566.54608140068,101566.54608140068,125892.46415390962,98207.43679796519,60884.84698983316,41469.54423125781,24325.91807250893,0.0,65795.46230376675,20677.03036163259,1523.8716243601732,0.0,0.8849582160248866,2.842629934034659,0.0014959162575277712,348292.095706813,1549613.8873948432,4.449179026730726,1549613.8873948432,4.449179026730726,0.85,0.09557576196740877,4.296143414572793,1.2690262359147892,1.0,0.0,4.296143414573489,1.28566880806976,1.2859937363820042,3.3415630741036733,19430.524827247013,1981.362119301394,3099.015535412006,3099.015535412006,5.807041579806764,3.7711886559288397,-2.1086765111198598,5.879865167048699,3.045406427868634,3.045406427868634,0.8701161222481811,0.0,0.0,0.0002527178033596476,0.9979860910652,0.00025322778105044466,198.27626876302148,0.11549263626918642,8.947101665688397e-05,253.56086120560917,0.047261144543996346,8.393089569893296e-05,0.00016878690766071463,0.0007251327618126853,0.09557576203217533,0.07677744020822937,0.018798321823945956,0.09557570376591948,0.07677744015620136,0.018798321811207417,0.4039363436312005,0.4039363436312005,0.09890047601708711,0.0,0.11602120571455998,8.126119623705733,3.410605131648481e-13,3.410605131648481e-13,8.848706640743785,3.410605131648481e-13,24325.91807250893,20677.03036163259,0.85,0.976419254821292,0.7029032486943105,45074.98528984821,20600.0,0.0,4818.411018223515,-4818.411018223515,0.09108076463384283,2.277019115846069,3845.486025042656,972.9249931808594,4818.411018223515,3.1918732198610704,0.9857225609723244,1.4482576213233105,1.4469265897532226,1.272100438517082,0.00025144325452092366,0.0032144418379271636,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,50146.95716927734,15781.588981776484,,,,,,,,,,,,,,,,,,,,2.0,15645.472778854235,1523.8716243601732,0.4039363436312005,0.09890047601708711,6.112885165565336,3.045406427868634
2725.0,-29.22128615890078,3.79277000737872,34.97638194083874,24.03704220140355,4.683644283604169,-25.830684214212976,-39.452857920527435,1.293042338916244,-5.459056605270973,-5.459056605271352,39.88540700001248,46246.24326056534,18010.23782601438,18010.23782601438,64256.48108657972,83574.21362443388,83574.21362443388,18010.23782601438,101584.45145044825,101584.45145044825,101584.45145044825,125913.84806182989,98215.92626268073,60887.95589881171,41475.52262652113,24329.396611381642,0.0,65804.91923790277,20679.987119674395,1523.7982381842096,0.0,0.8849832429501038,2.8428336081802565,0.0014959162575277712,348354.6082634488,1549598.2406157732,4.448335701199809,1549598.2406157732,4.448335701199809,0.85,0.09558066795789669,4.296143414572793,1.2690471947425976,1.0,0.0,4.296143414573124,1.285650249328341,1.2859751729502167,3.3416113105544962,19432.20448369976,1981.5333965931038,3099.015535412006,3099.015535412006,5.811599722626097,3.79277000737872,-2.1064018517755647,5.8991718591542845,3.037822101239777,3.037822101239777,0.8679491717827934,0.0,0.0,0.0002527178033596476,0.9985907018277866,0.00025307446073459473,198.28102905606252,0.0,0.0,0.0,0.047261144543996346,8.388040516053051e-05,0.0001688373981991171,0.0007253496764067412,0.0955806679578837,0.07678802731232691,0.01879264064555679,0.09558065169558103,0.07678802731233735,0.01879264064555935,0.40400498181625666,0.40400498181625666,0.09887375295378646,0.0,3.979039320256561e-13,8.260039230632003,3.979039320256561e-13,3.979039320256561e-13,8.805611386753753,3.979039320256561e-13,24329.396611381642,20679.987119674395,0.85,0.9764692644675238,0.702777904693911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468098497997683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.888773839248,1523.7982381842096,0.40400498181625666,0.09887375295378646,6.112885165565336,3.037822101239777
2726.0,-29.22710404704104,3.8139963191858843,34.97410862830722,24.039558448735647,4.687852580754709,-25.835499451801844,-39.45679490044711,1.2962479855155207,-5.453961910609166,-5.453961910609564,39.88657103862725,46238.57606696724,18052.84258314026,18052.84258314026,64291.4186501075,83566.90663956486,83566.90663956486,18052.84258314026,101619.74922270511,101619.74922270511,101619.74922270511,125961.09358492201,98212.94904623873,60884.61847364099,41475.92285844193,24341.344362216896,0.0,65817.26722065883,20690.142707884363,1523.9300279573176,0.0,0.8850052915798878,2.842717875623642,0.0014959162575277712,348424.05634127837,1549648.3107340615,4.447592760978003,1549648.3107340615,4.447592760978003,0.8500000000000001,0.09558742206570965,4.296143414572793,1.2690349199017512,1.0,0.0,4.296143414574382,1.2856352323974123,1.2859601522240447,3.3416503424237054,19431.61543586511,1981.4733304303827,3099.015535412006,3099.015535412006,5.825347558556262,3.8139963191858843,-2.0904572917929953,5.90445361097888,3.0422844566870384,3.0422844566870384,0.869224130482011,0.0,0.0,0.0002527178033596476,0.9991917347081831,0.0002529222316209957,198.28575832447694,0.0,0.0,0.0,0.047261144543996346,8.384321592667471e-05,0.00016887458743297288,0.0007255094466888638,0.09558742206570744,0.07679966031896146,0.01878776174674598,0.09558740821488565,0.07679966031896324,0.018787761746746418,0.40407010090020423,0.40407010090020423,0.09884904116981262,0.0,3.979039320256561e-13,8.34634146571085,3.979039320256561e-13,3.979039320256561e-13,8.702064121191313,3.979039320256561e-13,24341.344362216896,20690.142707884363,0.85,0.9768168957025248,0.7025295643459016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468445853679865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.797604276708,1523.9300279573176,0.40407010090020423,0.09884904116981262,6.112885165565336,3.0422844566870384
2727.0,-29.23288512690134,3.834879272832451,34.972033212086984,24.04237602548676,4.6924110244208235,-25.840246593890566,-39.460646419879026,1.2997724914075113,-5.448574543416214,-5.448574543416619,39.887784684934566,46230.68861784845,18094.045562412153,18094.045562412153,64324.7341802606,83559.38897266386,83559.38897266386,18094.045562412153,101653.43453507601,101653.43453507601,101653.43453507601,126006.14266451624,98209.8962560826,60881.19590125625,41476.33372758484,24352.70812944023,0.0,65829.04185702506,20699.801910024195,1524.0289937501736,0.0,0.8850286656708471,2.842649915188972,0.0014959162575277712,348497.50579460646,1549700.5159866035,4.4468051857448545,1549700.5159866035,4.4468051857448545,0.85,0.09559333402147326,4.296143414572793,1.2690220807446169,1.0,0.0,4.296143414573199,1.2856187221671054,1.2859436378210913,3.341693256715328,19431.011435629945,1981.4117395471385,3099.015535412006,3099.015535412006,5.838643064435815,3.834879272832451,-2.0745207885603483,5.909400061392799,3.046675677427831,3.046675677427831,0.8704787649793804,0.0,0.0,0.0002527178033596476,0.9997893516356019,0.000252771049167722,198.2904578954957,0.0,0.0,0.0,0.047261144543996346,8.38068487120148e-05,0.0001689109546476328,0.0007256656854586313,0.09559333380610878,0.07681016094087424,0.01878317286523454,0.09559385511621124,0.07681016111392175,0.018783172907551507,0.4041296051957775,0.4041296051957775,0.0988259384093002,0.0,3.979039320256561e-13,8.395655081969608,3.979039320256561e-13,3.979039320256561e-13,8.603820217292082,3.979039320256561e-13,24352.70812944023,20699.801910024195,0.85,0.977148267173147,0.7022840878993419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468790945513954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.707009712334,1524.0289937501736,0.4041296051957775,0.0988259384093002,6.112885165565336,3.046675677427831
