time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2728.0,-29.2386235264126,3.855417890197501,34.970143636622765,24.044508032407634,4.696315768832807,-25.845143673619322,-39.46469739368183,1.302562425390492,-5.443671770290166,-5.443671770290539,39.88904387778639,46222.68865796445,18135.36591619395,18135.36591619395,64358.0545741584,83551.73376036786,83551.73376036786,18135.36591619395,101687.0996765618,101687.0996765618,101687.0996765618,126051.49801616668,98207.05515473611,60878.010052336154,41476.716780444396,24364.39833960488,0.0,65841.11512004927,20709.738588664146,1524.142978391134,0.0,0.8850493666244543,2.8425129329775247,0.0014959162575277712,348564.35902923485,1549754.6818384374,4.446107703479965,1549754.6818384374,4.446107703479965,0.85,0.0955985552040589,4.296143414572793,1.2690106751816348,1.0,0.0,4.2961434145714446,1.2856056532734121,1.2859305656244842,3.3417272268785863,19430.44931842121,1981.3544195440045,3099.015535412006,3099.015535412006,5.85197644508836,3.855417890197501,-2.0590848727459026,5.914502762943403,3.0509986956431887,3.0509986956431887,0.8717139130409111,0.0,0.0,0.0002527178033596476,1.000382937904333,0.00025262106517835785,198.295153821577,0.0,0.0,0.0,0.047261144543996346,8.376861392166173e-05,0.00016894918943798586,0.0007258299476014142,0.09559855520387212,0.07681966078298097,0.018778894420891146,0.09559863391105186,0.07681966078313106,0.01877889442092784,0.4041824312192663,0.4041824312192663,0.09880412286755695,0.0,3.979039320256561e-13,8.416730108269292,3.979039320256561e-13,3.979039320256561e-13,8.510891316235018,3.979039320256561e-13,24364.39833960488,20709.738588664146,0.85,0.9774751605712209,0.7020338062878461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469133870347177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.616958610897,1524.142978391134,0.4041824312192663,0.09880412286755695,6.112885165565336,3.0509986956431887
2729.0,-29.244048872637652,3.8756228188488873,34.968429625023695,24.047031194809847,4.700546901598076,-25.84966112121786,-39.46849865661932,1.3057584722091287,-5.43852883330203,-5.4385288333024455,39.89037568109388,46214.3750376596,18175.40856183366,18175.40856183366,64389.78359949326,83544.34323541353,83544.34323541353,18175.40856183366,101719.75179724718,101719.75179724718,101719.75179724718,126095.62717762135,98204.13184047348,60874.16364273667,41477.74244192979,24375.87538037418,0.0,65853.61782230396,20719.494073318052,1524.2316827829095,0.0,0.8850710377264822,2.842396198891846,0.0014959162575277712,348634.4979106697,1549811.9726825,4.445377557213535,1549811.9726825,4.445377557213535,0.85,0.09560262140010893,4.296143414572793,1.268998596505262,1.0,0.0,4.296143414573559,1.285590882232384,1.2859156664781581,3.341765622289331,19429.87093523344,1981.2954408726162,3099.015535412006,3099.015535412006,5.864897530891949,3.8756228188488873,-2.043685909715176,5.919308728564063,3.055252644003033,3.055252644003033,0.8729293268580094,0.0,0.0,0.00025262106517835785,1.00056133843864,0.0002524793388205155,198.29960978888766,0.0,1.9182712539269118e-05,54.36380733628868,0.047280327256535616,8.373275067104365e-05,0.0001688883145073142,0.0007255684201688965,0.09560262140010725,0.07682781280063819,0.018774808599469055,0.09560261235261415,0.07682781280063955,0.018774808599469384,0.40422823435970745,0.40422823435970745,0.09878333710082901,0.0,3.979039320256561e-13,8.416714576561674,3.979039320256561e-13,3.979039320256561e-13,8.426976466354915,3.979039320256561e-13,24375.87538037418,20719.494073318052,0.85,0.9777713925032846,0.7017742770391463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446947512974151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.3490971845,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.527569836458,1524.2316827829095,0.40422823435970745,0.09878333710082901,6.112885165565336,3.055252644003033
2730.0,-29.24930744303103,3.8954980384475193,34.966884327767474,24.049622599873715,4.704707648985285,-25.853972899639235,-39.47219025632364,1.3089849418493888,-5.433549124339891,-5.433549124340312,39.89185946058633,46206.345063151784,18214.973648164134,18214.973648164134,64421.31871131592,83537.54447628929,83537.54447628929,18214.973648164134,101752.51812445342,101752.51812445342,101752.51812445342,126140.41766956689,98201.3637475423,60870.164334422865,41479.1104590216,24387.899545113465,0.0,65867.01000413507,20729.714613346445,1524.334382960542,0.0,0.8850913059626094,2.842237487719201,0.0014959162575277712,348702.42126225756,1549875.8030467548,4.444694698236982,1549875.8030467548,4.444694698236982,0.85,0.09560586396456736,4.296143414572793,1.2689870101632552,1.0,0.0,4.296143414572487,1.2855760619877605,1.2859006602799352,3.3418041464851846,19429.32326287606,1981.239593834394,3099.015535412006,3099.015535412006,5.877664516367938,3.8954980384475193,-2.0285766082647,5.924074646712219,3.059440160629863,3.059440160629863,0.8741257601799609,0.0,0.0,0.0002524793388205155,1.000544101867384,0.00025234203904585115,198.30392894613055,0.0,2.8104281456940315e-05,79.64753364896885,0.04730843153799256,8.369793562903311e-05,0.00016878140319148238,0.0007251091138234424,0.09560586396457145,0.07683492012098554,0.018770943843585904,0.09560590470068918,0.07683492012098225,0.018770943843585103,0.40426715374987565,0.40426715374987565,0.09876337515411332,0.0,3.979039320256561e-13,8.401852443814903,3.979039320256561e-13,3.979039320256561e-13,8.352405182377481,3.979039320256561e-13,24387.899545113465,20729.714613346445,0.85,0.97805135996414,0.70150967928028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446979822858829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45154.63282349718,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.44426128287,1524.334382960542,0.40426715374987565,0.09876337515411332,6.112885165565336,3.059440160629863
2731.0,-29.254538738863435,3.915048542288804,34.96549877326862,24.05214946428316,4.708781396322355,-25.8582734463867,-39.47587836356831,1.3121301460380586,-5.428664793333667,-5.428664793334086,39.89341970302577,46198.42732691849,18253.93953904582,18253.93953904582,64452.366865964315,83530.84336205244,83530.84336205244,18253.93953904582,101784.78290109827,101784.78290109827,101784.78290109827,126184.84012780926,98198.66865370108,60866.252618575876,41480.46226125023,24400.05722671099,0.0,65880.51948796122,20740.04864270434,1524.4351923335826,0.0,0.8851107985691352,2.8420567952335247,0.0014959162575277712,348769.0537487977,1549942.9248959306,4.444037990859944,1549942.9248959306,4.444037990859944,0.85,0.09560818610174837,4.296143414572793,1.2689757051551718,1.0,0.0,4.296143414572619,1.2855616135873056,1.2858860317148588,3.341841704953048,19428.790033524994,1981.1852195729423,3099.015535412006,3099.015535412006,5.89023815158739,3.915048542288804,-2.013711695683979,5.928760237972783,3.0635618899068655,3.0635618899068655,0.8753033971162473,0.0,0.0,0.00025234203904585115,1.0005413022038616,0.00025220551964224273,198.30822586432643,0.0,2.7227084759356254e-05,77.16155820801562,0.047335658622751915,8.366316688549699e-05,0.00016867887216035415,0.0007246686258092715,0.09560818610167755,0.07684094792755927,0.018767238174118277,0.09560825454735761,0.0768409479276162,0.01876723817413218,0.4042996654356746,0.4042996654356746,0.09874407226340744,0.0,3.979039320256561e-13,8.376443115330517,3.979039320256561e-13,3.979039320256561e-13,8.28462750403287,3.979039320256561e-13,24400.05722671099,20740.04864270434,0.85,0.9783220801369381,0.7012456441749921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470111408439779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.146848056225,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.364112960235,1524.4351923335826,0.4042996654356746,0.09874407226340744,6.112885165565336,3.0635618899068655
2732.0,-29.259733458915324,3.9342791853576995,34.964264168799886,24.05459698000925,4.712754419704143,-25.862550835082097,-39.479551488161064,1.315188726633198,-5.423878584781619,-5.423878584781998,39.89504363619755,46190.61331042055,18292.322831732567,18292.322831732567,64482.93614215312,83524.23454318117,83524.23454318117,18292.322831732567,101816.55737491374,101816.55737491374,101816.55737491374,126228.86882393292,98196.00498452257,60862.38375177912,41481.80136971495,24412.311449019173,0.0,65894.11281873412,20750.464731666296,1524.5334269818038,0.0,0.8851295484885617,2.8418555818991256,0.0014959162575277712,348834.3573367623,1550012.7890628357,4.443406322980004,1550012.7890628357,4.443406322980004,0.85,0.09560966421044509,4.296143414572793,1.2689645858714358,1.0,0.0,4.29614341457188,1.2855475696355902,1.2858718087077552,3.3418782128697155,19428.26302160215,1981.1314793127267,3099.015535412006,3099.015535412006,5.902623792203948,3.9342791853576995,-1.9990904751568879,5.933369660514588,3.067618788629732,3.067618788629732,0.8764625110370663,0.0,0.0,0.00025220551964224273,1.0005375394364238,0.0002520700220646428,198.3124929006189,0.0,2.7072920725641865e-05,76.72465733646905,0.04736273154347756,8.362855265655235e-05,0.0001685769669856904,0.0007242308265642289,0.09560966421044613,0.07684600135058861,0.01876366285985752,0.09560967151311978,0.07684600135058778,0.018763662859857318,0.40432640118668156,0.40432640118668156,0.0987252966175094,0.0,3.979039320256561e-13,8.343825843639308,3.979039320256561e-13,3.979039320256561e-13,8.222992658927296,3.979039320256561e-13,24412.311449019173,20750.464731666296,0.85,0.9785841767008389,0.7009823994062222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470422976725903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.70994718468,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.28433575229,1524.5334269818038,0.40432640118668156,0.0987252966175094,6.112885165565336,3.067618788629732
2733.0,-29.264892117375844,3.953194920017224,34.96317208556208,24.056973528955155,4.7166401282518535,-25.8668045172401,-39.48320938562972,1.3181723054733943,-5.419178705385264,-5.419178705385604,39.89672423649069,46182.89983802827,18330.111840857044,18330.111840857044,64513.01167888532,83517.69671763755,83517.69671763755,18330.111840857044,101847.8085584946,101847.8085584946,101847.8085584946,126272.4252198671,98193.35916264333,60858.562283056395,41483.10764398549,24424.61666137251,0.0,65907.724305358,20760.924162166633,1524.6285155658984,0.0,0.8851476425885397,2.8416383078791423,0.0014959162575277712,348898.4923809289,1550085.093644923,4.442796766093599,1550085.093644923,4.442796766093599,0.85,0.09561039401970542,4.296143414572793,1.268953645718284,1.0,0.0,4.296143414573032,1.285533875173404,1.2858579365957759,3.341913813039965,19427.739540800805,1981.0780991266952,3099.015535412006,3099.015535412006,5.914817667546834,3.953194920017224,-1.9847030175405314,5.937897937557755,3.0716117801926637,3.0716117801926637,0.8776033657693325,0.0,0.0,0.0002520700220646428,1.0005338294276753,0.00025193553146407024,198.3167304740274,0.0,2.6870862395842457e-05,76.15202402981753,0.0473896024058734,8.35940950780521e-05,0.0001684759269865907,0.0007237967442374882,0.0956103940189619,0.07685019960372329,0.018760194415238608,0.09561027906777936,0.07685019960432092,0.018760194415384502,0.4043480619684148,0.4043480619684148,0.09870694276745763,0.0,3.410605131648481e-13,8.306505624825377,3.410605131648481e-13,3.410605131648481e-13,8.16669483978086,3.410605131648481e-13,24424.61666137251,20760.924162166633,0.85,0.9788384041298283,0.7007205957234638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447073237924718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.13731387803,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.205116902622,1524.6285155658984,0.4043480619684148,0.09870694276745763,6.112885165565336,3.0716117801926637
2734.0,-29.27001530981539,3.971801439245628,34.96221518673354,24.059369007032387,4.720535657287756,-25.871025309456922,-39.48683944819493,1.3211682330177614,-5.414513136935739,-5.414513136936118,39.89847641359079,46175.227965556485,18367.21769259153,18367.21769259153,64542.44565814802,83511.19807672931,83511.19807672931,18367.21769259153,101878.41576932084,101878.41576932084,101878.41576932084,126315.35532297415,98190.74163316314,60854.77152201167,41484.41123461274,24436.93955365332,0.0,65921.35078826605,20771.39862060532,1524.7209750474185,0.0,0.8851652948727656,2.841415990489746,0.0014959162575277712,348962.168370404,1550160.4803953392,4.442202109284035,1550160.4803953392,4.442202109284035,0.85,0.09561048935992988,4.296143414572793,1.2689427302917466,1.0,0.0,4.296143414573746,1.2855201210918448,1.2858440061476706,3.341949568960385,19427.221657703463,1981.0252897476166,3099.015535412006,3099.015535412006,5.926791099532082,3.971801439245628,-1.970513618483802,5.94231505772943,3.075541825457216,3.075541825457216,0.8787262358449189,0.0,0.0,0.00025193553146407024,1.0005301806134692,0.0002518020309088502,198.32093907051117,0.0,2.6671736185032978e-05,75.58770034838346,0.047416274142058436,8.355991267984009e-05,0.00016837561878423014,0.0007233658058144894,0.0956104893598305,0.07685367348650358,0.018756815873326917,0.09561050336596384,0.07685367348658347,0.018756815873346416,0.4043653557177557,0.4043653557177557,0.09868892635408288,0.0,3.979039320256561e-13,8.26629044617522,3.979039320256561e-13,3.979039320256561e-13,8.114834094724529,3.979039320256561e-13,24436.93955365332,20771.39862060532,0.85,0.9790825716762547,0.7004593718637155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471039646366184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.5729901966,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.126447329501,1524.7209750474185,0.4043653557177557,0.09868892635408288,6.112885165565336,3.075541825457216
2735.0,-29.27509897239929,3.990122259892938,34.96137546881903,24.062591709103458,4.7254101103858535,-25.875112487308535,-39.49026820538563,1.3250492953797497,-5.37942076203899,-5.408764765190224,39.89997485316898,46166.84789413729,18401.50152232292,18401.50152232292,64568.34941646021,83504.0447295279,83504.0447295279,18401.50152232292,101905.54625185081,101905.54625185081,101905.54625185081,126352.52877097156,98187.87443387447,60850.677598523376,41485.77426150122,24446.98251912075,0.0,65932.75678062197,20779.935141252638,1524.814693021585,0.0,0.8851894568682538,2.84111659034482,0.0014959162575277712,349040.63507684774,1550224.9523840167,4.441388184051138,1550224.9523840167,4.441388184051138,0.85,0.0956089446893049,4.296143414572793,1.2689301499398424,1.0,0.0,4.296143414572474,1.285502219728262,1.2858259286496687,3.3419961075453766,19426.654376968116,1980.9674432113022,3099.015535412006,3099.015535412006,5.93785391265439,3.990122259892938,-1.95580604068497,5.945928300577908,3.079410116957814,3.079410116957814,0.8798314619879468,0.0,0.0,0.0002518020309088502,1.000526110665629,0.0002516696248350097,198.3251153483075,0.0,2.6475955477670735e-05,75.03285782371886,0.04744275009753611,8.352763773420327e-05,0.00016827439317464694,0.0007229309260784924,0.0956089446715174,0.07685565008272,0.01875329458879741,0.09560891475172761,0.07685565009701854,0.018753294592286363,0.4043789553334736,0.4043789553334736,0.09867117989004975,0.0,3.979039320256561e-13,8.224110664597958,3.979039320256561e-13,0.029344003151209108,8.066962842568557,3.979039320256561e-13,24446.98251912075,20779.935141252638,0.85,0.9793060774221597,0.7002110960982295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447134481329986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.01814767193,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15645.048316303715,1524.814693021585,0.4043789553334736,0.09867117989004975,6.112885165565336,3.079410116957814
2736.0,-29.280136371288386,4.008201226936961,34.96062543365875,24.06768856979909,4.732486106378446,-25.878937652747588,-39.493291872180976,1.3309166430818475,-5.2731051769532655,-5.400638117265121,39.900907006403784,46156.88684990809,18430.52395471719,18430.52395471719,64587.41080462528,83495.47770382937,83495.47770382937,18430.52395471719,101926.00165854656,101926.00165854656,101926.00165854656,126378.28276737839,98184.52313345297,60845.93227953036,41487.32317102512,24452.281108831823,0.0,65939.60427985694,20784.438942507048,1524.9486511700393,0.0,0.8852279470270917,2.8406120223525564,0.0014959162575277712,349151.58947895205,1550265.0603108641,4.440091659397469,1550265.0603108641,4.440091659397469,0.8499999999999999,0.09560466445834055,4.296143414572793,1.2689139062026515,1.0,0.0,4.296143414571654,1.2854750141829294,1.2857985460400074,3.3420668369065867,19425.991315919313,1980.8998298011363,3099.015535412006,3099.015535412006,5.947218961671614,4.008201226936961,-1.939739747925381,5.947940974862343,3.0832232335851613,3.0832232335851613,0.8809209238814747,0.0,0.0,0.0002516696248350097,1.0005213431145503,0.0002515384869767799,198.32925377163244,0.0,2.625944986724021e-05,74.41928092375876,0.04746900954740335,8.349918547238259e-05,0.0001681704393626271,0.0007224843255935636,0.09560466445810675,0.07685527898750996,0.018749385470596795,0.09560448997245116,0.07685527898769791,0.018749385470642647,0.404389453646263,0.404389453646263,0.09865364938548991,0.0,3.979039320256561e-13,8.180557485995791,3.979039320256561e-13,0.12753294031188034,8.022668319873503,3.979039320256561e-13,24452.281108831823,20784.438942507048,0.85,0.9794934548061168,0.6999873195175965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471647637714893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.40457077197,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.970806419624,1524.9486511700393,0.404389453646263,0.09865364938548991,6.112885165565336,3.0832232335851613
2737.0,-29.285129928441613,4.02603172722785,34.959965803954056,24.07224361030387,4.7389287225767225,-25.88278677173703,-39.496386505756504,1.3362182231839224,-5.163016818539916,-5.393216999516204,39.902039638687526,46147.44452752166,18460.339965093302,18460.339965093302,64607.784492614956,83487.30641268383,83487.30641268383,18460.339965093302,101947.64637777713,101947.64637777713,101947.64637777713,126406.5092947157,98181.27562888798,60841.41374371765,41488.73542796703,24458.862916938564,0.0,65947.5983449056,20790.033479397778,1525.172243477827,0.0,0.8852620559307549,2.8399728214831934,0.0014959162575277712,349252.93535362824,1550313.7953416987,4.438942778739893,1550313.7953416987,4.438942778739893,0.85,0.09560062344470543,4.296143414572793,1.2688987498870126,1.0,0.0,4.296143414571496,1.285450456729806,1.2857738138262014,3.342130684291177,19425.348791074615,1980.8343105009985,3099.015535412006,3099.015535412006,5.9568400849074985,4.02603172722785,-1.92425451225095,5.9502862394788,3.0869939257432635,3.0869939257432635,0.8819982644980753,0.0,0.0,0.0002515384869767799,1.000516825735507,0.00025140855256668685,198.33335632618977,0.0,2.6008473563920702e-05,73.70801408015127,0.04749501802096727,8.347007469993157e-05,0.00016806841227684835,0.0007220460026008871,0.0956006234431794,0.07685497699464829,0.01874564644853112,0.09560067495193218,0.07685497699587508,0.018745646448830353,0.4043973594774357,0.4043973594774357,0.0986362916485087,0.0,3.410605131648481e-13,8.137621880910558,3.410605131648481e-13,0.2302001809762828,7.980780142375238,3.410605131648481e-13,24458.862916938564,20790.033479397778,0.85,0.9796836596643987,0.6997592889762378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471947718184683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.69330392836,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.89405389613,1525.172243477827,0.4043973594774357,0.0986362916485087,6.112885165565336,3.0869939257432635
2738.0,-29.29007910082205,4.043619408405729,34.95938976286651,24.07684181760999,4.745392919269521,-25.88659376276047,-39.499440452177055,1.3415436758392385,-5.053423297828772,-5.385747688714965,39.90315463057651,46138.02854282346,18489.478258654402,18489.478258654402,64627.50680147786,83479.2283269825,83479.2283269825,18489.478258654402,101968.7065856369,101968.7065856369,101968.7065856369,126433.77620797306,98178.11146228494,60836.91167813797,41490.22198238552,24465.06962233616,0.0,65955.29160472169,20795.309178985735,1525.3719322863308,0.0,0.8852964682431554,2.8393475477591577,0.0014959162575277712,349354.96269135654,1550361.77247067,4.437783738713805,1550361.77247067,4.437783738713805,0.85,0.09559616126000753,4.296143414572793,1.2688836606079712,1.0,0.0,4.296143414573901,1.2854257859455482,1.2857489698062323,3.342194828783979,19424.722754801376,1980.770472567225,3099.015535412006,3099.015535412006,5.966242520367447,4.043619408405729,-1.9088745161991838,5.952493924604913,3.09071979537591,3.09071979537591,0.8830627986788314,0.0,0.0,0.00025140855256668685,1.0005122516017573,0.00025127983406919563,198.33742256192386,0.0,2.5770327656019052e-05,73.03310857715799,0.04752078834862329,8.344135586273165e-05,0.0001679671967039552,0.00072161116598395,0.09559616125825489,0.07685423818826741,0.01874192306998748,0.09559585667252543,0.07685423818967646,0.018741923070331075,0.40440319975398936,0.40440319975398936,0.0986190721255904,0.0,3.410605131648481e-13,8.095453910632727,3.410605131648481e-13,0.3323243908861855,7.941766584229924,3.410605131648481e-13,24465.06962233616,20795.309178985735,0.85,0.9798684112989537,0.6995349034211604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472245198669729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.018398425374,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.818011755453,1525.3719322863308,0.40440319975398936,0.0986190721255904,6.112885165565336,3.09071979537591
2739.0,-29.29498560689741,4.060968371664344,34.958893048249045,24.081433843262516,4.751858176566099,-25.890362296562678,-39.50245814686639,1.346874267226426,-4.944958116912403,-5.3783193786277215,39.90431273371895,46128.650015675405,18518.124408966327,18518.124408966327,64646.77442464173,83471.11922594745,83471.11922594745,18518.124408966327,101989.24363491377,101989.24363491377,101989.24363491377,126460.5611339853,98174.89870044128,60832.42949019004,41491.632455834704,24471.31749907153,0.0,65962.94995490623,20800.6198742108,1525.5739208027692,0.0,0.8853305021616633,2.838734310487228,0.0014959162575277712,349456.45318378584,1550411.6058274088,4.436637502905169,1550411.6058274088,4.436637502905169,0.8499999999999999,0.09559149902772482,4.296143414572793,1.2688685356127096,1.0,0.0,4.296143414571953,1.285401089543289,1.2857241017312524,3.3422590423501504,19424.087103868995,1980.7056542110706,3099.015535412006,3099.015535412006,5.975486149508568,4.060968371664344,-1.8936534422810043,5.954621813945348,3.0944021320766164,3.0944021320766164,0.8841148948790333,0.0,0.0,0.00025127983406919563,1.000507854854175,0.00025115228516203893,198.34145388689873,0.0,2.5529695028452464e-05,72.35115571063429,0.047546318043651746,8.34129869027137e-05,0.00016786684716648193,0.0007211800499793788,0.09559149902765969,0.07685326063043826,0.01873823839722143,0.0955915407747615,0.07685326063049062,0.018738238397234198,0.40440740553295607,0.40440740553295607,0.09860196317392243,0.0,0.059475475621297846,8.054193405849162,3.410605131648481e-13,0.4333612617153335,7.904041466737908,3.410605131648481e-13,24471.31749907153,20800.6198742108,0.85,0.9800467454659886,0.6993115081604142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447254004651225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.336445558845,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.742692337815,1525.5739208027692,0.40440740553295607,0.09860196317392243,6.112885165565336,3.0944021320766164
2740.0,-29.299849574688817,4.078081061438957,34.95847113228255,24.085921863466524,4.758178772052029,-25.894107018378218,-39.505464281514264,1.3520789092308936,-4.836469889687521,-5.371030057576299,39.905497677325656,46119.41838669216,18546.47722704634,18546.47722704634,64665.895613738496,83463.18592026446,83463.18592026446,18546.47722704634,102009.6631473108,102009.6631473108,102009.6631473108,126487.21615982114,98171.78095738486,60828.013423832155,41493.07503728079,24477.553012510336,0.0,65970.62804979112,20805.920060633784,1525.7773884672026,0.0,0.8853637128305032,2.8381056006320855,0.0014959162575277712,349556.06721570593,1550462.595386546,4.435519050595619,1550462.595386546,4.435519050595619,0.8499999999999999,0.0955867274312596,4.296143414572793,1.2688537342613566,1.0,0.0,4.296143414573606,1.2853769814514309,1.285699823624237,3.342321728619758,19423.47025258117,1980.6427528851516,3099.015535412006,3099.015535412006,5.984635125290082,4.078081061438957,-1.8786514734978947,5.956732534936852,3.098041768340308,3.098041768340308,0.8851547909543738,0.0,0.0,0.00025115228516203893,1.000503470851312,0.0002510259009379923,198.3454504025861,0.0,2.5298235687145097e-05,71.69519993736921,0.04757161627933889,8.338473548139966e-05,0.00016776754968063926,0.0007207534537394922,0.09558672743106225,0.07685213379914393,0.018734593631918324,0.09558670146627546,0.0768521337993026,0.018734593631957,0.40441033065477966,0.40441033065477966,0.09858494267925472,0.0,0.15273203397271118,8.014071775072011,3.979039320256561e-13,0.5345601678887988,7.86818513189877,3.979039320256561e-13,24477.553012510336,20805.920060633784,0.85,0.980222525165777,0.6990901822532851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472832363789483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.68048978558,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.668062696079,1525.7773884672026,0.40441033065477966,0.09858494267925472,6.112885165565336,3.098041768340308
2741.0,-29.304670674014673,4.094961171923071,34.95811955940046,24.090363992750667,4.764452406473939,-25.897817838122794,-39.50843856493009,1.3572455763933526,-4.729207113233599,-5.363799280998393,39.906702501733676,46110.24490436964,18574.386741906284,18574.386741906284,64684.63164627593,83455.25741951716,83455.25741951716,18574.386741906284,102029.64416142345,102029.64416142345,102029.64416142345,126513.35078328897,98168.62924341655,60823.616728282956,41494.45835014844,24483.70662186553,0.0,65978.16497201397,20811.1506285857,1525.9764742359846,0.0,0.88539654047181,2.837488125847114,0.0014959162575277712,349654.9032164613,1550514.4417401813,4.434413553126416,1550514.4417401813,4.434413553126416,0.85,0.09558184499063707,4.296143414572793,1.2688389653293415,1.0,0.0,4.296143414573147,1.2853530496812369,1.2856757233864062,3.3423839587405357,19422.846680084967,1980.579166186717,3099.015535412006,3099.015535412006,5.993641054605707,4.094961171923071,-1.8638162993330685,5.958777471256139,3.101639043708424,3.101639043708424,0.8861825839166926,0.0,0.0,0.0002510259009379923,1.0004990521563542,0.0002509006884084113,198.3494118339984,0.0,2.5067735842314994e-05,71.0419633771207,0.047596684015181204,8.335679210013173e-05,0.00016766910883786056,0.0007203305377610635,0.09558184499046063,0.0768508703100375,0.018730974680423125,0.09558191852084413,0.07685087031017937,0.018730974680457698,0.40441227283557524,0.40441227283557524,0.09856799295018723,0.0,0.2473279861442279,7.975001663747719,3.410605131648481e-13,0.6345921677647652,7.83319214675555,3.410605131648481e-13,24483.70662186553,20811.1506285857,0.85,0.9803945240628211,0.6988712845216031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473122157836742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.02725322534,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.594121687762,1525.9764742359846,0.40441227283557524,0.09856799295018723,6.112885165565336,3.101639043708424
2742.0,-29.30944978111818,4.111611649870441,34.95783431722322,24.094746296200924,4.770634459964584,-25.9015000480803,-39.511396852880694,1.3623339763660691,-4.622598991869495,-5.356669002899506,39.907931195335074,46101.1958945762,18601.942646315576,18601.942646315576,64703.13854089178,83447.46626806362,83447.46626806362,18601.942646315576,102049.4089143792,102049.4089143792,102049.4089143792,126539.23722106716,98165.55741558103,60819.287042113756,41495.855970519195,24489.828306687963,0.0,65985.68427720715,20816.354060684767,1526.1750757031887,0.0,0.8854287548571979,2.8368690286416984,0.0014959162575277712,349752.38700638496,1550567.316589439,4.433328761130464,1550567.316589439,4.433328761130464,0.85,0.09557692257464122,4.296143414572793,1.2688244711374868,1.0,0.0,4.296143414572355,1.2853294828562847,1.285651989697528,3.3424452421536444,19422.23891320937,1980.5171912130413,3099.015535412006,3099.015535412006,6.002532879798066,4.111611649870441,-1.8491726430769275,5.960784292947368,3.105194678806863,3.105194678806863,0.8871984796591038,0.0,0.0,0.0002509006884084113,1.0004947236889772,0.0002507766232722368,198.35333889749646,0.0,2.4835831596633167e-05,70.38474674485839,0.047621519846777836,8.332900758230634e-05,0.00016757168082610495,0.0007199119730499648,0.09557692257445949,0.07684953801550645,0.01872738455895303,0.09557697834243069,0.07684953801565259,0.018727384558988636,0.40441346570797476,0.40441346570797476,0.09855109983359989,0.0,0.34290422015453714,7.937028285840995,3.979039320256561e-13,0.7340700110299849,7.799393499226142,3.979039320256561e-13,24489.828306687963,20816.354060684767,0.85,0.9805632729225422,0.6986545096797689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473409408691829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.37003659307,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.520877345443,1526.1750757031887,0.40441346570797476,0.09855109983359989,6.112885165565336,3.105194678806863
2743.0,-29.314187257617853,4.128035666908512,34.95761152513116,24.09907093914228,4.77674472467897,-25.905151977447566,-39.51433135718105,1.3673619067801128,-4.5171360919983385,-5.349621784025397,39.90917956408048,46092.23512948407,18629.117955431426,18629.117955431426,64721.35308491549,83439.73614162991,83439.73614162991,18629.117955431426,102068.85409706134,102068.85409706134,102068.85409706134,126564.74740687897,98162.4977619801,60814.99674985349,41497.223346807354,24495.893309817635,0.0,65993.11665662499,20821.50931334499,1526.3713877228065,0.0,0.8854604614991674,2.8362570810121195,0.0014959162575277712,349848.7561903781,1550621.0395225442,4.432261118798258,1550621.0395225442,4.432261118798258,0.85,0.09557197813003175,4.296143414572793,1.2688100983807815,1.0,0.0,4.296143414573721,1.2853061976567748,1.2856285391854514,3.3425057954322765,19421.63355502883,1980.455461857906,3099.015535412006,3099.015535412006,6.011301893313914,4.128035666908512,-1.834707945768391,5.962743612676903,3.108709174940858,3.108709174940858,0.8882026214116737,0.0,0.0,0.0002507766232722368,1.0004904321776806,0.0002506536946349333,198.3572318866752,0.0,2.4608734000985438e-05,69.74115215879273,0.047646128580778824,8.330145490034337e-05,0.00016747516837189343,0.0007194973417053796,0.09557197812986769,0.07684816017251068,0.018723817957357006,0.09557207488473919,0.07684816017264261,0.018723817957389144,0.4044140996220772,0.4044140996220772,0.0985342520069967,0.0,0.43905010661711685,7.9000560154362915,3.410605131648481e-13,0.8324856920270349,7.766248971173923,3.410605131648481e-13,24495.893309817635,20821.50931334499,0.85,0.9807288451259738,0.6984400413956947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473694168277373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.726442007006,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.448313544002,1526.3713877228065,0.4044140996220772,0.0985342520069967,6.112885165565336,3.108709174940858
2744.0,-29.318883792788693,4.144235995209424,34.95744749387599,24.103326396457874,4.782756104864908,-25.908776965658028,-39.51725014541296,1.3723048981120065,-4.4125190160419265,-5.342678616684573,39.910445414402304,46083.395073540414,18655.96060389052,18655.96060389052,64739.35567743093,83432.13456035336,83432.13456035336,18655.96060389052,102088.09516424387,102088.09516424387,102088.09516424387,126590.00116391336,98159.50646165827,60810.76697486932,41498.59942976549,24501.90599966949,0.0,66000.50542943498,20826.620099719064,1526.5661860279772,0.0,0.8854915607846685,2.8356456533902463,0.0014959162575277712,349943.7228770412,1550675.5162031972,4.431213977648783,1550675.5162031972,4.431213977648783,0.85,0.09556704590523084,4.296143414572793,1.2687959778355435,1.0,0.0,4.296143414570771,1.2852833086379625,1.285605486419958,3.342565320579392,19421.04172067224,1980.3951115490247,3099.015535412006,3099.015535412006,6.019963562851341,4.144235995209424,-1.8204338992861988,5.964669894495623,3.1121831061637937,3.1121831061637937,0.8891951731896554,0.0,0.0,0.0002506536946349333,1.0004862115618642,0.00025053188313673656,198.36109136446407,0.0,2.43837842151284e-05,69.10364446567388,0.04767051236499395,8.327405813343935e-05,0.00016737963650149392,0.000719086923089481,0.09556704590519903,0.07684677119205605,0.018720274713142984,0.09556702274005077,0.07684677119208162,0.018720274713149212,0.40441432178781184,0.40441432178781184,0.09851744041238081,0.0,0.53551389209332,7.864055884154311,3.979039320256561e-13,0.9301596006426394,7.7339194880101445,3.979039320256561e-13,24501.90599966949,20826.620099719064,0.85,0.9808918167550638,0.6982279116454779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473976457861044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.088934313884,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.376424438757,1526.5661860279772,0.40441432178781184,0.09851744041238081,6.112885165565336,3.1121831061637937
2745.0,-29.32353968547808,4.160215553198887,34.95733868140706,24.107515706587606,4.788682705879187,-25.912373862945106,-39.52014927109701,1.3771756358387455,-4.3090503687175215,-5.335827163199862,39.91172564931697,46074.65686686746,18682.453041264493,18682.453041264493,64757.109908131955,83424.61365383457,83424.61365383457,18682.453041264493,102107.06669509907,102107.06669509907,102107.06669509907,126614.91824465625,98156.54177523269,60806.58498828,41499.95198550299,24507.851549557177,0.0,66007.80353506017,20831.6738171236,1526.7583648142738,0.0,0.8855221279161405,2.835040318943179,0.0014959162575277712,350037.45496434654,1550730.6134053234,4.430184802832813,1550730.6134053234,4.430184802832813,0.85,0.09556213512337612,4.296143414572793,1.268781987517141,1.0,0.0,4.29614341457155,1.2852607564072716,1.285582771968484,3.3426239719494224,19420.45515192475,1980.3352981828405,3099.015535412006,3099.015535412006,6.028512225183378,4.160215553198887,-1.8063412872350932,5.96655684043398,3.1156169313127497,3.1156169313127497,0.8901762660893571,0.0,0.0,0.00025053188313673656,1.00048202142461,0.0002504111795832156,198.36491757304046,0.0,2.4162661723041542e-05,68.47698332309973,0.04769467502671699,8.324685417093358e-05,0.000167285028965803,0.0007186804755480534,0.09556213512314674,0.07684538394799943,0.018716751175147307,0.09556194874398825,0.0768453839481839,0.018716751175192222,0.40441424888311206,0.40441424888311206,0.09850065780335476,0.0,0.6320188473947042,7.828925266186275,3.979039320256561e-13,1.0267767944823163,7.702074304183384,3.979039320256561e-13,24507.851549557177,20831.6738171236,0.85,0.9810523368458411,0.6980183311567824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474256318241083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.46227317131,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.305197608912,1526.7583648142738,0.40441424888311206,0.09850065780335476,6.112885165565336,3.1156169313127497
2746.0,-29.32815525434851,4.1759778574673625,34.957281973304056,24.111686821002536,4.794587035030949,-25.91593669917046,-39.523016510624416,1.3820303370976799,-4.207249397128578,-5.32902689144417,39.913025635455256,46065.964925022374,18708.52348778294,18708.52348778294,64774.48841280531,83417.11047516784,83417.11047516784,18708.52348778294,102125.63396295077,102125.63396295077,102125.63396295077,126639.38886605388,98153.56791848608,60802.42236834678,41501.27283348811,24513.754903103105,0.0,66015.02773659122,20836.69166763764,1526.9484694561513,0.0,0.8855523520921061,2.834452927639882,0.0014959162575277712,350130.50634182635,1550786.5621507776,4.429167222112236,1550786.5621507776,4.429167222112236,0.85,0.09555724779472662,4.296143414572793,1.2687680801702665,1.0,0.0,4.296143414572394,1.2852382777639828,1.2855601325523816,3.3426824339896632,19419.86676881211,1980.2752998029002,3099.015535412006,3099.015535412006,6.0369247181898,4.1759778574673625,-1.792402925321043,5.9683807827884054,3.11901115796492,3.11901115796492,0.8911460451328342,0.0,0.0,0.0002504111795832156,1.0004778638264604,0.0002502915742937928,198.36871077092871,0.0,2.3943350444953443e-05,67.85545516099806,0.047718618377161945,8.321995749205147e-05,0.00016719122209116416,0.0007182774677613322,0.09555724779468838,0.07684400421571286,0.018713243578975528,0.09555730713891483,0.0768440042157436,0.018713243578983015,0.4044139686724516,0.4044139686724516,0.0984838983828006,0.0,0.728221199180723,7.794497663988238,3.979039320256561e-13,1.1217774943156087,7.670347528366449,3.979039320256561e-13,24513.754903103105,20836.69166763764,0.85,0.9812082283940586,0.6978102790296739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474533766957771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.84074500921,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.234628432278,1526.9484694561513,0.4044139686724516,0.0984838983828006,6.112885165565336,3.11901115796492
2747.0,-29.332731129029128,4.191525104534113,34.95727429917336,24.115766991768055,4.800364155491709,-25.919476551937446,-39.52587239965794,1.386774490346453,-4.106168067077988,-5.322355318091287,39.91434042185044,46057.40724027343,18734.330351989924,18734.330351989924,64791.73759226335,83409.76410829999,83409.76410829999,18734.330351989924,102144.09446028991,102144.09446028991,102144.09446028991,126663.72203355933,98150.67895560175,60798.32208757579,41502.61874225106,24519.627573269416,0.0,66022.24631552048,20841.683437279004,1527.1389952966729,0.0,0.8855818531257811,2.8338613008777074,0.0014959162575277712,350221.8155469985,1550843.1494208474,4.428174033072848,1550843.1494208474,4.428174033072848,0.85,0.09555242899016783,4.296143414572793,1.2687544294307012,1.0,0.0,4.296143414572686,1.28521631516638,1.2855380107281404,3.3427395558829547,19419.295182108708,1980.217014180042,3099.015535412006,3099.015535412006,6.045252157633744,4.191525104534113,-1.778666048130055,5.970191152664168,3.122366479007908,3.122366479007908,0.8921047082879737,0.0,0.0,0.0002502915742937928,1.0004737709807334,0.00025017304956274835,198.37247147229007,0.0,2.3725947064191604e-05,67.23933397991901,0.04774234432422614,8.319317527378469e-05,0.00016709839902000808,0.0007178786865354646,0.0955524289900008,0.0768426712122643,0.018709757777736494,0.09555246558026137,0.07684267121239863,0.018709757777769197,0.404413541846234,0.404413541846234,0.09846715751302393,0.0,0.8240922642984287,7.760791910245587,3.979039320256561e-13,1.2161872510133094,7.639264218755159,3.979039320256561e-13,24519.627573269416,20841.683437279004,0.85,0.9813622105891926,0.6976043653553526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474808822737135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.22462382813,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.164711879723,1527.1389952966729,0.404413541846234,0.09846715751302393,6.112885165565336,3.122366479007908
2748.0,-29.337267976495912,4.206860228514958,34.95731255482481,24.119779269117885,4.806067920065761,-25.922988632417336,-39.52870488921178,1.3914564899715254,-4.006562981310992,-5.315764236600418,39.915662879698644,46048.92739475202,18759.785122298657,18759.785122298657,64808.71251705068,83402.44138431891,83402.44138431891,18759.785122298657,102162.22650661756,102162.22650661756,102162.22650661756,126687.6416325578,98147.76528835687,60794.251298801784,41503.90443283898,24525.415125940246,0.0,66029.31955877923,20846.60285704921,1527.3257165941016,0.0,0.885610905296445,2.833281439353383,0.0014959162575277712,350312.0414708789,1550900.068437939,4.427195999104312,1550900.068437939,4.427195999104312,0.85,0.09554765005414284,4.296143414572793,1.2687409265013416,1.0,0.0,4.296143414572033,1.285194642051939,1.2855161798535393,3.342795926781627,19418.71870760142,1980.158230139897,3099.015535412006,3099.015535412006,6.053465982320282,4.206860228514958,-1.7650990820302033,5.971959310545161,3.1256831949688237,3.1256831949688237,0.8930523414196639,0.0,0.0,0.00025017304956274835,1.00046974676828,0.000250055586758978,198.37620022207733,0.0,2.3512043827873576e-05,66.63313220819371,0.04776585636805401,8.316662036282888e-05,0.00016700642919991945,0.0007174835709985514,0.09554765005398838,0.07684136433345118,0.01870628572053721,0.09554772883824954,0.0768413643335754,0.01870628572056745,0.40441301856797557,0.40441301856797557,0.09845043148386926,0.0,0.9194033277568678,7.72765145323973,3.979039320256561e-13,1.3092012552894516,7.608216521778559,3.979039320256561e-13,24525.415125940246,20846.60285704921,0.85,0.9815141659813416,0.697401210590385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475081522842648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.61842205641,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.095436681808,1527.3257165941016,0.40441301856797557,0.09845043148386926,6.112885165565336,3.1256831949688237
2749.0,-29.34176596037267,4.221985871951987,34.9573939319405,24.123736225906782,4.811685092700855,-25.926474396772228,-39.53152557425199,1.396064429392403,-3.9079230358086647,-5.3092681890509015,39.91699541498552,46040.57583016979,18784.922787556436,18784.922787556436,64825.49861772623,83395.25395290535,83395.25395290535,18784.922787556436,102180.17674046179,102180.17674046179,102180.17674046179,126711.32467576246,98144.93282492238,60790.254702198756,41505.19791413735,24531.14793530067,0.0,66036.34584943802,20851.47574500557,1527.5107711593005,0.0,0.8856394254073019,2.8327046062790657,0.0014959162575277712,350400.9843198668,1550957.4227882973,4.426235918825192,1550957.4227882973,4.426235918825192,0.8500000000000001,0.09554292808339279,4.296143414572793,1.2687276351219046,1.0,0.0,4.2961434145713495,1.2851733141653165,1.2854946956630569,3.34285140161272,19418.158299419712,1980.1010844090197,3099.015535412006,3099.015535412006,6.061577482559807,4.221985871951987,-1.7517097052351804,5.973695577187168,3.1289618325439355,3.1289618325439355,0.893989095012553,0.0,0.0,0.000250055586758978,1.0004657390701932,0.00024993918031753203,198.37989715162618,0.0,2.3301824679393404e-05,66.03737114140091,0.047789158192733404,8.314018390664979e-05,0.00016691540285232822,0.0007170925087547946,0.09554292808322867,0.07684009894465331,0.01870282913857536,0.09554292729390239,0.0768400989447853,0.018702829138607487,0.40441242995225063,0.40441242995225063,0.09843371732721219,0.0,1.0140984227444392,7.695076098955155,3.410605131648481e-13,1.4013451532422323,7.577704608011629,3.410605131648481e-13,24531.14793530067,20851.47574500557,0.85,0.9816639274003365,0.6972005376424324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475351906771168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.02266098961,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15644.026790799924,1527.5107711593005,0.40441242995225063,0.09843371732721219,6.112885165565336,3.1289618325439355
2750.0,-29.346225231766542,4.236904976349194,34.95751580790397,24.127654276695125,4.817244938345094,-25.929931053828337,-39.534318913333095,1.4006246322465368,-3.8105731020735902,-5.302845552837183,39.918337817117795,46032.283047195735,18809.707472335132,18809.707472335132,64841.99051953087,83388.14622202552,83388.14622202552,18809.707472335132,102197.85369436065,102197.85369436065,102197.85369436065,126734.67820854968,98142.13867463665,60786.27549980724,41506.51463869934,24536.82451418903,0.0,66043.33915288837,20856.300837060673,1527.6936103075268,0.0,0.8856675256634664,2.8321377468950417,0.0014959162575277712,350488.9394594952,1551015.20344368,4.425290012961808,1551015.20344368,4.425290012961808,0.85,0.09553825533755653,4.296143414572793,1.2687144827609882,1.0,0.0,4.296143414574684,1.2851522082642517,1.285473434876285,3.3429063008616207,19417.605471566058,1980.044711656484,3099.015535412006,3099.015535412006,6.0695750819572565,4.236904976349194,-1.7384828966343022,5.975387872983497,3.1322028353616305,3.1322028353616305,0.8949150958176088,0.0,0.0,0.00024993918031753203,1.000461746596147,0.00024982382501669416,198.38356238202823,0.0,2.3092697881837624e-05,65.44470579712782,0.04781225089061524,8.311401140163826e-05,0.00016682516891589375,0.0007167048508230108,0.09553825533741324,0.07683887012817983,0.01869938520923341,0.09553827314007166,0.07683887012829507,0.018699385209261458,0.4044118012558129,0.4044118012558129,0.0984170126685532,0.0,1.1080505097000355,7.66299737420178,3.979039320256561e-13,1.4922724507636076,7.5474587970561515,3.979039320256561e-13,24536.82451418903,20856.300837060673,0.85,0.9818096927144097,0.6970011455755193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475619984027304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.42999564534,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.958772257043,1527.6936103075268,0.4044118012558129,0.0984170126685532,6.112885165565336,3.1322028353616305
2751.0,-29.35064654462724,4.251619945453332,34.95767566351005,24.131487181317084,4.822707573131264,-25.93336328914414,-39.53709692051632,1.4051011022742523,-3.7144527364266082,-5.29652605749139,39.919687850418036,46024.0988206885,18834.203707503493,18834.203707503493,64858.302528192,83381.09074286997,83381.09074286997,18834.203707503493,102215.29445037346,102215.29445037346,102215.29445037346,126757.74688406948,98139.33860074602,60782.34667857111,41507.76880241656,24542.452433696013,0.0,66050.22123611257,20861.08456864161,1527.875391897373,0.0,0.8856950618020718,2.831576482309942,0.0014959162575277712,350575.4990459894,1551073.3142062484,4.424363135550367,1551073.3142062484,4.424363135550367,0.85,0.09553364727107609,4.296143414572793,1.2687014276580886,1.0,0.0,4.296143414571931,1.2851314928279371,1.285452566007654,3.3429601862134057,19417.05147171611,1979.988219393586,3099.015535412006,3099.015535412006,6.077479603534655,4.251619945453332,-1.725435902709266,5.977055848162598,3.1354067416413747,3.1354067416413747,0.8958304976118213,0.0,0.0,0.00024982382501669416,1.0004578317924628,0.00024970950006868273,198.38719652993854,0.0,2.2884595519867638e-05,64.85494370330488,0.04783513548613511,8.308799010384788e-05,0.00016673583491284627,0.0007163210591341208,0.09553364727105124,0.0768376912197124,0.018695956051338843,0.09553367570909188,0.07683769121973238,0.018695956051343703,0.4044111489067603,0.4044111489067603,0.09840031560829268,0.0,1.20119421978859,7.631339825091459,3.410605131648481e-13,1.5820733210647973,7.51727386481673,3.410605131648481e-13,24542.452433696013,20861.08456864161,0.85,0.9819543570693008,0.6968046126017379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475885763373104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.84023355152,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.89137932144,1527.875391897373,0.4044111489067603,0.09840031560829268,6.112885165565336,3.1354067416413747
