time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2752.0,-29.35503058309149,4.266133589242556,34.95787107298057,24.13528215782719,4.82810695308893,-25.936768324618715,-39.5398591767065,1.4095243384907852,-3.6194432421923466,-5.290281766173655,39.921043195236436,46016.01820253583,18858.362745293187,18858.362745293187,64874.38094782902,83374.14474742414,83374.14474742414,18858.362745293187,102232.50749271733,102232.50749271733,102232.50749271733,126780.52167043083,98136.60476315024,60778.478218278295,41509.029494302165,24548.0141777135,0.0,66057.04367201566,20865.812051056473,1528.054498971738,0.0,0.8857221861058464,2.8310224585345156,0.0014959162575277712,350661.0450276081,1551131.6552527973,4.423450158630178,1551131.6552527973,4.423450158630178,0.85,0.09552908642091439,4.296143414572793,1.268688646745868,1.0,0.0,4.2961434145716915,1.2851110251066922,1.2854319462449184,3.3430134289106417,19416.51057684083,1979.933063466202,3099.015535412006,3099.015535412006,6.085275317210055,4.266133589242556,-1.7125498669812242,5.978683456223781,3.138573932281705,3.138573932281705,0.8967354092233443,0.0,0.0,0.00024970950006868273,1.0004539874418956,0.00024959618653445107,198.3908001547306,0.0,2.268060592941858e-05,64.27683720397226,0.047857816092064534,8.306212381050604e-05,0.0001666473762581767,0.0007159410280674003,0.09552908642076323,0.07683654874141582,0.01869253767934741,0.09552910601301565,0.0768365487415374,0.018692537679376984,0.40441048180112166,0.40441048180112166,0.09838362462675093,0.0,1.293474518262144,7.600090443821273,3.979039320256561e-13,1.670838523981331,7.487500746029298,3.979039320256561e-13,24548.0141777135,20865.812051056473,0.85,0.9820963419123212,0.696610318061055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476149289506148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.262127052185,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.824598179406,1528.054498971738,0.40441048180112166,0.09838362462675093,6.112885165565336,3.138573932281705
2753.0,-29.359377147261533,4.28044830281336,34.958099755687265,24.13900155751037,4.8334149518479625,-25.940148759927894,-39.542602364066965,1.4138690787700665,-3.5255766284685137,-5.284134950774659,39.922403226095305,46008.02707562985,18882.23437150351,18882.23437150351,64890.26144713336,83367.26725428292,83367.26725428292,18882.23437150351,102249.50162578643,102249.50162578643,102249.50162578643,126803.0251794198,98133.88381131955,60774.64363267917,41510.26686515597,24553.523553633368,0.0,66063.79041878934,20870.49502058836,1528.2322757151753,0.0,0.8857487867780647,2.83047344424771,0.0014959162575277712,350745.27160566277,1551190.19967791,4.422554843225051,1551190.19967791,4.422554843225051,0.85,0.09552458498732619,4.296143414572793,1.268676008698531,1.0,0.0,4.296143414572347,1.285090923354639,1.2854116938472302,3.3430657212627524,19415.97223143824,1979.878167512682,3099.015535412006,3099.015535412006,6.092978288020477,4.28044830281336,-1.6998373754678413,5.980285678281201,3.1417049147338765,3.1417049147338765,0.8976299756382504,0.0,0.0,0.00024959618653445107,1.0004501219861808,0.0002494838883511064,198.39437308917434,0.0,2.248036272457993e-05,63.70934796145952,0.04788029645478911,8.303644344780611e-05,0.00016655974308664494,0.0007155645433946259,0.09552458498717037,0.07683545294226113,0.01868913204490924,0.09552456091265232,0.07683545294238646,0.018689132044939723,0.40440980654736375,0.40440980654736375,0.0983669385081842,0.0,1.3848634398647164,7.56920709050371,3.979039320256561e-13,1.7585583223061576,7.457881339039659,3.979039320256561e-13,24553.523553633368,20870.49502058836,0.85,0.9822364268804925,0.6964182161510462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447641060297094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.69463780967,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.758416390683,1528.2322757151753,0.40440980654736375,0.0983669385081842,6.112885165565336,3.1417049147338765
2754.0,-29.36368694291221,4.294566909756878,34.95835956447103,24.14267621878537,4.838669454644948,-25.94350147412263,-39.545322151947744,1.4181693155280102,-3.433098442405253,-5.278056321686332,39.92376726751199,46000.10338154459,18905.767166777787,18905.767166777787,64905.870548322375,83360.42773678979,83360.42773678979,18905.767166777787,102266.19490356758,102266.19490356758,102266.19490356758,126825.16676642779,98131.16202911845,60770.83767390134,41511.47150579679,24558.971862860213,0.0,66070.443368657,20875.12608343118,1528.4075767659474,0.0,0.8857750169505686,2.8299361883060077,0.0014959162575277712,350828.5794793779,1551248.9184205446,4.421672033454529,1551248.9184205446,4.421672033454529,0.85,0.09552012634376998,4.296143414572793,1.268663461864926,1.0,0.0,4.296143414573648,1.2850710284331148,1.285391649641096,3.343117477180288,19415.433721745314,1979.8232548062097,3099.015535412006,3099.015535412006,6.100571923807512,4.294566909756878,-1.687278730404644,5.981845640161522,3.144800075976473,3.144800075976473,0.8985143074218495,0.0,0.0,0.0002494838883511064,1.0004463292415373,0.0002493725860739038,198.3979159105533,0.0,2.2279327683722836e-05,63.13961465567052,0.04790257578247283,8.301098938487406e-05,0.00016647289896623232,0.0007151914485986208,0.09552012634275123,0.07683439071243729,0.018685735630313935,0.09552021326573393,0.07683439071325673,0.018685735630513244,0.4044091261478854,0.4044091261478854,0.09835025627999748,0.0,1.4752650862963037,7.538615699216848,3.979039320256561e-13,1.8449578792810826,7.4283160300975055,3.979039320256561e-13,24558.971862860213,20875.12608343118,0.85,0.9823737701616956,0.6962281624912854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476669691623374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.124904503886,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.692839202375,1528.4075767659474,0.4044091261478854,0.09835025627999748,6.112885165565336,3.144800075976473
2755.0,-29.36796042244114,4.308491884277489,34.95864851726428,24.146304290648573,4.843848984109435,-25.946829009514033,-39.54802276622502,1.422405679901238,-3.341552353407792,-5.2720640595939985,39.92513583275127,45992.26343737945,18929.003057526723,18929.003057526723,64921.26649490617,83353.71098668121,83353.71098668121,18929.003057526723,102282.71404420794,102282.71404420794,102282.71404420794,126847.09129606042,98128.51510264177,60767.06755335739,41512.71949920487,24564.377251852475,0.0,66077.09675105734,20879.720664074604,1528.5819056455255,0.0,0.8858007816840172,2.829402317701522,0.0014959162575277712,350910.7188919476,1551307.8335913257,4.420804922943959,1551307.8335913257,4.420804922943959,0.8500000000000001,0.09551572073339934,4.296143414572793,1.2686510502034798,1.0,0.0,4.296143414572477,1.2850514310128687,1.2853719042947578,3.3431684607258108,19414.910022397307,1979.7698523346207,3099.015535412006,3099.015535412006,6.108069753516147,4.308491884277489,-1.674883899412781,5.98337578369027,3.147859936242457,3.147859936242457,0.8993885532121305,0.0,0.0,0.0002493725860739038,1.0004425829736219,0.0002492622668386346,198.4014289879519,0.0,2.2082139833089806e-05,62.58078428697651,0.04792465792230592,8.298572190107563e-05,0.00016638686417282816,0.0007148218307875135,0.09551572073328586,0.0768333703474007,0.018682350385885154,0.09551586438129539,0.07683337034749199,0.01868235038590735,0.4044084387552916,0.4044084387552916,0.09833357716411477,0.0,1.5647145102854552,7.508355734622683,3.410605131648481e-13,1.9305117061862234,7.399204161480441,3.410605131648481e-13,24564.377251852475,20879.720664074604,0.85,0.9825078535077637,0.6960394100039436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476926597307447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.56607413519,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.627853724596,1528.5819056455255,0.4044084387552916,0.09833357716411477,6.112885165565336,3.147859936242457
2756.0,-29.372197979330252,4.322225359548023,34.95896455631475,24.149843479413562,4.848922241976229,-25.950134852905155,-39.55071227448059,1.4265499713353689,-3.2509898152752044,-5.266176271843756,39.9265027512639,45984.54117925651,18951.982967535932,18951.982967535932,64936.524146792435,83347.06924900415,83347.06924900415,18951.982967535932,102299.05221654009,102299.05221654009,102299.05221654009,126868.76907850336,98125.8818998083,60763.353830077656,41513.92007747849,24569.71686196328,0.0,66083.63693944177,20884.259332668786,1528.7543865983516,0.0,0.8858260108499861,2.82887036657703,0.0014959162575277712,350991.44091702526,1551366.6795605142,4.419955869884755,1551366.6795605142,4.419955869884755,0.85,0.09551136840414705,4.296143414572793,1.2686388654774055,1.0,0.0,4.29614341457218,1.2850322630730404,1.2853525898035651,3.3432183284635575,19414.38903829774,1979.7167267413176,3099.015535412006,3099.015535412006,6.115484982561185,4.322225359548023,-1.662663014144644,5.984888373692667,3.150884915072436,3.150884915072436,0.9002528328778389,0.0,0.0,0.0002492622668386346,1.00043887708853,0.00024915291933079995,198.4049126420889,0.0,2.188749392226428e-05,62.02915777569697,0.047946545416228184,8.296056539297534e-05,0.00016630170144565928,0.0007144559594980198,0.0955113684039958,0.07683239218510518,0.01867897621889061,0.09551140258084351,0.07683239218522686,0.01867897621892019,0.40440774548049735,0.40440774548049735,0.09831690053807526,0.0,1.6532331291061837,7.478408609547785,3.410605131648481e-13,2.0151864565685287,7.370295272642977,3.410605131648481e-13,24569.71686196328,20884.259332668786,0.85,0.9826415002899956,0.6958536683051536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477181346770238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.01444762391,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.563452119937,1528.7543865983516,0.40440774548049735,0.09831690053807526,6.112885165565336,3.150884915072436
2757.0,-29.376400137060287,4.33577014449111,34.95930580290649,24.153352563176327,4.853948865597272,-25.95341351275128,-39.55338225988669,1.430655802749508,-3.1616290190184486,-5.260348775265443,39.92786912161427,45976.89713965019,18974.62580682952,18974.62580682952,64951.52294647971,83340.49937639313,83340.49937639313,18974.62580682952,102315.12518322264,102315.12518322264,102315.12518322264,126890.11087891528,98123.2852882741,60759.683051537024,41515.113596374526,24574.985695692638,0.0,66090.09929206717,20888.73784133874,1528.923744077907,0.0,0.8858509274157462,2.828348464836472,0.0014959162575277712,351071.3506978062,1551425.5036173735,4.419117368972677,1551425.5036173735,4.419117368972677,0.85,0.09550704691324613,4.296143414572793,1.2686268510902305,1.0,0.0,4.296143414573363,1.28501327369448,1.2853334551711084,3.3432677331193297,19413.87529385509,1979.6643393875677,3099.015535412006,3099.015535412006,6.122791444576251,4.33577014449111,-1.6505871741857123,5.986357318676822,3.153875333252843,3.153875333252843,0.9011072380722408,0.0,0.0,0.00024915291933079995,1.0004352250620832,0.00024904452891024353,198.4083673006212,0.0,2.1695082739566675e-05,61.48386448393195,0.04796824049896775,8.293559846586667e-05,0.00016621732086493328,0.000714093448421816,0.09550704691323746,0.0768314382519119,0.01867560866132556,0.09550704684837912,0.07683143825191888,0.018675608661327253,0.40440704630556384,0.40440704630556384,0.09830022590391033,0.0,1.7407631110482384,7.448747673111313,3.979039320256561e-13,2.0987197562470215,7.341653598957009,3.979039320256561e-13,24574.985695692638,20888.73784133874,0.85,0.9827723614008229,0.6956699661846145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447743396325201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.469154332146,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.499627716177,1528.923744077907,0.40440704630556384,0.09830022590391033,6.112885165565336,3.153875333252843
2758.0,-29.3805675643118,4.3491283392268345,34.95967051287897,24.156781914085173,4.858877996039919,-25.956670685621635,-39.55604120912028,1.4346773326145068,-3.073225200353022,-5.254621894204532,39.92923510458001,45969.365414449916,18997.016631713082,18997.016631713082,64966.382046162995,83334.00610388315,83334.00610388315,18997.016631713082,102331.02273559623,102331.02273559623,102331.02273559623,126911.23104194709,98120.7083360981,60756.06764667938,41516.26743268747,24580.20830635086,0.0,66096.47573903833,20893.177060398233,1529.0923532151037,0.0,0.8858753241722476,2.82782851579588,0.0014959162575277712,351149.89469678956,1551484.3126818964,4.418296391692129,1551484.3126818964,4.418296391692129,0.85,0.09550277818721203,4.296143414572793,1.2686150312190878,1.0,0.0,4.296143414573296,1.2849946774194665,1.2853147149741728,3.343316116452974,19413.36543905318,1979.6123486667907,3099.015535412006,3099.015535412006,6.130016585795359,4.3491283392268345,-1.6386802593529133,5.987808598579748,3.1568317189765875,3.1568317189765875,0.9019519197075965,0.0,0.0,0.00024904452891024353,1.000431641946912,0.00024893707722557133,198.41179351065674,0.0,2.1505566373626694e-05,60.94677510285805,0.04798974606534138,8.291074164001517e-05,0.00016613378727022837,0.0007137345761190288,0.09550277818703393,0.07683052619752961,0.018672251989504313,0.09550264998502397,0.0768305261976729,0.01867225198953913,0.40440633980787954,0.40440633980787954,0.09828355286324504,0.0,1.8273457037116145,7.419374242825143,3.410605131648481e-13,2.181396693851525,7.313225238157145,3.410605131648481e-13,24580.20830635086,20893.177060398233,0.85,0.9829023608257547,0.6954889031594643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447768447774805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.93206495107,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.436371223674,1529.0923532151037,0.40440633980787954,0.09828355286324504,6.112885165565336,3.1568317189765875
2759.0,-29.384699857609863,4.362302986137417,34.960057105684044,24.16020801700654,4.863790426108435,-25.95989788986911,-39.55866893576456,1.438687353766376,-2.9861398407775823,-5.248935083193948,39.930601977094454,45961.85867088387,19019.04237073017,19019.04237073017,64980.90104161404,83327.57115514153,83327.57115514153,19019.04237073017,102346.6135258717,102346.6135258717,102346.6135258717,126931.9863262054,98118.16731270138,60752.45482844507,41517.45831584034,24585.372800333695,0.0,66102.83111617403,20897.56688028364,1529.258157987485,0.0,0.8858995072300395,2.8273225029974887,0.0014959162575277712,351227.9027848872,1551543.161730291,4.4174826357134505,1551543.161730291,4.4174826357134505,0.85,0.09549853099997617,4.296143414572793,1.268603175082244,1.0,0.0,4.296143414570754,1.2849761336071597,1.2852960284633521,3.343364364684925,19412.86269282737,1979.5610828190433,3099.015535412006,3099.015535412006,6.137123919968227,4.362302986137417,-1.6269031121318687,5.989206098269285,3.159754391296016,3.159754391296016,0.9027869689417188,0.0,0.0,0.00024893707722557133,1.0004280166768906,0.00024883057359035443,198.4151909378892,0.0,2.1319681471552606e-05,60.41997729038009,0.04801106574681293,8.288618345989291e-05,0.00016605089376567843,0.0007133784537353458,0.09549853099983896,0.07682963092143301,0.018668900078405947,0.09549852142529792,0.0768296309215434,0.018668900078432773,0.40440562512007683,0.40440562512007683,0.09826688109737948,0.0,1.912893027814107,7.39025321316069,3.979039320256561e-13,2.2627952424163595,7.285028697489395,3.979039320256561e-13,24585.372800333695,20897.56688028364,0.85,0.9830275034273762,0.6953084746114291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447793292991611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.405267138594,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.373670426501,1529.258157987485,0.40440562512007683,0.09826688109737948,6.112885165565336,3.159754391296016
2760.0,-29.3887977757633,4.375295976669482,34.96046407914284,24.163550161197804,4.868598644268334,-25.9631046005023,-39.56128950286654,1.442606986224451,-2.899886760608183,-5.243355563438629,39.931968859959895,45954.47997549145,19040.841136152147,19040.841136152147,64995.3211116436,83321.22374620537,83321.22374620537,19040.841136152147,102362.06488235752,102362.06488235752,102362.06488235752,126952.57271765533,98115.6541608447,60748.910390158504,41518.60418965133,24590.50783529782,0.0,66109.11202494915,20901.931660003145,1529.4243863960278,0.0,0.8859231352930165,2.8268159113974796,0.0014959162575277712,351304.4523390128,1551602.0129114587,4.416687584175976,1551602.0129114587,4.416687584175976,0.85,0.09549434011496984,4.296143414572793,1.268591606873088,1.0,0.0,4.2961434145739394,1.2849580113530048,1.2852777648378373,3.34341151743094,19412.365461037825,1979.5103792873026,3099.015535412006,3099.015535412006,6.144158013593409,4.375295976669482,-1.61529633810102,5.990592314770502,3.162643957012753,3.162643957012753,0.9036125591465008,0.0,0.0,0.00024883057359035443,1.00042446966887,0.00024872499737307977,198.41856020362567,0.0,2.113193911714187e-05,59.887915457980064,0.04803219768593007,8.286169888783598e-05,0.00016596887470251843,0.0007130260880772815,0.0954943401140163,0.07682878033430274,0.01866555977971356,0.09549433586641927,0.0768287803350699,0.018665559779899938,0.40440489961019693,0.40440489961019693,0.0982502103513537,0.0,1.9974916716362827,7.361412160382599,3.410605131648481e-13,2.3434688028304436,7.257089879098203,3.410605131648481e-13,24590.50783529782,20901.931660003145,0.85,0.9831522330403528,0.6951308007003411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447817929549835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.87320530619,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.311534565286,1529.4243863960278,0.40440489961019693,0.0982502103513537,6.112885165565336,3.162643957012753
2761.0,-29.39286168627343,4.388109857223047,34.960889855222284,24.16685325969013,4.873350872910368,-25.966286309215192,-39.56389093128962,1.4464796051527973,-2.81469240367511,-5.237840793269596,39.93333053859702,45947.17449295136,19062.33433357211,19062.33433357211,65009.508826523466,83314.9496903927,83314.9496903927,19062.33433357211,102377.28402396482,102377.28402396482,102377.28402396482,126972.85297840707,98113.17562507007,60745.400427644054,41519.75021936224,24595.568954442253,0.0,66115.3191738045,20906.233611275915,1529.5875148211499,0.0,0.8859464457248838,2.8263167792448223,0.0014959162575277712,351380.1264141313,1551660.6417019628,4.415903248532613,1551660.6417019628,4.415903248532613,0.85,0.09549017400552456,4.296143414572793,1.2685801705392077,1.0,0.0,4.296143414573315,1.2849401076949367,1.2852597210583814,3.3434581027124097,19411.87507810478,1979.460374144563,3099.015535412006,3099.015535412006,6.151093505582517,4.388109857223047,-1.6038322593494883,5.9919421165725355,3.165500680800155,3.165500680800155,0.9044287659429014,0.0,0.0,0.00024872499737307977,1.0004209603927627,0.0002486203380579221,198.42190160752526,0.0,2.0948281023383122e-05,59.36742842026777,0.04805314596695345,8.283739974556166e-05,0.0001658875976275181,0.000712676910106763,0.09549017400537882,0.07682794909889415,0.018662224906484677,0.09549017049106377,0.0768279490990114,0.018662224906513165,0.4044041630138999,0.4044041630138999,0.09823354042119974,0.0,2.0811173137926176,7.332837201609834,3.410605131648481e-13,2.4231483895944734,7.229445809289018,3.410605131648481e-13,24595.568954442253,20906.233611275915,0.85,0.9832745215314764,0.6949550432051163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447842361953371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.35271826848,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.249949609692,1529.5875148211499,0.4044041630138999,0.09823354042119974,6.112885165565336,3.165500680800155
2762.0,-29.396892330064148,4.400747064889709,34.96133310208567,24.170106590632372,4.87804862893701,-25.969443547228142,-39.56646955395115,1.4503064906569592,-2.7307489325092433,-5.232394444389599,39.9346910278619,45939.922396528615,19083.535080000605,19083.535080000605,65023.45747652922,83308.69603828983,83308.69603828983,19083.535080000605,102392.23111829042,102392.23111829042,102392.23111829042,126992.8186648922,98110.67977827565,60741.906136529906,41520.859601939716,24600.58754660177,0.0,66121.44714854148,20910.499414611506,1529.7494597163668,0.0,0.8859694052698176,2.8258272293693008,0.0014959162575277712,351454.87416504335,1551719.2209547206,4.415130746560745,1551719.2209547206,4.415130746560745,0.85,0.09548604083984777,4.296143414572793,1.2685687984945249,1.0,0.0,4.296143414573548,1.2849224166462965,1.2852418911232046,3.343504136059759,19411.381270154125,1979.410019747225,3099.015535412006,3099.015535412006,6.157934628573425,4.400747064889709,-1.5925118183445472,5.993258883234256,3.1683250280615964,3.1683250280615964,0.9052357223033133,0.0,0.0,0.0002486203380579221,1.0004175275470462,0.00024851657554173586,198.42521575634962,0.0,2.076670033452349e-05,58.85282874803958,0.04807391266728798,8.281332012528143e-05,0.0001658070179326407,0.0007123307281812673,0.09548604083974233,0.07682714378022391,0.018658897059518405,0.09548621326529289,0.07682714378030876,0.018658897059539006,0.40440341446413697,0.40440341446413697,0.09821687114374324,0.0,2.163729655097086,7.304475696395855,3.410605131648481e-13,2.5016455118803833,7.2017976753120365,3.410605131648481e-13,24600.58754660177,20910.499414611506,0.85,0.9833943490446355,0.6947809580350657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478665923737146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.83811859625,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.18890934328,1529.7494597163668,0.40440341446413697,0.09821687114374324,6.112885165565336,3.1683250280615964
2763.0,-29.400889710969707,4.413209482064723,34.96179240981041,24.173285986203723,4.882645072019676,-25.97258097587115,-39.569037315063156,1.4540455136258053,-2.647454540681565,-5.227047739377698,39.93604538889359,45932.77694705611,19104.509938998228,19104.509938998228,65037.28688605434,83302.56089602204,83302.56089602204,19104.509938998228,102407.07083502028,102407.07083502028,102407.07083502028,127012.62236229969,98108.24438167887,60738.460432731925,41521.98216549661,24605.55152727941,0.0,66127.53369277602,20914.7187981875,1529.9102696527518,0.0,0.8859918721242646,2.8253354574591794,0.0014959162575277712,351528.26650614175,1551777.5380013396,4.414374847930551,1551777.5380013396,4.414374847930551,0.85,0.09548194914980064,4.296143414572793,1.2685576325049626,1.0,0.0,4.296143414573378,1.2849051353579835,1.2852244722062574,3.343549104405951,19410.899422388,1979.3608849492948,3099.015535412006,3099.015535412006,6.16470286150351,4.413209482064723,-1.5813533219624216,5.9945628040271455,3.1711174354697444,3.1711174354697444,0.9060335529913556,0.0,0.0,0.00024851657554173586,1.000414094770586,0.0002484137087240114,198.42850265086184,0.0,2.0589099661679465e-05,58.3495084411996,0.048094501766949654,8.278934836137189e-05,0.00016572722718036397,0.0007119879356663298,0.09548194914979144,0.07682637112887565,0.018655578020915792,0.095482053180396,0.07682637112888305,0.018655578020917593,0.40440265025114475,0.40440265025114475,0.09820020238844471,0.0,2.2454328982655625,7.276390768474698,3.979039320256561e-13,2.579593198696159,7.1746171391682765,3.979039320256561e-13,24605.55152727941,20914.7187981875,0.85,0.9835129673550673,0.6946089530641901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478906252093802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.33479828941,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.128400056463,1529.9102696527518,0.40440265025114475,0.09820020238844471,6.112885165565336,3.1711174354697444
2764.0,-29.40485414064971,4.425499468815791,34.96226639706833,24.176427453663223,4.887178629616197,-25.975695045048678,-39.57159376060588,1.4577312174031212,-2.564983869423429,-5.221769088062055,39.93739163415038,45925.73439153622,19125.201589871856,19125.201589871856,65050.93598140808,83296.53368578195,83296.53368578195,19125.201589871856,102421.7352756538,102421.7352756538,102421.7352756538,127032.17555044476,98105.8756302178,60735.07633599085,41523.110326918824,24610.440274790963,0.0,66133.55060170978,20918.87423357232,1530.068048503174,0.0,0.8860140156271171,2.8248475118689904,0.0014959162575277712,351600.7364989514,1551835.507234737,4.41362985381393,1551835.507234737,4.41362985381393,0.85,0.0954778787370377,4.296143414572793,1.2685466538881882,1.0,0.0,4.296143414571867,1.2848881021708032,1.285207302606596,3.343593428341744,19410.430760486473,1979.3130947353557,3099.015535412006,3099.015535412006,6.171379707952709,4.425499468815791,-1.5703359966263015,5.9958354654420924,3.17387817642569,3.17387817642569,0.9068223361216257,0.0,0.0,0.0002484137087240114,1.0004106939623465,0.0002483117285962971,198.43176254496868,0.0,2.041170861352327e-05,57.846782210724946,0.048114913475563174,8.276548860773688e-05,0.0001656482201162745,0.0007116485099882371,0.09547787873704339,0.07682561494902719,0.018652263788016193,0.09547779460740513,0.07682561494902261,0.01865226378801508,0.4044018713789213,0.4044018713789213,0.09818353405087256,0.0,2.32624634795593,7.248611391374595,3.979039320256561e-13,2.6567852186386176,7.147920439253028,3.979039320256561e-13,24610.440274790963,20918.87423357232,0.85,0.9836298730303812,0.69443926681216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479144604644696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.83207205894,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.068422781318,1530.068048503174,0.4044018713789213,0.09818353405087256,6.112885165565336,3.17387817642569
2765.0,-29.40878601540068,4.437619872079703,34.96275405178558,24.179559212084882,4.8917037322544505,-25.978780670753366,-39.57411926295606,1.4614125461199654,-2.483980135311583,-5.216525715723042,39.938737757299265,45918.705880838585,19145.55160833055,19145.55160833055,65064.25748916913,83290.50103768789,83290.50103768789,19145.55160833055,102436.05264601845,102436.05264601845,102436.05264601845,127051.34570176597,98103.48384564313,60731.68868880844,41524.21684092743,24615.293055747516,0.0,66139.50989667495,20922.99909738539,1530.2243193913941,0.0,0.8860359747317907,2.8243758597897126,0.0014959162575277712,351672.73376009846,1551893.4728466696,4.412891088409854,1551893.4728466696,4.412891088409854,0.8500000000000001,0.09547382484848506,4.296143414572793,1.268535657688044,1.0,0.0,4.296143414571802,1.28487108808018,1.28519015325108,3.343637703757484,19409.95754144039,1979.2648398219976,3099.015535412006,3099.015535412006,6.1779463153885725,4.437619872079703,-1.5594380203108855,5.997057892390589,3.1766076715657032,3.1766076715657032,0.9076021918759152,0.0,0.0,0.0002483117285962971,1.0004073338990624,0.0002482106239950365,198.43499576222425,0.0,2.023609648691056e-05,57.349097443904526,0.04813514957205008,8.274192389366154e-05,0.00016556980470263554,0.0007113116261253311,0.09547382484837125,0.07682487153253321,0.018648953315838032,0.09547396912560142,0.0768248715326248,0.01864895331586026,0.4044010805927775,0.4044010805927775,0.0981668660474815,0.0,2.406049998893593,7.221047890955049,3.979039320256561e-13,2.732545580411454,7.121145794060283,3.979039320256561e-13,24615.293055747516,20922.99909738539,0.85,0.983742661395804,0.6942704285619006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479380999788014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.33438729212,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15643.008972383032,1530.2243193913941,0.4044010805927775,0.0981668660474815,6.112885165565336,3.1766076715657032
2766.0,-29.41268595287912,4.449571838501669,34.96325415138314,24.18256705803799,4.896078321268524,-25.981852619410613,-39.5766461622901,1.4649615738656379,-2.403381611883958,-5.21141870175395,39.94007560169588,45911.83208684795,19165.76402936414,19165.76402936414,65077.596116212095,83284.5834032358,83284.5834032358,19165.76402936414,102450.34743259994,102450.34743259994,102450.34743259994,127070.45425617356,98101.12844988689,60728.377133517555,41525.279240410375,24620.106823573617,0.0,66145.38606398398,20927.090800037575,1530.3812576596474,0.0,0.8860572615804669,2.82389433120795,0.0014959162575277712,351742.8697952552,1551951.0835873918,4.412174963179102,1551951.0835873918,4.412174963179102,0.85,0.09546982923053682,4.296143414572793,1.2685249983193354,1.0,0.0,4.296143414571187,1.2848546916406318,1.2851736228284076,3.343680372982134,19409.491521990014,1979.2173190630863,3099.015535412006,3099.015535412006,6.184468522458083,4.449571838501669,-1.548721190343901,5.99829302884557,3.1793064923316767,3.1793064923316767,0.9083732835233362,0.0,0.0,0.0002482106239950365,1.0004040375263914,0.0002481103780916003,198.43820280827254,0.0,2.0062691122691325e-05,56.85766664170722,0.04815521226317277,8.271835235171611e-05,0.00016549227164332035,0.0007109785329831425,0.09546982923053991,0.07682417437174734,0.018645654858792573,0.09546977537687361,0.07682417437174485,0.018645654858791973,0.40440027485243124,0.40440027485243124,0.09815019831143532,0.0,2.4850290300005327,7.193774381222397,3.979039320256561e-13,2.80803708986997,7.094758675008563,3.979039320256561e-13,24620.106823573617,20927.090800037575,0.85,0.983856924703123,0.6941048320805983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447961546097282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.84295648992,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.950042020831,1530.3812576596474,0.40440027485243124,0.09815019831143532,6.112885165565336,3.1793064923316767
2767.0,-29.416553985936684,4.461358543578148,34.963765558378626,24.185598582867556,4.9004655114827695,-25.984894592531937,-39.579141908884026,1.4685251266866464,-2.32408132490923,-5.206322090369518,39.94140520063792,45904.96835994777,19185.59539082248,19185.59539082248,65090.56375077025,83278.71397325977,83278.71397325977,19185.59539082248,102464.30936408225,102464.30936408225,102464.30936408225,127089.14187058258,98098.81297297917,60725.06735968557,41526.384014770665,24624.83250650033,0.0,66151.216521271,20931.10763052528,1530.5331475138255,0.0,0.8860785213273114,2.823429694755386,0.0014959162575277712,351812.87391415884,1552008.3408608597,4.411459772900592,1552008.3408608597,4.411459772900592,0.85,0.09546582356227581,4.296143414572793,1.2685143285105003,1.0,0.0,4.2961434145721,1.2848382258942819,1.2851570241883974,3.343723223663089,19409.033400558386,1979.170603677952,3099.015535412006,3099.015535412006,6.190867768035182,4.461358543578148,-1.538106083073819,5.999464626651967,3.1819747019891023,3.1819747019891023,0.9091356291397436,0.0,0.0,0.0002481103780916003,1.0004007442531668,0.00024801098911299106,198.4413837079088,0.0,1.9892616916767046e-05,56.375676342117806,0.04817510488008954,8.269507750311916e-05,0.00016541530058848114,0.0007106478542927823,0.09546582356227808,0.07682346858194695,0.018642354980331125,0.09546583132531057,0.07682346858194512,0.018642354980330685,0.4043994563658244,0.4043994563658244,0.09813353078926504,0.0,2.5630449345635498,7.1667408562829,3.979039320256561e-13,2.882240765460267,7.068659627841612,3.979039320256561e-13,24624.83250650033,20931.10763052528,0.85,0.9839662393788375,0.6939398967090346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479848024853057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.36096619033,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.891620406166,1530.5331475138255,0.4043994563658244,0.09813353078926504,6.112885165565336,3.1819747019891023
2768.0,-29.42039071572062,4.472981152722093,34.96428727240788,24.188514961302303,4.904713647592369,-25.98792231738004,-39.58163898261262,1.4719666341581175,-2.2452361932521967,-5.201355488456999,39.94272827319863,45898.25605367404,19205.286902726664,19205.286902726664,65103.542956400706,83272.94767486585,83272.94767486585,19205.286902726664,102478.23457759252,102478.23457759252,102478.23457759252,127107.76976018104,98096.52720118998,60721.83558000809,41527.43513464654,24629.53518258852,0.0,66156.97031723506,20935.10490520024,1530.6865163471693,0.0,0.8860991354222264,2.8229565669808445,0.0014959162575277712,351881.10281829373,1552065.3186699094,4.410766324872448,1552065.3186699094,4.410766324872448,0.85,0.09546187570100262,4.296143414572793,1.268503923001699,1.0,0.0,4.2961434145737,1.2848223297962353,1.2851409964423317,3.343764592925571,19408.58115633995,1979.1244876017756,3099.015535412006,3099.015535412006,6.197221886521898,4.472981152722093,-1.5276658160539114,6.000646968776004,3.184612977751343,3.184612977751343,0.9098894222146694,0.0,0.0,0.00024801098911299106,1.0003975129744884,0.0002479124407012752,198.44453895330986,0.0,1.972288644053287e-05,55.894660172470154,0.04819482776653007,8.267179633639735e-05,0.0001653391927765937,0.0007103208842179445,0.09546187570005767,0.07682280873663434,0.018639066963423327,0.09546161939156854,0.07682280873739479,0.01863906696360783,0.4043986240589468,0.4043986240589468,0.09811686343819549,0.0,2.6402692231441733,7.140012021234156,3.410605131648481e-13,2.9561192952048145,7.042888902876086,3.410605131648481e-13,24629.53518258852,20935.10490520024,0.85,0.9840768500162119,0.6937780831495656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480078693213523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.87995002068,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.833707945485,1530.6865163471693,0.4043986240589468,0.09811686343819549,6.112885165565336,3.184612977751343
2769.0,-29.424196312477775,4.484443118892896,34.96481840453589,24.191470769606553,4.909008044273113,-25.990917393447035,-39.5841007475741,1.4754528715641047,-2.1680928068436742,-5.1963771001818415,39.94404606490767,45891.53177694074,19224.56405950358,19224.56405950358,65116.09583644432,83267.15205313706,83267.15205313706,19224.56405950358,102491.71611264064,102491.71611264064,102491.71611264064,127125.88174089702,98094.21873757077,60718.59846137972,41528.46697354561,24634.16562825637,0.0,66162.63260180198,20939.040784017914,1530.8352670465738,0.0,0.8861198254467354,2.8225082789612093,0.0014959162575277712,351949.5040607388,1552122.0706318435,4.410070344534372,1552122.0706318435,4.410070344534372,0.85,0.09545791076004023,4.296143414572793,1.26849346968811,1.0,0.0,4.296143414573349,1.2848062230966055,1.285124759125651,3.3438065113183706,19408.124422500558,1979.077913711671,3099.015535412006,3099.015535412006,6.203442299603613,4.484443118892896,-1.5173111011640157,6.001754220056911,3.187221395749063,3.187221395749063,0.9106346844997323,0.0,0.0,0.0002479124407012752,1.0003942990448385,0.00024781472759088924,198.44766868234686,0.0,1.955639412753448e-05,55.42282095743271,0.048214384160657604,8.264885029747193e-05,0.0001652635904038033,0.0007099960855819549,0.09545791076004236,0.07682213470083954,0.01863577605920282,0.09545796424934842,0.07682213470083783,0.018635776059202403,0.40439778115802255,0.40439778115802255,0.09810019622400651,0.0,2.7164658368759547,7.113454316840034,3.410605131648481e-13,3.0282842933381744,7.017034232933895,3.410605131648481e-13,24634.16562825637,20939.040784017914,0.85,0.9841823590718313,0.6936170761695305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448030750173223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.40811080565,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.77629365928,1530.8352670465738,0.40439778115802255,0.09810019622400651,6.112885165565336,3.187221395749063
2770.0,-29.427971423514755,4.495745522236297,34.965358176244855,24.194321140553825,4.913168049055851,-25.99389849331685,-39.58655636580659,1.4788211771430158,-2.091285544519394,-5.191528353498673,39.94536001385446,45884.92183835188,19243.711598791837,19243.711598791837,65128.63343714372,83261.48171381997,83261.48171381997,19243.711598791837,102505.19331261181,102505.19331261181,102505.19331261181,127143.98900698344,98091.96449876485,60715.404623310314,41529.51097272726,24638.79569437162,0.0,66168.30666709888,20942.976340215875,1530.9868224791974,0.0,0.8861398623509407,2.8220499093470166,0.0014959162575277712,352016.13410689664,1552178.658663095,4.4093963550879325,1552178.658663095,4.4093963550879325,0.85,0.0954540072880498,4.296143414572793,1.268483214736916,1.0,0.0,4.29614341457273,1.2847906667990558,1.2851090734238728,3.3438469982633516,19407.678417141768,1979.0324338221278,3099.015535412006,3099.015535412006,6.209620887309761,4.495745522236297,-1.507128448927881,6.002873971164178,3.1898007241317923,3.1898007241317923,0.9113716354662263,0.0,0.0,0.00024781472759088924,1.000391151908893,0.000247717832287923,198.45077342527435,0.0,1.9390938955795276e-05,54.95392100072381,0.0482337750996134,8.262596741713146e-05,0.0001651887601737578,0.000709674604181934,0.09545400728792508,0.07682150949402022,0.018632497793904856,0.09545406939899956,0.0768215094941206,0.0186324977939292,0.4043969223445641,0.4043969223445641,0.09808352911932199,0.0,2.7918509717828215,7.08717526406474,3.410605131648481e-13,3.10024280897926,6.991610324521162,3.410605131648481e-13,24638.79569437162,20942.976340215875,0.85,0.9842874439089716,0.6934577012708626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480534460394405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.939210848934,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.71937518039,1530.9868224791974,0.4043969223445641,0.09808352911932199,6.112885165565336,3.1898007241317923
2771.0,-29.431716018779447,4.50689067487517,34.96590549178666,24.19714224468919,4.917277427300031,-25.996857185419998,-39.588997001387156,1.4821469639476381,-2.015273377284018,-5.186732447250345,39.94665932167175,45878.38744699674,19262.581683335236,19262.581683335236,65140.96913033198,83255.90354767542,83255.90354767542,19262.581683335236,102518.48523101065,102518.48523101065,102518.48523101065,127161.81523129487,98089.76744272636,60712.251342064534,41530.5734451798,24643.330000284222,0.0,66173.90344546402,20946.830500241587,1531.1339266814084,0.0,0.8861596787073351,2.8215966053835504,0.0014959162575277712,352082.047774804,1552234.617676018,4.40872980456205,1552234.617676018,4.40872980456205,0.85,0.09545010672198981,4.296143414572793,1.2684731493564323,1.0,0.0,4.2961434145717305,1.2847753081043927,1.285093586427727,3.343886971887317,19407.24372550033,1978.9881076106858,3099.015535412006,3099.015535412006,6.21570994505335,4.50689067487517,-1.4970693588124564,6.003960033687626,3.192351021005207,3.192351021005207,0.9121002917157733,0.0,0.0,0.000247717832287923,1.0003880013765027,0.00024762175470624493,198.45385315532272,0.0,1.9228947814928982e-05,54.494838107508734,0.04825300404742833,8.260322995677809e-05,0.0001651146023311449,0.0007093560114547537,0.09545010672199312,0.0768208860808681,0.018629220641125026,0.09545004132561521,0.07682088608086543,0.01862922064112438,0.40439605000080686,0.40439605000080686,0.09806686210224104,0.0,2.866410360328473,7.061181634111392,3.410605131648481e-13,3.1714590699663177,6.966649964067187,3.410605131648481e-13,24643.330000284222,20946.830500241587,0.85,0.9843906092681488,0.6933003050788223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480759607640046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.48012795572,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.662940578866,1531.1339266814084,0.40439605000080686,0.09806686210224104,6.112885165565336,3.192351021005207
2772.0,-29.435430223479212,4.517881246833118,34.966459752468985,24.199962859880202,4.921386277006115,-25.999788582694585,-39.59141067517919,1.4854753064699089,-1.9405948580453014,-5.181964625376968,39.94795627650565,45871.87461503738,19281.131365046233,19281.131365046233,65153.00598008361,83250.32584428959,83250.32584428959,19281.131365046233,102531.45720933581,102531.45720933581,102531.45720933581,127179.29342334965,98087.55755199897,60709.10632275896,41531.61247693333,24647.836214013834,0.0,66179.44869094717,20950.66078191176,1531.2799190172423,0.0,0.8861793565961673,2.821158442271735,0.0014959162575277712,352147.58506060217,1552290.4768705154,4.4080679315275635,1552290.4768705154,4.4080679315275635,0.85,0.09544621542346066,4.296143414572793,1.2684630894707518,1.0,0.0,4.296143414570347,1.2847599361374797,1.2850780872096514,3.3439269810115486,19406.80649449172,1978.943522455856,3099.015535412006,3099.015535412006,6.221695614211517,4.517881246833118,-1.4871170840033243,6.004998330836443,3.1948727179216605,3.1948727179216605,0.9128207765490458,0.0,0.0,0.00024762175470624493,1.0003848635409092,0.0002475264907845328,198.45690797343372,0.0,1.906696628585518e-05,54.03578245411358,0.04827207101371418,8.258074936628692e-05,0.00016504100533995802,0.0007090398282257337,0.09544621542286195,0.07682026967662992,0.018625945746232036,0.09544643806349934,0.07682026967711178,0.018625945746348876,0.40439516662909325,0.40439516662909325,0.09805019515524295,0.0,2.9400392069300096,7.035401774296133,3.979039320256561e-13,3.241369767331662,6.941665616196701,3.979039320256561e-13,24647.836214013834,20950.66078191176,0.85,0.9844900081344441,0.6931438010197913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480982941515637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.02107230233,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.606991472945,1531.2799190172423,0.40439516662909325,0.09805019515524295,6.112885165565336,3.1948727179216605
2773.0,-29.439115009378366,4.528717660188982,34.967019955324794,24.202619084995263,4.9253017965881485,-26.002712863291105,-39.59383430248124,1.4886325481914937,-1.8659763502914757,-5.17735953219005,39.94923790385027,45865.54260835074,19299.630397296354,19299.630397296354,65165.1730056471,83244.87320795786,83244.87320795786,19299.630397296354,102544.50360525421,102544.50360525421,102544.50360525421,127196.79859777918,98085.37675700735,60706.04615740868,41532.58955510964,24652.294992524974,0.0,66184.88454763462,20954.450743646226,1531.4268032892649,0.0,0.8861982545192294,2.8207025942232438,0.0014959162575277712,352210.8946088783,1552345.6774101872,4.407432311638257,1552345.6774101872,4.407432311638257,0.85,0.09544238609878354,4.296143414572793,1.2684533647680656,1.0,0.0,4.296143414572243,1.2847453632633394,1.2850633883305094,3.343964911194776,19406.375020128788,1978.8995243155193,3099.015535412006,3099.015535412006,6.227664939643653,4.528717660188982,-1.4773542702438704,6.006071930432853,3.197366358253767,3.197366358253767,0.9135332452153619,0.0,0.0,0.0002475264907845328,1.0003818261461273,0.0002474320147719039,198.45993867687133,0.0,1.890578334441726e-05,53.57898999807851,0.0482909767970586,8.255818176077092e-05,0.00016496830902376186,0.0007087275144256439,0.09544238609795973,0.07681970262765685,0.018622683470302877,0.09544220491362602,0.07681970262831991,0.018622683470463624,0.4043942700746497,0.4043942700746497,0.09803352826431115,0.0,3.0129937836634895,7.009929816394276,3.410605131648481e-13,3.3113831818985773,6.917101494762505,3.410605131648481e-13,24652.294992524974,20954.450743646226,0.85,0.9845929845015653,0.6929912006621447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481204469329079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.564279846294,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.5515263715,1531.4268032892649,0.4043942700746497,0.09803352826431115,6.112885165565336,3.197366358253767
2774.0,-29.442770198935207,4.53940334884227,34.96758524807772,24.205335310567193,4.929266805272021,-26.005605548832083,-39.59622656749559,1.4918372908879998,-1.7926846007739528,-5.172732133615898,39.95050658745444,45859.20898638025,19317.71736160544,19317.71736160544,65176.92634798569,83239.46602996967,83239.46602996967,19317.71736160544,102557.1833915751,102557.1833915751,102557.1833915751,127213.82889380939,98083.25002613605,60702.992982551346,41533.61893731634,24656.64550223428,0.0,66190.26443955062,20958.148676899138,1531.5668244717879,0.0,0.8862173105278861,2.820267660080059,0.0014959162575277712,352274.5198037864,1552400.321915585,4.406791393201693,1552400.321915585,4.406791393201693,0.85,0.09543852215764233,4.296143414572793,1.268443595007993,1.0,0.0,4.296143414572898,1.2847305668954068,1.2850484669173527,3.344003423966601,19405.954242453052,1978.8566169337187,3099.015535412006,3099.015535412006,6.233501297707175,4.53940334884227,-1.467665286697442,6.007068635539712,3.199831811694174,3.199831811694174,0.9142376604840498,0.0,0.0,0.0002474320147719039,1.0003787700841213,0.0002473383304116875,198.46294511766888,0.0,1.8749703672757456e-05,53.13666020859463,0.048309726500731356,8.253591177586867e-05,0.00016489610299603525,0.0007084173069751338,0.09543852215681423,0.07681910734747992,0.018619414809334316,0.09543826562727115,0.07681910734814645,0.018619414809495877,0.4043933644668316,0.4043933644668316,0.09801686141823238,0.0,3.0850710961619825,6.984702925443287,3.979039320256561e-13,3.3800475328419566,6.892894344980277,3.979039320256561e-13,24656.64550223428,20958.148676899138,0.85,0.9846905266183008,0.6928391867698601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481424248884154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.12195005681,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.496526819872,1531.5668244717879,0.4043933644668316,0.09801686141823238,6.112885165565336,3.199831811694174
2775.0,-29.446396264116558,4.549940451641119,34.968155424905966,24.20802303766834,4.933209264708682,-26.008474288171314,-39.598592289816565,1.4950246260640705,-1.7206823839213712,-5.168157555031099,39.95177945516309,45852.89324733475,19335.547664138187,19335.547664138187,65188.440911472935,83234.03335010177,83234.03335010177,19335.547664138187,102569.58101423996,102569.58101423996,102569.58101423996,127230.6074066598,98081.07561057365,60699.93550783207,41534.60011415731,24661.026392419837,0.0,66195.62650657714,20961.872433556862,1531.7097063314254,0.0,0.8862360781267634,2.8198442946409576,0.0014959162575277712,352337.42760845344,1552455.1480989705,4.406160193188978,1552455.1480989705,4.406160193188978,0.85,0.09543469167141277,4.296143414572793,1.2684338779980315,1.0,0.0,4.296143414571522,1.2847158506659324,1.2850336266823739,3.3440417290297204,19405.524030272107,1978.8127475001256,3099.015535412006,3099.015535412006,6.239254835348082,4.549940451641119,-1.4580950255385936,6.008035477179712,3.2022698572048975,3.2022698572048975,0.914934244915685,0.0,0.0,0.0002473383304116875,1.000375762676092,0.00024724542480920967,198.4659276821099,0.0,1.8592874040020486e-05,52.692205029418055,0.048328319374771375,8.251389434214835e-05,0.00016482443606953914,0.0007081094155808249,0.09543469167131814,0.0768185386169531,0.01861615305436504,0.09543486210295367,0.07681853861702928,0.0186161530543835,0.4043924495024038,0.4043924495024038,0.09800019460803602,0.0,3.1562272795877107,6.959653327490344,3.410605131648481e-13,3.4474751711097156,6.868446275776819,3.410605131648481e-13,24661.026392419837,20961.872433556862,0.85,0.9847847108901653,0.6926876542633651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481642269439106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.67749487763,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.441997355436,1531.7097063314254,0.4043924495024038,0.09800019460803602,6.112885165565336,3.2022698572048975
