time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2776.0,-29.449993798416916,4.5603296656355345,34.96872960324736,24.210588947776728,4.936988631145797,-26.011333677202344,-39.60096772117538,1.4980680036200882,-1.6485862260601039,-5.163721589621763,39.953036380387786,45846.75280701295,19353.294320670062,19353.294320670062,65200.04712768301,83228.77887247436,83228.77887247436,19353.294320670062,102582.07319314442,102582.07319314442,102582.07319314442,127247.4261180418,98078.99678561871,60696.97072016661,41535.584517169,24665.35292489738,0.0,66200.93744206638,20965.549986162772,1531.8525623232717,0.0,0.886254191943474,2.8194039900322556,0.0014959162575277712,352398.4376796136,1552509.289028409,4.405550998611088,1552509.289028409,4.405550998611088,0.85,0.09543090897851604,4.296143414572793,1.2684245099080727,1.0,0.0,4.296143414571671,1.2847018065501135,1.285019459730517,3.344078285457918,19405.112730871417,1978.7708066333985,3099.015535412006,3099.015535412006,6.244981381836504,4.5603296656355345,-1.4486958637443035,6.009025529379838,3.204680888797287,3.204680888797287,0.9156231110849392,0.0,0.0,0.00024724542480920967,1.0003728165261436,0.00024715328198119643,198.4688868564983,0.0,1.843859658262435e-05,52.25498271515741,0.048346757971354,8.24917920105183e-05,0.00016475363279869136,0.0007078052345750419,0.09543090897837164,0.07681800782531406,0.01861290115305759,0.09543081031046267,0.07681800782543029,0.01861290115308575,0.40439152099053594,0.40439152099053594,0.09798352782654561,0.0,3.226724712338523,6.934927725027819,3.979039320256561e-13,3.515135363561683,6.844740783473981,3.979039320256561e-13,24665.35292489738,20965.549986162772,0.85,0.9848810250570957,0.6925393291769358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481858558994967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.24027256337,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.387929509674,1531.8525623232717,0.40439152099053594,0.09798352782654561,6.112885165565336,3.204680888797287
2777.0,-29.45356274380008,4.570574057703961,34.96930706935819,24.21318629002201,4.940798339294437,-26.01416429569899,-39.603312174417056,1.5011415433230093,-1.577850514636907,-5.159278337695581,39.954280516075244,45840.6079338517,19370.672951788812,19370.672951788812,65211.28088564052,83223.52948095898,83223.52948095898,19370.672951788812,102594.2024327478,102594.2024327478,102594.2024327478,127263.78761147862,98076.92384205789,60694.00229496656,41536.57949676815,24669.58517873082,0.0,66206.16467549896,20969.147401921196,1531.989734454344,0.0,0.8862723866791504,2.8189832044733794,0.0014959162575277712,352459.55627795437,1552562.880465309,4.404939099568454,1552562.880465309,4.404939099568454,0.85,0.09542710036166538,4.296143414572793,1.268415059945546,1.0,0.0,4.29614341457164,1.2846876200864195,1.2850051513781888,3.3441152132249834,19404.702595115537,1978.7289844254194,3099.015535412006,3099.015535412006,6.250589172736603,4.570574057703961,-1.4393765454919314,6.009950603195893,3.2070648691050048,3.2070648691050048,0.9163042483157157,0.0,0.0,0.00024715328198119643,1.0003698641088206,0.000247061902650749,198.47182259126203,0.0,1.828748450759672e-05,51.82673109452911,0.0483650454558616,8.246998328254362e-05,0.00016468329869865283,0.0007075030691943415,0.09542710036167093,0.07681745584672717,0.018609644514943763,0.09542707091337624,0.0768174558467227,0.01860964451494268,0.4043905845967106,0.4043905845967106,0.09796686106801995,0.0,3.29636786347578,6.91042774731369,3.979039320256561e-13,3.581427823058675,6.821153607474628,3.979039320256561e-13,24669.58517873082,20969.147401921196,0.85,0.9849729433092108,0.6923918362970212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448207315280641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.81202094274,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.334312363719,1531.989734454344,0.4043905845967106,0.09796686106801995,6.112885165565336,3.2070648691050048
2778.0,-29.457103639249247,4.580674599236369,34.969887322879984,24.215681861992948,4.944484387529137,-26.01698205326656,-39.60565442740915,1.5041065709790322,-1.5074771533130047,-5.154952357368967,39.955516650786016,45834.58363496892,19387.93501611108,19387.93501611108,65222.51865108,83218.3745490456,83218.3745490456,19387.93501611108,102606.30956515668,102606.30956515668,102606.30956515668,127280.11708774517,98074.87996531464,60691.08905124823,41537.545460073794,24673.807522588486,0.0,66211.35298266228,20972.736394200212,1532.1289668556885,0.0,0.8862900082330104,2.8185540378044736,0.0014959162575277712,352519.069754575,1552616.128642975,4.404346493152588,1552616.128642975,4.404346493152588,0.85,0.09542334128294891,4.296143414572793,1.2684058786788954,1.0,0.0,4.296143414572406,1.2846739399205995,1.284991350432339,3.3441508238567677,19404.298210283814,1978.6877486485002,3099.015535412006,3099.015535412006,6.256159349499199,4.580674599236369,-1.4302129567938344,6.0108875560302035,3.2094224768217057,3.2094224768217057,0.9169778505204873,0.0,0.0,0.000247061902650749,1.0003669673110014,0.00024697127226707056,198.47473532795215,0.0,1.813622226107412e-05,51.39805388788405,0.04838318167812267,8.244820034402112e-05,0.00016461370230672786,0.0007072040731134951,0.0954233412822029,0.07681694338180511,0.018606397900397774,0.09542311159078201,0.07681694338240568,0.018606397900543237,0.40438963910148573,0.40438963910148573,0.09795019432786609,0.0,3.3653248025498215,6.886218940681886,3.410605131648481e-13,3.6474752040559792,6.797875866484446,3.410605131648481e-13,24673.807522588486,20972.736394200212,0.85,0.9850654867022395,0.6922465947338502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482286047267647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.383343736095,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.281148031261,1532.1289668556885,0.40438963910148573,0.09795019432786609,6.112885165565336,3.2094224768217057
2779.0,-29.460616696339002,4.590633690437936,34.97046969309512,24.218158749304735,4.9481524691248,-26.01977655353379,-39.607974084187276,1.5070581956726201,-1.438274311878331,-5.150655094322619,39.95673882120478,45828.58849420041,19404.909055812004,19404.909055812004,65233.49755001241,83213.2166895273,83213.2166895273,19404.909055812004,102618.1257453393,102618.1257453393,102618.1257453393,127296.07365327193,98072.8134732897,60688.18527797481,41538.47577257211,24677.947907932627,0.0,66216.42368050473,20976.25572174273,1532.2640719823053,0.0,0.886307531095514,2.8181375962807818,0.0014959162575277712,352578.1959697964,1552668.7766468106,4.403757221503907,1552668.7766468106,4.403757221503907,0.85,0.09541957449604786,4.296143414572793,1.2683966908184812,1.0,0.0,4.296143414573206,1.284660321193833,1.2849776119054095,3.34418627531081,19403.889350976362,1978.6460566020367,3099.015535412006,3099.015535412006,6.261636585578514,4.590633690437936,-1.421149478764279,6.011783169202214,3.2117537636134887,3.2117537636134887,0.9176439324609967,0.0,0.0,0.00024697127226707056,1.00036409220147,0.00024688138468022036,198.47762523884307,0.0,1.7987841413246056e-05,50.97754256513932,0.04840116951953592,8.242663279189648e-05,0.00016454463947517407,0.0007069073692845234,0.09541957449585645,0.07681642446816127,0.018603150027695185,0.09541931261179377,0.07681642446831537,0.018603150027732496,0.40438868765620173,0.40438868765620173,0.09793352760240966,0.0,3.4334717939843244,6.862210466653039,3.979039320256561e-13,3.7123807824443134,6.77460877842509,3.979039320256561e-13,24677.947907932627,20976.25572174273,0.85,0.9851558559665659,0.6921030455423577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482497274388475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.96283241335,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.228426667636,1532.2640719823053,0.40438868765620173,0.09793352760240966,6.112885165565336,3.2117537636134887
2780.0,-29.464102176189794,4.600453620725824,34.97105393867884,24.220646742638223,4.951813839376404,-26.022546910802138,-39.61027484675867,1.510006522334005,-1.3699281593571868,-5.146390394457192,39.95795819477223,45822.63747535038,19421.60836545335,19421.60836545335,65244.24584080373,83208.1358624425,83208.1358624425,19421.60836545335,102629.74422789586,102629.74422789586,102629.74422789586,127311.8220839456,98070.8092934677,60685.310906390936,41539.44265230751,24682.077856049746,0.0,66221.52050835725,20979.766177642283,1532.399273572604,0.0,0.8863248950906952,2.81772923198707,0.0014959162575277712,352636.8818419933,1552721.3055140367,4.403173307917824,1552721.3055140367,4.403173307917824,0.85,0.0954158192198547,4.296143414572793,1.2683875985676423,1.0,0.0,4.296143414572293,1.2846467166518063,1.2849638885234718,3.3442216905904645,19403.492820254665,1978.605621721451,3099.015535412006,3099.015535412006,6.2670251709052165,4.600453620725824,-1.4121871437286146,6.012640764454439,3.2140592137913555,3.2140592137913555,0.9183026325118159,0.0,0.0,0.00024688138468022036,1.0003612439205758,0.00024679223248658924,198.4804925369996,0.0,1.7840674776478175e-05,50.56047231653915,0.0484190101943124,8.240524606472453e-05,0.00016447613861549583,0.0007066130797673243,0.09541581921986246,0.07681591447331972,0.01859990474654274,0.09541577334160807,0.07681591447331347,0.01859990474654123,0.4043877274651772,0.4043877274651772,0.09791686088871118,0.0,3.50080754859772,6.838435460377013,3.410605131648481e-13,3.7764622350999844,6.751700190650865,3.410605131648481e-13,24682.077856049746,20979.766177642283,0.85,0.9852423402535707,0.6919599115753843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482706846651463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.54576216475,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.176144969297,1532.399273572604,0.4043877274651772,0.09791686088871118,6.112885165565336,3.2140592137913555
2781.0,-29.4675604375207,4.610135370214909,34.97163951179781,24.22302720313894,4.955354474807298,-26.025304854999188,-39.61256967214865,1.5128488916813987,-1.3020599364621148,-5.1422355988380435,39.9591653595464,45816.786751078296,19438.19006130983,19438.19006130983,65254.97681238812,83203.1122014603,83203.1122014603,19438.19006130983,102641.30226277013,102641.30226277013,102641.30226277013,127327.47646697286,98068.79848561308,60682.47303524597,41540.361611519016,24686.174204202736,0.0,66226.53581572176,20983.248073572326,1532.535020346974,0.0,0.8863417393190963,2.8173148458599644,0.0014959162575277712,352694.0627116362,1552773.3097669631,4.402606887761861,1552773.3097669631,4.402606887761861,0.85,0.09541210289051895,4.296143414572793,1.2683786920411508,1.0,0.0,4.29614341457151,1.284633606459392,1.28495066056036,3.3442558196912597,19403.09497816433,1978.5650531184788,3099.015535412006,3099.015535412006,6.272375804248937,4.610135370214909,-1.4033728298794408,6.01350820009435,3.2163392822455985,3.2163392822455985,0.9189540806415996,0.0,0.0,0.00024679223248658924,1.0003584325907018,0.00024670380580233954,198.48333751581325,0.0,1.7694971302657913e-05,50.14754867173252,0.04843670516561505,8.238391963620004e-05,0.0001644083128503892,0.0007063216905532231,0.09541210289052425,0.07681543548397093,0.01859666740655332,0.0954120054727056,0.07681543548396666,0.018596667406552286,0.4043867584356213,0.4043867584356213,0.09790019418441906,0.0,3.567449555123858,6.814908177507277,3.410605131648481e-13,3.840175662375941,6.728945193187371,3.410605131648481e-13,24686.174204202736,20983.248073572326,0.85,0.9853297625888656,0.6918191656372533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448291477949744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.132838519945,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.124298633076,1532.535020346974,0.4043867584356213,0.09790019418441906,6.112885165565336,3.2163392822455985
2782.0,-29.470991655196556,4.619681108514478,34.972225784689044,24.22539620837199,4.958864979668425,-26.02804147764309,-39.61484598750246,1.5156668379541993,-1.2349229350969608,-5.138116850416487,39.96035689129176,45810.97951978143,19454.5114040517,19454.5114040517,65265.49092383313,83198.16924502281,83198.16924502281,19454.5114040517,102652.68064907452,102652.68064907452,102652.68064907452,127342.86724539453,98066.84375473995,60679.65402950735,41541.32191692511,24690.186596320003,0.0,66231.50851324512,20986.658606872003,1532.666724536389,0.0,0.8863584537397439,2.8169064341427683,0.0014959162575277712,352750.75466010545,1552824.6418452014,4.402044847051943,1552824.6418452014,4.402044847051943,0.85,0.0954083798831513,4.296143414572793,1.2683698640903458,1.0,0.0,4.296143414572215,1.2846206092679693,1.2849375465605097,3.3442896553099173,19402.70823100954,1978.5256158840725,3099.015535412006,3099.015535412006,6.277642426037491,4.619681108514478,-1.3946601204121927,6.014341228926671,3.2185940327093485,3.2185940327093485,0.9195982950598138,0.0,0.0,0.00024670380580233954,1.0003556391578126,0.0002466160994604244,198.48616031746292,0.0,1.7551223415338105e-05,49.740167159068186,0.04845425638903039,8.236277026674257e-05,0.00016434103553559696,0.0007060326575603282,0.09540837988244565,0.07681495080484116,0.01859342907760449,0.09540817163571642,0.0768149508054093,0.018593429077742005,0.40438578151378934,0.40438578151378934,0.09788352748765203,0.0,3.6333701585733706,6.791637141450792,3.979039320256561e-13,3.903193915319548,6.706625080009587,3.979039320256561e-13,24690.186596320003,20986.658606872003,0.85,0.985414531374915,0.6916795426850356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483121094192661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.725457007284,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.072881391874,1532.666724536389,0.40438578151378934,0.09788352748765203,6.112885165565336,3.2185940327093485
2783.0,-29.47439622945963,4.629092915911743,34.972812503159574,24.227746843267255,4.962355557402198,-26.03075611993514,-39.61710749482734,1.5184694893113508,-1.1688322042320465,-5.134036969788897,39.96154241763897,45805.23024640746,19470.58311232824,19470.58311232824,65275.8133587357,83193.2332641107,83193.2332641107,19470.58311232824,102663.81637643895,102663.81637643895,102663.81637643895,127357.99307498129,98064.87601507863,60676.87299739062,41542.22557520889,24694.17669854235,0.0,66236.40227375124,20990.050193760995,1532.798003615205,0.0,0.8863749890385116,2.8165078235603445,0.0014959162575277712,352806.9186692366,1552875.7164792598,4.401488843633226,1552875.7164792598,4.401488843633226,0.85,0.09540466722544522,4.296143414572793,1.268361148233525,1.0,0.0,4.296143414572766,1.284607682389416,1.284924503818574,3.3443233085620454,19402.3189100417,1978.4859161937768,3099.015535412006,3099.015535412006,6.282828494998064,4.629092915911743,-1.3860495460870133,6.015142461998757,3.2208238893800774,3.2208238893800774,0.9202353969657364,0.0,0.0,0.0002466160994604244,1.000352886990645,0.00024652910254732,198.48896126957564,0.0,1.7408495042228283e-05,49.33567494967495,0.04847166488407262,8.234176344944788e-05,0.0001642743360109765,0.0007057461068368749,0.09540466722545303,0.07681447420048293,0.018590193024970104,0.0954046214670292,0.07681447420047664,0.01859019302496858,0.40438479813892136,0.40438479813892136,0.09786686079690508,0.0,3.698513415747982,6.7685723648184535,3.979039320256561e-13,3.965204765556848,6.684305943123377,3.979039320256561e-13,24694.17669854235,20990.050193760995,0.85,0.9854975680737387,0.6915416398538236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448332580103783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.32096479789,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15642.021890649849,1532.798003615205,0.40438479813892136,0.09786686079690508,6.112885165565336,3.2208238893800774
2784.0,-29.477774306223928,4.638372469006722,34.973399360612056,24.230063217133306,4.965794322876635,-26.033452100345563,-39.619354613218434,1.5212281515926802,-1.1033645032339905,-5.13001811488079,39.96271990319798,45799.540416305535,19486.45362860248,19486.45362860248,65285.99404490802,83188.37296883667,83188.37296883667,19486.45362860248,102674.82659743915,102674.82659743915,102674.82659743915,127372.9690859445,98062.9501969761,60674.117644467726,41543.14728056487,24698.142488505346,0.0,66241.28976907021,20993.421115229543,1532.9292612928675,0.0,0.8863912395154312,2.816110793259557,0.0014959162575277712,352862.2494543273,1552926.445958303,4.400942431103858,1552926.445958303,4.400942431103858,0.85,0.09540097351217448,4.296143414572793,1.2683524691918864,1.0,0.0,4.2961434145716915,1.2845949600400977,1.2849116665699418,3.344356430013311,19401.937883332586,1978.4470622824906,3099.015535412006,3099.015535412006,6.287949642695743,4.638372469006722,-1.3775537219539977,6.01592619096072,3.223029253125776,3.223029253125776,0.9208655008930788,0.0,0.0,0.00024652910254732,1.0003501497282659,0.0002464428106641329,198.49174049057922,0.0,1.7267926915745265e-05,48.93730487922208,0.048488932810988365,8.232089519440509e-05,0.00016420820735291495,0.0007054620086380292,0.09540097351208435,0.07681401252715299,0.01858696098493136,0.09540109033475584,0.07681401252722557,0.018586960984948917,0.4043838066006723,0.4043838066006723,0.09785019411097419,0.0,3.7629307464130193,6.745745559133638,3.410605131648481e-13,4.026653611646793,6.662308383737695,3.410605131648481e-13,24698.142488505346,20993.421115229543,0.85,0.985578545836101,0.6914047201673078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448352892378238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.92259472743,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.971319290273,1532.9292612928675,0.4043838066006723,0.09785019411097419,6.112885165565336,3.223029253125776
2785.0,-29.48112624836429,4.647521209719238,34.97398588048796,24.23232280360537,4.969157021573963,-26.036132174614124,-39.62159534040836,1.523920947508783,-1.0383824345004768,-5.126072632920634,39.96388378363899,45793.94362103407,19502.151114498134,19502.151114498134,65296.094735532206,83183.59621361778,83183.59621361778,19502.151114498134,102685.74732811592,102685.74732811592,102685.74732811592,127387.80389594458,98061.06388923572,60671.41129666526,41544.0584361894,24702.056567828662,0.0,66246.11500401807,20996.74808265436,1533.059210650262,0.0,0.8864071624377574,2.815712069416364,0.0014959162575277712,352916.576680532,1552976.590520465,4.4004070455615185,1552976.590520465,4.4004070455615185,0.85,0.09539729685217038,4.296143414572793,1.2683440445596355,1.0,0.0,4.296143414573502,1.284582544531527,1.28489913714561,3.3443887532657923,19401.564673822428,1978.409005503656,3099.015535412006,3099.015535412006,6.29301495641111,4.647521209719238,-1.3691794210174537,6.0167006307366915,3.2252104065026144,3.2252104065026144,0.9214886875721755,0.0,0.0,0.0002464428106641329,1.0003474498675882,0.00024635721388278995,198.4944982774309,0.0,1.7128226084018588e-05,48.541392722108675,0.04850606103707238,8.230009116032776e-05,0.00016414271950380516,0.0007051806634463416,0.09539729685207192,0.07681356429022793,0.018583732561843994,0.09539738266267898,0.07681356429030721,0.018583732561863173,0.4043828075921047,0.4043828075921047,0.09783352742889614,0.0,3.826689575462467,6.723186971622397,3.979039320256561e-13,4.087690198420148,6.640676002310215,3.979039320256561e-13,24702.056567828662,20996.74808265436,0.85,0.9856592304555786,0.6912698747429415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483730471005014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.52668257032,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.921165278112,1533.059210650262,0.4043828075921047,0.09783352742889614,6.112885165565336,3.2252104065026144
2786.0,-29.484452453030606,4.656540778205416,34.97457157676171,24.234528361726575,4.972459762929414,-26.03879509197599,-39.62381818620486,1.5265623361609424,-0.9741749214062452,-5.1221867132533045,39.965032829967804,45788.38699175568,19517.651781658562,19517.651781658562,65306.03877341424,83178.84512421908,83178.84512421908,19517.651781658562,102696.49690587763,102696.49690587763,102696.49690587763,127402.40417114116,98059.16634397263,60668.708211518286,41544.953480504824,24705.907265263515,0.0,66250.86074576834,21000.021175473987,1533.1868646029493,0.0,0.8864228329142518,2.8153170797635454,0.0014959162575277712,352970.0901817653,1553026.0971710072,4.399880160869329,1553026.0971710072,4.399880160869329,0.85,0.09539362823998185,4.296143414572793,1.2683356408076363,1.0,0.0,4.296143414572086,1.2845703682458633,1.2848868478982187,3.3444204543184064,19401.18924094741,1978.370722004702,3099.015535412006,3099.015535412006,6.298016760043037,4.656540778205416,-1.3609173051898922,6.017458083395308,3.2273675640659008,3.2273675640659008,0.9221050183045431,0.0,0.0,0.00024635721388278995,1.0003447909676926,0.0002462723014176683,198.49723495532962,0.0,1.699049016683531e-05,48.15104913281127,0.048523051527239215,8.227945794804476e-05,0.0001640777559347452,0.0007049015706369375,0.09539362823945169,0.07681312233375372,0.018580505905697972,0.09539362904884756,0.07681312233418063,0.018580505905801226,0.4043818036613144,0.4043818036613144,0.09781686074990037,0.0,3.889773604761956,6.700857396291383,3.410605131648481e-13,4.148011791847068,6.619142974159274,3.410605131648481e-13,24705.907265263515,21000.021175473987,0.85,0.9857387215544299,0.6911364845124723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483930464231454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.13633898102,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.871422227026,1533.1868646029493,0.4043818036613144,0.09781686074990037,6.112885165565336,3.2273675640659008
2787.0,-29.487753199760096,4.665432899642302,34.97515608230623,24.236704199016117,4.975715188538865,-26.041439833167374,-39.626034326478816,1.5291636688802135,-0.9105703511018532,-5.1183532025560545,39.96616953404898,45782.91881516042,19532.94542757375,19532.94542757375,65315.86424273417,83174.170012831,83174.170012831,19532.94542757375,102707.11544040476,102707.11544040476,102707.11544040476,127416.82363660514,98057.31344482201,60666.06224716358,41545.83466406492,24709.708196200383,0.0,66255.5428602653,21003.251966770324,1533.312854204485,0.0,0.8864382785192839,2.814924376717542,0.0014959162575277712,353022.888192471,1553075.0732295625,4.3993608493249114,1553075.0732295625,4.3993608493249114,0.8499999999999999,0.09538996767248117,4.296143414572793,1.2683274332201107,1.0,0.0,4.296143414574079,1.2845583781062542,1.2848747457239014,3.3444516713256225,19400.822641389143,1978.3333392533784,3099.015535412006,3099.015535412006,6.302951761413771,4.665432899642302,-1.3527620410315997,6.018194940673902,3.2295010025754305,3.2295010025754305,0.9227145721644087,0.0,0.0,0.0002462723014176683,1.000342160840287,0.0002461880655023074,198.49995075274694,0.0,1.6854889539889832e-05,47.766756956047786,0.048539906416779105,8.225889173881663e-05,0.00016401340967885168,0.0007046251298934282,0.09538996767235455,0.07681268665106557,0.018577281021288986,0.09538982276027781,0.07681268665116751,0.018577281021313653,0.4043807946470931,0.4043807946470931,0.09780019407337041,0.0,3.952205111570379,6.678779866410878,3.979039320256561e-13,4.207782851454226,6.59796816026045,3.979039320256561e-13,24709.708196200383,21003.251966770324,0.85,0.9858173584131227,0.6910051120057655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484128927035742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.752046804264,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.822083051931,1533.312854204485,0.4043807946470931,0.09780019407337041,6.112885165565336,3.2295010025754305
2788.0,-29.491028533081113,4.674199894030086,34.97573927654048,24.23888296997177,4.978982207855272,-26.044060542151048,-39.628220222052164,1.5317779715395623,-0.8482428962963127,-5.114533689675434,39.967300343881284,45777.43464006763,19547.960673465917,19547.960673465917,65325.39531353355,83169.45776934836,83169.45776934836,19547.960673465917,102717.41844281428,102717.41844281428,102717.41844281428,127430.90185785273,98055.41748837859,60663.39435910966,41546.69236585436,24713.48341503845,0.0,66260.17578089281,21006.46090278268,1533.437674604094,0.0,0.8864536720095656,2.814547340142806,0.0014959162575277712,353075.4995790466,1553123.796486633,4.398843302178545,1553123.796486633,4.398843302178545,0.85,0.09538630458405695,4.296143414572793,1.268319109142758,1.0,0.0,4.296143414572935,1.284546326143236,1.284862582582095,3.3444830498808673,19400.447522865063,1978.2950878092993,3099.015535412006,3099.015535412006,6.307796927796643,4.674199894030086,-1.3446888194408033,6.01888871347089,3.231611027172567,3.231611027172567,0.9233174363350191,0.0,0.0,0.0002461880655023074,1.0003395351234017,0.00024610450437904333,198.50264570481963,0.0,1.6720825050749257e-05,47.386818193823395,0.04855662724182985,8.223861086132652e-05,0.00016394945464098088,0.0007043503698786508,0.0953863045839787,0.07681224878632711,0.01857405579765159,0.09538646670222167,0.07681224878639012,0.018574055797666824,0.40437978197050084,0.40437978197050084,0.09778352739881313,0.0,4.013847841812094,6.656852915758179,3.979039320256561e-13,4.266290793379142,6.576613241545431,3.979039320256561e-13,24713.48341503845,21006.46090278268,0.85,0.9858922730532685,0.6908740295444294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484325875977535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.37210804204,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.773143010683,1533.437674604094,0.40437978197050084,0.09778352739881313,6.112885165565336,3.231611027172567
2789.0,-29.49427900066171,4.6828421589573335,34.97632073915758,24.240953649301105,4.982099342030629,-26.04667387705964,-39.63041987791655,1.5342598395002909,-0.7856508151751882,-5.110842724223399,39.968416286664045,45772.126890286825,19562.928208730285,19562.928208730285,65335.05509901711,83164.92602747954,83164.92602747954,19562.928208730285,102727.85423620982,102727.85423620982,102727.85423620982,127445.0819428893,98053.62669554571,60660.827558362274,41547.55459687048,24717.227706679474,0.0,66264.78230354996,21009.643550677552,1533.5636847562737,0.0,0.8864684613158392,2.8141522085329207,0.0014959162575277712,353126.34615212335,1553171.8802990126,4.398346079875676,1553171.8802990126,4.398346079875676,0.85,0.09538268660018134,4.296143414572793,1.2683112125610934,1.0,0.0,4.296143414571613,1.284534892334553,1.2848510386156318,3.3445128195504683,19400.093211157786,1978.2589580700633,3099.015535412006,3099.015535412006,6.312626698765305,4.6828421589573335,-1.3367674191049344,6.019609578062267,3.233698125312285,3.233698125312285,0.9239137500892243,0.0,0.0,0.00024610450437904333,1.0003369659875538,0.0002460216034664717,198.5053202606987,0.0,1.6587104045984484e-05,47.00785286632003,0.04857321434587584,8.221820698084928e-05,0.00016388629739819404,0.0007040790373059695,0.09538268659959266,0.0768118469127727,0.018570839686819964,0.09538250406861737,0.07681184691324677,0.018570839686934567,0.4043787607807984,0.4043787607807984,0.09776686072583396,0.0,4.074981012237743,6.635243228071204,3.979039320256561e-13,4.325191909048215,6.556018790413589,3.979039320256561e-13,24717.227706679474,21009.643550677552,0.85,0.9859695124285794,0.6907459030139258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484521313596057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.993142714535,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.724602059827,1533.5636847562737,0.4043787607807984,0.09776686072583396,6.112885165565336,3.233698125312285
2790.0,-29.497504714046638,4.691362402474468,34.97690009385357,24.243055411521368,4.985249924327957,-26.049261587970847,-39.63258530767632,1.536774276052126,-0.7242967360444368,-5.107138903867402,39.96951780382671,45766.78233127709,19577.570777943816,19577.570777943816,65344.35310922091,83160.3841072953,83160.3841072953,19577.570777943816,102737.9548852391,102737.9548852391,102737.9548852391,127458.83985537011,98051.82953979287,60658.22776377132,41548.44641780173,24720.884970131014,0.0,66269.33138793275,21012.752224611362,1533.6843921992947,0.0,0.8864833666858438,2.8137753325368293,0.0014959162575277712,353177.37559066556,1553219.3436427554,4.3978449668388295,1553219.3436427554,4.3978449668388295,0.85,0.09537903821248055,4.296143414572793,1.268303153333254,1.0,0.0,4.296143414572442,1.2845233050683382,1.284839342003892,3.3445429893109124,19399.737640534902,1978.2226999571621,3099.015535412006,3099.015535412006,6.317351608674987,4.691362402474468,-1.3289100012886754,6.020272403763143,3.2357622083887216,3.2357622083887216,0.9245034881110633,0.0,0.0,0.0002460216034664717,1.0003344082190457,0.00024593935932332715,198.50797451072424,0.0,1.645627219993743e-05,46.63707541462268,0.04858967061807577,8.2198125150616e-05,0.00016382347831585568,0.0007038091575190721,0.09537903821188176,0.07681142046012139,0.018567617751760374,0.09537884057886911,0.0768114204606036,0.01856761775187694,0.4043777374099272,0.4043777374099272,0.09775019405411729,0.0,4.13540359205507,6.6138425919246515,3.979039320256561e-13,4.382842167822957,6.535476494136958,3.979039320256561e-13,24720.884970131014,21012.752224611362,0.85,0.9860421365458311,0.6906178374331834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484715272454978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.62236526283,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.67645007486,1533.6843921992947,0.4043777374099272,0.09775019405411729,6.112885165565336,3.2357622083887216
2791.0,-29.5007059721311,4.6997618321375985,34.97747729227901,24.24509912906217,4.9883325964041205,-26.051834087125783,-39.634744451008714,1.5392300227304154,-0.6635320041261252,-5.103510445884959,39.970613696677674,45761.52352363987,19592.068440424257,19592.068440424257,65353.59196406413,83155.88502843135,83155.88502843135,19592.068440424257,102747.95346885562,102747.95346885562,102747.95346885562,127472.50082160145,98050.03542668401,60655.67392190037,41549.290560870715,24724.54735274584,0.0,66273.83791361656,21015.865249833965,1533.807137696594,0.0,0.88649790599496,2.8133978286605563,0.0014959162575277712,353227.3723349609,1553266.565728009,4.397356171636287,1553266.565728009,4.397356171636287,0.85,0.09537542138360669,4.296143414572793,1.2682952743349598,1.0,0.0,4.2961434145733,1.2845119911061142,1.284827919608956,3.344572447995066,19399.382671904812,1978.186503230442,3099.015535412006,3099.015535412006,6.322029759628018,4.6997618321375985,-1.3211696858970146,6.0209315180346135,3.237803885447986,3.237803885447986,0.9250868244137103,0.0,0.0,0.00024593935932332715,1.0003318812470836,0.00024585776374209126,198.51060869942074,0.0,1.6326118270994173e-05,46.26821917999749,0.04860599673634677,8.217810613402152e-05,0.00016376125318930563,0.0007035418294514231,0.09537542138304608,0.07681101927996273,0.01856440210308336,0.09537524096289071,0.07681101928041421,0.01856440210319248,0.4043767105701228,0.4043767105701228,0.09773352738341062,0.0,4.1951881165160785,6.592665023711504,3.979039320256561e-13,4.4399784417588535,6.515041469497191,3.979039320256561e-13,24724.54735274584,21015.865249833965,0.85,0.9861144913509927,0.6904915267361897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448490775909723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.25350902821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.628685650026,1533.807137696594,0.4043767105701228,0.09773352738341062,6.112885165565336,3.237803885447986
2792.0,-29.503882889008846,4.708042438454341,34.9780521175725,24.247139144595735,4.991403044066765,-26.05438590254194,-39.636885189078725,1.5416771926095119,-0.6035962553322065,-5.099908165735152,39.97169895944359,45756.29617411847,19606.32724199089,19606.32724199089,65362.62341610936,83151.42266416516,83151.42266416516,19606.32724199089,102757.74990615605,102757.74990615605,102757.74990615605,127485.91367419128,98048.26229385218,60653.13580381482,41550.14054448596,24728.163768035225,0.0,66278.30431252118,21018.93920282994,1533.927851823286,0.0,0.886512348483958,2.8130285866591844,0.0014959162575277712,353277.01386802754,1553313.330831627,4.396870642175131,1553313.330831627,4.396870642175131,0.85,0.09537180127450257,4.296143414572793,1.2682874458888542,1.0,0.0,4.296143414571649,1.2845007161137227,1.2848165370284166,3.344601805727943,19399.031854261728,1978.1507297865967,3099.015535412006,3099.015535412006,6.326630834196279,4.708042438454341,-1.313515348535471,6.021557786989812,3.2398233174004876,3.2398233174004876,0.9256638049715679,0.0,0.0,0.00024585776374209126,1.000329365913536,0.00024577681323747336,198.51322291927525,0.0,1.6197588498319125e-05,45.9039658042364,0.04862219432484509,8.215826221566262e-05,0.00016369950152642863,0.0007032765354516152,0.09537180127401988,0.07681061531466082,0.01856118595935906,0.09537178252063556,0.07681061531504957,0.018561185959452994,0.40437568022086895,0.40437568022086895,0.09771686071351196,0.0,4.254283295882203,6.57168624743565,3.410605131648481e-13,4.496311910402937,6.494804083266558,3.410605131648481e-13,24728.163768035225,21018.93920282994,0.85,0.9861843041111292,0.6903661258194602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485098791247384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.88925565245,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.5813036226,1533.927851823286,0.40437568022086895,0.09771686071351196,6.112885165565336,3.2398233174004876
2793.0,-29.507037811008722,4.716208691006845,34.978625303303936,24.249489011149876,4.994699136532834,-26.0567932051851,-39.63886101320384,1.544454530707539,-0.5440536766577111,-5.096178365603645,39.972800853461884,45750.43996320564,19620.04969369972,19620.04969369972,65370.48965690535,83147.3241564204,83147.3241564204,19620.04969369972,102767.37385012013,102767.37385012013,102767.37385012013,127499.20767134012,98046.40167449562,60650.49864284594,41551.003368499645,24731.833821219985,0.0,66282.83718971963,21022.058748036987,1534.04875929514,0.0,0.8865273793769846,2.8126797891952915,0.0014959162575277712,353328.4184706499,1553360.8136819673,4.396365343058306,1553360.8136819673,4.396365343058306,0.85,0.09536813660403409,4.296143414572793,1.2682790069701144,1.0,0.0,4.296143414571369,1.2844878961020982,1.284803609879372,3.3446351869954185,19398.663727246294,1978.1131912779895,3099.015535412006,3099.015535412006,6.331058837719342,4.716208691006845,-1.3058505430295444,6.022059234036389,3.2418209033596015,3.2418209033596015,0.926234543817029,0.0,0.0,0.00024577681323747336,1.0003270936938662,0.0002456964474788977,198.51581909971762,0.0,1.6069745568640525e-05,45.541658941527245,0.04863826407041373,8.213995092462213e-05,0.00016363686231285121,0.0007030074284067106,0.09536813651076925,0.0768101751909548,0.018557961319814444,0.09536909047194796,0.07681017526607109,0.018557961337963006,0.40437464500572096,0.40437464500572096,0.0977001940442597,0.0,4.312665036411886,6.551213462846363,3.979039320256561e-13,4.5521246889459235,6.4766002590667995,3.979039320256561e-13,24731.833821219985,21022.058748036987,0.85,0.98623553891933,0.6902305619817592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485288375604368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.52694878974,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.534302522077,1534.04875929514,0.40437464500572096,0.0977001940442597,6.112885165565336,3.2418209033596015
2794.0,-29.51016737321714,4.72425711654323,34.97919624886261,24.25134815219792,4.9975463575721735,-26.0593255406991,-39.6410022052936,1.5467045250528473,-0.4844672586779666,-5.09279983671898,39.97388196419527,45745.43434544242,19634.1889356336,19634.1889356336,65379.62328107603,83143.04505144729,83143.04505144729,19634.1889356336,102777.2339870809,102777.2339870809,102777.2339870809,127512.76737071035,98044.69933777084,60648.0616148661,41551.81969211638,24735.533383629467,0.0,66287.35307574585,21025.203376085046,1534.1794250241232,0.0,0.8865406919159037,2.8122897960737134,0.0014959162575277712,353374.9868730822,1553407.4020045437,4.395917820189305,1553407.4020045437,4.395917820189305,0.85,0.09536463365833243,4.296143414572793,1.268271576897241,1.0,0.0,4.296143414573306,1.284477540989075,1.2847931489877835,3.3446621505461835,19398.32691674524,1978.078846165127,3099.015535412006,3099.015535412006,6.335621332412354,4.72425711654323,-1.2984692204986632,6.0227263370418935,3.243797793610364,3.243797793610364,0.9267993696029612,0.0,0.0,0.0002456964474788977,1.0003244723685918,0.00024561675162973056,198.51839447043062,0.0,1.595387439122022e-05,45.2132800247181,0.04865421794480495,8.21201113168318e-05,0.00016357633616206587,0.0007027473993826047,0.09536463358492228,0.07680986587423473,0.018554767710687543,0.09536542120029859,0.07680986593336164,0.01855476772497079,0.40437362260883575,0.40437362260883575,0.09768352737552455,0.0,4.370735428082526,6.5310287388361985,3.410605131648481e-13,4.608332578041029,6.45688128068133,3.410605131648481e-13,24735.533383629467,21025.203376085046,0.85,0.9863061390664888,0.6901080254806615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448547665208349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.19856987293,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.487636155047,1534.1794250241232,0.40437362260883575,0.09768352737552455,6.112885165565336,3.243797793610364
2795.0,-29.513275298615117,4.73219155181258,34.97976378026599,24.253286327607952,5.000489603212599,-26.061828793716284,-39.64310487555338,1.5490430983151477,-0.4265993148927123,-5.089331552073422,39.9749243942553,45740.358458099,19647.867767677868,19647.867767677868,65388.22622577687,83138.69268358244,83138.69268358244,19647.867767677868,102786.5604512603,102786.5604512603,102786.5604512603,127525.52805906335,98042.95590830616,60645.58765157049,41552.63139637297,24738.967607803042,0.0,66291.59900417601,21028.122466632587,1534.292768611824,0.0,0.8865546010055143,2.811933261784894,0.0014959162575277712,353422.79744656937,1553452.3244602736,4.3954502530220205,1553452.3244602736,4.3954502530220205,0.8500000000000001,0.09536102302023178,4.296143414572793,1.268264018795453,1.0,0.0,4.296143414572392,1.2844667704759682,1.2847822734562628,3.344690196213349,19397.981975968833,1978.0436719949048,3099.015535412006,3099.015535412006,6.340035260605988,4.73219155181258,-1.2911006361030273,6.023292187915607,3.2457527497988514,3.2457527497988514,0.9273579285139576,0.0,0.0,0.00024561675162973056,1.000322236923017,0.00024553763033924515,198.52095209380394,0.0,1.582109202261619e-05,44.83697479209429,0.04867003903682757,8.210063295090949e-05,0.00016351611867882105,0.0007024886964385203,0.0953610229403612,0.07680947030718298,0.018551552633178224,0.09536187176783252,0.07680947037151557,0.018551552648716198,0.40437261429371285,0.40437261429371285,0.0976668607072031,0.0,4.428029280123042,6.510899926068589,3.979039320256561e-13,4.662732237180705,6.437148429751005,3.979039320256561e-13,24738.967607803042,21028.122466632587,0.85,0.9863727411622364,0.6899872554773887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485663419771886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.82226464031,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.441372665104,1534.292768611824,0.40437261429371285,0.0976668607072031,6.112885165565336,3.2457527497988514
2796.0,-29.51636082172095,4.740009668526502,34.980327188046196,24.254930053744488,5.003065924093598,-26.064348577395293,-39.645255043264456,1.5510536797675076,-0.3669829585183493,-5.086144513948148,39.97593932803432,45735.597141904305,19661.825994329345,19661.825994329345,65397.42313623365,83134.65320769392,83134.65320769392,19661.825994329345,102796.47920202327,102796.47920202327,102796.47920202327,127538.84565451348,98041.35726309921,60643.25991993225,41553.441492407735,24742.366452490205,0.0,66295.80794489794,21031.011484616673,1534.4106072381549,0.0,0.8865671738516426,2.811521302148868,0.0014959162575277712,353466.7354907217,1553496.0629352694,4.395027613499567,1553496.0629352694,4.395027613499567,0.85,0.09535752308103948,4.296143414572793,1.2682571250153702,1.0,0.0,4.2961434145726525,1.284457532594788,1.2847729316727576,3.3447142513882637,19397.665681028284,1978.0114188870089,3099.015535412006,3099.015535412006,6.3445393447230165,4.740009668526502,-1.2839721909059842,6.023981859432487,3.247686732966011,3.247686732966011,0.9279104951331459,0.0,0.0,0.00024553763033924515,1.0003199219292174,0.0002454591025896007,198.5234913386719,0.0,1.5707233918054144e-05,44.51430092376545,0.04868574627074562,8.208071900261438e-05,0.00016345691133663075,0.0007022343332052752,0.09535752301562658,0.07680916395438635,0.018548359061240232,0.09535657619105993,0.07680916400707555,0.018548359073963933,0.4043716071794659,0.4043716071794659,0.0976501940392126,0.0,4.4852473346842885,6.491198626364849,3.979039320256561e-13,4.719161555429821,6.418607342263613,3.979039320256561e-13,24742.366452490205,21031.011484616673,0.85,0.9864488444064067,0.6898716307962889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448584890074843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.49959077198,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.395438313859,1534.4106072381549,0.4043716071794659,0.0976501940392126,6.112885165565336,3.247686732966011
2797.0,-29.519420163643495,4.7477178674172675,34.9808864458838,24.256750288791977,5.005986704326811,-26.066909353098456,-39.64742609588427,1.5532558264208667,-0.3126943432312146,-5.08270989231719,39.9769452413466,45731.049752838386,19675.01613310819,19675.01613310819,65406.06588594658,83129.88880650363,83129.88880650363,19675.01613310819,102804.90493961182,102804.90493961182,102804.90493961182,127550.52462263148,98039.69394563371,60640.85489198166,41554.265615168944,24745.619683019657,0.0,66299.8852981886,21033.776730566708,1534.51434138986,0.0,0.8865810405313774,2.8112085903511477,0.0014959162575277712,353514.0916399101,1553539.4135924757,4.394561490846913,1553539.4135924757,4.394561490846913,0.85,0.09535387565008592,4.296143414572793,1.2682498823152857,1.0,0.0,4.296143414574204,1.2844473979094126,1.2847626936287913,3.344740642213348,19397.336590560568,1977.9778609984621,3099.015535412006,3099.015535412006,6.3487955798493445,4.7477178674172675,-1.2767581924876805,6.0244760599049485,3.249598850761065,3.249598850761065,0.9284568145031614,0.0,0.0,0.0002454591025896007,1.0003172148752024,0.00024538126400256317,198.526009093839,0.0,1.5589603026379925e-05,44.18093497676071,0.048701335873772005,8.206061615735556e-05,0.00016339848643224516,0.0007019833314370518,0.09535387565009497,0.07680873932649647,0.018545136323598495,0.09535390742317808,0.07680873932648918,0.018545136323596733,0.4043706135425037,0.4043706135425037,0.09763352737148688,0.0,4.5410912081162,6.470995786729816,3.979039320256561e-13,4.770015549085997,6.396878396540558,3.979039320256561e-13,24745.619683019657,21033.776730566708,0.85,0.9865185375778253,0.6897606164348495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486033049233233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.16622482497,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.349849157683,1534.51434138986,0.4043706135425037,0.09763352737148688,6.112885165565336,3.249598850761065
2798.0,-29.522457124506424,4.755315527633034,34.981442365412434,24.25854317788037,5.008743190957677,-26.069366652222136,-39.64949859129263,1.555434324741606,-0.25622382146383416,-5.079447319636277,39.97796650599633,45726.169650412296,19688.28077410808,19688.28077410808,65414.45042452037,83125.7157324147,83125.7157324147,19688.28077410808,102813.99650652277,102813.99650652277,102813.99650652277,127563.04980670386,98038.01462999954,60638.46854801014,41555.051202210445,24749.053300181087,0.0,66304.10450239154,21036.695305153924,1534.632502977928,0.0,0.8865939726616744,2.8108474806318307,0.0014959162575277712,353559.0802102767,1553583.4267634496,4.394126791594398,1553583.4267634496,4.394126791594398,0.85,0.09535034041887884,4.296143414572793,1.2682426632428543,1.0,0.0,4.296143414570789,1.2844373725361284,1.2847525658105647,3.3447667487983743,19397.004334825295,1977.943980342451,3099.015535412006,3099.015535412006,6.353075855584755,4.755315527633034,-1.269714248313258,6.025029775946292,3.2514908402073233,3.2514908402073233,0.9289973829163781,0.0,0.0,0.00024538126400256317,1.000314901725854,0.0002453040173441426,198.52850848537432,0.0,1.5452984038069837e-05,43.79375676388992,0.04871678885781008,8.204143014786525e-05,0.0001633398338546979,0.0007017313515522745,0.09535034041888901,0.07680840380092666,0.01854193661796235,0.09535039124055736,0.07680840380091847,0.018541936617960376,0.40436958712641363,0.40436958712641363,0.09761686070397296,0.0,4.596464288177515,6.451084304057872,3.979039320256561e-13,4.823223498172467,6.37779529717011,3.979039320256561e-13,24749.053300181087,21036.695305153924,0.85,0.9865822171259537,0.689643122301169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486215639591502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.7790466121,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.304681647112,1534.632502977928,0.40436958712641363,0.09761686070397296,6.112885165565336,3.2514908402073233
2799.0,-29.525471489703065,4.762804833557003,34.981994507054175,24.26035077022391,5.011503734541879,-26.071803202357156,-39.65155652314422,1.5576187407022999,-0.2005114503562595,-5.076186873859674,39.97896828833441,45721.329682861186,19701.283289123676,19701.283289123676,65422.61297198486,83121.58885432483,83121.58885432483,19701.283289123676,102822.8721434485,102822.8721434485,102822.8721434485,127575.25394542339,98036.3734910477,60636.11431958821,41555.84352384388,24752.381801974883,0.0,66308.22532581877,21039.52453167865,1534.7447053744866,0.0,0.8866069631395056,2.8104964146153084,0.0014959162575277712,353604.0439409656,1553626.6012260364,4.393690139712925,1553626.6012260364,4.393690139712925,0.85,0.09534677127512041,4.296143414572793,1.2682355254935103,1.0,0.0,4.296143414573309,1.2844273184313233,1.2847424100156584,3.344792930611046,19396.679632417938,1977.9108699115334,3099.015535412006,3099.015535412006,6.357271547689884,4.762804833557003,-1.262735810550219,6.025540644107222,3.253362330818108,3.253362330818108,0.9295320945194595,0.0,0.0,0.0002453040173441426,1.000312566152495,0.000245227367569375,198.53098933543683,0.0,1.5335663881709394e-05,43.46127144076442,0.04873212452169179,8.202238306264856e-05,0.00016328163428149406,0.0007014813178391239,0.09534677127412006,0.07680804013344603,0.018538731140674024,0.09534684982179822,0.0768080401342519,0.018538731140868518,0.4043685386941173,0.4043685386941173,0.09760019403662851,0.0,4.6512454885110515,6.431411236423969,3.979039320256561e-13,4.875675423503424,6.359069306516744,3.979039320256561e-13,24752.381801974883,21039.52453167865,0.85,0.9866440045788848,0.6895272714388035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448639689852134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.446561288976,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15641.259860525703,1534.7447053744866,0.4043685386941173,0.09760019403662851,6.112885165565336,3.253362330818108
