time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2800.0,-29.528466069928147,4.77018815284609,34.98254318342225,24.26232345113533,5.014316692414415,-26.07411995930295,-39.65349089177323,1.5599705817907226,-0.14391577408491685,-5.072914677011947,39.979971628861755,45716.034119337324,19714.001685309762,19714.001685309762,65430.03580464709,83117.94844263027,83117.94844263027,19714.001685309762,102831.95012794003,102831.95012794003,102831.95012794003,127587.67718842003,98034.72218724589,60633.73725102117,41556.64992913858,24755.72706048,0.0,66312.37698961858,21042.368001408,1534.8576835033084,0.0,0.8866200064072749,2.8101354684573683,0.0014959162575277712,353649.17423875997,1553669.8437518473,4.393251722123108,1553669.8437518473,4.393251722123108,0.85,0.0953431949736059,4.296143414572793,1.2682280712435023,1.0,0.0,4.296143414573038,1.2844164804515126,1.2847314709217499,3.344821154165325,19396.352918876026,1977.8775544019647,3099.015535412006,3099.015535412006,6.361375559444827,4.77018815284609,-1.2558129937137652,6.026001146559855,3.255213797317894,3.255213797317894,0.9300610849479697,0.0,0.0,0.000245227367569375,1.0003105219143997,0.0002451512427361631,198.53345395611106,0.0,1.5217355616956518e-05,43.12598581845477,0.048747341877308746,8.200448333757688e-05,0.0001632228842317981,0.0007012289192000168,0.09534319490326695,0.07680767002744508,0.018535524875821864,0.09534302516506836,0.07680767008410955,0.018535524889496353,0.40436747383837984,0.40436747383837984,0.09758352736941961,0.0,4.705722065149303,6.412427913607132,3.979039320256561e-13,4.928998902927049,6.342864700530242,3.979039320256561e-13,24755.72706048,21042.368001408,0.85,0.9866941704546403,0.6894042438939313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486576813118304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.11127566667,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.215390838779,1534.8576835033084,0.40436747383837984,0.09758352736941961,6.112885165565336,3.255213797317894
2801.0,-29.531438439829415,4.777465240355225,34.983088157290666,24.264028609637194,5.016957048680288,-26.076531484378105,-39.655533352028556,1.5620500932286296,-0.08923008530695142,-5.069786893246298,39.98096112133091,45711.32061838851,19726.749498903988,19726.749498903988,65438.070117292504,83113.89833458817,83113.89833458817,19726.749498903988,102840.64783349216,102840.64783349216,102840.64783349216,127599.7099904724,98033.09185284849,60631.43636800929,41557.39498315467,24759.062156980242,0.0,66316.45714013491,21045.202833433206,1534.973383305413,0.0,0.8866323623210172,2.809783071604383,0.0014959162575277712,353692.3170098574,1553712.4903372792,4.392836416330687,1553712.4903372792,4.392836416330687,0.85,0.09533967869104687,4.296143414572793,1.2682211439451199,1.0,0.0,4.296143414573047,1.2844069148404822,1.2847218051844953,3.3448460646962146,19396.030354169947,1977.8446619559124,3099.015535412006,3099.015535412006,6.365489063700795,4.777465240355225,-1.2490409350019331,6.026506175357158,3.2570457733593634,3.2570457733593634,0.9305845066741039,0.0,0.0,0.0002451512427361631,1.000308225986353,0.0002450757040355556,198.53590035014201,0.0,1.5113326069394134e-05,42.831166080662975,0.04876245520337814,8.198558730331074e-05,0.00016316565543285233,0.000700983056072302,0.09533967862785431,0.07680734890004023,0.01853232972781408,0.09533958377668103,0.07680734895094923,0.018532329740097636,0.4043664245730299,0.4043664245730299,0.09756686070231915,0.0,4.759661492037708,6.393592834749143,3.410605131648481e-13,4.980556807939365,6.324339986545567,3.410605131648481e-13,24759.062156980242,21045.202833433206,0.85,0.9867546147559381,0.6892907520948355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486755551051143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.81645592888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.171217031948,1534.973383305413,0.4043664245730299,0.09756686070231915,6.112885165565336,3.2570457733593634
2802.0,-29.534389419694318,4.784636700994522,34.983628549503855,24.26562850540506,5.019463250112567,-26.07893717059943,-39.65757853640241,1.5640110010169817,-0.034431666824787044,-5.066752259442279,39.98191759760674,45706.71829165304,19739.424723284526,19739.424723284526,65446.14301493757,83109.97295705296,83109.97295705296,19739.424723284526,102849.39768033748,102849.39768033748,102849.39768033748,127611.64694125876,98031.51911038155,60629.179780973776,41558.154810453074,24762.24926092128,0.0,66320.40407137436,21047.911871783086,1535.082765789088,0.0,0.8866443618484056,2.809418670196646,0.0014959162575277712,353734.1788741031,1553753.7147837335,4.392433096878453,1553753.7147837335,4.392433096878453,0.85,0.0953361628730761,4.296143414572793,1.2682144254492598,1.0,0.0,4.296143414573066,1.2843979026836156,1.2847126937913727,3.3448695342747357,19395.719184134894,1977.8129314429386,3099.015535412006,3099.015535412006,6.369579144642854,4.784636700994522,-1.2423882813250913,6.027024982319613,3.2588580083460292,3.2588580083460292,0.9311022880988655,0.0,0.0,0.0002450757040355556,1.0003060149733445,0.0002450007301436513,198.53832919150366,0.0,1.4997143936388533e-05,42.501905915725104,0.04877745234731452,8.196667009957013e-05,0.00016310903393598546,0.0007007398020014141,0.09533616281352057,0.07680702846136567,0.018529134352154905,0.09533530243320981,0.07680702850934602,0.01852913436373008,0.4043653841179083,0.4043653841179083,0.09755019403530545,0.0,4.813192916881462,6.374979772291169,3.979039320256561e-13,5.032320592617509,6.306431973583074,3.979039320256561e-13,24762.24926092128,21047.911871783086,0.85,0.9868176156542124,0.6891803349458371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448693296746934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.48719576394,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.127388352594,1535.082765789088,0.4043653841179083,0.09755019403530545,6.112885165565336,3.2588580083460292
2803.0,-29.53731872811231,4.791705723721956,34.984164413419336,24.267326574213826,5.0220771798878,-26.081312574956677,-39.65958879617972,1.5660710267333504,0.018868019504793665,-5.063652841051135,39.982866465235276,45702.0619631179,19751.71727270782,19751.71727270782,65453.77923582572,83106.0065722755,83106.0065722755,19751.71727270782,102857.72384498332,102857.72384498332,102857.72384498332,127623.10177485872,98029.94255762959,60626.906307525045,41558.92916678283,24765.377929875398,0.0,66324.30709665823,21050.57124039409,1535.1873390130709,0.0,0.8866567178505881,2.8090817626913966,0.0014959162575277712,353776.93843608745,1553794.6121117903,4.392017803592632,1553794.6121117903,4.392017803592632,0.85,0.09533260094417298,4.296143414572793,1.2682075904635712,1.0,0.0,4.296143414572797,1.2843884260802678,1.2847031185648063,3.344894213726203,19395.407260227836,1977.7811240564145,3099.015535412006,3099.015535412006,6.373545742836001,4.791705723721956,-1.2357571939217347,6.027462917643691,3.2606505077061425,3.2606505077061425,0.9316144307731836,0.0,0.0,0.0002450007301436513,1.0003037746173653,0.00024492632774215874,198.5407402474406,0.0,1.4885191231657812e-05,42.18463195051824,0.04879233753854618,8.194807986764252e-05,0.00016305265027600878,0.0007004975697119158,0.09533260088109671,0.0768066711524935,0.018525929728603216,0.09533169192204141,0.07680667120331215,0.01852592974086082,0.4043643516232451,0.4043643516232451,0.09753352736836116,0.0,4.866025610722033,6.356472950138482,3.410605131648481e-13,5.082520860555917,6.288473844558837,0.15115676344890971,24765.377929875398,21050.57124039409,0.85,0.9868746783956018,0.6890695728869607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448710911124374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.16992179873,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.083889107973,1535.1873390130709,0.4043643516232451,0.09753352736836116,6.112885165565336,3.2606505077061425
2804.0,-29.54022665357241,4.79867306641669,34.98469607986234,24.268977145571284,5.024623733502334,-26.0836754706909,-39.661593258474,1.5680725506221305,0.071923861247285,-5.060632545502019,39.98381591393186,45697.47898703436,19763.918876631826,19763.918876631826,65461.397863666185,83102.12598723164,83102.12598723164,19763.918876631826,102866.04486386347,102866.04486386347,102866.04486386347,127634.60397745651,98028.41349805311,60624.667975083175,41559.71724774437,24768.559113593044,0.0,66328.27636133741,21053.275246554087,1535.2968022440552,0.0,0.8866686672481756,2.8087391359237457,0.0014959162575277712,353818.61032211507,1553835.5352989135,4.391616184022395,1553835.5352989135,4.391616184022395,0.85,0.09532908325038109,4.296143414572793,1.2682008911995215,1.0,0.0,4.296143414571674,1.284379221950729,1.2846938166142583,3.3449181839361772,19395.104732934262,1977.750274857802,3099.015535412006,3099.015535412006,6.37748299445174,4.79867306641669,-1.2292345801787374,6.027907646595427,3.2624240573972427,3.2624240573972427,0.9321211592563551,0.0,0.0,0.00024492632774215874,1.0003015640275759,0.00024485248903940207,198.54313375427395,0.0,1.4771907868524017e-05,41.86358689939706,0.048807109446414705,8.192954712963658e-05,0.00016299678061252215,0.0007002575456250533,0.09532908319131309,0.0768063494941699,0.01852273369714319,0.09532814551574163,0.07680634954176084,0.018522733708620245,0.4043633195334854,0.4043633195334854,0.09751686070147238,0.0,4.918320975612744,6.3381635097672415,3.410605131648481e-13,5.132556406749302,6.270798321063808,0.47351508115815477,24768.559113593044,21053.275246554087,0.85,0.9869304835701033,0.6889592417280318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487283965487825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.84887674761,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.040725648676,1535.2968022440552,0.4043633195334854,0.09751686070147238,6.112885165565336,3.2624240573972427
2805.0,-29.543112447836172,4.8055431869251795,34.98522423246428,24.27082060547548,5.027410284264911,-26.085994442784052,-39.66353813940657,1.5702922792132914,0.12234213314707176,-5.057465392796251,39.984776883102505,45692.734843123355,19775.585538981584,19775.585538981584,65468.32038210494,83098.04211030167,83098.04211030167,19775.585538981584,102873.62764928325,102873.62764928325,102873.62764928325,127645.3894326435,98026.77526695307,60622.36236889131,41560.45877562419,24771.761783360238,0.0,66332.22055898442,21055.9975158562,1535.4041363294148,0.0,0.8866813218951679,2.808448402248201,0.0014959162575277712,353862.31257627887,1553876.9558715923,4.391190869009644,1553876.9558715923,4.391190869009644,0.85,0.09532550315182682,4.296143414572793,1.2681937704840673,1.0,0.0,4.2961434145734225,1.2843689966429126,1.2846834939607865,3.3449448139919795,19394.78060585082,1977.7172230935969,3099.015535412006,3099.015535412006,6.381247629451613,4.8055431869251795,-1.2226805279543944,6.028223714879574,3.2641787153163575,3.2641787153163575,0.9326224900903879,0.0,0.0,0.00024485248903940207,1.0002992756750206,0.00024477923256934386,198.54550909499815,0.0,1.4660167437659571e-05,41.54691451832723,0.048821769613852366,8.191156896873715e-05,0.00016294092007066493,0.0007000175607260189,0.09532550308564147,0.07680597753622997,0.018519525549411497,0.0953263023451454,0.07680597758955697,0.018519525562269854,0.40436228740426194,0.40436228740426194,0.09750019403462802,0.0,4.969544208028651,6.319762661657251,3.410605131648481e-13,5.179807525943318,6.25231495831639,0.7856542992205391,24771.761783360238,21055.9975158562,0.85,0.9869761607617028,0.6888467543837482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44874575473334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.532204366544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.997892917689,1535.4041363294148,0.40436228740426194,0.09750019403462802,6.112885165565336,3.2641787153163575
2806.0,-29.54597714341618,4.8123103300306935,34.98574784531938,24.272153328079753,5.029569088550222,-26.08835720371078,-39.665572287607915,1.5719491488439008,0.17649538376366536,-5.054766970486878,39.98570093835533,45688.48423275264,19787.942827338178,19787.942827338178,65476.42706009082,83094.46357525767,83094.46357525767,19787.942827338178,102882.40640259585,102882.40640259585,102882.40640259585,127657.35949508514,98025.36219205018,60620.270436143226,41561.21306211883,24774.953092489297,0.0,66336.16615460813,21058.7101286159,1535.521689534199,0.0,0.8866917209593423,2.808054550846521,0.0014959162575277712,353899.5503522022,1553916.7861338293,4.390841368934675,1553916.7861338293,4.390841368934675,0.85,0.09532211815449529,4.296143414572793,1.26818778114859,1.0,0.0,4.296143414574141,1.2843614017330938,1.2846758030985574,3.3449645939029744,19394.50102634158,1977.688713917758,3099.015535412006,3099.015535412006,6.385235117805702,4.8123103300306935,-1.2164722289148853,6.028782558945579,3.2659156567804466,3.2659156567804466,0.9331187590801276,0.0,0.0,0.00024477923256934386,1.0002970942633596,0.0002447065316625803,198.54786711837312,0.0,1.4544743142208001e-05,41.219802065017475,0.04883631435699457,8.189276953747325e-05,0.0001628864630318706,0.0006997836054774255,0.09532211810963125,0.07680576213628836,0.018516355973342894,0.09532134921420332,0.0768057621724376,0.018516355982057687,0.404361237491771,0.404361237491771,0.0974835273678192,0.0,5.0209837060245945,6.3019023671541845,3.410605131648481e-13,5.231262354250532,6.2357055797526755,1.1119591628130365,24774.953092489297,21058.7101286159,0.85,0.987039662610083,0.6887417057878741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448762981202734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.20509191323,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.955406617484,1535.521689534199,0.404361237491771,0.0974835273678192,6.112885165565336,3.2659156567804466
2807.0,-29.54881954818053,4.818984155065513,34.986266874261794,24.273992841504537,5.0323423922941295,-26.090638442305085,-39.66748475851489,1.5741612864191916,0.22541000275754186,-5.051607485383723,39.98661462777185,45683.79771877743,19799.140995821916,19799.140995821916,65482.938714599346,83090.4201534457,83090.4201534457,19799.140995821916,102889.56114926761,102889.56114926761,102889.56114926761,127667.46157244689,98023.74002213078,60617.99802776119,41561.93554929954,24777.900423179286,0.0,66339.83597247882,21061.215359702393,1535.6146126141782,0.0,0.8867045053392569,2.8077831236996937,0.0014959162575277712,353943.1546258194,1553956.170348167,4.390411708882953,1553956.170348167,4.390411708882953,0.85,0.09531846521135079,4.296143414572793,1.268180695050396,1.0,0.0,4.296143414573103,1.284351209853367,1.2846655153455815,3.344991137636939,19394.180076992725,1977.6559861923008,3099.015535412006,3099.015535412006,6.388848577743471,4.818984155065513,-1.2100398833412456,6.029024038406758,3.267632983595485,3.267632983595485,0.9336094238844242,0.0,0.0,0.0002447065316625803,1.0002947890458878,0.000244634416116462,198.5502068420043,0.0,1.4434609975476426e-05,40.90768467050019,0.048850748966970045,8.187509827551508e-05,0.00016283143338706522,0.0006995471902312886,0.09531846514398612,0.07680533102809005,0.018513134115896078,0.09531927760727678,0.07680533108237077,0.018513134128980015,0.4043601938790195,0.4043601938790195,0.09746686070103883,0.0,5.071103682302294,6.283828832587687,0.10917933624699572,5.277017488141269,6.217671368089043,1.4157716519574706,24777.900423179286,21061.215359702393,0.85,0.9870832171150535,0.6886329616149401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487800821116936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.89297451871,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.913246801105,1535.6146126141782,0.4043601938790195,0.09746686070103883,6.112885165565336,3.267632983595485
2808.0,-29.55164336047439,4.82555611664389,34.98678236242198,24.275227495841705,5.034385583746989,-26.09297596419863,-39.66950347004456,1.5757181874713668,0.2732314727204539,-5.049081362853204,39.98754953752935,45679.66818052892,19811.364610594494,19811.364610594494,65491.03279112341,83086.9175864736,83086.9175864736,19811.364610594494,102898.2821970681,102898.2821970681,102898.2821970681,127679.33259513986,98022.33538970143,60615.960428532046,41562.638845743764,24781.05039807177,0.0,66343.68924381553,21063.892838361004,1535.732731962222,0.0,0.8867139853288832,2.8074525143967386,0.0014959162575277712,353978.0208516711,1553996.4700376594,4.3900931088849635,1553996.4700376594,4.3900931088849635,0.85,0.09531644713209186,4.296143414572793,1.2681749244080858,1.0,0.0,4.296143414572831,1.284344080156145,1.2846582912775886,3.345009706472495,19393.90216784265,1977.6276473456942,3099.015535412006,3099.015535412006,6.392792931888488,4.82555611664389,-1.2040523589690384,6.029608475612928,3.26933343803104,3.26933343803104,0.9340952680088686,0.0,0.0,0.000244634416116462,1.0002928673014309,0.00024456279167163475,198.55253130914147,0.0,1.431855659831172e-05,40.57878939961542,0.048865067523568353,8.185644917253399e-05,0.00016277796694392802,0.0006993174907237042,0.09531644709469837,0.07680520281645795,0.018511244278240427,0.09531640413467027,0.07680520284658932,0.01851124428550255,0.4043591304626327,0.4043591304626327,0.09745681758068016,0.0,5.12043969899662,6.266296841429835,0.42787188112652075,5.322312835573655,6.201075877467133,1.7121386249638135,24781.05039807177,21063.892838361004,0.85,0.9871478890846939,0.6885307208746627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487970503350212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.56407924783,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.871438054211,1535.732731962222,0.4043591304626327,0.09745681758068016,6.112885165565336,3.26933343803104
2809.0,-29.554449406375483,4.832026077904225,34.98729460059778,24.27641989141705,5.036361765568567,-26.095304190650552,-39.67152060996739,1.5772165498425477,0.3059535262001418,-5.046688850690102,39.98848583710699,45675.614192896945,19823.60464875972,19823.60464875972,65499.218841656664,83083.52196267144,83083.52196267144,19823.60464875972,102907.12661143116,102907.12661143116,102907.12661143116,127690.82558140255,98021.00113371304,60613.96207360652,41563.37673345169,24783.698969971396,0.0,66347.07570342309,21066.144124475686,1535.8221008611692,0.0,0.8867227789674822,2.807303692678999,0.0014959162575277712,354011.0454364592,1554036.8304275936,4.389797579653556,1554036.8304275936,4.389797579653556,0.85,0.09531793995162874,4.296143414572793,1.268169336742722,1.0,0.0,4.296143414571627,1.2843372231916332,1.2846513406408102,3.3450275651878187,19393.638182802886,1977.6007283631911,3099.015535412006,3099.015535412006,6.396742585585078,4.832026077904225,-1.1982073668771234,6.030233444781349,3.2710142866989593,3.2710142866989593,0.934575510485417,0.0,0.0,0.00024456279167163475,1.000291031118042,0.0002444916369971676,198.55484119886523,0.0,1.4221214824064468e-05,40.3029228113987,0.04887928873839242,8.18378185103075e-05,0.00016272497316132723,0.0006990898218335704,0.0953179399194347,0.07680513627430399,0.018512803645130707,0.09531784317930847,0.07680513630024514,0.018512803651383594,0.4043580720079481,0.4043580720079481,0.0974648565516734,0.0,5.165886865895402,6.249059123142274,0.7270779413200898,5.3526423768902305,6.184754666153481,1.932549793343071,24783.698969971396,21066.144124475686,0.85,0.9872208857319286,0.688434474445727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488139079424653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.28821265961,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.829907029653,1535.8221008611692,0.4043580720079481,0.0974648565516734,6.112885165565336,3.2710142866989593
2810.0,-29.55723660616282,4.838390693174932,34.98780465621555,24.27734472965824,5.038033720628049,-26.097645878152136,-39.673565968964226,1.5784429926172463,0.3285180963808898,-5.044625353759406,39.98944673247635,45671.77271509191,19836.24616751501,19836.24616751501,65508.01888260692,83080.28471311211,83080.28471311211,19836.24616751501,102916.53088062712,102916.53088062712,102916.53088062712,127702.7468568963,98019.68575377123,60612.03640066526,41564.05483678442,24786.21597626918,0.0,66350.27081305359,21068.283579828803,1535.909228526381,0.0,0.8867298071419514,2.8072492511789737,0.0014959162575277712,354039.5304643505,1554078.251874299,4.389561385521001,1554078.251874299,4.389561385521001,0.85,0.0953222173308411,4.296143414572793,1.2681641397578645,1.0,0.0,4.29614341457259,1.2843316365315107,1.2846456612233703,3.3450421155824173,19393.3779324242,1977.5741902101329,3099.015535412006,3099.015535412006,6.400821790290841,4.838390693174932,-1.1926256633271546,6.031016356502087,3.2726753185402337,3.2726753185402337,0.9350500910114954,0.0,0.0,0.0002444916369971676,1.0002890828074367,0.00024442097909433455,198.55713562144825,0.0,1.4128105089385884e-05,40.039049823319594,0.0488934168434818,8.181893121411634e-05,0.00016267270578305124,0.0006988652736805931,0.09532221731034607,0.07680524824707648,0.01851696906326959,0.09532215752321407,0.07680524826359017,0.01851696906725093,0.40435702368718524,0.40435702368718524,0.09748639147737383,0.0,5.206380524784322,6.232138661020201,1.0009147587015832,5.373143450140276,6.1684644241302635,2.103599019266028,24786.21597626918,21068.283579828803,0.85,0.9873059759948867,0.6883434258132155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488306598583442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.02433967153,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.788637798085,1535.909228526381,0.40435702368718524,0.09748639147737383,6.112885165565336,3.2726753185402337
2811.0,-29.560007916924715,4.844648617738909,34.98831235148769,24.27809868184852,5.039488303468632,-26.099994999697792,-39.67564244577659,1.5794753862410689,0.3440222494560885,-5.042773869970974,39.990398083470915,45668.14284694203,19849.04905232286,19849.04905232286,65517.191899264886,83077.24836596388,83077.24836596388,19849.04905232286,102926.29741828673,102926.29741828673,102926.29741828673,127714.76760341277,98018.47057448594,60610.22255519112,41564.72002143869,24788.470185126036,0.0,66353.19020656473,21070.19965735713,1535.9845586666775,0.0,0.8867357897158051,2.8072623176456797,0.0014959162575277712,354065.0903407878,1554119.2627123739,4.389360332634131,1554119.2627123739,4.389360332634131,0.85,0.09532839523823984,4.296143414572793,1.2681594669772314,1.0,0.0,4.296143414573607,1.2843269560514528,1.2846408888463408,3.3450543059384956,19393.13750693258,1977.5496736329512,3099.015535412006,3099.015535412006,6.404953065097811,4.844648617738909,-1.1872375714467358,6.031886189185645,3.2743153542767374,3.2743153542767374,0.9355186726504964,0.0,0.0,0.00024442097909433455,1.0002874411247475,0.00024435074264203663,198.55941701029857,0.0,1.4029630795545681e-05,39.75997367457646,0.04890744647427735,8.179976069099943e-05,0.00016262121840333513,0.0006986440765132921,0.09532839522356124,0.0768054447166327,0.01852295050692853,0.095327919545263,0.07680544472845914,0.018522950509780704,0.40435599122862165,0.40435599122862165,0.09751738357014952,0.0,5.241534363407595,6.215555592274541,1.2470085554287493,5.386796119427061,6.152818982357189,2.237632918947554,24788.470185126036,21070.19965735713,0.85,0.9874007820167005,0.6882584349715832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448847299629586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.74526352279,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.747652582131,1535.9845586666775,0.40435599122862165,0.09751738357014952,6.112885165565336,3.2743153542767374
2812.0,-29.562762121278972,4.850801407279957,34.98881800325869,24.278860457148426,5.040958034110715,-26.10232720726688,-39.67769737411288,1.5805231200984886,0.3533752939187025,-5.040960119715576,39.99135394397048,45664.49693993016,19861.66525507422,19861.66525507422,65526.16219500438,83074.18040379441,83074.18040379441,19861.66525507422,102935.84565886862,102935.84565886862,102935.84565886862,127726.42715905517,98017.22296038554,60608.39147848754,41565.36831322,24790.581500186538,0.0,66355.94981340654,21071.994275158555,1536.0515171588493,0.0,0.8867415634531888,2.807351273946824,0.0014959162575277712,354090.130707076,1554160.4687699527,4.389166299739783,1554160.4687699527,4.389166299739783,0.8499999999999999,0.09533575721198834,4.296143414572793,1.268154681553133,1.0,0.0,4.296143414572923,1.2843222030234522,1.2846360444456086,3.345066685337327,19392.890664152208,1977.524502674431,3099.015535412006,3099.015535412006,6.409024100756456,4.850801407279957,-1.1819367767474191,6.032738184027377,3.2759338126754955,3.2759338126754955,0.9359810893358559,0.0,0.0,0.00024435074264203663,1.0002856730435103,0.00024428095815724824,198.56168436242913,0.0,1.3946109021146216e-05,39.52327296592838,0.048921392583298494,8.17807931962288e-05,0.00016256994944580783,0.0006984238177190392,0.0953357571983779,0.07680566772350528,0.018530089474872627,0.09533571681842036,0.0768056677344703,0.018530089477518035,0.4043549806480409,0.4043549806480409,0.09755444087787733,0.0,5.271154329591582,6.199118946138526,1.464892109020866,5.3943354136342805,6.136893866906064,2.341973286100483,24790.581500186538,21071.994275158555,0.85,0.9874949025560552,0.6881748670366273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488638449034117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.50856281414,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.706892769664,1536.0515171588493,0.4043549806480409,0.09755444087787733,6.112885165565336,3.2759338126754955
2813.0,-29.5655003857462,4.856847729948914,34.98932146780871,24.279423267021798,5.042188508683785,-26.104668993714252,-39.67977996272964,1.5813571166518698,0.36072279103842675,-5.039357641255212,39.99230153071771,45661.04759422953,19874.44127972504,19874.44127972504,65535.48887395457,83071.28657607491,83071.28657607491,19874.44127972504,102945.72785579995,102945.72785579995,102945.72785579995,127738.36177172771,98016.03929622433,60606.64714351795,41565.991280784874,24792.633915927756,0.0,66358.62519671263,21073.738828538593,1536.1194081698904,0.0,0.8867462909992866,2.8074418267564556,0.0014959162575277712,354112.25544276036,1554201.3189705226,4.389007426549652,1554201.3189705226,4.389007426549652,0.85,0.0953438526842964,4.296143414572793,1.2681503796717153,1.0,0.0,4.296143414572224,1.2843184482805066,1.2846321991549738,3.3450764647386557,19392.656473986768,1977.500621923569,3099.015535412006,3099.015535412006,6.413146708244167,4.856847729948914,-1.1768293128040548,6.033677042752968,3.2775309852166097,3.2775309852166097,0.9364374243476028,0.0,0.0,0.00024428095815724824,1.000284025861349,0.0002442115957484144,198.56393863734348,0.0,1.3856524841945875e-05,39.26939140207461,0.04893524910814044,8.17615745383269e-05,0.00016251938361892134,0.0006982065796748584,0.09534385267548381,0.07680597643370296,0.018537876241780857,0.09534351405975106,0.07680597644080209,0.018537876243494313,0.40435398539743883,0.40435398539743883,0.09759480299868112,0.0,5.29607327396252,6.1829673054306795,1.6580249868725332,5.400080432293635,6.1214721921206205,2.435233634953647,24792.633915927756,21073.738828538593,0.85,0.9875956392960529,0.688095141496264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488802884053955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.254681250284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.666383278536,1536.1194081698904,0.40435398539743883,0.09759480299868112,6.112885165565336,3.2775309852166097
2814.0,-29.5682220759889,4.862791382338829,34.989822653443355,24.280129407439404,5.043574446143844,-26.10698031276615,-39.68182395966721,1.5823326829210345,0.36521306086609684,-5.0376568733687055,39.99324207189197,45657.50399465992,19886.76171321017,19886.76171321017,65544.26570787009,83068.34034584733,83068.34034584733,19886.76171321017,102955.1020590575,102955.1020590575,102955.1020590575,127749.66982100258,98014.86323503587,60604.868367980256,41566.66096339512,24794.567761945065,0.0,66361.22872534019,21075.382597653304,1536.1780023769652,0.0,0.886751544334272,2.807581102769859,0.0014959162575277712,354135.738405331,1554241.8662408746,4.388830885127853,1554241.8662408746,4.388830885127853,0.85,0.095352131300271,4.296143414572793,1.2681458156881855,1.0,0.0,4.296143414573009,1.2843140308811083,1.2846276915886803,3.3450879701325134,19392.423788083684,1977.4768945647786,3099.015535412006,3099.015535412006,6.417122304153365,4.862791382338829,-1.1717255929058816,6.03451697524471,3.279106294900545,3.279106294900545,0.9368875128287272,0.0,0.0,0.0002442115957484144,1.0002823127631297,0.0002441426711563224,198.56617931202706,0.0,1.3772873091422476e-05,39.032322341091295,0.04894902198123186,8.174271607391424e-05,0.00016246887967450016,0.0006979896074866233,0.0953521312891331,0.07680623626474746,0.01854589502438564,0.09535244589547094,0.07680623627371898,0.018545895026552014,0.40435300874338503,0.40435300874338503,0.09763645268465317,0.0,5.316533962847245,6.166912327424598,1.8282751710570437,5.402869934234786,6.105993081760346,2.5137356150208348,24794.567761945065,21075.382597653304,0.85,0.987689151735701,0.6880147470389664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488966370936596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.0176121893,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.626101309665,1536.1780023769652,0.40435300874338503,0.09763645268465317,6.112885165565336,3.279106294900545
2815.0,-29.57092822955892,4.86863102009829,34.99032128885988,24.280618281941884,5.044703870820635,-26.109303300023335,-39.683895896282024,1.5830789412848254,0.37069082686207366,-5.036165161563587,39.99417015186804,45654.15645985138,19899.243468864523,19899.243468864523,65553.3999287159,83065.56378935414,83065.56378935414,19899.243468864523,102964.80725821867,102964.80725821867,102964.80725821867,127761.33774928092,98013.73938166564,60603.16851599531,41567.30096185592,24796.530491062247,0.0,66363.83145291817,21077.05091740291,1536.2431230856218,0.0,0.8867557780689229,2.8076831746293487,0.0014959162575277712,354156.335880013,1554281.8770854818,4.388688609010421,1554281.8770854818,4.388688609010421,0.85,0.09536046329363149,4.296143414572793,1.268141717114486,1.0,0.0,4.296143414570992,1.284310684567474,1.2846242559325964,3.3450966858689912,19392.201431594964,1977.4542205131177,3099.015535412006,3099.015535412006,6.4211499560033545,4.86863102009829,-1.1668124500869386,6.035443470185228,3.280660709588084,3.280660709588084,0.9373316313108812,0.0,0.0,0.0002441426711563224,1.0002807071939814,0.00024407415778436738,198.56840723987852,0.0,1.3686092912348941e-05,38.7863873135969,0.04896270807414421,8.172360393424969e-05,0.0001624190672220727,0.0006977756060471634,0.0953604632867655,0.0768065744851362,0.018553888801629313,0.09536041006851534,0.07680657449066625,0.018553888802965237,0.40435204206301323,0.40435204206301323,0.09767787296126258,0.0,5.333792057827452,6.151155969399781,1.9810943019718934,5.4068559884256615,6.091025707828521,2.596185710596785,24796.530491062247,21077.05091740291,0.85,0.9877880540279349,0.687937321585188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489128871746744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.77167716181,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.58606010228,1536.2431230856218,0.40435204206301323,0.09767787296126258,6.112885165565336,3.280660709588084
2816.0,-29.573618667584444,4.874369578423222,34.99081651692595,24.281141347624384,5.045881413114324,-26.111607327755657,-39.68594977688042,1.5838700732862405,0.37570811318357755,-5.034624616998185,39.995068162066204,45650.80186923105,19911.373001008014,19911.373001008014,65562.17487023906,83062.72700261051,83062.72700261051,19911.373001008014,102974.10000361853,102974.10000361853,102974.10000361853,127772.43513210052,98012.5693173239,60601.475575986944,41567.88193481883,24798.335128481995,0.0,66366.21706330084,21078.584859209695,1536.2982342662094,0.0,0.8867603691775269,2.807796940512407,0.0014959162575277712,354177.60862160515,1554320.592320326,4.388534324260246,1554320.592320326,4.388534324260246,0.85,0.09536850983085522,4.296143414572793,1.2681375212827701,1.0,0.0,4.296143414573518,1.2843071276509703,1.2846206101508593,3.3451059501869667,19391.969932179207,1977.4306141423633,3099.015535412006,3099.015535412006,6.425063951272143,4.874369578423222,-1.1619322186988303,6.036301797122052,3.282193652616086,3.282193652616086,0.9377696150331675,0.0,0.0,0.00024407415778436738,1.000279082963229,0.00024400605985013853,198.570622272879,0.0,1.3604591143740355e-05,38.55541130136017,0.04897631266528795,8.170466242539306e-05,0.00016236949535897432,0.0006975626382139652,0.09536850982253645,0.0768068557732874,0.018561654049249053,0.09536818887986763,0.07680685577998705,0.018561654050868168,0.40435109077454723,0.40435109077454723,0.09771816572660631,0.0,5.348291126565925,6.135523954749431,2.119391772586823,5.4103327301817785,6.075984614138406,2.6762878328690363,24798.335128481995,21078.584859209695,0.85,0.9878847668491505,0.6878620462228366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489290448370968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.54070114957,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.546239423227,1536.2982342662094,0.40435109077454723,0.09771816572660631,6.112885165565336,3.282193652616086
2817.0,-29.576293909570563,4.880009731839626,34.99130855930923,24.281741841137432,5.04713260888036,-26.113890311321466,-39.68797397157175,1.584729010630575,0.3809921449728222,-5.033047340618394,39.995965815211015,45647.38623576465,19923.181590031727,19923.181590031727,65570.56782579637,83059.90663731366,83059.90663731366,19923.181590031727,102983.08822734539,102983.08822734539,102983.08822734539,127783.2754754365,98011.44093920143,60599.747022161224,41568.548796711344,24800.18724809112,0.0,66368.73604480247,21080.15916087745,1536.3555318275378,0.0,0.8867651483844411,2.80791150302999,0.0014959162575277712,354199.38961651514,1554359.2928901988,4.388373719596394,1554359.2928901988,4.388373719596394,0.85,0.09537621816546987,4.296143414572793,1.2681332221487538,1.0,0.0,4.296143414572236,1.284303252927533,1.2846166470187013,3.3451160423208894,19391.746680459808,1977.4078488025789,3099.015535412006,3099.015535412006,6.42887438361389,4.880009731839626,-1.157090505888597,6.037100237728223,3.283705836077605,3.283705836077605,0.9382016674507442,0.0,0.0,0.00024400605985013853,1.0002775125259145,0.00024393836389860558,198.57282483799173,0.0,1.3522249175321391e-05,38.32205416286082,0.04898983491446327,8.168599865968071e-05,0.00016232006119045782,0.0006973502619364382,0.09537621815637135,0.07680712213533772,0.018569096021033623,0.09537615106336825,0.07680712214266475,0.01856909602280512,0.4043501488388653,0.4043501488388653,0.09775677738163326,0.0,5.360634963253801,6.1200259269202775,2.2461617853551843,5.414039485591218,6.06109263669822,2.7568738697593176,24800.18724809112,21080.15916087745,0.85,0.987973731811507,0.6877844743788734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489451090070011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.307344011075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.506643373796,1536.3555318275378,0.4043501488388653,0.09775677738163326,6.112885165565336,3.283705836077605
2818.0,-29.578952785870946,4.885553063722461,34.991797379501776,24.28232420878487,5.048363668421262,-26.116160577502715,-39.68999240370465,1.585571460052551,0.3871299377498758,-5.031496178534019,39.99685603353526,45644.02083113833,19934.80017405969,19934.80017405969,65578.82100519803,83057.09500955312,83057.09500955312,19934.80017405969,102991.8951836128,102991.8951836128,102991.8951836128,127793.97416928493,98010.30555501927,60598.0525960219,41569.16995444152,24802.078985672142,0.0,66371.24894011366,21081.76713782132,1536.4160535712638,0.0,0.8867698213416979,2.8080118895210777,0.0014959162575277712,354220.8110179629,1554397.6736414793,4.388216686575918,1554397.6736414793,4.388216686575918,0.85,0.09538355933697347,4.296143414572793,1.2681289658742028,1.0,0.0,4.296143414575909,1.2842994544742667,1.2846127606921414,3.3451259358600574,19391.522042578406,1977.3849421136074,3099.015535412006,3099.015535412006,6.432623504550907,4.885553063722461,-1.1523243116012543,6.037877375323715,3.2851978983222585,3.2851978983222585,0.9386279709492167,0.0,0.0,0.00024393836389860558,1.0002758206355817,0.00024387109921701953,198.57501397147436,0.0,1.3442576325992858e-05,38.096261307863756,0.04900327749078927,8.166739195096005e-05,0.00016227097194764553,0.0006971393675092037,0.0953835593283063,0.07680739154418935,0.018576167784116963,0.09538382081590603,0.07680739155116856,0.018576167785804912,0.4043492120926012,0.4043492120926012,0.09779343701427781,0.0,5.371454542100139,6.104664840215719,2.364578442423749,5.418626116283917,6.046227937865808,2.8417362651767917,24802.078985672142,21081.76713782132,0.85,0.9880606746509979,0.6877077282713578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489610827804313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.08155115608,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.467262070422,1536.4160535712638,0.4043492120926012,0.09779343701427781,6.112885165565336,3.2851978983222585
2819.0,-29.58159678141772,4.891000813562681,34.99228247539892,24.282842978741996,5.049529872540844,-26.118423934536395,-39.69200206976382,1.5863570256601263,0.3943199248181486,-5.029990061575624,39.99772518062769,45640.6857514118,19946.270019173684,19946.270019173684,65586.95577058548,83054.28890909514,83054.28890909514,19946.270019173684,103000.55892826882,103000.55892826882,103000.55892826882,127804.49611839172,98009.14128624863,60596.35454525332,41569.763045550346,24803.937190122906,0.0,66373.70023567326,21083.34661160447,1536.476043434771,0.0,0.8867743410765123,2.808093307628292,0.0014959162575277712,354241.61132332985,1554435.1466215781,4.388064803608817,1554435.1466215781,4.388064803608817,0.85,0.09539051554890128,4.296143414572793,1.2681247722404079,1.0,0.0,4.296143414571994,1.2842959210659046,1.2846091400295467,3.3451351391096824,19391.29168982722,1977.3614526700985,3099.015535412006,3099.015535412006,6.436324629951193,4.891000813562681,-1.1476443564959515,6.038645170058633,3.286670152993313,3.286670152993313,0.9390486151409466,0.0,0.0,0.00024387109921701953,1.0002742827041626,0.00024380422793409545,198.57719089517263,0.0,1.3357085085737429e-05,37.85397913297987,0.049016634575875004,8.16488699437894e-05,0.00016222222927323013,0.0006969299619895053,0.09539051554082037,0.07680765443269258,0.018582861108127798,0.09539079705363694,0.07680765443919936,0.018582861109701917,0.4043482774736145,0.4043482774736145,0.09782811277211252,0.0,5.381280318788981,6.089429893343606,2.4773736492687135,5.42430998639378,6.031409645432518,2.931905396546597,24803.937190122906,21083.34661160447,0.85,0.9881467439317941,0.6876320830292015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448976959167547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.839268981195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.428119451552,1536.476043434771,0.4043482774736145,0.09782811277211252,6.112885165565336,3.286670152993313
2820.0,-29.5842246613695,4.896355279856355,34.992763526044556,24.28339929264041,5.050722810277184,-26.12067011132274,-39.694001502916194,1.5871682602301438,0.40227168018748216,-5.028463249823813,39.99857752944749,45637.38011986308,19957.464044759137,19957.464044759137,65594.84416462222,83051.52955195965,83051.52955195965,19957.464044759137,103008.99359671879,103008.99359671879,103008.99359671879,127814.75056162922,98008.02836872371,60594.69017295208,41570.375773079584,24805.756964910426,0.0,66376.13273799,21084.893420173863,1536.5336982378967,0.0,0.8867790267992629,2.808167196897641,0.0014959162575277712,354262.69841358654,1554471.8960129835,4.387907343827106,1554471.8960129835,4.387907343827106,0.85,0.09539708247702552,4.296143414572793,1.268120657182299,1.0,0.0,4.2961434145728505,1.2842922668730496,1.2846053990587507,3.3451446570124523,19391.071497015924,1977.3389992521325,3099.015535412006,3099.015535412006,6.4399367530456235,4.896355279856355,-1.143009522017696,6.039364801874051,3.2881228126346507,3.2881228126346507,0.9394636607527573,0.0,0.0,0.00024380422793409545,1.0002726165537583,0.0002437377809802239,198.57935459165088,0.0,1.327911151461876e-05,37.633002032429566,0.049029913687389626,8.163044610137524e-05,0.0001621737818327202,0.0006967218248370057,0.0953970824682601,0.07680788661447524,0.018589195853784865,0.095397390689721,0.07680788662153262,0.01858919585549291,0.4043473419682084,0.4043473419682084,0.0978609393398905,0.0,5.390432485722613,6.074343813561086,2.586084291696295,5.430734930011283,6.01695812976169,3.0242764563437845,24805.756964910426,21084.893420173863,0.85,0.9882293749102286,0.6875570816999826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489927470291784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.618291880644,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.389186314569,1536.5336982378967,0.4043473419682084,0.0978609393398905,6.112885165565336,3.2881228126346507
2821.0,-29.586837598688042,4.901616862364868,34.993240099234214,24.283848772197985,5.0517920126075735,-26.122915211933947,-39.69600439360363,1.587869625853485,0.4115502688313768,-5.0270280363184146,39.99940919730195,45634.15910518795,19968.61009897859,19968.61009897859,65602.76920416654,83048.84324970195,83048.84324970195,19968.61009897859,103017.45334868054,103017.45334868054,103017.45334868054,127825.01100444501,98006.92863856604,60593.050915771615,41570.97524754936,24807.557655764464,0.0,66378.53290331383,21086.424007399793,1536.5926874829674,0.0,0.8867833209195534,2.8082131187188746,0.0014959162575277712,354282.52132109145,1554507.754368465,4.387763044509869,1554507.754368465,4.387763044509869,0.85,0.09540335289551036,4.296143414572793,1.2681166558666157,1.0,0.0,4.2961434145721835,1.284289125418892,1.2846021714971103,3.345152839452359,19390.853913349874,1977.3168118929375,3099.015535412006,3099.015535412006,6.443533396590028,4.901616862364868,-1.1384874239422569,6.040104286307125,3.289556411322513,3.289556411322513,0.9398732603778609,0.0,0.0,0.0002437377809802239,1.0002710720020043,0.0002436717283969755,198.5815060259503,0.0,1.3194993214392876e-05,37.39461076958941,0.04904310868060402,8.16119942523719e-05,0.00016212578672785202,0.0006965156309832946,0.09540335288826937,0.07680813259530737,0.018595220292962004,0.09540307516651028,0.07680813260113693,0.01859522029437342,0.40434640462830557,0.40434640462830557,0.09789211395551967,0.0,5.399370657967268,6.059480624906939,2.6927473526725976,5.438578305149804,6.00280865564514,3.122563386046181,24807.557655764464,21086.424007399793,0.85,0.9883130333676212,0.6874836955444333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490084389860725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.3799006178,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.350487893487,1536.5926874829674,0.40434640462830557,0.09789211395551967,6.112885165565336,3.289556411322513
2822.0,-29.589435267529293,4.906788780013017,34.99371204796377,24.284401453938358,5.052971489230473,-26.12513554035553,-39.69798084637148,1.5886717620574184,0.42057470418149023,-5.025513050457176,40.00022762805858,45630.89173091771,19979.36988222224,19979.36988222224,65610.26161313996,83046.12637085676,83046.12637085676,19979.36988222224,103025.49625307899,103025.49625307899,103025.49625307899,127834.79978144674,98005.8393817536,60591.406251900626,41571.592366503304,24809.30352836775,0.0,66380.89589487105,21087.907999112587,1536.6469649123183,0.0,0.8867880688636615,2.808271644060211,0.0014959162575277712,354303.4469742312,1554543.0426009404,4.387603496033736,1554543.0426009404,4.387603496033736,0.85,0.09540929815499896,4.296143414572793,1.2681125534465538,1.0,0.0,4.296143414573369,1.2842855121073282,1.2845984724700081,3.345162250972868,19390.638401854743,1977.2948358363706,3099.015535412006,3099.015535412006,6.4470053970110355,4.906788780013017,-1.1339726094024654,6.040761389415483,3.2909709141790087,3.2909709141790087,0.9402774040511453,0.0,0.0,0.0002436717283969755,1.000269493544062,0.0002436060781316248,198.58364492907137,0.0,1.3116821458370333e-05,37.173072013021525,0.04905622550206239,8.159378974516022e-05,0.0001620779386518153,0.0006963100687865294,0.09540929814594652,0.07680832683906468,0.01860097130688185,0.09540894428460635,0.07680832684635229,0.018600971308646675,0.4043454692854807,0.4043454692854807,0.09792191526325003,0.0,5.408003468077197,6.044742826734932,2.797307405924016,5.446087754638654,5.988725634777268,3.2188403396921785,24809.30352836775,21087.907999112587,0.85,0.988390721888545,0.6874100012627791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490240420366491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.158361861235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.312001227161,1536.6469649123183,0.4043454692854807,0.09792191526325003,6.112885165565336,3.2909709141790087
2823.0,-29.59201765252563,4.911872610740198,34.99417975416715,24.284962971601658,5.054159762010838,-26.127341231500044,-39.69993987176565,1.5894833409851752,0.4297396070469972,-5.024013685393478,40.00104793625766,45627.6180976887,19989.940312738367,19989.940312738367,65617.55841042707,83043.40979608707,83043.40979608707,19989.940312738367,103033.35010882544,103033.35010882544,103033.35010882544,127844.47051453085,98004.74764772173,60589.7525465795,41572.216779046925,24811.12040570541,0.0,66383.33718475234,21089.452344849597,1536.7059154192855,0.0,0.8867927302771826,2.8083265240622373,0.0014959162575277712,354324.15782102576,1554578.4123905033,4.387446856434055,1554578.4123905033,4.387446856434055,0.85,0.09541503543198177,4.296143414572793,1.2681084795994684,1.0,0.0,4.296143414572152,1.2842818538460226,1.2845947289994073,3.345171779627024,19390.42240023712,1977.2728098012185,3099.015535412006,3099.015535412006,6.450416296503256,4.911872610740198,-1.1295216332919629,6.04139424403216,3.2923671374401415,3.2923671374401415,0.9406763249828975,0.0,0.0,0.0002436060781316248,1.0002679133932735,0.00024354083028138348,198.58577128764972,0.0,1.303706898390289e-05,36.94705350038079,0.04906926257104629,8.157574946045425e-05,0.00016203032867117057,0.0006961055294817146,0.0954150354232837,0.07680853022468836,0.018606505198595327,0.09541497059165924,0.07680853023169026,0.018606505200291498,0.4043445332385483,0.4043445332385483,0.09795056145090002,0.0,5.416458252842688,6.030134865639184,2.9004002256462513,5.453753292440467,5.974606037890055,3.316024309008185,24811.12040570541,21089.452344849597,0.85,0.9884642922938023,0.6873354072378416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449039554229604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.93234334859,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.273733341419,1536.7059154192855,0.4043445332385483,0.09795056145090002,6.112885165565336,3.2923671374401415
