time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2824.0,-29.59458520152731,4.916869096359203,34.994642992455155,24.28544737575578,5.05526901644035,-26.129541470894395,-39.70189791927112,1.5902252858068253,0.43925423180269263,-5.022578692446515,40.00185319368922,45624.40904192478,20000.42172571936,20000.42172571936,65624.83076764413,83040.70148742908,83040.70148742908,20000.42172571936,103041.12321314844,103041.12321314844,103041.12321314844,127854.04194827005,98003.62366704176,60588.12304759492,41572.77846605204,24812.918735121613,0.0,66385.69720117365,21090.98092485337,1536.7654818331691,0.0,0.8867971183315095,2.808369356297008,0.0014959162575277712,354343.9803805155,1554613.1338174061,4.387299403669764,1554613.1338174061,4.387299403669764,0.85,0.09542060460950222,4.296143414572793,1.2681044508097696,1.0,0.0,4.296143414571176,1.28427852028162,1.284591310822111,3.3451804625921198,19390.20001855993,1977.2501331810488,3099.015535412006,3099.015535412006,6.453798471539561,4.916869096359203,-1.1251635069013388,6.042032603260543,3.293745407676196,3.293745407676196,0.9410701164789131,0.0,0.0,0.00024354083028138348,1.000266379615212,0.00024347597324531702,198.58788546975254,0.0,1.2957294665035122e-05,36.720973080709534,0.049082219865711325,8.155772186533135e-05,0.00016198310841605213,0.0006959026644936531,0.09542060460186222,0.07680874241554332,0.018611862186318905,0.0954205965791732,0.07680874242169315,0.018611862187809063,0.4043435946799137,0.4043435946799137,0.09797826423702044,0.0,5.424870802441944,6.015648910512084,3.0027539258609295,5.461832924249222,5.960483075730792,3.4152986081763856,24812.918735121613,21090.98092485337,0.85,0.9885386993643555,0.6872626328479409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490549754675959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.70626292892,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.235685053074,1536.7654818331691,0.4043435946799137,0.09797826423702044,6.112885165565336,3.293745407676196
2825.0,-29.59713782289836,4.921780027340695,34.99510154402812,24.285957030393206,5.0563831141545235,-26.131727788170966,-39.703846257738746,1.590973079426408,0.4489448678942267,-5.021143658494672,40.00264314162021,45621.22603712939,20010.68828222116,20010.68828222116,65631.91431935054,83038.08142131391,83038.08142131391,20010.68828222116,103048.76970353507,103048.76970353507,103048.76970353507,127863.43292913324,98002.58359728714,60586.51524312172,41573.40928240602,24814.66322559817,0.0,66388.07250800419,21092.463741758445,1536.8221340140028,0.0,0.8868015618426985,2.8084099026166434,0.0014959162575277712,354363.8043767539,1554647.195692354,4.387150088386223,1554647.195692354,4.387150088386223,0.85,0.09542600994143913,4.296143414572793,1.2681005099369211,1.0,0.0,4.2961434145708495,1.284275158588387,1.284587865011509,3.3451892188702814,19389.994238816074,1977.2291494869376,3099.015535412006,3099.015535412006,6.457111316016943,4.921780027340695,-1.1208583024851415,6.042638329825836,3.2951058018558297,3.2951058018558297,0.941458800530237,0.0,0.0,0.00024347597324531702,1.000264836234073,0.0002434115090579281,198.58998739924007,0.0,1.2879821650275516e-05,36.50141455688081,0.0490950996873616,8.153978731602541e-05,0.0001619361859292916,0.0006957010787611615,0.09542600993357483,0.07680893426488324,0.018617075668691602,0.09542597007200522,0.07680893427121326,0.018617075670225865,0.4043426517749721,0.4043426517749721,0.09800523619054691,0.0,5.433258957642806,6.001342486006479,3.1042318176725416,5.470088526388906,5.9468940139452116,3.5132678637378945,24814.66322559817,21092.463741758445,0.85,0.988610029481388,0.6871900977638564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490703084195933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.48670440509,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.197847899657,1536.8221340140028,0.4043426517749721,0.09800523619054691,6.112885165565336,3.2951058018558297
2826.0,-29.599675831390343,4.92660642610438,34.995555356187005,24.28642107350754,5.057451609219674,-26.13390551235285,-39.70578935751689,1.591681290182101,0.4585373401768038,-5.019752904865665,40.003422181156,45618.087812615326,20020.83214835775,20020.83214835775,65638.91996097307,83035.46139687145,83035.46139687145,20020.83214835775,103056.2935452292,103056.2935452292,103056.2935452292,127872.68871504194,98001.51758477966,60584.9263349246,41573.99027761674,24816.39516981273,0.0,66390.38544742946,21093.935894340822,1536.879227503493,0.0,0.8868058192936199,2.8084465830972953,0.0014959162575277712,354383.01750160934,1554680.787759099,4.387007026238323,1554680.787759099,4.387007026238323,0.8500000000000001,0.09543131375350669,4.296143414572793,1.268096621814184,1.0,0.0,4.296143414572399,1.2842719811315113,1.284584603987099,3.3451974953059898,19389.7833262501,1977.207642390633,3099.015535412006,3099.015535412006,6.460384570384553,4.92660642610438,-1.1166321446833658,6.043238570787746,3.2964487145291788,3.2964487145291788,0.9418424898654797,0.0,0.0,0.0002434115090579281,1.0002633254194873,0.00024334742949397547,198.5920773346158,0.0,1.2801942161267206e-05,36.28070408503126,0.04910790162952287,8.152190462009537e-05,0.00016188960443783273,0.0006955009579933895,0.09543131374633632,0.076809131363937,0.018622182382399325,0.09543121973430946,0.07680913136970814,0.018622182383798543,0.4043417066272058,0.4043417066272058,0.09803163858142189,0.0,5.441632926692307,5.987191283110178,3.2049897166540404,5.478290245042444,5.93327748479777,3.611059843317264,24816.39516981273,21093.935894340822,0.85,0.9886811097511787,0.6871188878506743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490855525329975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.265993933244,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.160224211471,1536.879227503493,0.4043417066272058,0.09803163858142189,6.112885165565336,3.2964487145291788
2827.0,-29.602199220732853,4.931349759601167,34.99600433808658,24.28687607115137,5.058509187661441,-26.136071168897182,-39.70771925579754,1.5923811358254167,0.46781937837249643,-5.018378274494333,40.00418909565172,45614.95867762409,20030.799980385495,20030.799980385495,65645.75865800958,83032.84952606964,83032.84952606964,20030.799980385495,103063.64950645513,103063.64950645513,103063.64950645513,127881.74039224045,98000.4487181384,60583.33550985585,41574.57023142505,24818.09088578532,0.0,66392.66111721037,21095.377252917522,1536.9347343303702,0.0,0.8868100384128083,2.8084854428450035,0.0014959162575277712,354402.00868857873,1554713.8575317848,4.386865253063359,1554713.8575317848,4.386865253063359,0.85,0.09543652491503594,4.296143414572793,1.2680927336914465,1.0,0.0,4.296143414573275,1.284268841999415,1.2845813817911902,3.3452056719559886,19389.571848988428,1977.1860777113927,3099.015535412006,3099.015535412006,6.463601021516806,4.931349759601167,-1.1124671836547328,6.0438169432559,3.2977743115351243,3.2977743115351243,0.9422212318671784,0.0,0.0,0.00024334742949397547,1.0002618138622636,0.00024328373443983583,198.59415527005166,0.0,1.2725693720048405e-05,36.06461600261718,0.04912062732324292,8.150414700848015e-05,0.00016184328248549534,0.000695301952242905,0.09543652490799694,0.07680931978168902,0.01862720512630792,0.09543644094050108,0.07680931978735415,0.01862720512768179,0.40434075956434107,0.40434075956434107,0.09805760929453854,0.0,5.449925222671936,5.9731683452627635,3.304798951385351,5.486197652866849,5.919735771376452,3.7070384223796964,24818.09088578532,21095.377252917522,0.85,0.9887502256027635,0.6870482054800442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491007096821933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.04990585083,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.122808180586,1536.9347343303702,0.40434075956434107,0.09805760929453854,6.112885165565336,3.2977743115351243
2828.0,-29.604708458938756,4.93601123492045,34.996448493358294,24.287313816044502,5.059541583402917,-26.13822660539672,-39.70964370584113,1.5930597298606444,0.47689162754318204,-5.017033704843692,40.00494645562591,45611.87114144875,20040.62296168603,20040.62296168603,65652.49410313478,83030.271812061,83030.271812061,20040.62296168603,103070.89477374702,103070.89477374702,103070.89477374702,127890.66389575014,97999.39704314701,60581.76946593648,41575.14175245614,24819.769122003127,0.0,66394.91087445927,21096.803753702658,1536.9900395097434,0.0,0.8868141389679289,2.808523546760061,0.0014959162575277712,354420.58534474496,1554746.515830017,4.386727464821815,1554746.515830017,4.386727464821815,0.85,0.09544167313004046,4.296143414572793,1.268088919199072,1.0,0.0,4.296143414572539,1.2842658014287058,1.2845782586748888,3.3452135919164605,19389.36377312679,1977.1648598784286,3099.015535412006,3099.015535412006,6.466770731764556,4.93601123492045,-1.108371100236761,6.044382335157211,3.2990828945168293,3.2990828945168293,0.9425951127190941,0.0,0.0,0.00024328373443983583,1.0002603507799723,0.00024322041181591434,198.59622159029183,0.0,1.264946547174187e-05,35.84858514691646,0.04913327678871466,8.148644308838205e-05,0.0001617972913514538,0.0006951043677352637,0.09544167312341999,0.07680950870971939,0.018632164413700594,0.09544161132027079,0.07680950871504737,0.01863216441499308,0.4043398093166753,0.4043398093166753,0.09808324428508332,0.0,5.458121078028569,5.9592870823051385,3.4035323415116068,5.49392533238688,5.9063625060043705,3.8014054186709245,24819.769122003127,21096.803753702658,0.85,0.9888181675139491,0.686978422603692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491157798245238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.83387499513,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.085600419712,1536.9900395097434,0.4043398093166753,0.09808324428508332,6.112885165565336,3.2990828945168293
2829.0,-29.607203244033457,4.940591995948949,34.996887770844694,24.287724564224504,5.060543564548125,-26.14037207381762,-39.711562742572255,1.5937123943326412,0.4856498938560776,-5.015721559237906,40.00569267228171,45608.82678232401,20050.308676579905,20050.308676579905,65659.13545890391,83027.70898906102,83027.70898906102,20050.308676579905,103078.01766564093,103078.01766564093,103078.01766564093,127899.43678446316,97998.34090164324,60580.227151717714,41575.6819443617,24821.41911882223,0.0,66397.10106318393,21098.206250998894,1537.0445668023808,0.0,0.8868181146982198,2.8085619785624205,0.0014959162575277712,354438.7147650626,1554778.6941216744,4.386593871812929,1554778.6941216744,4.386593871812929,0.85,0.09544677015951676,4.296143414572793,1.2680852069100368,1.0,0.0,4.2961434145711355,1.2842628813095291,1.2845752565181285,3.345221198164762,19389.154813557343,1977.1435519323463,3099.015535412006,3099.015535412006,6.46989614846002,4.940591995948949,-1.1043446479285395,6.044936643877488,3.300374689170815,3.300374689170815,0.9429641969059471,0.0,0.0,0.00024322041181591434,1.0002588562726544,0.00024315746897982614,198.5982760460218,0.0,1.2575633851991111e-05,35.63934633654281,0.04914585242256665,8.146879250776333e-05,0.000161751619308151,0.0006949081540871983,0.09544677015333863,0.07680969714973618,0.01863707300360245,0.09544673124038913,0.076809697154708,0.01863707300480875,0.40433885576748674,0.40433885576748674,0.0981086119691544,0.0,5.466184016265629,5.945534801413999,3.501057902366881,5.501371453094009,5.893062943038672,3.8940310470736677,24821.41911882223,21098.206250998894,0.85,0.9888855749353007,0.6869099110053365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491307657499495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.62463618476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.048592040295,1537.0445668023808,0.40433885576748674,0.0981086119691544,6.112885165565336,3.300374689170815
2830.0,-29.60968429200185,4.945093825391361,34.997322298122015,24.288167373184137,5.0615740363987225,-26.142502327187962,-39.713464317005105,1.594392071584633,0.4938366781993295,-5.0144017548109,40.00643284997941,45605.76865357593,20059.78046691044,20059.78046691044,65665.54912048636,83025.16158486756,83025.16158486756,20059.78046691044,103084.942051778,103084.942051778,103084.942051778,127907.99535171293,97997.30657116017,60578.67768376908,41576.25431932343,24823.053299934938,0.0,66399.30761925837,21099.595304944698,1537.0981001736443,0.0,0.886822151110775,2.808608760076594,0.0014959162575277712,354456.9507385649,1554810.6124991346,4.386458240583097,1554810.6124991346,4.386458240583097,0.85,0.095451810650372,4.296143414572793,1.2680814215401193,1.0,0.0,4.296143414572766,1.2842598341523066,1.284572127780572,3.3452291353552464,19388.95016933908,1977.122684029621,3099.015535412006,3099.015535412006,6.472952535310069,4.945093825391361,-1.1003625808333437,6.045456406224705,3.3016499041392793,3.3016499041392793,0.943328544039794,0.0,0.0,0.00024315746897982614,1.0002574359775622,0.00024309488760979392,198.60031922622494,0.0,1.2500338736564115e-05,35.4259599794227,0.04915835276130322,8.145130602496721e-05,0.00016170616295485893,0.0006947128670743521,0.09545181064396682,0.07680987373253596,0.018641936911430863,0.09545207987491726,0.07680987373769019,0.018641936912681824,0.4043378981478167,0.4043378981478167,0.09813375835533082,0.0,5.474009192401752,5.931896173202006,3.5969064567926807,5.508238433010206,5.879893013033211,3.9831735334560108,24823.053299934938,21099.595304944698,0.85,0.9889493049689695,0.6868410272451168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491456656499486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.41124982764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.0117895636,1537.0981001736443,0.4043378981478167,0.09813375835533082,6.112885165565336,3.3016499041392793
2831.0,-29.61215163722674,4.949516983951551,34.99775200802521,24.288530519139044,5.062508308212209,-26.144629866834737,-39.71536910450084,1.5949865378202026,0.5021875233993569,-5.0131642416405295,40.00716157086716,45602.78842285983,20069.220972777377,20069.220972777377,65672.0093956372,83022.68579476848,83022.68579476848,20069.220972777377,103091.90676754585,103091.90676754585,103091.90676754585,127916.58347152497,97996.29641114417,60577.15868385841,41576.819696984174,24824.676703979123,0.0,66401.4964009633,21100.975198382253,1537.153002166868,0.0,0.8868258100922077,2.8086438310439874,0.0014959162575277712,354474.0503479419,1554842.037313094,4.38633529249011,1554842.037313094,4.38633529249011,0.85,0.09545683660410285,4.296143414572793,1.2680778400273995,1.0,0.0,4.296143414574077,1.2842571845709942,1.2845693971802024,3.3452360369764396,19388.750307292885,1977.1023037727343,3099.015535412006,3099.015535412006,6.475998827191819,4.949516983951551,-1.0964789695599007,6.0459959535114525,3.302908942680989,3.302908942680989,0.9436882693374253,0.0,0.0,0.00024309488760979392,1.0002560191660141,0.00024303266658917954,198.60235115860604,0.0,1.2428680066013627e-05,35.22287930708262,0.04917078144136923,8.143379347389553e-05,0.00016166109413589839,0.0006945192449645722,0.09545683659895646,0.07681007105240889,0.018646765546547563,0.09545707502504429,0.07681007105654997,0.018646765547552884,0.4043369349985034,0.4043369349985034,0.09815869098184203,0.0,5.481727713507212,5.918437014609708,3.691475025835757,5.515351765039895,5.8669924342073045,4.072460028968067,24824.676703979123,21100.975198382253,0.85,0.9890139975020877,0.68677350503502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491604837957426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.208169155296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.975179127832,1537.153002166868,0.4043369349985034,0.09815869098184203,6.112885165565336,3.302908942680989
2832.0,-29.61460457522754,4.953862628753276,34.99817660396676,24.288867541495733,5.063407009366784,-26.14674799492704,-39.71726861838249,1.5955504290663736,0.5103035340439419,-5.011954519425058,40.007872017390966,45599.8515297053,20078.522623793084,20078.522623793084,65678.37415349839,83020.250698936,83020.250698936,20078.522623793084,103098.77332272907,103098.77332272907,103098.77332272907,127924.99732238878,97995.3053825151,60575.661244831,41577.38237520456,24826.2239996597,0.0,66403.60637486426,21102.290399710746,1537.2042637745658,0.0,0.8868293936864704,2.80867873545892,0.0014959162575277712,354490.7665754287,1554872.674539183,4.386214878204272,1554872.674539183,4.386214878204272,0.85,0.09546181336114257,4.296143414572793,1.268074305769988,1.0,0.0,4.296143414574478,1.2842546771753207,1.2845668092631652,3.345242568259148,19388.55423042733,1977.0823094968548,3099.015535412006,3099.015535412006,6.479000312957031,4.953862628753276,-1.0926603449537766,6.046522973707052,3.304151751888965,3.304151751888965,0.9440433576825614,0.0,0.0,0.00024303266658917954,1.0002545291600957,0.00024297082342956427,198.60437126238298,0.0,1.235724098550424e-05,35.02042095291902,0.049183138682354736,8.141633287449534e-05,0.0001616163337146842,0.0006943269477757394,0.09546181335620904,0.076810256892079,0.018651556464130033,0.0954618304511025,0.0768102568960486,0.018651556465093967,0.4043359692208803,0.4043359692208803,0.09818343884721081,0.0,5.489298448591967,5.905150368815839,3.784583210243568,5.522258053468988,5.8543416144675575,4.159664588254884,24826.2239996597,21102.290399710746,0.85,0.9890784211738175,0.6867074548976033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491752203879036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.00571080113,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.938760502095,1537.2042637745658,0.4043359692208803,0.09818343884721081,6.112885165565336,3.304151751888965
2833.0,-29.617043883065506,4.958132304682224,34.998596162521345,24.28921298068019,5.064317258610925,-26.148852698634364,-39.71915468629447,1.59612607418002,0.5177827804960771,-5.0107477009160215,40.008574466921445,45596.91826723744,20087.63888852637,20087.63888852637,65684.5571557638,83017.80225859224,83017.80225859224,20087.63888852637,103105.44114711862,103105.44114711862,103105.44114711862,127933.18851502126,97994.30013091445,60574.16680028521,41577.92592292137,24827.747367902648,0.0,66405.67329082402,21103.58526271725,1537.2543022672746,0.0,0.8868329913286296,2.8087216103842554,0.0014959162575277712,354507.4432952158,1554902.9673522937,4.386093992552505,1554902.9673522937,4.386093992552505,0.85,0.09546674604863226,4.296143414572793,1.268070758325048,1.0,0.0,4.296143414570598,1.2842521140686516,1.2845641661072018,3.3452492446846276,19388.355339520276,1977.0620282686011,3099.015535412006,3099.015535412006,6.481941977698337,4.958132304682224,-1.088890777845668,6.047023082527892,3.305378549710738,3.305378549710738,0.9443938713459251,0.0,0.0,0.00024297082342956427,1.0002531197109021,0.00024290933828808133,198.60638017688373,0.0,1.228232183227037e-05,34.80810007265423,0.04919542100418701,8.139899929649536e-05,0.00016157182413306892,0.0006941357282297974,0.09546674604364877,0.07681043371173416,0.018656312331914608,0.09546678245891908,0.07681043371574374,0.018656312332888513,0.4043350028336134,0.4043350028336134,0.09820801335271047,0.0,5.496614531441537,5.891985826504424,3.875893451120305,5.528530481412076,5.84165927772375,4.24376483186046,24827.747367902648,21103.58526271725,0.85,0.9891407450700471,0.6866419088553696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449189871213945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.793389920866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.902548256237,1537.2543022672746,0.4043350028336134,0.09820801335271047,6.112885165565336,3.305378549710738
2834.0,-29.619469277869282,4.96232681460806,34.99901073809728,24.289528594259195,5.065182154163863,-26.150949414501056,-39.721031848434336,1.5966622907957408,0.5252063036814434,-5.009586784016238,40.00926842683796,45594.01023726707,20096.65880889969,20096.65880889969,65690.66904616676,83015.42079375444,83015.42079375444,20096.65880889969,103112.07960265414,103112.07960265414,103112.07960265414,127941.34188237706,97993.3362779809,60572.67192734618,41578.51594514969,24829.262279722923,0.0,66407.77822487261,21104.872937764485,1537.305004961176,0.0,0.8868363860213425,2.808759874634485,0.0014959162575277712,354523.4862932686,1554932.8944926914,4.385979926888176,1554932.8944926914,4.385979926888176,0.85,0.09547165491889598,4.296143414572793,1.2680672669271011,1.0,0.0,4.296143414573494,1.2842497345345716,1.2845617070285469,3.3452554429608425,19388.164639416842,1977.0425822698724,3099.015535412006,3099.015535412006,6.4848525537410335,4.96232681460806,-1.08519568116481,6.047522495772871,3.306589672997226,3.306589672997226,0.944739906570636,0.0,0.0,0.00024290933828808133,1.0002516808219455,0.00024284821804895478,198.60837766854513,0.0,1.221134138458901e-05,34.606941483925254,0.0492076323455716,8.138175095269147e-05,0.00016152758733538986,0.0006939456806027668,0.09547165491453097,0.07681061964292116,0.018661035271609814,0.09547159727949238,0.076810619646433,0.018661035272462975,0.4043340345084789,0.4043340345084789,0.09823240216719688,0.0,5.503741313087971,5.8789951092364845,3.965525890891172,5.534793087697665,5.829274809669585,4.3265885742732735,24829.262279722923,21104.872937764485,0.85,0.9892014279369873,0.686576353795106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492044409102405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.592231332135,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.866527303375,1537.305004961176,0.4043340345084789,0.09823240216719688,6.112885165565336,3.306589672997226
2835.0,-29.621882043862517,4.9664475028557264,34.99942031473461,24.289834219403588,5.066042144276178,-26.153035252633693,-39.72290729926897,1.5971953530471998,0.5320549825497665,-5.00843805169938,40.0099519560796,45591.15309201295,20105.517410280252,20105.517410280252,65696.6705022932,83013.01755085729,83013.01755085729,20105.517410280252,103118.53496113754,103118.53496113754,103118.53496113754,127949.27753924011,97992.34309520567,60571.220785323014,41579.0247887585,24830.74257810257,0.0,66409.76736686107,21106.131191387183,1537.354085706441,0.0,0.886839756362973,2.8088042208265525,0.0014959162575277712,354539.36147036176,1554962.3722340134,4.385866680035759,1554962.3722340134,4.385866680035759,0.85,0.09547651806759042,4.296143414572793,1.268063867292367,1.0,0.0,4.296143414573057,1.2842473690010214,1.2845592624227637,3.3452616047908568,19387.968136349446,1977.0225445335,3099.015535412006,3099.015535412006,6.487711074867933,4.9664475028557264,-1.0815539618977583,6.048001464753485,3.307785237332657,3.307785237332657,0.9450814963807591,0.0,0.0,0.00024284821804895478,1.0002503751324316,0.00024278743011398726,198.61036479444292,0.0,1.2138991535638742e-05,34.40190201200019,0.04921977133710724,8.136452170726184e-05,0.00016148369634169294,0.0006937571185992367,0.09547651806329012,0.0768107977186548,0.018665720344635317,0.09547651560490414,0.07681079772211437,0.018665720345476047,0.40433306640207467,0.40433306640207467,0.09825660151576618,0.0,5.510591119352512,5.866114202899553,4.053295672531874,5.5404930342491525,5.816809119548907,4.406872076793206,24830.74257810257,21106.131191387183,0.85,0.9892621689121636,0.6865127661140288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449218927782516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.387191860216,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.830703764703,1537.354085706441,0.40433306640207467,0.09825660151576618,6.112885165565336,3.307785237332657
2836.0,-29.624281835934028,4.970495709952022,34.9998250404984,24.2901548271999,5.0669056915873005,-26.155109056842825,-39.724769548606105,1.5977329124960429,0.5386171710486565,-5.0073000703903165,40.01062980088289,45588.29751420821,20114.215148444528,20114.215148444528,65702.51266265273,83010.66370358547,83010.66370358547,20114.215148444528,103124.87885203,103124.87885203,103124.87885203,127957.09567906102,97991.39525780575,60569.76705710489,41579.586889667626,24832.21682703102,0.0,66411.80371669865,21107.384302976367,1537.4031613429952,0.0,0.8868430924685274,2.8088510548735486,0.0014959162575277712,354555.0886214246,1554991.6052465094,4.385754584125707,1554991.6052465094,4.385754584125707,0.85,0.09548133890840715,4.296143414572793,1.2680604423815387,1.0,0.0,4.296143414573178,1.2842449817696595,1.284556796540972,3.345267823163154,19387.780604949257,1977.0034216525785,3099.015535412006,3099.015535412006,6.490517688150407,4.970495709952022,-1.07796393319903,6.048459643151052,3.308965522978383,3.308965522978383,0.9454187208509666,0.0,0.0,0.00024278743011398726,1.0002490335491716,0.00024272698295194303,198.612341269794,0.0,1.20731139389985e-05,34.215204903121744,0.04923184445104624,8.134741707666954e-05,0.00016144001303731773,0.0006935694488588184,0.09548133890419695,0.07681097295759053,0.018670365946606423,0.09548151462777053,0.07681097296097747,0.018670365947429685,0.40433209647203966,0.40433209647203966,0.09828059604530176,0.0,5.517163570572109,5.853373101067177,4.139077617270573,5.5459172414389855,5.804605950844291,4.4846690433173535,24832.21682703102,21107.384302976367,0.85,0.9893198043969469,0.6864487178917781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492333394969101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.200494751334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.795052376712,1537.4031613429952,0.40433209647203966,0.09828059604530176,6.112885165565336,3.308965522978383
2837.0,-29.626667933219355,4.974471649819843,35.00022477244874,24.290395632293098,5.067674082902092,-26.15718004974388,-39.726635011006124,1.598186199426941,0.5453789659845825,-5.006239359612009,40.01129378020539,45585.51975324452,20122.887215861538,20122.887215861538,65708.40696910606,83008.37624350995,83008.37624350995,20122.887215861538,103131.26345937149,103131.26345937149,103131.26345937149,127964.92765040809,97990.46681923259,60568.343938532045,41580.13653411172,24833.6641910366,0.0,66413.80072514832,21108.61456238111,1537.4525711669037,0.0,0.8868460855247551,2.8088862980588027,0.0014959162575277712,354569.7483698035,1555020.2406933007,4.385654015444856,1555020.2406933007,4.385654015444856,0.85,0.09548613709801582,4.296143414572793,1.2680572108877826,1.0,0.0,4.296143414573717,1.2842429877553707,1.2845547244096511,3.3452730172828824,19387.596911643188,1976.984690148337,3099.015535412006,3099.015535412006,6.493316017916075,4.974471649819843,-1.074465534420817,6.04893718424066,3.310130811290525,3.310130811290525,0.9457516603687214,0.0,0.0,0.00024272698295194303,1.0002476170709282,0.00024266689448631908,198.61430650031892,0.0,1.2005552376719571e-05,34.023735435623266,0.049243850003422955,8.133028626689922e-05,0.0001613966966850438,0.0006933833555972535,0.09548613709475208,0.07681116441032906,0.018674972684423016,0.09548610358336658,0.07681116441295453,0.018674972685061277,0.40433112497730245,0.40433112497730245,0.09830436463735939,0.0,5.523594912809642,5.840821511397451,4.223360565152859,5.551618325596564,5.79266307698623,4.562801275202617,24833.6641910366,21108.61456238111,0.85,0.989378807592092,0.6863862518860943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492476739876983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.009025283834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.759580474083,1537.4525711669037,0.40433112497730245,0.09830436463735939,6.112885165565336,3.310130811290525
2838.0,-29.62904186453463,4.978376688655276,35.000619313741794,24.29062162935736,5.068435238242216,-26.159240814691287,-39.728491253312654,1.5986341883989281,0.5515708904551957,-5.005186034539285,40.011942037967316,45582.757680785355,20131.39533974789,20131.39533974789,65714.15302053324,83006.05599107256,83006.05599107256,20131.39533974789,103137.45133082045,103137.45133082045,103137.45133082045,127972.49501343779,97989.49722911714,60566.9286220707,41580.63178560716,24835.043682617343,0.0,66415.67546822451,21109.78713022474,1537.4983455045847,0.0,0.8868490978236878,2.8089281154644095,0.0014959162575277712,354584.3065133912,1555048.1985005941,4.385552800661995,1555048.1985005941,4.385552800661995,0.85,0.09549087409286695,4.296143414572793,1.2680539711518213,1.0,0.0,4.296143414572502,1.2842410177712402,1.2845526767752378,3.3452781488233527,19387.4050764276,1976.9651284003814,3099.015535412006,3099.015535412006,6.496061445871867,4.978376688655276,-1.0710159378696966,6.0493926265249724,3.311281046000571,3.311281046000571,0.946080298857306,0.0,0.0,0.00024266689448631908,1.0002463591884672,0.00024260712599164343,198.6162617446235,0.0,1.1934428928570162e-05,33.82217158356784,0.049255784432351526,8.131324343675147e-05,0.0001613536510495676,0.0006931984253738762,0.09549087408952886,0.07681133944532077,0.01867953464420808,0.09549069241844738,0.07681133944800585,0.018679534644861107,0.4043301552338068,0.4043301552338068,0.0983279187282552,0.0,5.529773975689238,5.828374047491138,4.3059278895023,5.556756924994488,5.780617400123447,4.6384812225743985,24835.043682617343,21109.78713022474,0.85,0.9894373964768769,0.6863252893150756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492619269445024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.80746143178,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.724302930603,1537.4983455045847,0.4043301552338068,0.0983279187282552,6.112885165565336,3.311281046000571
2839.0,-29.63140202395024,4.9822128213850565,35.00100901051992,24.290910455770813,5.069262717405515,-26.161282550204056,-39.73032193081451,1.5991432436592785,0.5570024771229782,-5.004100357436249,40.01258999795356,45579.94613171096,20139.66407242635,20139.66407242635,65719.61020413731,83003.72079985162,83003.72079985162,20139.66407242635,103143.38487227797,103143.38487227797,103143.38487227797,127979.81729661937,97988.5354120961,60565.486049983956,41581.165957902376,24836.4324243414,0.0,66417.59838224377,21110.96756069019,1537.5439995489103,0.0,0.8868522756965084,2.808983613692835,0.0014959162575277712,354599.31228953216,1555076.1438451684,4.385446023018344,1555076.1438451684,4.385446023018344,0.85,0.09549555104253196,4.296143414572793,1.2680506017385058,1.0,0.0,4.296143414572096,1.2842387616956032,1.2845503433910836,3.345284025612588,19387.21477913326,1976.9457234767492,3099.015535412006,3099.015535412006,6.49872962632594,4.9822128213850565,-1.0675899811920613,6.049802802577117,3.31241651879896,3.31241651879896,0.9464047196568457,0.0,0.0,0.00024260712599164343,1.0002449345506772,0.0002425477176753968,198.61820567946185,0.0,1.1870994982580095e-05,33.64239978063199,0.049267655427334106,8.129643855980219e-05,0.00016131068743184123,0.0006930138475105148,0.09549555103873979,0.0768114996641729,0.01868405137456688,0.0954957568254675,0.0768114996672231,0.018684051375308854,0.4043291848405408,0.4043291848405408,0.09835125332569249,0.0,5.535577361238666,5.815992614183472,4.3863072850000435,5.561102834559222,5.768561863467596,4.710155801285282,24836.4324243414,21110.96756069019,0.85,0.9894909151323203,0.6862630875237489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492761074951168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.62768962885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.68918957548,1537.5439995489103,0.4043291848405408,0.09835125332569249,6.112885165565336,3.31241651879896
2840.0,-29.633749831035413,4.9859802110016895,35.001393967344605,24.291138792783045,5.0700061506587115,-26.16332157228631,-39.73215959323568,1.5995778919094772,0.562796653996827,-5.003090610347996,40.01323131499452,45577.22295114781,20147.91324600413,20147.91324600413,65725.13619715194,83001.48734735274,83001.48734735274,20147.91324600413,103149.40059335687,103149.40059335687,103149.40059335687,127987.23887326423,97987.63372038596,60564.09067199712,41581.714498209825,24837.83827990735,0.0,66419.55277811718,21112.16253792125,1537.592490430421,0.0,0.8868550912350982,2.8090255512669167,0.0014959162575277712,354613.26903995994,1555103.803065233,4.385351420366604,1555103.803065233,4.385351420366604,0.85,0.0955002102226863,4.296143414572793,1.2680474015651275,1.0,0.0,4.296143414570986,1.2842368526787138,1.2845483576127081,3.345288998374187,19387.036377744003,1976.9275315978448,3099.015535412006,3099.015535412006,6.501391495388392,4.9859802110016895,-1.0642526839056399,6.05023289490733,3.313537713320202,3.313537713320202,0.9467250609486292,0.0,0.0,0.0002425477176753968,1.0002436571755882,0.00024248863357982653,198.62013947350295,0.0,1.179957317534276e-05,33.43999037892138,0.049279455000509446,8.12795727930425e-05,0.00016126814488235433,0.0006928310786166976,0.09550021021985879,0.07681168408195556,0.018688526137903227,0.09550049752697605,0.07681168408422973,0.018688526138456573,0.4043282096350057,0.4043282096350057,0.09837433463889551,0.0,5.5412093228968615,5.803787636838763,4.4650855607850986,5.565887264344838,5.756916091993105,4.782376817392901,24837.83827990735,21112.16253792125,0.85,0.9895449976412062,0.6862018945445811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449290206042283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.42528022714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.654272986369,1537.592490430421,0.4043282096350057,0.09837433463889551,6.112885165565336,3.313537713320202
2841.0,-29.636085013313572,4.989679205794224,35.00177374196759,24.291286907997005,5.070657213740657,-26.16535846734448,-39.734000608418114,1.599930667771832,0.5687648858558418,-5.002145486957734,40.0138502694468,45574.57309954858,20156.120624896073,20156.120624896073,65730.69372444466,82999.30642056988,82999.30642056988,20156.120624896073,103155.42704546594,103155.42704546594,103155.42704546594,127994.58776606424,97986.73923113469,60562.72321861662,41582.240013908966,24839.1607205983,0.0,66421.40073450726,21113.286612508553,1537.6377846829178,0.0,0.88685765888444,2.809057702214036,0.0014959162575277712,354626.33295054495,1555130.498166768,4.385265147198309,1555130.498166768,4.385265147198309,0.85,0.09550482254910034,4.296143414572793,1.2680443975562232,1.0,0.0,4.296143414571723,1.284235325686238,1.2845467543680114,3.3452929760183365,19386.859401374684,1976.909485030534,3099.015535412006,3099.015535412006,6.504039878011251,4.989679205794224,-1.0609971280413202,6.050676333835544,3.314644563890195,3.314644563890195,0.9470413039686271,0.0,0.0,0.00024248863357982653,1.0002423514463805,0.00024242988034767842,198.62206290179324,0.0,1.1735291302834238e-05,33.25781555223223,0.04929119029181228,8.126267949854136e-05,0.00016122595408128517,0.0006926498208845288,0.09550482254683132,0.07681186834342041,0.01869295420341091,0.09550468037017742,0.07681186834524531,0.01869295420385503,0.4043272330303615,0.4043272330303615,0.09839716977637888,0.0,5.546747418584232,5.791770892989916,4.542608996586694,5.570910372813557,5.745527459055893,4.854751747142473,24839.1607205983,21113.286612508553,0.85,0.9896011375486732,0.6861429086946621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493042310615465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.24310540045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.61952518363,1537.6377846829178,0.4043272330303615,0.09839716977637888,6.112885165565336,3.314644563890195
2842.0,-29.638407614124066,4.993312096717023,35.00214843926823,24.291500576678686,5.071390714457009,-26.167375792414504,-39.73581976080311,1.6003588927474623,0.5736861470827535,-5.001147151301282,40.014461914941926,45571.88462853764,20164.053089264125,20164.053089264125,65735.93771780177,82997.052723641,82997.052723641,20164.053089264125,103161.10581290512,103161.10581290512,103161.10581290512,128001.54688467178,97985.80215874594,60561.34734876586,41582.72756664453,24840.441071766654,0.0,66423.16863841118,21114.374911001654,1537.679528809249,0.0,0.8868605236132792,2.809109697565538,0.0014959162575277712,354640.13279461896,1555156.8783779778,4.3851688925421435,1555156.8783779778,4.3851688925421435,0.85,0.09550935259789614,4.296143414572793,1.2680412539793187,1.0,0.0,4.296143414573286,1.2842334453517277,1.2845447981207236,3.345297874091855,19386.673999852068,1976.8905793366816,3099.015535412006,3099.015535412006,6.506599550357971,4.993312096717023,-1.0577510750717787,6.051063171788802,3.3157370610042793,3.3157370610042793,0.9473534460012226,0.0,0.0,0.00024242988034767842,1.0002410501424692,0.0002423714566735168,198.62397599950228,0.0,1.1669688171406322e-05,33.07189627776552,0.04930285997998369,8.124599000687807e-05,0.00016118389034080034,0.0006924691090228526,0.09550935259490276,0.07681202017631691,0.018697332418585847,0.09550934949473361,0.0768120201787243,0.01869733241917184,0.40432625858927723,0.40432625858927723,0.09841978436517808,0.0,5.551945105342099,5.779813130498951,4.618151799944201,5.574833298384021,5.733907530348063,4.922460773457601,24840.441071766654,21114.374911001654,0.85,0.9896537468070743,0.6860841715729945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493181809211038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.05718612598,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.584952037623,1537.679528809249,0.40432625858927723,0.09841978436517808,6.112885165565336,3.3157370610042793
2843.0,-29.640717959106844,4.996879185489125,35.0025182942301,24.29167174212637,5.072059581185031,-26.16938854965235,-39.737638109922386,1.6007301717306277,0.5788851290851653,-5.000212954831477,40.01507025114233,45569.24944559337,20171.94934734782,20171.94934734782,65741.1987929412,82994.89447182258,82994.89447182258,20171.94934734782,103166.8438191704,103166.8438191704,103166.8438191704,128008.5979270583,97984.92734171308,60559.99167980427,41583.26184656534,24841.7541078879,0.0,66425.01595445324,21115.490991704715,1537.7247334411159,0.0,0.8868630739656704,2.809150610616858,0.0014959162575277712,354653.0464340077,1555183.1161950887,4.385083201264621,1555183.1161950887,4.385083201264621,0.85,0.09551386566554862,4.296143414572793,1.268038221397438,1.0,0.0,4.296143414573515,1.2842318305181122,1.2845431078621559,3.345302080574931,19386.50091566791,1976.8729296618021,3099.015535412006,3099.015535412006,6.509147539547916,4.996879185489125,-1.0545848423534396,6.051464027842565,3.316815781775647,3.316815781775647,0.9476616519358991,0.0,0.0,0.0002423714566735168,1.0002397825673517,0.00024231335415535386,198.62587903433845,0.0,1.1604342454478182e-05,32.88670651599117,0.04931446432243817,8.122931105109434e-05,0.00016114214562242246,0.0006922897677259002,0.09551386566331077,0.07681219564084303,0.018701670022467747,0.09551382302241353,0.07681219564264272,0.018701670022905903,0.40432528144608065,0.40432528144608065,0.09844215403895218,0.0,5.556983724288671,5.768023990201925,4.69218790533904,5.5790980839166195,5.722669066805793,4.990340303147491,24841.7541078879,21115.490991704715,0.85,0.9897054272146367,0.6860254196527346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493320558757183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.87199636421,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.550553100944,1537.7247334411159,0.40432528144608065,0.09844215403895218,6.112885165565336,3.316815781775647
2844.0,-29.643016792321774,5.00038146939591,35.00288314851915,24.291820485983067,5.0727025684086655,-26.171393532392663,-39.73945139497516,1.6010793084795698,0.5838626224153245,-4.999300552819016,40.01566429052885,45566.645305258455,20179.725931186054,20179.725931186054,65746.37123644451,82992.75134386079,82992.75134386079,20179.725931186054,103172.47727504684,103172.47727504684,103172.47727504684,128015.49149625146,97984.0515187407,60558.65115455786,41583.778182425376,24843.014221204627,0.0,66426.79240363001,21116.562088023933,1537.7675013505,0.0,0.8868655651320383,2.8091918771896176,0.0014959162575277712,354665.6591591765,1555208.737706968,4.384999498947765,1555208.737706968,4.384999498947765,0.85,0.09551832312360274,4.296143414572793,1.2680352761829279,1.0,0.0,4.296143414572796,1.2842303185223216,1.2845415208789814,3.345306019185156,19386.32763245674,1976.8552596918155,3099.015535412006,3099.015535412006,6.5116569118790215,5.00038146939591,-1.0514724270079383,6.051853896403848,3.31788070704976,3.31788070704976,0.9479659162999313,0.0,0.0,0.00024231335415535386,1.0002385921565744,0.00024225555388031144,198.62777261869266,0.0,1.1540663744224565e-05,32.706241051132416,0.04932600498618239,8.121268169787744e-05,0.00016110067245747643,0.0006921115930614359,0.09551832312147525,0.07681236256027886,0.018705960561196392,0.09551815094538316,0.07681236256198973,0.018705960561613014,0.40432430439909905,0.40432430439909905,0.09846428673623203,0.0,5.561838808560935,5.756374982974762,4.764709240008472,5.583163175234347,5.711538242079939,5.056752928495428,24843.014221204627,21116.562088023933,0.85,0.9897568263863916,0.6859678701386217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493458578666736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.69153089935,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.516322269317,1537.7675013505,0.40432430439909905,0.09846428673623203,6.112885165565336,3.31788070704976
2845.0,-29.645302757533702,5.003820417804729,35.00324314554278,24.291980859730415,5.073370271710563,-26.173384460367643,-39.74124739235265,1.6014519745448828,0.5881336771776091,-4.998380187387327,40.0162525062873,45564.024226064765,20187.326190941807,20187.326190941807,65751.35041700657,82990.55173439083,82990.55173439083,20187.326190941807,103177.87792533264,103177.87792533264,103177.87792533264,128022.13832164678,97983.12434709437,60557.29840945936,41584.25104181668,24844.260396314152,0.0,66428.51143813084,21117.62133686703,1537.8093769657582,0.0,0.8868681178186819,2.809243282298849,0.0014959162575277712,354678.38232448325,1555234.1083542993,4.384913729902682,1555234.1083542993,4.384913729902682,0.85,0.09552272305576433,4.296143414572793,1.2680322205228736,1.0,0.0,4.296143414572929,1.284228695927055,1.2845398236578816,3.3453102459071795,19386.14418981451,1976.836553748172,3099.015535412006,3099.015535412006,6.514109387405168,5.003820417804729,-1.0483950427089015,6.05221546051363,3.318932028004122,3.318932028004122,0.9482662937154634,0.0,0.0,0.00024225555388031144,1.0002372608979226,0.00024219808974406364,198.62965563491068,0.0,1.1480739888423231e-05,32.536416843791436,0.049337485726070815,8.119621398942363e-05,0.0001610593398908878,0.0006919340224276788,0.09552272305349348,0.07681251867687876,0.01871020437661472,0.0955227749106781,0.07681251867870487,0.018710204377059458,0.4043233280710688,0.4043233280710688,0.09848618731362942,0.0,5.566392681746436,5.744778072984104,4.835476848297219,5.5865138645649495,5.70016465588526,5.120511108978917,24844.260396314152,21117.62133686703,0.85,0.9898061689707597,0.6859106615463073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493595913351214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.521706692,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.482245045274,1537.8093769657582,0.4043233280710688,0.09848618731362942,6.112885165565336,3.318932028004122
2846.0,-29.647576832604933,5.007196357205015,35.00359830260137,24.292099219188117,5.073970196070636,-26.175371463726936,-39.743046498019226,1.6017648271924796,0.5927792662440652,-4.997519094399911,40.01683151166386,45561.471880816775,20194.887271965512,20194.887271965512,65756.35915278229,82988.46333674606,82988.46333674606,20194.887271965512,103183.35060871157,103183.35060871157,103183.35060871157,128028.85130691537,97982.27399929463,60555.980312952735,41584.77076260211,24845.5006982038,0.0,66430.2714608059,21118.67559347323,1537.8523896026588,0.0,0.8868704022789818,2.8092829088809146,0.0014959162575277712,354690.2864296813,1555259.0820492306,4.3848369734184045,1555259.0820492306,4.3848369734184045,0.85,0.0955270939675171,4.296143414572793,1.2680293220141907,1.0,0.0,4.296143414571096,1.284227352218444,1.2845384058228753,3.3453137461613798,19385.975946913833,1976.8193977468181,3099.015535412006,3099.015535412006,6.51654922061585,5.007196357205015,-1.0453928868079099,6.052589244012925,3.319970079889775,3.319970079889775,0.9485628799685071,0.0,0.0,0.00024219808974406364,1.0002360310735678,0.00024214093695875855,198.63152888797848,0.0,1.1414081594258717e-05,32.347507238129204,0.049348899807665075,8.117972087553426e-05,0.00016101836886852939,0.0006917580050397853,0.09552709396581333,0.07681268851290694,0.01871440545290638,0.09552704021582446,0.07681268851427699,0.01871440545324012,0.4043223477127605,0.4043223477127605,0.09850784414994353,0.0,5.570818020021989,5.733349204530555,4.904895204400134,5.590298360643999,5.689293602338751,5.184412991677618,24845.5006982038,21118.67559347323,0.85,0.9898553431560004,0.6858540674141036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493732481748356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.33279708634,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.44834898245,1537.8523896026588,0.4043223477127605,0.09850784414994353,6.112885165565336,3.319970079889775
2847.0,-29.64983943071678,5.010510713575794,35.00394858656419,24.292230535671138,5.074586603589755,-26.1773464873646,-39.744832332339115,1.6020936602377351,0.596931277050885,-4.996650492813602,40.017399872205395,45558.91422603731,20202.277235506557,20202.277235506557,65761.19146154387,82986.35976328253,82986.35976328253,20202.277235506557,103188.63699878908,103188.63699878908,103188.63699878908,128035.33443266305,97981.41065509494,60554.65921548311,41585.27937734647,24846.697433873964,0.0,66431.97681122043,21119.692818792868,1537.892824398411,0.0,0.8868727634021351,2.809329845519935,0.0014959162575277712,354702.2946545041,1555283.5969052687,4.384757641391028,1555283.5969052687,4.384757641391028,0.85,0.09553140015587817,4.296143414572793,1.2680264350445944,1.0,0.0,4.296143414573162,1.2842259331758723,1.284536913035686,3.3453174426625165,19385.805132651152,1976.8019795395119,3099.015535412006,3099.015535412006,6.518933837103439,5.010510713575794,-1.0424250082032276,6.052935721779022,3.3209948556385362,3.3209948556385362,0.9488556730395817,0.0,0.0,0.00024214093695875855,1.0002348440731434,0.00024208408494620659,198.63339271777465,0.0,1.1352345125354658e-05,32.1725460852551,0.04936025215279043,8.116335248812465e-05,0.00016097758447063392,0.0006915827894173494,0.09553140015399719,0.0768128413306624,0.018718558823334792,0.09553140232291689,0.0768128413321748,0.01871855882370338,0.40432136659347634,0.40432136659347634,0.09852927131716392,0.0,5.5750146111042795,5.722027655974159,4.972702625456634,5.5935817698645,5.678415363155182,5.245782556170809,24846.697433873964,21119.692818792868,0.85,0.9899026736539434,0.6857979607546822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493868342237946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.15783593347,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.414614919939,1537.892824398411,0.40432136659347634,0.09852927131716392,6.112885165565336,3.3209948556385362
