time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2848.0,-29.65208964778146,5.013764129718939,35.00429408399391,24.292325565498345,5.075165132266937,-26.179314154668383,-39.74661701414732,1.6023896391540542,0.6009189656372769,-4.995819918239644,40.01796100833882,45556.4086708254,20209.590062822575,20209.590062822575,65765.99873364798,82984.26315755806,82984.26315755806,20209.590062822575,103193.85322038064,103193.85322038064,103193.85322038064,128041.74432083365,97980.53258881427,60553.36825281392,41585.7381511115,24847.891100453002,0.0,66433.6292515645,21120.70743538505,1537.9340554999733,0.0,0.8868749571939365,2.8093745009140374,0.0014959162575277712,354713.7774626826,1555307.8004404516,4.384683931833115,1555307.8004404516,4.384683931833115,0.85,0.09553567084788307,4.296143414572793,1.2680236272001641,1.0,0.0,4.296143414572102,1.284224667079916,1.2845355736185824,3.345320740755907,19385.631405597247,1976.7842643101617,3099.015535412006,3099.015535412006,6.52129356303332,5.013764129718939,-1.0395183507887258,6.053282480507665,3.3220066804057296,3.3220066804057296,0.9491447658302085,0.0,0.0,0.00024208408494620659,1.0002335631557533,0.00024202755622639507,198.63524637906693,0.0,1.1292708136031163e-05,32.003534857512314,0.049371544860926465,8.114699771224748e-05,0.0001609370872339591,0.0006914088074807005,0.09553567084634496,0.07681300144021612,0.01872266940612884,0.09553571840063253,0.07681300144145281,0.018722669406430265,0.40432038375690627,0.40432038375690627,0.09855046329795393,0.0,5.57902031080414,5.7108095113023865,5.039107723423626,5.596738883876924,5.667537413381922,5.3064990596166695,24847.891100453002,21120.70743538505,0.85,0.9899504132855906,0.6857431873594736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494003519467409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.988824705724,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.381034976679,1537.9340554999733,0.40432038375690627,0.09855046329795393,6.112885165565336,3.3220066804057296
2849.0,-29.65432844483866,5.016957737851234,35.00463480535752,24.292431212402903,5.075741731665608,-26.181271734816598,-39.7483887389302,1.6026850216438022,0.6047901880562563,-4.994997044905638,40.01851287649606,45553.89874379683,20216.767024124645,20216.767024124645,65770.66576792148,82982.22080873356,82982.22080873356,20216.767024124645,103198.9878328582,103198.9878328582,103198.9878328582,128048.043571626,97979.70303257847,60552.06746861092,41586.26173774173,24849.055738767798,0.0,66435.31747650952,21121.697377952627,1537.9739000097866,0.0,0.8868771453056759,2.8094197797085574,0.0014959162575277712,354725.1540878289,1555331.6044968383,4.3846104133673665,1555331.6044968383,4.3846104133673665,0.85,0.09553988731376793,4.296143414572793,1.268020787485876,1.0,0.0,4.296143414574506,1.2842234031071786,1.284534236740557,3.3453240333249443,19385.46727634634,1976.7675277843443,3099.015535412006,3099.015535412006,6.523609447294001,5.016957737851234,-1.0366540341029529,6.053611771954187,3.323005645464871,3.323005645464871,0.9494301844185346,0.0,0.0,0.00024202755622639507,1.000232381935323,0.00024197132646125932,198.63709066305051,0.0,1.122859618725404e-05,31.82184159467795,0.04938277345711372,8.113076468757862e-05,0.00016089679153881645,0.0006912356913953777,0.09553988731222413,0.07681315265230113,0.018726734659922997,0.09553996903205816,0.07681315265354237,0.018726734660225567,0.40431939827197744,0.40431939827197744,0.09857142726027956,0.0,5.582839821845084,5.69972480916482,5.104011566475549,5.599787232961887,5.6569712942415435,5.365375822081717,24849.055738767798,21121.697377952627,0.85,0.989995506398791,0.6856879815454178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494137959384767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.80713144289,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.347627647125,1537.9739000097866,0.40431939827197744,0.09857142726027956,6.112885165565336,3.323005645464871
2850.0,-29.65655567278544,5.020091894553638,35.00497068863786,24.292473191767954,5.076254314918265,-26.183225303194753,-39.75016353707758,1.6029239453277169,0.6085866839529217,-4.994227330487386,40.019053386153246,45551.45606507067,20223.90119571156,20223.90119571156,65775.35726078223,82980.18001847639,82980.18001847639,20223.90119571156,103204.08121418794,103204.08121418794,103204.08121418794,128054.27949088295,97978.84240857039,60550.801262938956,41586.71238403492,24850.198276695006,0.0,66436.91066072993,21122.668535190754,1538.0137954816591,0.0,0.8868791040985128,2.809459848193839,0.0014959162575277712,354735.79602422897,1555354.91888721,4.384544600006978,1555354.91888721,4.384544600006978,0.85,0.09554407123849251,4.296143414572793,1.2680180917354305,1.0,0.0,4.296143414573262,1.284222402414126,1.284533163590013,3.3453266400716517,19385.297000278646,1976.7501644576535,3099.015535412006,3099.015535412006,6.525911524035921,5.020091894553638,-1.0338591461055233,6.053951040659161,3.3239919908009785,3.3239919908009785,0.9497119973717082,0.0,0.0,0.00024197132646125932,1.0002311851725625,0.00024191539920794788,198.63892544643517,0.0,1.1169316955232265e-05,31.65384425112824,0.04939394277406895,8.111450651361463e-05,0.00016085681994764469,0.0006910639677071952,0.09554407123736663,0.07681331262917687,0.018730758608189756,0.09554402103219471,0.07681331263008204,0.01873075860841047,0.4043184112851122,0.4043184112851122,0.09859216200176751,0.0,5.586523406999504,5.6887570804239544,5.167737413748398,5.602814014440298,5.646369023776117,5.424282917229391,24850.198276695006,21122.668535190754,0.85,0.990042381661513,0.685634771575789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494271719369998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.63913409934,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.314374091155,1538.0137954816591,0.4043184112851122,0.09859216200176751,6.112885165565336,3.3239919908009785
2851.0,-29.658771574236194,5.023168110785646,35.00530176147854,24.29255749974402,5.076797203236849,-26.18516564498319,-39.751924959104485,1.6031912739837666,0.6121271325301336,-4.993440662385802,40.01958502510648,45549.006580732464,20230.854052159033,20230.854052159033,65779.8606328915,82978.19116039405,82978.19116039405,20230.854052159033,103209.04521255309,103209.04521255309,103209.04521255309,128060.34843368476,97978.04192994114,60549.536541506524,41587.2282093718,24851.30322113168,0.0,66438.53143050348,21123.607737961927,1538.0512442150805,0.0,0.8868811811802665,2.8095052285159645,0.0014959162575277712,354746.6726181581,1555377.8509055316,4.384474812480363,1555377.8509055316,4.384474812480363,0.85,0.09554819134472015,4.296143414572793,1.2680153888417411,1.0,0.0,4.296143414573549,1.2842212683310135,1.2845319574057632,3.345329594296552,19385.138624086514,1976.7340145805667,3099.015535412006,3099.015535412006,6.528155093443053,5.023168110785646,-1.0310907015202373,6.054258812305883,3.3249657243026225,3.3249657243026225,0.9499902069436065,0.0,0.0,0.00024191539920794788,1.0002300135325333,0.00024185976818828924,198.64075092862842,0.0,1.1109329500953315e-05,31.483839805701695,0.04940505210356991,8.109837385046608e-05,0.0001608170253574818,0.0006908930044407312,0.09554819134336376,0.07681345352952983,0.018734737813833936,0.09554811451538064,0.07681345353062029,0.018734737814099862,0.40431742280328253,0.40431742280328253,0.09861268517073674,0.0,5.590016679699943,5.677924984687138,5.229932075711872,5.605567794915942,5.636111631612835,5.48037788612919,24851.30322113168,21123.607737961927,0.85,0.9900860120862098,0.6855811770670754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494404790478566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.46912965392,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.281277676459,1538.0512442150805,0.40431742280328253,0.09861268517073674,6.112885165565336,3.3249657243026225
2852.0,-29.660976185151693,5.026187060805636,35.00562819378643,24.292609083373122,5.07731306497048,-26.187098526666873,-39.753681351989485,1.603435406485807,0.6153504019413276,-4.9926856674441105,40.02011199274942,45546.5873459688,20237.725997600992,20237.725997600992,65784.3133435698,82976.17775753999,82976.17775753999,20237.725997600992,103213.90375514099,103213.90375514099,103213.90375514099,128066.32086793179,97977.20037381402,60548.2855501746,41587.68313737713,24852.4171127908,0.0,66440.10025016793,21124.55454587218,1538.0900257929877,0.0,0.8868831140323171,2.809551059299871,0.0014959162575277712,354757.11154022836,1555400.581681059,4.384409871103264,1555400.581681059,4.384409871103264,0.8499999999999999,0.095552279723206,4.296143414572793,1.268012655726634,1.0,0.0,4.296143414574552,1.2842202420594195,1.2845308594396845,3.3453322676828003,19384.97212063469,1976.7170359536328,3099.015535412006,3099.015535412006,6.530372554234532,5.026187060805636,-1.028377446001619,6.054564506807255,3.3259272026902007,3.3259272026902007,0.9502649150543431,0.0,0.0,0.00024185976818828924,1.000228845563348,0.00024180443231675567,198.6425671388056,0.0,1.1050587519918218e-05,31.31736503144823,0.04941610269108983,8.108229020204322e-05,0.00016077747798624604,0.000690723103262233,0.09555227972210152,0.07681360243585489,0.018738677286246633,0.0955522906743595,0.07681360243674273,0.01873867728646327,0.40431643404206435,0.40431643404206435,0.0986329886736804,0.0,5.593319167867037,5.66718758174801,5.290760612468887,5.6080360693854345,5.6256918747030795,5.535675233654501,24852.4171127908,21124.55454587218,0.85,0.9901296520605946,0.6855285764842548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494537187170216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.30265487966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.248333928303,1538.0900257929877,0.40431643404206435,0.0986329886736804,6.112885165565336,3.3259272026902007
2853.0,-29.663169638913327,5.02914955975678,35.00594996377981,24.29264309993016,5.077805968356015,-26.189023661010385,-39.755428943876154,1.603659990452925,0.6184361242835621,-4.991953036053564,40.02062904499343,45544.18081925432,20244.500125862774,20244.500125862774,65788.68094511708,82974.18759433248,82974.18759433248,20244.500125862774,103218.68772019526,103218.68772019526,103218.68772019526,128072.19125049819,97976.3673409097,60547.03259354053,41588.14971929907,24853.503530302933,0.0,66441.65324960201,21125.478000757492,1538.1278409434374,0.0,0.8868849689879874,2.8095960818479124,0.0014959162575277712,354767.24148357124,1555422.88499938,4.38434754712664,1555422.88499938,4.38434754712664,0.85,0.09555632315928346,4.296143414572793,1.2680100149242208,1.0,0.0,4.2961434145720165,1.2842193065517908,1.2845298526386884,3.345334704637175,19384.80730351842,1976.700229285069,3099.015535412006,3099.015535412006,6.53255845107318,5.02914955975678,-1.0257133187358076,6.054862878492587,3.3268765327975407,3.3268765327975407,0.9505361522278688,0.0,0.0,0.00024180443231675567,1.000227691379591,0.0002417493880650718,198.6443741864053,0.0,1.0992059576292195e-05,31.15149683921208,0.04942709475066612,8.106629007270414e-05,0.00016073814224405153,0.0006905541112724468,0.09555632315830309,0.07681374828689064,0.01874257487141246,0.09555637100826009,0.0768137482876787,0.018742574871604762,0.40431544358063465,0.40431544358063465,0.09865307502864906,0.0,5.5964423406260835,5.656547822654318,5.3502693787183375,5.610389160337149,5.615399451057556,5.589856319352464,24853.503530302933,21125.478000757492,0.85,0.9901722447809675,0.68547633286845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449466891155833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.13678668743,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.215542503822,1538.1278409434374,0.40431544358063465,0.09865307502864906,6.112885165565336,3.3268765327975407
2854.0,-29.66535209254134,5.032056668900976,35.006267141646525,24.29268193608152,5.078300101927987,-26.190938770675803,-39.757167420443125,1.6038867800624845,0.6212637052720993,-4.991226914486065,40.02113881735633,45541.78480365353,20251.14690269629,20251.14690269629,65792.93170634982,82972.21319388552,82972.21319388552,20251.14690269629,103223.3600965818,103223.3600965818,103223.3600965818,128077.93169635395,97975.54586637678,60545.78599390154,41588.62208052804,24854.57159977215,0.0,66443.19368030019,21126.385859806327,1538.1648472940492,0.0,0.8868868171431079,2.8096437130803777,0.0014959162575277712,354777.2816409092,1555444.8745328577,4.384285451815413,1555444.8745328577,4.384285451815413,0.85,0.09556031767580152,4.296143414572793,1.2680073801660914,1.0,0.0,4.296143414573856,1.2842183601344734,1.2845288352999922,3.3453371700144,19384.644773247524,1976.6836558098357,3099.015535412006,3099.015535412006,6.534703253755699,5.032056668900976,-1.0230881634127127,6.0551448323136885,3.3278138650824785,3.3278138650824785,0.9508039614521367,0.0,0.0,0.0002417493880650718,1.0002265534366952,0.00024169463131571648,198.64617220035063,0.0,1.0934230928299124e-05,30.987610450799718,0.04943802898159442,8.105037629485764e-05,0.00016069901177021419,0.0006903860011449614,0.09556031767482122,0.07681388725511232,0.018746430419708898,0.09556048917878585,0.07681388725590033,0.01874643041990119,0.4043144505244937,0.4043144505244937,0.09867294815151811,0.0,5.59936557822266,5.646001646812351,5.408370008145255,5.612490619758148,5.605214805936157,5.642305767849905,24854.57159977215,21126.385859806327,0.85,0.9902132643250234,0.6854243795502001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449479997157759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.97290029901,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.182901107291,1538.1648472940492,0.4043144505244937,0.09867294815151811,6.112885165565336,3.3278138650824785
2855.0,-29.6675234859085,5.034908780498386,35.006579704984084,24.292681796383135,5.078740754150356,-26.192849272830824,-39.7589089005254,1.6040665410725434,0.6242538493301026,-4.9905463817356015,40.02163875305761,45539.45330659118,20257.74660831092,20257.74660831092,65797.1999149021,82970.30122530086,82970.30122530086,20257.74660831092,103228.04783361178,103228.04783361178,103228.04783361178,128083.67025988789,97974.75896696644,60544.576039781285,41589.09214131685,24855.62242627611,0.0,66444.71456759295,21127.279062334692,1538.2020126595787,0.0,0.886888469005988,2.809683920802284,0.0014959162575277712,354786.6916394213,1555466.439980428,4.384229951785475,1555466.439980428,4.384229951785475,0.85,0.09556427996603853,4.296143414572793,1.268004877283238,1.0,0.0,4.296143414574061,1.2842176329398909,1.2845280376063577,3.3453390643281082,19384.48908372922,1976.667779897235,3099.015535412006,3099.015535412006,6.536832867350472,5.034908780498386,-1.0205251907675548,6.05543397126594,3.328739425607239,3.328739425607239,0.951068407316354,0.0,0.0,0.00024169463131571648,1.0002254091915532,0.0002416401634018373,198.6479611306737,0.0,1.0877218661569966e-05,30.826037686889286,0.049448906200255986,8.103443791858818e-05,0.0001606601933971283,0.0006902192318470641,0.09556427996536074,0.07681403320120513,0.01875024676415562,0.09556434367970892,0.07681403320174995,0.01875024676428858,0.40431345397679497,0.40431345397679497,0.09869260493425107,0.0,5.602185404026443,5.635601938663626,5.4653376781874385,5.614800231065715,5.5953131630678286,5.694649643556204,24855.62242627611,21127.279062334692,0.85,0.9902548358149369,0.6853736012405435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449493037657588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.8113275351,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.15040696498,1538.2020126595787,0.40431345397679497,0.09869260493425107,6.112885165565336,3.328739425607239
2856.0,-29.669684134005198,5.037706950724621,35.00688760873261,24.29267648784446,5.079179278179707,-26.19475031525642,-39.76063752835614,1.6042454594307214,0.6268821442573085,-4.989870922435478,40.02212814729931,45537.11477061265,20264.219572851667,20264.219572851667,65801.33434346432,82968.37642301821,82968.37642301821,20264.219572851667,103232.59599586988,103232.59599586988,103232.59599586988,128089.23006824247,97973.95369038238,60543.35360183996,41589.55565393602,24856.63407237259,0.0,66446.18972630861,21128.138961516703,1538.23713669384,0.0,0.8868901331833409,2.8097282562598442,0.0014959162575277712,354796.031678985,1555487.5509258083,4.3841740381504435,1555487.5509258083,4.3841740381504435,0.85,0.09556818962614225,4.296143414572793,1.2680022996710618,1.0,0.0,4.296143414573002,1.2842169090887148,1.284527243627964,3.3453409499345033,19384.329758252763,1976.6515332200868,3099.015535412006,3099.015535412006,6.53892158374017,5.037706950724621,-1.0179994860531871,6.0557064367778075,3.3296532403872923,3.3296532403872923,0.9513294972535121,0.0,0.0,0.0002416401634018373,1.0002242975898603,0.00024158597624962045,198.64974123645857,0.0,1.0819940039139306e-05,30.663710070920793,0.049459726140295125,8.101862003408255e-05,0.00016062154336775477,0.0006900531857778979,0.09556818962542192,0.07681416779327896,0.01875402183214296,0.0955682131609498,0.07681416779385797,0.01875402183228428,0.40431245649077285,0.40431245649077285,0.09871205864575874,0.0,5.6048355379485315,5.625299783352091,5.521035097144136,5.616753066692809,5.58539119602375,5.745251043029668,24856.63407237259,21128.138961516703,0.85,0.9902950735700504,0.6853231909636911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495060122926664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.64899991913,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.118061648105,1538.23713669384,0.40431245649077285,0.09871205864575874,6.112885165565336,3.3296532403872923
2857.0,-29.671833890938395,5.040451985121732,35.00719094831959,24.292668036092095,5.079603424055455,-26.19664299189538,-39.76236479412762,1.6044125250123245,0.6294609995749738,-4.989214352344704,40.022611002328865,45534.820806207266,20270.59587234676,20270.59587234676,65805.41667855403,82966.50007415813,82966.50007415813,20270.59587234676,103237.0959465049,103237.0959465049,103237.0959465049,128094.7326298021,97973.18596962394,60542.164795281664,41590.02352704697,24857.636683297216,0.0,66447.66021034418,21128.991180802634,1538.2722730501653,0.0,0.8868917249311762,2.8097710388551156,0.0014959162575277712,354805.11070941825,1555508.380002137,4.38412055816209,1555508.380002137,4.38412055816209,0.85,0.09557206072816504,4.296143414572793,1.267999820415862,1.0,0.0,4.296143414574045,1.284216240059483,1.2845265048454158,3.3453426927335865,19384.17786326656,1976.6360442420767,3099.015535412006,3099.015535412006,6.540979107951401,5.040451985121732,-1.0155188330764298,6.055970818198162,3.3305555363730375,3.3305555363730375,0.9515872961065821,0.0,0.0,0.00024158597624962045,1.0002231707830809,0.0002415320733476723,198.65151239708806,0.0,1.0764263766219189e-05,30.50592351346518,0.049470490404061346,8.1002817464073e-05,0.00016058315878554743,0.0006898882801078267,0.09557206072754938,0.0768143020789911,0.018757758648558272,0.09557202286609623,0.07681430207948595,0.0187577586486791,0.4043114572391587,0.4043114572391587,0.09873131081683371,0.0,5.607349035769289,5.615130053491271,5.575487923249398,5.6186753519197055,5.575714627165212,5.794684234077067,24857.636683297216,21128.991180802634,0.85,0.9903345952324417,0.685273501912091,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495189229418142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.49121336168,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.085859215038,1538.2722730501653,0.4043114572391587,0.09873131081683371,6.112885165565336,3.3305555363730375
2858.0,-29.673972969921035,5.043144702819898,35.00748977493562,24.292640620283805,5.080013532474615,-26.198527460648688,-39.76408322397617,1.6045680232023585,0.6317058888249676,-4.988574868316283,40.02308622036918,45532.537045177,20276.873876220012,20276.873876220012,65809.41092139701,82964.60235876766,82964.60235876766,20276.873876220012,103241.47623498767,103241.47623498767,103241.47623498767,128100.09878114032,97972.38622368984,60540.97560078319,41590.45624767406,24858.622546152656,0.0,66449.07879382672,21129.829164229755,1538.3069285349852,0.0,0.886893257395292,2.8098161877326584,0.0014959162575277712,354813.9536495856,1555528.8798449703,4.384069070127978,1555528.8798449703,4.384069070127978,0.85,0.09557589119736833,4.296143414572793,1.2679973510513083,1.0,0.0,4.296143414574442,1.2842156245109049,1.2845258199215692,3.3453442962189346,19384.019632039533,1976.6199091473168,3099.015535412006,3099.015535412006,6.543004913824755,5.043144702819898,-1.01308165667785,6.056226359497748,3.3314464666673733,3.3314464666673733,0.9518418476192495,0.0,0.0,0.0002415320733476723,1.0002220660551295,0.00024147844918106384,198.65327478780972,0.0,1.0707892994594279e-05,30.346168746680185,0.04948119829705594,8.098709856047172e-05,0.00016054497478720057,0.0006897242361747868,0.09557589119682841,0.07681443415238837,0.018761457044440048,0.09557587687436686,0.07681443415282228,0.01876145704454604,0.404310457740778,0.404310457740778,0.09875036338187551,0.0,5.609689090735344,5.605045016981649,5.628704129807375,5.620280757141245,5.565935335655581,5.842916271791353,24858.622546152656,21129.829164229755,0.85,0.9903735629742224,0.6852245038106847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495317687299827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.33145859489,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.053802946675,1538.3069285349852,0.404310457740778,0.09875036338187551,6.112885165565336,3.3314464666673733
2859.0,-29.67610146664023,5.045785980836728,35.00778415946908,24.2926194210537,5.080416159533026,-26.200403151832614,-39.76579267820341,1.6047178447254755,0.6339291898061106,-4.987947973635892,40.02355447758957,45530.262683959074,20283.04663798053,20283.04663798053,65813.3093219396,82962.76402924903,82962.76402924903,20283.04663798053,103245.81066722955,103245.81066722955,103245.81066722955,128105.40416627149,97971.63807806205,60539.7880518361,41590.94447358439,24859.593499041937,0.0,66450.53797262633,21130.654474185645,1538.3411136567458,0.0,0.8868947509993661,2.8098601536660937,0.0014959162575277712,354822.622669077,1555549.0796133266,4.384018887837654,1555549.0796133266,4.384018887837654,0.85,0.09557967955483934,4.296143414572793,1.2679949272936213,1.0,0.0,4.296143414572206,1.284215034920701,1.284525161320407,3.3453458320849476,19383.8716100295,1976.6048151029659,3099.015535412006,3099.015535412006,6.544996759844882,5.045785980836728,-1.0106847271856751,6.0564707080224025,3.332326189814857,3.332326189814857,0.9520931970899591,0.0,0.0,0.00024147844918106384,1.0002209712053165,0.00024142510118546124,198.65502848705216,0.0,1.0652616304535293e-05,30.18951460705302,0.049491850913360474,8.097146455682864e-05,0.0001605069846242352,0.0006895610249863446,0.09557967955433981,0.07681456258268514,0.018765116971654675,0.09557965731343657,0.07681456258308664,0.01876511697175271,0.4043094564032276,0.4043094564032276,0.09876921754238897,0.0,5.611886800278739,5.59508912581407,5.680660186478349,5.6218771634419795,5.5564715939394205,5.889802649918579,24859.593499041937,21130.654474185645,0.85,0.9904104816886623,0.6851752306763089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495445509279572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.174804455266,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.021888934692,1538.3411136567458,0.4043094564032276,0.09876921754238897,6.112885165565336,3.332326189814857
2860.0,-29.67821950140375,5.048376416738458,35.00807412081096,24.292560817580693,5.080788577057173,-26.202272446857044,-39.767497312836326,1.6048415225103658,0.635857239765869,-4.987349453483101,40.024014401092046,45528.01544962815,20289.14769179234,20289.14769179234,65817.16314142049,82960.894432147,82960.894432147,20289.14769179234,103250.04212393935,103250.04212393935,103250.04212393935,128110.5900664762,97970.84111525357,60538.61011898091,41591.36777363629,24860.547942536847,0.0,66451.91571617313,21131.46575115632,1538.3750889967564,0.0,0.8868961304400771,2.809904667456947,0.0014959162575277712,354830.8994662229,1555568.9200731686,4.38397254132386,1555568.9200731686,4.38397254132386,0.85,0.09558343234967305,4.296143414572793,1.2679925205698237,1.0,0.0,4.296143414570125,1.2842145669579472,1.2845246247308044,3.3453470511158545,19383.71392944907,1976.5887361585324,3099.015535412006,3099.015535412006,6.5469654669204305,5.048376416738458,-1.0083371466734832,6.056713563411941,3.3331948831879665,3.3331948831879665,0.9523413951965619,0.0,0.0,0.00024142510118546124,1.0002198887909202,0.00024137202618246202,198.6567735935367,0.0,1.0597847586161154e-05,30.034300059180712,0.04950244876094664,8.095587740947908e-05,0.00016046922377598217,0.0006893987989667937,0.09558343234931008,0.07681469288611327,0.018768739463196814,0.0955834311293847,0.07681469288640495,0.018768739463268097,0.404308454705801,0.404308454705801,0.09878787200765765,0.0,5.613923247382331,5.585208277711729,5.731481323895082,5.62320669324896,5.546836284441497,5.936025337234128,24860.547942536847,21131.46575115632,0.85,0.9904479416746423,0.6851272075298124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495572701043244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.019589907395,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.990115618088,1538.3750889967564,0.404308454705801,0.09878787200765765,6.112885165565336,3.3331948831879665
2861.0,-29.680327184306286,5.050916952778876,35.008359688407126,24.292518069874518,5.0811589201425145,-26.204132631056673,-39.769196743704356,1.604964366893042,0.6378257763427655,-4.9867577967785754,40.02446633612134,45525.79307844555,20295.13567514975,20295.13567514975,65820.9287535953,82959.10260208168,82959.10260208168,20295.13567514975,103254.23827723143,103254.23827723143,103254.23827723143,128115.71660969892,97970.116567769,60537.451733202426,41591.84981618508,24861.478332467494,0.0,66453.32814865257,21132.25658259737,1538.407938714846,0.0,0.8868975038627631,2.8099478552718837,0.0014959162575277712,354839.08149923955,1555588.4161076972,4.383926397101304,1555588.4161076972,4.383926397101304,0.85,0.09558713899373725,4.296143414572793,1.2679902160493657,1.0,0.0,4.296143414573706,1.284214102327517,1.2845240918249794,3.345348261467023,19383.570576375758,1976.5741182132288,3099.015535412006,3099.015535412006,6.548897688069048,5.050916952778876,-1.0060254603744525,6.056942413153329,3.3340526413197167,3.3340526413197167,0.9525864689484905,0.0,0.0,0.00024137202618246202,1.0002188177526248,0.0002413192212528023,198.65851019757775,0.0,1.0543708854292564e-05,29.880870893065126,0.049512992469800926,8.094034060635324e-05,0.0001604316855761088,0.0006892375294766127,0.09558713899337658,0.07681481560478683,0.018772323388589755,0.09558708932947968,0.07681481560507669,0.018772323388660563,0.40430745063582546,0.40430745063582546,0.09880633250233352,0.0,5.615831843215176,5.575464434972162,5.781084103305773,5.624583573121356,5.537627024163214,5.9807369566131,24861.478332467494,21132.25658259737,0.85,0.9904835557123246,0.6850792029047329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449569926974854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.86616074128,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.958480939436,1538.407938714846,0.40430745063582546,0.09880633250233352,6.112885165565336,3.3340526413197167
2862.0,-29.682425133496658,5.05340821138271,35.00864091638409,24.29244228350001,5.081504563885651,-26.205986523488356,-39.77089135497806,1.6050659538771095,0.6394675828939285,-4.986191131931441,40.024911060500614,45523.59454139344,20301.04896754006,20301.04896754006,65824.6435089335,82957.27469620053,82957.27469620053,20301.04896754006,103258.3236637406,103258.3236637406,103258.3236637406,128120.72090975377,97969.3410886523,60536.302516691845,41592.265079956065,24862.397246013174,0.0,66454.66232596924,21133.037659111196,1538.440787753847,0.0,0.886898776266542,2.809992394926265,0.0014959162575277712,354846.9180581433,1555607.601262115,4.3838836469962565,1555607.601262115,4.3838836469962565,0.85,0.09559081087888037,4.296143414572793,1.2679878961434592,1.0,0.0,4.296143414572496,1.2842137364978168,1.284523658090627,3.3453492144452674,19383.41714638388,1976.5584727082012,3099.015535412006,3099.015535412006,6.55080580770341,5.05340821138271,-1.003760147736366,6.057168359119076,3.3348996637198067,3.3348996637198067,0.9528284753485162,0.0,0.0,0.0002413192212528023,1.0002178108442572,0.00024126667075555393,198.66023880811272,0.0,1.0490148657286896e-05,29.72908129475106,0.049523482618458216,8.092485061039015e-05,0.00016039437064241217,0.0006890772191699467,0.09559081087863033,0.07681494016552719,0.018775870713103153,0.0955907826601811,0.07681494016572811,0.018775870713152256,0.4043064463922373,0.4043064463922373,0.0988245977875744,0.0,5.617584702000272,5.565798064313242,5.829570329286014,5.625658714825363,5.528222420025941,6.024704880428715,24862.397246013174,21133.037659111196,0.85,0.9905195693577463,0.6850323656464306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495825221943468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.71437114297,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.926983041909,1538.440787753847,0.4043064463922373,0.0988245977875744,6.112885165565336,3.3348996637198067
2863.0,-29.684512251695423,5.0558510900812115,35.008917848409844,24.292372015211754,5.081847461444418,-26.2078309410211,-39.772573148924835,1.6051661507701442,0.6409912773710857,-4.98563211429753,40.0253483778228,45521.38940021856,20306.85455617985,20306.85455617985,65828.24395639841,82955.48245828127,82955.48245828127,20306.85455617985,103262.33701446113,103262.33701446113,103262.33701446113,128125.63265325093,97968.59542843586,60535.14051335006,41592.72768342867,24863.295638789798,0.0,66456.02332221846,21133.801292971326,1538.4727256288804,0.0,0.8869000365661649,2.810037585059509,0.0014959162575277712,354854.648994779,1555626.4670547259,4.38384130364772,1555626.4670547259,4.38384130364772,0.8499999999999999,0.09559443864247241,4.296143414572793,1.2679855108493943,1.0,0.0,4.296143414573036,1.284213376640573,1.2845232306569732,3.3453501518659245,19383.269616117122,1976.5434288077095,3099.015535412006,3099.015535412006,6.552679173155584,5.0558510900812115,-1.0015302782164897,6.057381368297701,3.3357360549865946,3.3357360549865946,0.9530674442818842,0.0,0.0,0.00024126667075555393,1.0002166899492746,0.00024121440201901612,198.6619585206483,0.0,1.043969433284777e-05,29.58609373929058,0.049533922312791065,8.090948048360136e-05,0.00016035719027195257,0.0006889174869662454,0.09559443864222836,0.07681505831163729,0.01877938033059106,0.09559444027372072,0.07681505831183343,0.01877938033063899,0.40430544021383674,0.40430544021383674,0.0988426722362121,0.0,5.619184169237599,5.556228363495734,5.876873407172184,5.626623391668602,5.519024509105066,6.067256448232911,24863.295638789798,21133.801292971326,0.85,0.9905534617565633,0.6849851544607732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449595059453797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.57138358751,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.895609886986,1538.4727256288804,0.40430544021383674,0.0988426722362121,6.112885165565336,3.3357360549865946
2864.0,-29.686589350042087,5.058246132706464,35.009190517274426,24.29227471528577,5.082160780570201,-26.209669297188096,-39.774257701914735,1.6052407277162586,0.6424124090026453,-4.98510096901944,40.02577805855128,45519.243017629786,20312.59488496957,20312.59488496957,65831.83790259936,82953.70125040242,82953.70125040242,20312.59488496957,103266.29613537199,103266.29613537199,103266.29613537199,128130.47688663311,97967.84371222855,60534.02043250079,41593.1369774753,24864.180751261134,0.0,66457.31772873644,21134.553638571964,1538.5046298559967,0.0,0.8869011827461343,2.8100808692398065,0.0014959162575277712,354861.99459301133,1555645.0035744354,4.383802794544379,1555645.0035744354,4.383802794544379,0.85,0.09559803277286566,4.296143414572793,1.2679833107301968,1.0,0.0,4.2961434145718576,1.2842131359503328,1.284522922780967,3.345350778859302,19383.120887661265,1976.5282627259326,3099.015535412006,3099.015535412006,6.554531480355762,5.058246132706464,-0.9993476348546513,6.057593767561116,3.3365620037462804,3.3365620037462804,0.9533034296417944,0.0,0.0,0.00024121440201901612,1.0002156532238062,0.00024116239457116603,198.66367000314432,0.0,1.0383809569999678e-05,29.427716321379087,0.04954430612236106,8.089408784685336e-05,0.00016032031417216277,0.0006887590619529783,0.09559803277274023,0.07681517866109305,0.018782854111647172,0.09559801872959969,0.07681517866119382,0.018782854111671844,0.40430443190797627,0.40430443190797627,0.09886055456206688,0.0,5.620653683580144,5.546752360385199,5.9231250481618645,5.6275133780220585,5.5098696718151245,6.10924506493285,24864.180751261134,21134.553638571964,0.85,0.9905882475021014,0.6849395156667158,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496075321928743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.41300616959,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.864383781289,1538.5046298559967,0.40430443190797627,0.09886055456206688,6.112885165565336,3.3365620037462804
2865.0,-29.688657041057727,5.060594305957634,35.009458971749034,24.292186984699242,5.082478977253281,-26.211498697376353,-39.77593331420792,1.605320633572102,0.6436310077833696,-4.984571543122681,40.02620063378573,45517.10050678166,20318.21920985955,20318.21920985955,65835.31971664121,82951.94038087419,82951.94038087419,20318.21920985955,103270.15959073375,103270.15959073375,103270.15959073375,128135.20383767906,97967.11039238905,60532.90247044373,41593.56435771702,24865.04424694532,0.0,66458.60860466234,21135.28760990352,1538.5354205722656,0.0,0.8869023458775751,2.8101265943837164,0.0014959162575277712,354869.31653140194,1555663.2337244072,4.3837637159783815,1555663.2337244072,4.3837637159783815,0.85,0.09560158083502703,4.296143414572793,1.2679810715978967,1.0,0.0,4.296143414572848,1.2842128698134823,1.284522589787806,3.3453514721408766,19382.97579896113,1976.513467795948,3099.015535412006,3099.015535412006,6.55634635505572,5.060594305957634,-0.9971959728525204,6.057790278810154,3.3373775934217007,3.3373775934217007,0.9535364552633431,0.0,0.0,0.00024116239457116603,1.0002146800494505,0.0002411106329285659,198.66537375994224,0.0,1.0331990457397027e-05,29.280860956263176,0.04955463811281846,8.087877959145454e-05,0.0001602836149797115,0.0006886013969590086,0.09560158083487186,0.07681529026987564,0.018786290564996217,0.09560161293391942,0.07681529027000034,0.01878629056502669,0.40430342120467483,0.40430342120467483,0.09887825093790886,0.0,5.621968990768039,5.537369119856692,5.968205562175285,5.628202550906053,5.5008539683197455,6.149633784762102,24865.04424694532,21135.28760990352,0.85,0.9906213972710618,0.6848939732931522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496199452559344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.26615080448,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.83328883602,1538.5354205722656,0.40430342120467483,0.09887825093790886,6.112885165565336,3.3373775934217007
2866.0,-29.690714165035523,5.062896143507654,35.00972327673464,24.29207704206931,5.08277031007372,-26.21332127252689,-39.77760026520116,1.6053774175651263,0.644785080208635,-4.984068747611098,40.026616670912304,45514.96863573116,20323.779493997747,20323.779493997747,65838.7481297289,82950.19962065201,82950.19962065201,20323.779493997747,103273.97911464976,103273.97911464976,103273.97911464976,128139.87930390003,97966.3810296726,60531.77864338829,41594.002651427014,24865.90018925028,0.0,66459.9028406773,21136.015160862735,1538.5664771012007,0.0,0.8869033972352125,2.810170062156278,0.0014959162575277712,354876.2702824204,1555681.1819741994,4.383728392817432,1555681.1819741994,4.383728392817432,0.85,0.09560509682660687,4.296143414572793,1.267978847851046,1.0,0.0,4.29614341457144,1.2842127112415436,1.2845223647012036,3.345351885217981,19382.831493185196,1976.4987527020132,3099.015535412006,3099.015535412006,6.558140564886116,5.062896143507654,-0.9950898763294398,6.057986019837093,3.338183035906981,3.338183035906981,0.9537665816877088,0.0,0.0,0.0002411106329285659,1.0002135864030084,0.00024105914597266534,198.66706883508448,0.0,1.0283246073584237e-05,29.142719372537726,0.049564921358892046,8.086355312222715e-05,0.00016024707980633876,0.000688444436614523,0.09560509682656136,0.07681540483983502,0.018789691986726337,0.0956051348798323,0.0768154048398716,0.01878969198673526,0.4043024078936819,0.4043024078936819,0.09889575833979804,0.0,5.623162850635822,5.5280869581313254,6.012247947259084,5.628853827819739,5.491924897732019,6.189468911064239,24865.90018925028,21136.015160862735,0.85,0.9906536921602568,0.6848485581575868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496323023006616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.12800922075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.802313114338,1538.5664771012007,0.4043024078936819,0.09889575833979804,6.112885165565336,3.338183035906981
2867.0,-29.692762106669523,5.065152354503685,35.00998342161724,24.291953618545108,5.083046071112595,-26.215137139008707,-39.77926232675088,1.605421103451569,0.6457827405890271,-4.983581366841432,40.02702410002124,45512.85776324784,20329.254680476206,20329.254680476206,65842.11244372405,82948.46799500864,82948.46799500864,20329.254680476206,103277.72267548485,103277.72267548485,103277.72267548485,128144.45354925422,97965.65012707852,60530.66556536801,41594.427290789456,24866.730873769375,0.0,66461.15816455883,21136.721242703967,1538.5965238162569,0.0,0.8869044013429611,2.810213775759135,0.0014959162575277712,354883.0109468895,1555698.7590173427,4.383694657195531,1555698.7590173427,4.383694657195531,0.85,0.09560857229461017,4.296143414572793,1.267976653776132,1.0,0.0,4.29614341457249,1.2842126133235483,1.2845222006359576,3.345352140292684,19382.686882741593,1976.4840065406224,3099.015535412006,3099.015535412006,6.5599073151382195,5.065152354503685,-0.9930222130947772,6.058174567598463,3.338978414077833,3.338978414077833,0.9539938325936665,0.0,0.0,0.00024105914597266534,1.0002126364908563,0.00024100789889877484,198.66875636919738,0.0,1.022876261200551e-05,28.988313242423615,0.04957515012150405,8.084837395305263e-05,0.00016021077201961272,0.0006882884531556823,0.09560857229459273,0.07681551485099161,0.018793057443601113,0.09560859741359923,0.07681551485100564,0.018793057443604533,0.4043013923731561,0.4043013923731561,0.09891308163637924,0.0,5.624227002344014,5.518893903241064,6.0552592400956655,5.629364107430433,5.483058548498491,6.228322793886775,24866.730873769375,21136.721242703967,0.85,0.9906856013658081,0.6848038616865104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496445963934512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.973603090635,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.771480162615,1538.5965238162569,0.4043013923731561,0.09891308163637924,6.112885165565336,3.338978414077833
2868.0,-29.694800245061135,5.067363730347019,35.01023946881086,24.29183613220232,5.083316706866538,-26.216944693784384,-39.78091928930951,1.605461155589808,0.6467450146221836,-4.983103572362096,40.027425027150336,45510.76978085196,20334.6348988,20334.6348988,65845.40467965195,82946.7840183041,82946.7840183041,20334.6348988,103281.41891710409,103281.41891710409,103281.41891710409,128148.96530651937,97964.9604391017,60529.56875514817,41594.87964883726,24867.54638941528,0.0,66462.42603825254,21137.414431002988,1538.6260089402813,0.0,0.8869053802191716,2.8102568355741284,0.0014959162575277712,354889.619126786,1555716.0557027974,4.38366176934302,1555716.0557027974,4.38366176934302,0.85,0.09561200799026706,4.296143414572793,1.2679745190450924,1.0,0.0,4.296143414572575,1.284212531894689,1.2845220533719075,3.345352352413498,19382.550426687005,1976.4700918955,3099.015535412006,3099.015535412006,6.5616434207699355,5.067363730347019,-0.9909890098732803,6.058352740220299,3.3397638646341483,3.3397638646341483,0.9542182470383281,0.0,0.0,0.00024100789889877484,1.0002116220558561,0.00024095690710272105,198.6704358503024,0.0,1.018119243738561e-05,28.853499367550818,0.04958533131394143,8.083324397351072e-05,0.0001601746549252641,0.0006881332889386429,0.09561200799026084,0.07681562034093525,0.018796387649325584,0.0956120001515535,0.07681562034094028,0.018796387649326785,0.4043003743027109,0.4043003743027109,0.09893022445737447,0.0,5.625179943964156,5.509821874011891,6.09720305193747,5.629848586984281,5.47445204543078,6.26597482170672,24867.54638941528,21137.414431002988,0.85,0.9907162377996034,0.6847593820101928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496568358068609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.83878921576,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.740762593046,1538.6260089402813,0.4043003743027109,0.09893022445737447,6.112885165565336,3.3397638646341483
2869.0,-29.6968287637717,5.069530790642061,35.010491446654754,24.291685851663374,5.083560698604306,-26.218746254007325,-39.782571502123005,1.6054781888400627,0.6474600067209053,-4.9826507757770955,40.02781858454035,45508.70531234241,20339.952764594822,20339.952764594822,65848.65807693724,82945.07370337061,82945.07370337061,20339.952764594822,103285.02646796544,103285.02646796544,103285.02646796544,128153.37444905199,97964.22876567022,60528.479869412215,41595.27655139779,24868.34798108655,0.0,66463.62453248433,21138.095783923567,1538.655349194187,0.0,0.8869062586391101,2.810300210699347,0.0014959162575277712,354895.88166015333,1555733.034586397,4.383632256618181,1555733.034586397,4.383632256618181,0.85,0.09561541135323424,4.296143414572793,1.2679724387126048,1.0,0.0,4.296143414572477,1.2842125575296996,1.2845220135253825,3.345352285634722,19382.40566373178,1976.455330182252,3099.015535412006,3099.015535412006,6.563359406293095,5.069530790642061,-0.9889991759029737,6.058529966545034,3.34053955027106,3.34053955027106,0.9544398715060172,0.0,0.0,0.00024095690710272105,1.000210626632901,0.00024090616584816337,198.67210742930357,0.0,1.0130562346795577e-05,28.710013690818666,0.04959546187628823,8.081815997082802e-05,0.00016013874713189302,0.0006879790239086199,0.0956154113533052,0.07681572735040126,0.018799684002903938,0.09561539384828507,0.07681572735034425,0.01879968400288999,0.40429935540585027,0.40429935540585027,0.09894718681158245,0.0,5.62600532210331,5.50082369290368,6.13818942678887,5.6301107824979795,5.465701220885364,6.3030802540394575,24868.34798108655,21138.095783923567,0.85,0.9907473229172669,0.6847159725708288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496690168273902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.69530353903,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.710173150377,1538.655349194187,0.40429935540585027,0.09894718681158245,6.112885165565336,3.34053955027106
2870.0,-29.6988470593353,5.071654388631063,35.01073939498972,24.291545838955813,5.083805297308185,-26.22053855112047,-39.78421473931519,1.6054967890933693,0.6480975457630507,-4.982202242269555,40.02820516390138,45506.64829991165,20345.168241319752,20345.168241319752,65851.8165412314,82943.40503321399,82943.40503321399,20345.168241319752,103288.57327453374,103288.57327453374,103288.57327453374,128157.70201107253,97963.5345981357,60527.39411836333,41595.71164419152,24869.128736538783,0.0,66464.84038073031,21138.759426057964,1538.6836779078321,0.0,0.8869071406203981,2.810344100049138,0.0014959162575277712,354902.0853173032,1555749.7125596714,4.383602624280836,1555749.7125596714,4.383602624280836,0.85,0.09561877245458913,4.296143414572793,1.2679702924424787,1.0,0.0,4.296143414572177,1.2842125753233946,1.2845219661574157,3.345352239282444,19382.268321388332,1976.4413251608178,3099.015535412006,3099.015535412006,6.565042352591796,5.071654388631063,-0.9870397887347457,6.058694177365808,3.341305553010643,3.341305553010643,0.9546587294316122,0.0,0.0,0.00024090616584816337,1.000209568493695,0.0002408556900839946,198.6737706085598,0.0,1.0080871976581349e-05,28.569191181631542,0.049605542748264814,8.080316049265422e-05,0.00016010300535550915,0.0006878254721113832,0.09561877245465228,0.07681582693911657,0.018802945515535706,0.09561874262734346,0.07681582693906584,0.018802945515523292,0.40429833427995726,0.40429833427995726,0.0989639746703911,0.0,5.626706016901437,5.4919249972148805,6.178128095495424,5.63029978803263,5.457192114259044,6.338816715459586,24869.128736538783,21138.759426057964,0.85,0.9907767199020214,0.6846724981093173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496811405493175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.554481029845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.67970848404,1538.6836779078321,0.40429833427995726,0.0989639746703911,6.112885165565336,3.341305553010643
2871.0,-29.70085651488856,5.073735183497412,35.01098340937187,24.291391611937456,5.0840389461557285,-26.22232398579735,-39.785853087063856,1.6055064170645412,0.64848601655126,-4.9817686081564085,40.02858646785394,45504.61061358061,20350.304616038156,20350.304616038156,65854.91522961877,82941.72239362837,82941.72239362837,20350.304616038156,103292.02700966652,103292.02700966652,103292.02700966652,128161.93053039146,97962.81792875293,60526.31958501858,41596.10927081595,24869.90352072494,0.0,66466.01279154088,21139.4179926162,1538.7120852553892,0.0,0.8869079659198056,2.810389503382358,0.0014959162575277712,354908.0829821604,1555766.1630713749,4.38357489634739,1555766.1630713749,4.38357489634739,0.85,0.09562209968523849,4.296143414572793,1.267968243430369,1.0,0.0,4.296143414574087,1.2842126345057452,1.2845219605290357,3.34535208511342,19382.126527012177,1976.4268661583903,3099.015535412006,3099.015535412006,6.566699774008275,5.073735183497412,-0.9851168000361099,6.058851983533522,3.342062056388395,3.342062056388395,0.9548748732538271,0.0,0.0,0.0002408556900839946,1.0002086539387063,0.0002408054450794169,198.67542652750132,0.0,1.0028210391755615e-05,28.419948250235414,0.04961557095865657,8.07882082073316e-05,0.000160067481876663,0.0006876728581516757,0.09562209968534409,0.0768159260710308,0.018806173614313294,0.09562214175589286,0.07681592607094595,0.018806173614292536,0.40429731140749964,0.40429731140749964,0.09898058669629076,0.0,5.627264163098232,5.48309569814154,6.217051397609339,5.630254624707675,5.448611719681594,6.373646775597024,24869.90352072494,21139.4179926162,0.85,0.9908058639858732,0.6846297634295881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496932033631145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.40523809845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.649381004125,1538.7120852553892,0.40429731140749964,0.09898058669629076,6.112885165565336,3.342062056388395
