time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2872.0,-29.70285595179061,5.0757737626584944,35.01122351790344,24.291229631658666,5.084254202587497,-26.22410224165074,-39.78748647551981,1.6055004924474519,0.6489052038372733,-4.981353394168809,40.02896072261854,45502.59755676753,20355.37050067009,20355.37050067009,65857.96805743763,82940.08564297036,82940.08564297036,20355.37050067009,103295.45614364045,103295.45614364045,103295.45614364045,128166.11885476224,97962.13489151104,60525.25706627329,41596.53091693084,24870.662711121793,0.0,66467.19362805263,21140.063304453524,1538.7401065306587,0.0,0.8869087230548055,2.8104323629201517,0.0014959162575277712,354913.8259497694,1555782.3095893692,4.383549458593246,1555782.3095893692,4.383549458593246,0.85,0.09562539194932482,4.296143414572793,1.2679662647517405,1.0,0.0,4.296143414572395,1.2842127659049207,1.2845220274312255,3.345351742820836,19381.991386817917,1976.4130856936792,3099.015535412006,3099.015535412006,6.56833444946377,5.0757737626584944,-0.9832319623824781,6.059005725040972,3.3428091868207956,3.3428091868207956,0.9550883390916559,0.0,0.0,0.0002408054450794169,1.000207616938303,0.00024075546016789714,198.67707421451283,0.0,9.982447715354069e-06,28.29025682531343,0.049625553406371925,8.077330372886746e-05,0.00016003214135054943,0.0006875210301831452,0.09562539194946781,0.07681602378527255,0.01880936816419527,0.09562542305258429,0.07681602378515767,0.01880936816416714,0.4042962854153879,0.4042962854153879,0.09899702308273572,0.0,5.62771940312075,5.4743706517026,6.2550187054215485,5.630258598006094,5.4402682483712965,6.407751756636401,24870.662711121793,21140.063304453524,0.85,0.9908341914655793,0.6845873140273979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497052135327133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.275546673525,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.619163342562,1538.7401065306587,0.4042962854153879,0.09899702308273572,6.112885165565336,3.3428091868207956
2873.0,-29.7048461118189,5.077770814951182,35.01145975045463,24.291058466210984,5.084459892961543,-26.225873103525206,-39.78911113282663,1.6054868846680088,0.6491409688827048,-4.980949775274554,40.0293280359021,45500.58877067114,20360.353724877492,20360.353724877492,65860.94249554863,82938.45067469265,82938.45067469265,20360.353724877492,103298.80439957014,103298.80439957014,103298.80439957014,128170.20828426584,97961.4455129331,60524.19092264156,41596.94954476838,24871.403884695694,0.0,66468.35342946407,21140.693301991338,1538.7674399440602,0.0,0.8869094463403799,2.8104762651116335,0.0014959162575277712,354919.4086115505,1555798.1567533654,4.383525158118765,1555798.1567533654,4.383525158118765,0.8499999999999999,0.09562864644552627,4.296143414572793,1.267964233323001,1.0,0.0,4.2961434145735415,1.2842129326785394,1.2845221300503946,3.345351308378539,19381.854991978475,1976.3991772907646,3099.015535412006,3099.015535412006,6.569942451795626,5.077770814951182,-0.9813807772665339,6.059151592217717,3.343547050173551,3.343547050173551,0.9552991571924432,0.0,0.0,0.00024075546016789714,1.0002066569222574,0.0002407057166653213,198.67871428052845,0.0,9.930855975616901e-06,28.144045834898296,0.04963548426234754,8.075848144268037e-05,0.00015999697872521676,0.0006873699665018833,0.09562864644568415,0.07681611740165037,0.01881252904403379,0.09562869348719782,0.07681611740152354,0.018812529044002727,0.40429525736601335,0.40429525736601335,0.09901328690949737,0.0,5.628055293925854,5.465731206806879,6.292022731676127,5.630090744157258,5.43194885756958,6.440877539495773,24871.403884695694,21140.693301991338,0.85,0.9908616521611293,0.6845451470218255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497171640109154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.12933568311,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.589079406129,1538.7674399440602,0.40429525736601335,0.09901328690949737,6.112885165565336,3.343547050173551
2874.0,-29.706826986682987,5.079726930227833,35.01169214630021,24.290873889718227,5.084649622439129,-26.227637203519155,-39.79073470747096,1.6054598392752,0.6492621286155327,-4.980562870188499,40.02968874138909,45498.61820873502,20365.26616680186,20365.26616680186,65863.88437553687,82936.82677484772,82936.82677484772,20365.26616680186,103302.09294164958,103302.09294164958,103302.09294164958,128174.22404061447,97960.75631321609,60523.152112701995,41597.33800057121,24872.131098964896,0.0,66469.4690995361,21141.31143412016,1538.7944364241243,0.0,0.8869101085433805,2.810519716928507,0.0014959162575277712,354924.7601606906,1555813.7189529114,4.383502909880178,1555813.7189529114,4.383502909880178,0.85,0.09563186674361682,4.296143414572793,1.2679622376104822,1.0,0.0,4.296143414573147,1.2842131617616164,1.284522295304041,3.345350711621401,19381.718632527,1976.3852724964186,3099.015535412006,3099.015535412006,6.571527613879595,5.079726930227833,-0.979565946354441,6.0592928765822744,3.3442757838862764,3.3442757838862764,0.9555073668246504,0.0,0.0,0.0002407057166653213,1.000205695999193,0.00024065621464478793,198.68034671838436,0.0,9.882975135578775e-06,28.00835153423025,0.04964536723748312,8.074367154588267e-05,0.0001599620451194386,0.0006872198867214722,0.09563186674380493,0.07681620956906175,0.01881565717474318,0.09563192112966316,0.07681620956891065,0.01881565717470617,0.4042942270472911,0.4042942270472911,0.09902937956096976,0.0,5.628278049425035,5.457174173989813,6.328108338208551,5.629824998804054,5.423689338448014,6.473254618577414,24872.131098964896,21141.31143412016,0.85,0.9908892799626189,0.6845040110159772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449729059228553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.99364138244,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.559114668502,1538.7944364241243,0.4042942270472911,0.09902937956096976,6.112885165565336,3.3442757838862764
2875.0,-29.70879930633912,5.081642762263072,35.011920739264134,24.29068557629364,5.084829012405327,-26.229394636398588,-39.792349620815344,1.6054243424646912,0.649319773768184,-4.98018810943822,40.03004275884667,45496.64908144893,20370.100155771517,20370.100155771517,65866.74923722044,82935.23129046755,82935.23129046755,20370.100155771517,103305.33144623907,103305.33144623907,103305.33144623907,128178.1730909993,97960.08738229037,60522.1068150153,41597.75618586118,24872.841644760243,0.0,66470.59783062142,21141.915398046207,1538.8208366304366,0.0,0.8869107331893558,2.810562584018335,0.0014959162575277712,354929.94379358017,1555828.9927199578,4.383481923477258,1555828.9927199578,4.383481923477258,0.85,0.09563505074680667,4.296143414572793,1.2679603314632555,1.0,0.0,4.296143414573552,1.2842134298484549,1.2845224998809437,3.3453500132604628,19381.58628329375,1976.3717766305263,3099.015535412006,3099.015535412006,6.573087460519416,5.081642762263072,-0.9777843412953695,6.059427103558441,3.3449954966863182,3.3449954966863182,0.9557129990532338,0.0,0.0,0.00024065621464478793,1.000204810839191,0.0002406069357363646,198.68197212931972,0.0,9.835078602829547e-06,27.872612760418935,0.04965520231608595,8.072894314621079e-05,0.00015992727149857712,0.0006870704942592072,0.09563505074700568,0.07681629810586485,0.018818752641140826,0.09563508782503784,0.07681629810570502,0.018818752641101652,0.404293194153127,0.404293194153127,0.09904530422409841,0.0,5.62839823271338,5.4487128812778565,6.363274864619768,5.629507883206429,5.4155876124523274,6.504718868399607,24872.841644760243,21141.915398046207,0.85,0.9909155534460561,0.6844627634820174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497408991334748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.85790260863,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.529269604998,1538.8208366304366,0.404293194153127,0.09904530422409841,6.112885165565336,3.3449954966863182
2876.0,-29.710761904866832,5.08351895387724,35.01214558475926,24.290493281465046,5.084999067460892,-26.231144252515485,-39.79395957486702,1.6053814151092483,0.6492931252586231,-4.979825349891929,40.030390784785226,45494.702802331725,20374.85700629989,20374.85700629989,65869.55980863162,82933.65910268451,82933.65910268451,20374.85700629989,103308.5161089844,103308.5161089844,103308.5161089844,128182.05559532269,97959.43353051417,60521.07579398904,41598.1752628057,24873.53948633828,0.0,66471.71474914398,21142.508563387535,1538.8468631207302,0.0,0.8869113184869001,2.8106051539890875,0.0014959162575277712,354934.9614842541,1555844.0080987313,4.38346225909265,1555844.0080987313,4.38346225909265,0.8499999999999999,0.09563819995730521,4.296143414572793,1.267958369269036,1.0,0.0,4.296143414570556,1.2842137322054252,1.2845227390227363,3.345349225626855,19381.4569174984,1976.358584990634,3099.015535412006,3099.015535412006,6.574622415886374,5.08351895387724,-0.9760354822240922,6.059554436101332,3.345706317567328,3.345706317567328,0.9559160907335222,0.0,0.0,0.0002406069357363646,1.0002038045495991,0.00024055790894008056,198.68358955216252,0.0,9.790830709928013e-06,27.74721423193599,0.04966499314679588,8.071426244863299e-05,0.0001598926732877316,0.0006869218553835272,0.09563819995752268,0.07681638395283943,0.018821816004683245,0.09563821699533225,0.07681638395266477,0.018821816004640446,0.40429215930215384,0.40429215930215384,0.09906106279609575,0.0,5.6284218069029635,5.440353691352186,6.397526752012084,5.6291184751505625,5.407613717063441,6.535286579022511,24873.53948633828,21142.508563387535,0.85,0.9909411853931431,0.6844219827038177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497526880862242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.73250408015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.499529901665,1538.8468631207302,0.40429215930215384,0.09906106279609575,6.112885165565336,3.345706317567328
2877.0,-29.71271614897451,5.0853559545343225,35.01236668848362,24.290278634894662,5.085143524839305,-26.232888908115644,-39.79556869072837,1.6053162839803532,0.6492117559285475,-4.9794854541885325,40.030731481877716,45492.791588099186,20379.559921150027,20379.559921150027,65872.35150924922,82932.10085779981,82932.10085779981,20379.559921150027,103311.66077894984,103311.66077894984,103311.66077894984,128185.88174023166,97958.77897283812,60520.0656074477,41598.570405989354,24874.22096128183,0.0,66472.79136727119,21143.087817089556,1538.8725540046107,0.0,0.8869118140440366,2.8106457768595026,0.0014959162575277712,354939.6629727274,1555858.7073847423,4.3834456097522425,1555858.7073847423,4.3834456097522425,0.85,0.09564131864114502,4.296143414572793,1.2679565373016524,1.0,0.0,4.296143414571878,1.2842141378231955,1.2845230817739235,3.345348169001598,19381.32741203944,1976.3453791090171,3099.015535412006,3099.015535412006,6.576139967120435,5.0853559545343225,-0.9743255946501534,6.059681549184476,3.3464083733080408,3.3464083733080408,0.9561166780880116,0.0,0.0,0.00024055790894008056,1.000202940155006,0.00024050909998604903,198.68520011293003,0.0,9.740819869954825e-06,27.605483511451972,0.049674733966665836,8.069959186030455e-05,0.000159858317079776,0.0006867742561869691,0.0956413186413997,0.07681647039295404,0.018824848248445655,0.09564124942702851,0.07681647039274948,0.01882484824839553,0.40429112343910734,0.40429112343910734,0.09907665645143851,0.0,5.628365851044464,5.43209329337094,6.430964753993521,5.628697210117082,5.3997046075700155,6.56542266562775,24874.22096128183,21143.087817089556,0.85,0.9909671333838764,0.684382145722531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449764419115323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.59077335967,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.469919200947,1538.8725540046107,0.40429112343910734,0.09907665645143851,6.112885165565336,3.3464083733080408
2878.0,-29.714661498812642,5.087154582382256,35.01258409957969,24.29006294058638,5.0852935767635215,-26.234624998062117,-39.79716512896118,1.6052570760129181,0.6487752763439403,-4.979145673721831,40.03106612701784,45490.865446469186,20384.164658248057,20384.164658248057,65875.03010471724,82930.51397443531,82930.51397443531,20384.164658248057,103314.67863268337,103314.67863268337,103314.67863268337,128189.56249031007,97958.09436354005,60519.0389172421,41598.95049588661,24874.8838576267,0.0,66473.83435351332,21143.651278982696,1538.897253083045,0.0,0.8869123309076676,2.810691017631623,0.0014959162575277712,354944.3629160746,1555873.1456630477,4.383428244586402,1555873.1456630477,4.383428244586402,0.85,0.09564439763384244,4.296143414572793,1.2679546558810402,1.0,0.0,4.296143414572776,1.2842145153065003,1.2845233966636092,3.345347185666596,19381.19196081093,1976.3315669276392,3099.015535412006,3099.015535412006,6.577625838051191,5.087154582382256,-0.9726405834336376,6.059795165815894,3.347101733429389,3.347101733429389,0.9563147809798255,0.0,0.0,0.00024050909998604903,1.0002020196515042,0.00024046052223514655,198.6868033664107,0.0,9.697616799056394e-06,27.483046008525818,0.049684431583464896,8.068503929207745e-05,0.00015982406069397158,0.0006866270858406884,0.09564439763407255,0.07681654910613187,0.018827848527940685,0.09564437970560134,0.07681654910594705,0.018827848527895385,0.40429008718698684,0.40429008718698684,0.09909209163233426,0.0,5.628166517993009,5.423880299463519,6.463474052837,5.6279209500658,5.391680895858997,6.5942146419955066,24874.8838576267,21143.651278982696,0.85,0.9909918804200223,0.6843424317084678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449776100387494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.46833585674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.440410447161,1538.897253083045,0.40429008718698684,0.09909209163233426,6.112885165565336,3.347101733429389
2879.0,-29.71659738526599,5.08891539840672,35.01279791930796,24.28984885280954,5.085432531584943,-26.236353679465424,-39.79875660790128,1.605188825784456,0.648404677400265,-4.978820476914249,40.03139633662616,45488.96120760478,20388.702077064347,20388.702077064347,65877.66328466912,82928.98193717943,82928.98193717943,20388.702077064347,103317.68401424377,103317.68401424377,103317.68401424377,128193.22800597559,97957.45573334837,60518.025090873605,41599.36738052751,24875.543991731818,0.0,66474.91137225933,21144.212392972044,1538.922209288183,0.0,0.8869127896651556,2.8107337024732217,0.0014959162575277712,354948.8611796994,1555887.3926694088,4.383412831635237,1555887.3926694088,4.383412831635237,0.85,0.09564744653297394,4.296143414572793,1.2679527859995146,1.0,0.0,4.296143414574761,1.2842149345765996,1.2845237536470309,3.3453460934786694,19381.06560663451,1976.3186823874119,3099.015535412006,3099.015535412006,6.579089986508804,5.08891539840672,-0.9709887403544117,6.059904138761132,3.347786579421073,3.347786579421073,0.9565104512631637,0.0,0.0,0.00024046052223514655,1.000201039996332,0.00024041218976939718,198.68839884324944,0.0,9.651758041543935e-06,27.35308228973551,0.04969408334150644,8.067053434568087e-05,0.00015978998788946568,0.0006864807041859943,0.09564744653323169,0.07681662806523788,0.01883081846799381,0.09564743277518634,0.07681662806503088,0.018830818467943062,0.4042890479925223,0.4042890479925223,0.09910736598435003,0.0,5.627874087191799,5.415766058831821,6.495100685095679,5.6272251543144876,5.383933638540896,6.622280187452986,24875.543991731818,21144.212392972044,0.85,0.99101543612077,0.6843026980941233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497877286734766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.33837213795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.411014733772,1538.922209288183,0.4042890479925223,0.09910736598435003,6.112885165565336,3.347786579421073
2880.0,-29.7185244922386,5.090638835207459,35.013008144694226,24.289606930129253,5.085546952465448,-26.238076911393037,-39.80034717880187,1.6050993716198305,0.6478731916051288,-4.978516915379286,40.03171927696309,45487.09368974507,20393.1875839114,20393.1875839114,65880.28127365647,82927.43577584137,82927.43577584137,20393.1875839114,103320.62335975276,103320.62335975276,103320.62335975276,128196.81035796826,97956.78860602877,60517.033822488425,41599.72753726705,24876.1869982155,0.0,66475.91453548255,21144.758948483173,1538.946752488059,0.0,0.8869131647164049,2.810775967735716,0.0014959162575277712,354953.060215197,1555901.326135938,4.383400230984468,1555901.326135938,4.383400230984468,0.8499999999999999,0.09565046499687854,4.296143414572793,1.2679509886493912,1.0,0.0,4.29614341457325,1.284215452448616,1.2845242095710507,3.3453447444362454,19380.9336142481,1976.3052229097707,3099.015535412006,3099.015535412006,6.580537383850249,5.090638835207459,-0.969374024085603,6.060012859293062,3.3484630165590903,3.3484630165590903,0.9567037190168829,0.0,0.0,0.00024041218976939718,1.0002001313270386,0.00024036408538601647,198.68998710677388,0.0,9.60310023188894e-06,27.215186057173256,0.04970368644173833,8.065604008375463e-05,0.00015975614968564256,0.0006863353304094787,0.09565046499715918,0.07681670699305507,0.01883375800410411,0.09565043691973314,0.07681670699282966,0.01883375800404887,0.4042880069598853,0.4042880069598853,0.09912247979768823,0.0,5.627481996552149,5.407718490796697,6.52594279389109,5.626390106984388,5.376111281475801,6.649940369445801,24876.1869982155,21144.758948483173,0.85,0.991039863595887,0.6842642783871086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497993005688865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.20047590539,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.38174375853,1538.946752488059,0.4042880069598853,0.09912247979768823,6.112885165565336,3.3484630165590903
2881.0,-29.72044276350029,5.09232563174797,35.013214809534254,24.28936989689248,5.085662769702979,-26.239792050176632,-39.80192514192311,1.6050120563791819,0.6471967211314791,-4.978216019516449,40.03203601315924,45485.211258331845,20397.584415138634,20397.584415138634,65882.79567347048,82925.90470059837,82925.90470059837,20397.584415138634,103323.489115737,103323.489115737,103323.489115737,128200.30008996137,97956.13336442018,60516.02442453062,41600.121044321735,24876.81097422437,0.0,66476.9320185461,21145.289328090712,1538.9703397571604,0.0,0.8869135486583497,2.810819814156523,0.0014959162575277712,354957.2224160738,1555914.9920124647,4.383387331639225,1555914.9920124647,4.383387331639225,0.85,0.09565344513777689,4.296143414572793,1.2679491566820071,1.0,0.0,4.296143414573363,1.284215959852797,1.2845246553175913,3.345343422663302,19380.80397347182,1976.2920032296267,3099.015535412006,3099.015535412006,6.581956167066077,5.09232563174797,-0.9677846520720781,6.060110283820048,3.3491311123246574,3.3491311123246574,0.9568946035213307,0.0,0.0,0.00024036408538601647,1.0001992167752651,0.0002403162103655435,198.69156811033596,0.0,9.557859313691884e-06,27.0869732950028,0.04971324430105202,8.064166309056044e-05,0.00015972242229545604,0.000686190432704238,0.09565344513804502,0.0768167786638676,0.018836666474177418,0.09565343646397756,0.07681677866365226,0.018836666474124627,0.40428696309202083,0.40428696309202083,0.09913743867008244,0.0,5.626974413464211,5.399738250244241,6.555917065517178,5.625412740647903,5.368395140171572,6.676436138646977,24876.81097422437,21145.289328090712,0.85,0.9910625185754682,0.684225488108298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498108201593203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.072263143215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.352584136002,1538.9703397571604,0.40428696309202083,0.09913743867008244,6.112885165565336,3.3491311123246574
2882.0,-29.722353166583595,5.0939763937856055,35.01341801491366,24.289138800837122,5.0857734981557465,-26.24150061525023,-39.80350209223104,1.6049209468221957,0.6465439782320459,-4.97792488974092,40.03234857287813,45483.36063193726,20401.908555483864,20401.908555483864,65885.26918742113,82924.42123729532,82924.42123729532,20401.908555483864,103326.32979277919,103326.32979277919,103326.32979277919,128203.76090455329,97955.52015117108,60515.04154423872,41600.5317854804,24877.431111774105,0.0,66477.9628972545,21145.81644500799,1538.9940086177069,0.0,0.8869138980536616,2.8108622150569196,0.0014959162575277712,354961.2495620932,1555928.4777799381,4.3833755929681,1555928.4777799381,4.3833755929681,0.85,0.09565639373532285,4.296143414572793,1.2679473862564192,1.0,0.0,4.296143414574485,1.2842164845187007,1.2845251186245212,3.3453420559251765,19380.682648084963,1976.2796314832246,3099.015535412006,3099.015535412006,6.583351494161349,5.0939763937856055,-0.9662244835781753,6.060200877363781,3.349791027339724,3.349791027339724,0.9570831506684926,0.0,0.0,0.0002403162103655435,1.0001984026738928,0.00024026854044466694,198.69314265107002,0.0,9.512362891089033e-06,26.95803643334632,0.04972275666394311,8.062729769199463e-05,0.00015968891267354888,0.0006860464705627568,0.0956563937355993,0.07681684866399825,0.018839545071601047,0.09565638820941719,0.07681684866377625,0.0188395450715466,0.4042859156754629,0.4042859156754629,0.09915224150233905,0.0,5.626383824074651,5.391864253572692,6.585029773503891,5.624468867972951,5.3609273147251315,6.702081701860493,24877.431111774105,21145.81644500799,0.85,0.9910843581240687,0.6841870395793325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449822287106266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.94332628156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.32353728532,1538.9940086177069,0.4042859156754629,0.09915224150233905,6.112885165565336,3.349791027339724
2883.0,-29.72425428053087,5.095591571255036,35.01361779064358,24.288884305302076,5.085865004116136,-26.24320274127597,-39.80507418802006,1.6048134648614127,0.6457062527085213,-4.977652165426864,40.032655082131605,45481.53177070884,20406.17870366842,20406.17870366842,65887.71047437727,82922.91973643789,82922.91973643789,20406.17870366842,103329.09844010632,103329.09844010632,103329.09844010632,128207.13798747011,97954.87659860037,60514.0676959061,41600.89878077141,24878.0395473638,0.0,66478.9383281352,21146.333615259227,1539.0174985331855,0.0,0.8869141757570329,2.8109048866984905,0.0014959162575277712,354965.02214118774,1555941.7025785495,4.383366262943147,1555941.7025785495,4.383366262943147,0.85,0.09565931272247184,4.296143414572793,1.2679456103360285,1.0,0.0,4.296143414573875,1.284217085287024,1.2845256583155125,3.345340490944021,19380.55532000666,1976.2666476326433,3099.015535412006,3099.015535412006,6.584729398897793,5.095591571255036,-0.9646984064969235,6.060289977751959,3.3504428832739905,3.3504428832739905,0.9572693952211402,0.0,0.0,0.00024026854044466694,1.000197440945102,0.00024022111096148527,198.69470955753852,0.0,9.47168638889278e-06,26.842759226122137,0.049732228350332,8.061297887093744e-05,0.0001596555615737295,0.000685903189454899,0.09565931272275996,0.07681691877904136,0.0188423939437186,0.09565933036030778,0.07681691877881,0.018842393943661846,0.40428486654525203,0.40428486654525203,0.0991668872171392,0.0,5.625696791814448,5.384059543545561,6.613364017532319,5.62335841813541,5.353364468291886,6.727264632174524,24878.0395473638,21146.333615259227,0.85,0.9911065388734146,0.6841494902673582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498337071911367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.828049074335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.294584118099,1539.0174985331855,0.40428486654525203,0.0991668872171392,6.112885165565336,3.3504428832739905
2884.0,-29.726147552929337,5.097171639833348,35.01381411910838,24.288616817817115,5.085937861436002,-26.24489967345101,-39.8066379019059,1.6046899819576936,0.6448558740474368,-4.97739575704952,40.03295421906039,45479.70198983898,20410.39177060257,20410.39177060257,65890.09376044155,82921.44286344566,82921.44286344566,20410.39177060257,103331.83463404822,103331.83463404822,103331.83463404822,128210.4617427265,97954.24624708404,60513.08194348169,41601.29367066928,24878.627108678287,0.0,66479.92077934757,21146.833042376544,1539.0402398836268,0.0,0.8869143971755856,2.810945824824139,0.0014959162575277712,354968.56905160536,1555954.6093691343,4.383358823927111,1555954.6093691343,4.383358823927111,0.85,0.09566219940413398,4.296143414572793,1.2679438695823775,1.0,0.0,4.296143414573618,1.2842177603487968,1.284526272626534,3.345338732432691,19380.43060378162,1976.2539301169738,3099.015535412006,3099.015535412006,6.586088884478298,5.097171639833348,-0.9632048925814614,6.06037653241481,3.351086755800245,3.351086755800245,0.95745335880007,0.0,0.0,0.00024022111096148527,1.0001966295302316,0.0002401738856831695,198.69627002255635,0.0,9.423987385245239e-06,26.707580249785007,0.04974165233771725,8.059873872517283e-05,0.00015962237223631244,0.0006857606033015207,0.09566219940443271,0.07681698626865856,0.01884521313577416,0.09566216096284101,0.07681698626841867,0.018845213135715307,0.4042838149981774,0.4042838149981774,0.09918137941963273,0.0,5.624932511521649,5.376336174127971,6.6409683523402805,5.622251631096958,5.345935172234476,6.751916069928598,24878.627108678287,21146.833042376544,0.85,0.9911277418506003,0.6841118559811454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498450719173694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.692870098,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.265753363137,1539.0402398836268,0.4042838149981774,0.09918137941963273,6.112885165565336,3.351086755800245
2885.0,-29.728032452431584,5.098717280215513,35.01400704746325,24.288349085859977,5.086011458914382,-26.2465889947499,-39.808200393430866,1.6045680012328647,0.6437980200537936,-4.977142742545744,40.03324783513434,45477.90571527614,20414.52315414026,20414.52315414026,65892.4288694164,82919.96168115668,82919.96168115668,20414.52315414026,103334.48483529694,103334.48483529694,103334.48483529694,128213.68421578393,97953.60830122973,60512.12625186719,41601.646721513935,24879.199380486993,0.0,66480.84610200093,21147.319473413943,1539.0622514789627,0.0,0.8869146213115588,2.8109890745942754,0.0014959162575277712,354972.0690416557,1555967.2780313836,4.383351293616265,1555967.2780313836,4.383351293616265,0.85,0.09566505064509319,4.296143414572793,1.267942192568444,1.0,0.0,4.296143414574618,1.2842184279684334,1.2845268797558254,3.345336993309672,19380.30438500263,1976.241059383442,3099.015535412006,3099.015535412006,6.587422012205629,5.098717280215513,-0.9617358073648701,6.060453087580383,3.351722729106794,3.351722729106794,0.9576350654590841,0.0,0.0,0.0002401738856831695,1.000195762887459,0.00024012687775222424,198.69782360790285,0.0,9.3834866521183e-06,26.592801172103265,0.04975103582436936,8.058451203367196e-05,0.00015958937364949754,0.0006856188366400856,0.09566505064538175,0.07681704781351663,0.01884800283186512,0.0956650252120528,0.07681704781328491,0.01884800283180828,0.40428276124913537,0.40428276124913537,0.0991957234206176,0.0,5.624060639083382,5.368673325872749,6.667773485116641,5.6209407625995595,5.338507828802449,6.775516155428761,24879.199380486993,21147.319473413943,0.85,0.9911490712425391,0.6840753146477682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498563899362464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.57809102032,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.23701633007,1539.0622514789627,0.40428276124913537,0.0991957234206176,6.112885165565336,3.351722729106794
2886.0,-29.72990826030509,5.100229180921417,35.014196703387924,24.288085544854425,5.086090765949717,-26.248269561354867,-39.80975017240269,1.60445206699958,0.6425126150550682,-4.976891800561465,40.033538370235235,45476.095294588755,20418.571915291526,20418.571915291526,65894.66720988028,82918.47398021437,82918.47398021437,20418.571915291526,103337.0458955059,103337.0458955059,103337.0458955059,128216.81633758376,97952.96238766327,60511.15474768129,41602.008488868865,24879.770442077865,0.0,66481.77893094673,21147.804875766185,1539.0843090356345,0.0,0.8869148460558872,2.811035051875706,0.0014959162575277712,354975.54038896254,1555979.8138355252,4.3833437428690685,1555979.8138355252,4.3833437428690685,0.85,0.0956678693028849,4.296143414572793,1.2679404182964937,1.0,0.0,4.2961434145733595,1.284219066878392,1.2845274584476172,3.3453353289759344,19380.176589796905,1976.2280278991202,3099.015535412006,3099.015535412006,6.588728479083577,5.100229180921417,-0.9602899244119438,6.060519105333361,3.352350950021803,3.352350950021803,0.9578145571490866,0.0,0.0,0.00024012687775222424,1.0001948215497989,0.0002400801049740973,198.69936972088337,0.0,9.340373571135659e-06,26.470618700598457,0.0497603761979405,8.057040338482665e-05,0.0001595564743673976,0.0006854774966059478,0.0956678693031662,0.0768171057373941,0.0188507635657721,0.09566798525275247,0.07681710573716824,0.018850763565716664,0.4042817042612237,0.4042817042612237,0.09920991877836215,0.0,5.623057060516885,5.361054793317351,6.693723030275635,5.619404415616543,5.331062515987469,6.798037608992331,24879.770442077865,21147.804875766185,0.85,0.991168832565743,0.6840384843164898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498676580692034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.455908548814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.208383924943,1539.0843090356345,0.4042817042612237,0.09920991877836215,6.112885165565336,3.352350950021803
2887.0,-29.73177657355682,5.101707526281813,35.014383087841466,24.287801572959893,5.0861322281199115,-26.249947166298735,-39.81129949735475,1.6043028208620786,0.6415170624113102,-4.9766724309877395,40.03382238849102,45474.31727539073,20422.598556752473,20422.598556752473,65896.9158321432,82917.06157042157,82917.06157042157,20422.598556752473,103339.66012717405,103339.66012717405,103339.66012717405,128219.9919133705,97952.37219731261,60510.19656459898,41602.41736968181,24880.331786196446,0.0,66482.74915587826,21148.28201826698,1539.10661259837,0.0,0.886914933852861,2.8110735740723705,0.0014959162575277712,354978.5750085281,1555992.0685291952,4.38334079315016,1555992.0685291952,4.38334079315016,0.85,0.0956706650291895,4.296143414572793,1.2679387775482613,1.0,0.0,4.296143414571874,1.2842198610055715,1.2845281926958403,3.345333260310132,19380.05981953352,1976.2161206460432,3099.015535412006,3099.015535412006,6.590027808310855,5.101707526281813,-0.9588847487866978,6.060592275068511,3.352971568868443,3.352971568868443,0.9579918768195552,0.0,0.0,0.0002400801049740973,1.000194046054716,0.0002400335274151028,198.70090967753274,0.0,9.293721533917028e-06,26.338406827120856,0.049769669919474416,8.055630115169163e-05,0.00015952380382240567,0.0006853371392592303,0.09567066502948857,0.0768171683811723,0.01885349664831628,0.09567069213643957,0.07681716838093217,0.01885349664825734,0.40428064226213656,0.40428064226213656,0.09922396118595417,0.0,5.622023681404414,5.353554961974112,6.719031832876055,5.618189493399029,5.323977054349655,6.820720732673067,24880.331786196446,21148.28201826698,0.85,0.9911881904528121,0.6840017576404628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498788720172633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.32369667533,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.179870825463,1539.10661259837,0.40428064226213656,0.09922396118595417,6.112885165565336,3.352971568868443
2888.0,-29.733635913707076,5.103152983823981,35.01456616890201,24.287512397300475,5.08617236949134,-26.25161682619357,-39.81284372331572,1.6041532819779436,0.6402789410045102,-4.9764553513204195,40.03409893405182,45472.55859583301,20426.545094939793,20426.545094939793,65899.10369077281,82915.6324068783,82915.6324068783,20426.545094939793,103342.17750181809,103342.17750181809,103342.17750181809,128223.04233805591,97951.76081914415,60509.252838439184,41602.786645227745,24880.864836237808,0.0,66483.65148146555,21148.735110802136,1539.1274115803155,0.0,0.8869150370424184,2.8111149943526295,0.0014959162575277712,354981.57797102054,1556004.0008644317,4.383337326286432,1556004.0008644317,4.383337326286432,0.85,0.09567342248209591,4.296143414572793,1.2679371411958713,1.0,0.0,4.296143414571215,1.2842206560990053,1.2845289281611927,3.345331189129843,19379.938857220804,1976.2037859229,3099.015535412006,3099.015535412006,6.5913012895639245,5.103152983823981,-0.9575024066092324,6.060655390433213,3.3535845850203647,3.3535845850203647,0.9581670242915328,0.0,0.0,0.0002400335274151028,1.0001931169490128,0.00023998718182274704,198.70244225893805,0.0,9.255003342764483e-06,26.228679473394543,0.04977892492281718,8.054224760103595e-05,0.00015949127981406688,0.00068519741145499,0.09567342248238156,0.07681722216758316,0.0188562003147984,0.0956734058265178,0.07681722216735382,0.018856200314742097,0.40427957837629425,0.40427957837629425,0.09923785966140573,0.0,5.620907162117078,5.346128961282432,6.743611897050812,5.616734292324907,5.316841909517848,6.842380011600142,24880.864836237808,21148.735110802136,0.85,0.9912076461255185,0.6839660214588235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498900413254578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.21396932161,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.15144534131,1539.1274115803155,0.40427957837629425,0.09923785966140573,6.112885165565336,3.3535845850203647
2889.0,-29.73548715064514,5.104566100192512,35.01474603072824,24.287223920132988,5.086207560538888,-26.253279686966348,-39.81438312968237,1.604000096860196,0.6389880924929798,-4.976247004661776,40.03437132435339,45470.81591189799,20430.42603577627,20430.42603577627,65901.24194767425,82914.22743433487,82914.22743433487,20430.42603577627,103344.65347011114,103344.65347011114,103344.65347011114,128226.04588075107,97951.16800693944,60508.31974899137,41603.1647310534,24881.39241063994,0.0,66484.55714169334,21149.183549043948,1539.1481666506152,0.0,0.8869151108638915,2.8111560865746115,0.0014959162575277712,354984.46014455095,1556015.7539769374,4.3833348461037485,1556015.7539769374,4.3833348461037485,0.85,0.09567615071742411,4.296143414572793,1.267935563637875,1.0,0.0,4.296143414572478,1.284221467757306,1.2845296804932256,3.345329074801515,19379.821568218693,1976.191825773194,3099.015535412006,3099.015535412006,6.592553603659201,5.104566100192512,-0.9561463975718594,6.060712497764372,3.3541901439227217,3.3541901439227217,0.9583400411207776,0.0,0.0,0.00023998718182274704,1.000192278161868,0.00023994104639938867,198.70396818182968,0.0,9.208982389030188e-06,26.09825609051155,0.04978813390520621,8.052824016797565e-05,0.00015945894165477137,0.0006850584820848933,0.09567615071770978,0.07681727414200745,0.018858876575702326,0.0956761024923365,0.07681727414177808,0.01885887657564603,0.40427851246021973,0.40427851246021973,0.09925161565354884,0.0,5.619717779274083,5.338790365661623,6.767460098069762,5.615235097154766,5.309836156969936,6.8632824010263676,24881.39241063994,21149.183549043948,0.85,0.9912263054896205,0.6839304925351251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499011571528497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.08354593872,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.123137341181,1539.1481666506152,0.40427851246021973,0.09925161565354884,6.112885165565336,3.3541901439227217
2890.0,-29.737330305712852,5.105947411123138,35.01492273927901,24.286925594229274,5.08623707660446,-26.254935840359444,-39.81591387474907,1.6038426112509876,0.6374798000065311,-4.976047373386232,40.03463919755902,45469.07248476053,20434.24268832492,20434.24268832492,65903.31517308546,82912.80485618423,82912.80485618423,20434.24268832492,103347.04754450914,103347.04754450914,103347.04754450914,128228.95961260112,97950.55165948365,60507.37999451282,41603.524072189815,24881.912068091977,0.0,66485.43614028179,21149.62525787818,1539.1687315281924,0.0,0.8869151567161568,2.811199001444842,0.0014959162575277712,354987.22177063796,1556027.3122509602,4.3833333056036885,1556027.3122509602,4.3833333056036885,0.85,0.09567884938740215,4.296143414572793,1.2679339206917213,1.0,0.0,4.296143414573484,1.2842222990835808,1.2845304527677943,3.345326909241893,19379.699622723198,1976.1793907933086,3099.015535412006,3099.015535412006,6.5937851730092225,5.105947411123138,-0.9548163789478732,6.060763790071011,3.3547883556669356,3.3547883556669356,0.9585109587619816,0.0,0.0,0.00023994104639938867,1.0001914415541355,0.0002398951205046897,198.7054874635297,0.0,9.167291695055792e-06,25.980104663788115,0.04979730119690126,8.051431377923583e-05,0.00015942673262015286,0.0006849201074529272,0.09567884938768355,0.07681732398015587,0.018861525407527686,0.09567884638980398,0.07681732397992995,0.0188615254074722,0.40427744527186665,0.40427744527186665,0.09926522964605651,0.0,5.618428326863693,5.331505252093734,6.79057688491082,5.613527173392754,5.302748253764946,6.883455238853458,24881.912068091977,21149.62525787818,0.85,0.9912443837178404,0.6838952276529026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499122246977267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.965394512,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.094929697398,1539.1687315281924,0.40427744527186665,0.09926522964605651,6.112885165565336,3.3547883556669356
2891.0,-29.739165415639615,5.107297313837274,35.01509631782596,24.28661420652645,5.086249002309339,-26.256586511087594,-39.81744378162546,1.6036700977574736,0.6359571940316755,-4.975864135610865,40.03490144216298,45467.36241064233,20438.01167430359,20438.01167430359,65905.37408494591,82911.40158972125,82911.40158972125,20438.01167430359,103349.41326402484,103349.41326402484,103349.41326402484,128231.83339800194,97949.94356407155,60506.462545897506,41603.867797971165,24882.42013397709,0.0,66486.28793194826,21150.057113880528,1539.1890759656162,0.0,0.8869151395830834,2.8112401954798916,0.0014959162575277712,354989.75662987534,1556038.6277232328,4.383333881224107,1556038.6277232328,4.383333881224107,0.85,0.09568152068166669,4.296143414572793,1.26793238544371,1.0,0.0,4.2961434145720405,1.2842232002200138,1.2845312951382881,3.34532456183378,19379.579309909957,1976.1671223006795,3099.015535412006,3099.015535412006,6.595001361161748,5.107297313837274,-0.9535166915105151,6.0608140053477895,3.3553793279646618,3.3553793279646618,0.9586798079899034,0.0,0.0,0.0002398951205046897,1.000190608724619,0.00023984940311586113,198.70700013404647,0.0,9.125727293357205e-06,25.86231114937432,0.04980642692419462,8.050039724076116e-05,0.00015939472326392855,0.0006847825906679794,0.09568152068194509,0.07681737339938993,0.018864147282555154,0.0956815112590767,0.07681737339916643,0.018864147282500257,0.40427637541787154,0.40427637541787154,0.09927870156519637,0.0,5.617062155067686,5.3242854010718474,6.813033141003473,5.6118213296425665,5.295758072939407,6.903236265009923,24882.42013397709,21150.057113880528,0.85,0.9912626518178164,0.683860745198773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499232440855707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.847600997586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.06682225252,1539.1890759656162,0.40427637541787154,0.09927870156519637,6.112885165565336,3.3553793279646618
2892.0,-29.740992555470065,5.108616496269351,35.015266826424266,24.2863172776066,5.086268301429729,-26.258229270070597,-39.818964852578915,1.6035050160303095,0.6343686309644454,-4.975679314941473,40.035159176163575,45465.65029725139,20441.69810815081,20441.69810815081,65907.3484054022,82910.02898373819,82910.02898373819,20441.69810815081,103351.727091889,103351.727091889,103351.727091889,128234.64252715823,97949.36588283519,60505.54283582635,41604.24783000982,24882.91543526923,0.0,66487.16326527906,21150.478119978845,1539.208719438769,0.0,0.8869151468167551,2.811282435132645,0.0014959162575277712,354992.31340080773,1556049.7486301404,4.383333638194206,1556049.7486301404,4.383333638194206,0.85,0.0956841571105369,4.296143414572793,1.2679308188753207,1.0,0.0,4.29614341457279,1.2842240661904398,1.2845321026020395,3.3453223060341792,19379.465014598205,1976.1554674224333,3099.015535412006,3099.015535412006,6.5961909111349915,5.108616496269351,-0.9522361841637323,6.060852680433084,3.3559631276352984,3.3559631276352984,0.9588466078957996,0.0,0.0,0.00023984940311586113,1.0001897836538258,0.00023980389225698693,198.7085062549745,0.0,9.084365188088003e-06,25.7450909430414,0.049815511289382705,8.048656328119162e-05,0.0001593628398346695,0.0006846456148833341,0.09568415711080677,0.07681741580076443,0.018866741310042352,0.0956841708074139,0.07681741580054777,0.018866741309989134,0.4042753025338815,0.4042753025338815,0.0992920351646345,0.0,5.615614189527037,5.317147945809722,6.8347328785251875,5.610047945905933,5.288953134855717,6.921911740578139,24882.91543526923,21150.478119978845,0.85,0.9912792961618254,0.6838259908284352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499342155338792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.730380791254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.03881454013,1539.208719438769,0.4042753025338815,0.0992920351646345,6.112885165565336,3.3559631276352984
2893.0,-29.742812002682545,5.109905171290831,35.01543428998024,24.285993456747406,5.086257320809452,-26.259868132740916,-39.820485294889636,1.6033134508679878,0.6328067007182767,-4.975520640850246,40.035411495826125,45463.970937790335,20445.358997422507,20445.358997422507,65909.32993521284,82908.67108249755,82908.67108249755,20445.358997422507,103354.03007992005,103354.03007992005,103354.03007992005,128237.4344050766,97948.78651867459,60504.639577665184,41604.607712232675,24883.40432515654,0.0,66488.01203738921,21150.89367638306,1539.2286621372357,0.0,0.8869150407031249,2.8113212842640327,0.0014959162575277712,354994.5084769124,1556060.6359731723,4.383337203297535,1556060.6359731723,4.383337203297535,0.85,0.09568677205182617,4.296143414572793,1.2679293215414509,1.0,0.0,4.296143414573423,1.2842250555219001,1.2845330337215748,3.3453197288904084,19379.350386316746,1976.1437785907265,3099.015535412006,3099.015535412006,6.597372218304916,5.109905171290831,-0.9509912696251996,6.06089644091603,3.3565399098587037,3.3565399098587037,0.9590114028167724,0.0,0.0,0.00023980389225698693,1.0001889873714713,0.0002397585809129925,198.71000605478358,0.0,9.043394785272364e-06,25.62898082146188,0.04982455468416798,8.047273723541587e-05,0.00015933115502157107,0.0006845094923821993,0.09568677205209056,0.07681746245178477,0.01886930960030579,0.09568672136473987,0.07681746245157252,0.018869309600253653,0.4042742274113376,0.4042742274113376,0.09930522718368866,0.0,5.614121947729473,5.310097734089652,6.855847647665655,5.608327341568497,5.282201898757023,6.940634670596069,24883.40432515654,21150.89367638306,0.85,0.9912964445101629,0.6837920031692915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499451394892469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.61427066968,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.010905325005,1539.2286621372357,0.4042742274113376,0.09930522718368866,6.112885165565336,3.3565399098587037
2894.0,-29.744624092783827,5.111164105758372,35.01559874242136,24.285672569554322,5.086260010576258,-26.26149900563909,-39.82199690127743,1.603134923431554,0.6308411254886437,-4.975354538117219,40.03565871373859,45462.286668703135,20448.927863895005,20448.927863895005,65911.21453259814,82907.26695563973,82907.26695563973,20448.927863895005,103356.19481953474,103356.19481953474,103356.19481953474,128240.06885486517,97948.16366628827,60503.734250488276,41604.921573111096,24883.874035330427,0.0,66488.79560844152,21151.292930030864,1539.247391205938,0.0,0.8869149908162406,2.8113662650888416,0.0014959162575277712,354996.8063312615,1556071.3032365898,4.3833388793491235,1556071.3032365898,4.3833388793491235,0.8500000000000001,0.09568934907152651,4.296143414572793,1.2679277483792974,1.0,0.0,4.29614341457241,1.2842259835031937,1.2845339037323786,3.34531731156342,19379.22715380859,1976.1312123720734,3099.015535412006,3099.015535412006,6.598523831270944,5.111164105758372,-0.949761451491586,6.060925557249958,3.357109687650632,3.357109687650632,0.9591741964716091,0.0,0.0,0.0002397585809129925,1.0001882259075243,0.00023971346062931975,198.71149980979118,0.0,9.00381743948285e-06,25.516818623494395,0.049833558501607464,8.04589937150341e-05,0.0001592995871979584,0.0006843738724846733,0.09568934907178084,0.0768174990834978,0.018871849988283028,0.09568941127737005,0.07681749908329365,0.018871849988232863,0.404273151032422,0.404273151032422,0.09931828491684552,0.0,5.612499184856347,5.303065834138465,6.876220315485568,5.606195663605888,5.275257381714425,6.958052251134973,24883.874035330427,21151.292930030864,0.85,0.9913131066586797,0.6837586130516579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499560176086257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.50210847171,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.983089314,1539.247391205938,0.404273151032422,0.09931828491684552,6.112885165565336,3.357109687650632
2895.0,-29.746427683299334,5.112393458176798,35.01576022083515,24.28533568689602,5.086230220290503,-26.2631254760654,-39.823504037316866,1.6029280130566002,0.6291501265329202,-4.975216647162114,40.03590098979977,45460.62184420485,20452.477709789044,20452.477709789044,65913.09955399389,82905.93390111135,82905.93390111135,20452.477709789044,103358.4116109004,103358.4116109004,103358.4116109004,128242.75235028192,97947.59419918414,60502.83033481136,41605.293182636415,24884.34073938153,0.0,66489.63392201794,21151.689628474298,1539.2666676878493,0.0,0.8869148153729615,2.811404380280676,0.0014959162575277712,354998.7139145866,1556081.7573165314,4.383344773724808,1556081.7573165314,4.383344773724808,0.85,0.09569190665213505,4.296143414572793,1.267926275772043,1.0,0.0,4.296143414571208,1.2842270437564791,1.284534906292177,3.345314549681331,19379.114483678244,1976.1197232162099,3099.015535412006,3099.015535412006,6.599669306617378,5.112393458176798,-0.9485678868362495,6.060961345013047,3.357672641500492,3.357672641500492,0.959335040428712,0.0,0.0,0.00023971346062931975,1.0001873457250756,0.0002396685597492157,198.71298657796615,0.0,8.965919240456518e-06,25.409415127453773,0.04984252442084792,8.044529299926133e-05,0.00015926816763005841,0.000684238889514951,0.09569190665238253,0.0768175410322,0.01887436562018253,0.09569188802566181,0.07681754103200132,0.01887436562013373,0.4042720700591819,0.4042720700591819,0.09933120427698386,0.0,5.610846202881817,5.296129480083096,6.896045854895817,5.604366773695062,5.268649282060551,6.975633362282565,24884.34073938153,21151.689628474298,0.85,0.9913289586057846,0.6837249532389233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499668518960174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.39470497567,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.955360042215,1539.2666676878493,0.4042720700591819,0.09933120427698386,6.112885165565336,3.357672641500492
