time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2896.0,-29.748224146010458,5.113593950463194,35.0159187397094,24.285002226848178,5.086211089506823,-26.26474446407631,-39.825002442207165,1.6027314075725694,0.6271345146153635,-4.975072900880559,40.03613773988538,45458.95134228615,20455.940925632403,20455.940925632403,65914.89226791855,82904.56970820185,82904.56970820185,20455.940925632403,103360.51063383424,103360.51063383424,103360.51063383424,128245.29664835878,97946.99513096694,60501.92269717125,41605.63603755077,24884.786014524543,0.0,66490.42205207532,21152.06811234586,1539.2846383475949,0.0,0.8869146896920628,2.8114474132555554,0.0014959162575277712,355000.7025090556,1556091.9730049185,4.383348996232549,1556091.9730049185,4.383348996232549,0.85,0.09569442701090922,4.296143414572793,1.2679247251385828,1.0,0.0,4.296143414571806,1.284228055392183,1.2845358605044244,3.3453119144487298,19378.99595691238,1976.1076368497274,3099.015535412006,3099.015535412006,6.600786827908831,5.113593950463194,-0.9473898214491641,6.060983771912358,3.358228769656314,3.358228769656314,0.9594939341875183,0.0,0.0,0.0002396685597492157,1.0001866080128612,0.000239623844019849,198.71446748986665,0.0,8.922387985452506e-06,25.286047550772402,0.04985144680883337,8.043167379255538e-05,0.00015923688595666035,0.0006841044989597852,0.09569442701114703,0.07681757286869764,0.01887685414244939,0.09569445638294057,0.07681757286850674,0.018876854142402474,0.4042709865189999,0.4042709865189999,0.09934399332802907,0.0,5.609089881841214,5.2892333300393375,6.915178341172748,5.602207415495911,5.261925070739949,6.992004030898897,24884.786014524543,21152.06811234586,0.85,0.9913441700865425,0.6836917249026137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499776355186698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.27133739898,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.92774064246,1539.2846383475949,0.4042709865189999,0.09934399332802907,6.112885165565336,3.358228769656314
2897.0,-29.75001307555872,5.114766004986567,35.01607440238943,24.2846751929261,5.086184068188455,-26.266357460345628,-39.82649986920876,1.6025284529754744,0.6252605343882465,-4.974940410134526,40.036371581256454,45457.311532811356,20459.353457195273,20459.353457195273,65916.66499000663,82903.26716575355,82903.26716575355,20459.353457195273,103362.62062294883,103362.62062294883,103362.62062294883,128247.85357718063,97946.45106204308,60501.03897878576,41606.01342584147,24885.232954231804,0.0,66491.24638007328,21152.448011097033,1539.3030311361379,0.0,0.8869145173089379,2.8114872890036997,0.0014959162575277712,355002.5354015285,1556102.0632329858,4.383354787798751,1556102.0632329858,4.383354787798751,0.85,0.09569692288315956,4.296143414572793,1.267923277257942,1.0,0.0,4.296143414572619,1.2842290963237657,1.2845368442572682,3.3453092029069684,19378.888311859442,1976.0966601091548,3099.015535412006,3099.015535412006,6.601887994238548,5.114766004986567,-0.9462371845112356,6.061003189497803,3.358778240593005,3.358778240593005,0.9596509258837157,0.0,0.0,0.000239623844019849,1.0001858281570546,0.00023957932343570654,198.71594221109913,0.0,8.885662349527224e-06,25.181967098560154,0.0498603324711829,8.041806560341247e-05,0.00015920577841643652,0.000683970856505709,0.09569692288339023,0.0768176051760672,0.018879317707323023,0.09569693851277006,0.07681760517588204,0.018879317707277528,0.4042698987400717,0.4042698987400717,0.09935664930360263,0.0,5.607288003783651,5.282438060708728,6.933663843321483,5.600200944522783,5.2555117618753115,7.007878673287166,24885.232954231804,21152.448011097033,0.85,0.9913585408403647,0.68365858677052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499883766764454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.16725694677,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.900203916704,1539.3030311361379,0.4042698987400717,0.09935664930360263,6.112885165565336,3.358778240593005
2898.0,-29.751794454613144,5.1159099452365355,35.01622720841892,24.284319450985663,5.086137790690116,-26.26796558578184,-39.827992756012804,1.6023089218587536,0.6231554129511778,-4.974824609997979,40.036599697006906,45455.686467425134,20462.72717000384,20462.72717000384,65918.41363742898,82901.9241746932,82901.9241746932,20462.72717000384,103364.65134469703,103364.65134469703,103364.65134469703,128250.31796783909,97945.85497845785,60500.158434362114,41606.329493439705,24885.66662314205,0.0,66491.99611658175,21152.816629670742,1539.321102298556,0.0,0.8869142807814212,2.811528238307501,0.0014959162575277712,355004.1374002403,1556111.906448834,4.383362734430432,1556111.906448834,4.383362734430432,0.85,0.09569939327099067,4.296143414572793,1.2679218266299,1.0,0.0,4.296143414573284,1.2842302143350428,1.2845379053588055,3.3453062905837943,19378.77037560859,1976.0846339584457,3099.015535412006,3099.015535412006,6.60297663441154,5.1159099452365355,-0.9451130255702411,6.061022970806777,3.3593211336249946,3.3593211336249946,0.9598060381785699,0.0,0.0,0.00023957932343570654,1.0001850464670556,0.0002395349983305293,198.717410727134,0.0,8.846949825657335e-06,25.072255805912885,0.049869179421008554,8.040450079301869e-05,0.00015917482264268785,0.0006838378660621757,0.09569939327121013,0.07681763722399411,0.01888175604721602,0.09569943029925904,0.07681763722381794,0.018881756047172717,0.40426880909280977,0.40426880909280977,0.0993691723234193,0.0,5.605408850751985,5.275684126874751,6.951584789455069,5.597980022949173,5.248891278151575,7.023507993375858,24885.66662314205,21152.816629670742,0.85,0.9913736613028267,0.6836264381013132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499990729438286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.05754565413,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.87275822322,1539.321102298556,0.40426880909280977,0.0993691723234193,6.112885165565336,3.3593211336249946
2899.0,-29.753567435534563,5.117026526140642,35.01637723683483,24.2839922773652,5.0861096890330435,-26.26956433400502,-39.82947659734634,1.602106587503468,0.6210191826320397,-4.974699157059588,40.03682440174787,45454.06040743746,20466.010291507202,20466.010291507202,65920.07069894466,82900.62588509015,82900.62588509015,20466.010291507202,103366.63617659736,103366.63617659736,103366.63617659736,128252.72561432977,97945.30782952852,60499.28087228447,41606.69661916006,24886.089437732408,0.0,66492.78605689247,21153.176022072545,1539.3383929298873,0.0,0.8869141056719156,2.8115707185737637,0.0014959162575277712,355005.87294385064,1556121.6025253113,4.383368617598714,1556121.6025253113,4.383368617598714,0.85,0.09570182789841294,4.296143414572793,1.2679203688586131,1.0,0.0,4.296143414573708,1.2842312515644723,1.284538885910098,3.3453035886949163,19378.66212117082,1976.0735950779135,3099.015535412006,3099.015535412006,6.604036042299575,5.117026526140642,-0.9440011666098904,6.061027692750533,3.3598574989420458,3.3598574989420458,0.959959285412013,0.0,0.0,0.0002395349983305293,1.0001841766821966,0.0002394908896930493,198.71887233894725,0.0,8.80817013103112e-06,24.962354151342197,0.04987798759113959,8.039102026846691e-05,0.00015914397806206237,0.0006837053533202463,0.09570182789862954,0.07681765999101728,0.018884167907612256,0.09570193232999227,0.07681765999084342,0.01888416790756952,0.40426771592838806,0.40426771592838806,0.09938156705256694,0.0,5.603449617269632,5.269006666562348,6.968782975222155,5.5957183396916435,5.24253806031777,7.037833016897423,24886.089437732408,21153.176022072545,0.85,0.9913868046158003,0.6835938618746719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500097242152947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.947643999556,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.84540416031,1539.3383929298873,0.40426771592838806,0.09938156705256694,6.112885165565336,3.3598574989420458
2900.0,-29.755333098260056,5.118115639196004,35.01652446988227,24.28361013242977,5.086029484322164,-26.271161705335007,-39.83096015928311,1.6018580913972957,0.6189096740902187,-4.9746150394974675,40.03704303414823,45452.466977702665,20469.30643335663,20469.30643335663,65921.77341105929,82899.3152720903,82899.3152720903,20469.30643335663,103368.62170544693,103368.62170544693,103368.62170544693,128255.12893325332,97944.72270727146,60498.41061977506,41607.01343055155,24886.507227806396,0.0,66493.52065835794,21153.531143635435,1539.356404350056,0.0,0.8869137423721669,2.8116080384545357,0.0014959162575277712,355007.0366484812,1556131.0366223084,4.383380823414915,1556131.0366223084,4.383380823414915,0.85,0.09570424962037824,4.296143414572793,1.2679189814208076,1.0,0.0,4.2961434145730815,1.2842325041157352,1.2845400821127113,3.345300325917949,19378.54635363922,1976.0617900750226,3099.015535412006,3099.015535412006,6.605099651633493,5.118115639196004,-0.9429320769713438,6.061047716167348,3.3603875174235123,3.3603875174235123,0.9601107192638606,0.0,0.0,0.0002394908896930493,1.0001834190563725,0.0002394469705556587,198.72032793656786,0.0,8.765218700432022e-06,24.84062979702435,0.04988675280984002,8.037754437097162e-05,0.0001591133453220777,0.0006835737506760908,0.09570424962055261,0.076817692806145,0.018886556814407606,0.09570428324353364,0.07681769280600505,0.0188865568143732,0.4042666200870097,0.4042666200870097,0.09939382724901456,0.0,5.601459446437616,5.2623879078581695,6.9855818868979895,5.593524713587669,5.236075206200837,7.052953509482904,24886.507227806396,21153.531143635435,0.85,0.991401459245386,0.6835623460402452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500203254206172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.825919645235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.8181589607,1539.356404350056,0.4042666200870097,0.09939382724901456,6.112885165565336,3.3603875174235123
2901.0,-29.75709124464434,5.119178204255001,35.016668904847855,24.283265426661842,5.085977793449962,-26.272749459075055,-39.832434710673965,1.6016360078806942,0.6166986098779148,-4.974510581689168,40.03725599684233,45450.86833047895,20472.492192920363,20472.492192920363,65923.36052339931,82898.04311610793,82898.04311610793,20472.492192920363,103370.53530902829,103370.53530902829,103370.53530902829,128257.43075025154,97944.18512083765,60497.54416956174,41607.378834751005,24886.895441223256,0.0,66494.27427597425,21153.861125039766,1539.3723138248035,0.0,0.8869135029995506,2.8116490529260076,0.0014959162575277712,355008.4817496298,1556140.2261102155,4.383388865643175,1556140.2261102155,4.383388865643175,0.85,0.09570662770371427,4.296143414572793,1.2679175725532699,1.0,0.0,4.296143414572841,1.2842336328214026,1.2845411546833376,3.3452973857524366,19378.439991159048,1976.0509441204742,3099.015535412006,3099.015535412006,6.606127642467144,5.119178204255001,-0.9418684365926122,6.061046640847613,3.360911110738781,3.360911110738781,0.9602603173539375,0.0,0.0,0.0002394469705556587,1.0001826408123415,0.00023940324575237728,198.72177735641088,0.0,8.727625384951361e-06,24.734090340952157,0.04989548043522497,8.036415238983357e-05,0.00015908281816582513,0.0006834426016347907,0.09570662770390595,0.07681770882995771,0.01888891887394823,0.09570664263612334,0.07681770882980386,0.0188889188739104,0.40426552121365666,0.40426552121365666,0.09940596706213115,0.0,5.599396514823638,5.255846032077045,7.0016938017651,5.5912091915670885,5.2298795977010855,7.066356323937214,24886.895441223256,21153.861125039766,0.85,0.9914140915320702,0.6835305569595679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450030883015113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.71938018916,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.791001269581,1539.3723138248035,0.40426552121365666,0.09940596706213115,6.112885165565336,3.360911110738781
2902.0,-29.75884212159725,5.1202141602006535,35.01681058518582,24.282875074446224,5.0858813440437425,-26.27433514551076,-39.83391264975069,1.6013743679570704,0.614522062956496,-4.974443614317086,40.037464629189834,45449.31841305214,20475.68528652173,20475.68528652173,65925.00369957386,82896.76730559305,82896.76730559305,20475.68528652173,103372.45259211477,103372.45259211477,103372.45259211477,128259.73989176622,97943.62142125446,60496.704066644335,41607.6859495668,24887.287299651456,0.0,66494.97324921825,21154.194204703737,1539.3893523662377,0.0,0.8869130886825218,2.8116852527971754,0.0014959162575277712,355009.40819908923,1556149.2287804375,4.383402785505192,1556149.2287804375,4.383402785505192,0.85,0.09570899509215337,4.296143414572793,1.2679162625921894,1.0,0.0,4.296143414571851,1.2842349460211775,1.284542412041727,3.3452939650047084,19378.328462143494,1976.0395713259365,3099.015535412006,3099.015535412006,6.607157999870929,5.1202141602006535,-0.9408447441508132,6.061058904351467,3.361428510596905,3.361428510596905,0.9604081458848299,0.0,0.0,0.00023940324575237728,1.0001818881877969,0.00023935970904866686,198.72322080179566,0.0,8.68907062264159e-06,24.624826144566264,0.04990416950584761,8.035073171130037e-05,0.00015905251404107692,0.0006833124107688193,0.09570899509230324,0.07681773551348971,0.018891259578813525,0.09570888948800838,0.07681773551336943,0.01889125957878395,0.40426442016644876,0.40426442016644876,0.09941798009005096,0.0,5.597311915030389,5.249374242917668,7.017407159907862,5.588965677273563,5.223616599726256,7.080401643892628,24887.287299651456,21154.194204703737,0.85,0.9914283813979715,0.6835000631207332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500413958121499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.61011599278,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.763935300407,1539.3893523662377,0.40426442016644876,0.09941798009005096,6.112885165565336,3.361428510596905
2903.0,-29.76058629094239,5.121224658448755,35.016949607029666,24.282534210383915,5.085836845239283,-26.27590959839531,-39.835373720247276,1.601160152692101,0.6119533970199882,-4.974341324369215,40.037670552551006,45447.72502279083,20478.740210227847,20478.740210227847,65926.46523301868,82895.48086638306,82895.48086638306,20478.740210227847,103374.2210766109,103374.2210766109,103374.2210766109,128261.88186608475,97943.06664209723,60495.84021165433,41608.02936715877,24887.66078947384,0.0,66495.69015663261,21154.511671052765,1539.4045791331098,0.0,0.8869128637555301,2.811730683808306,0.0014959162575277712,355010.8233167675,1556158.1145941,4.383410342409696,1556158.1145941,4.383410342409696,0.85,0.09571131655049396,4.296143414572793,1.2679148614173759,1.0,0.0,4.296143414573321,1.2842360371638437,1.2845434475313153,3.345291122697788,19378.218698050878,1976.0283785034521,3099.015535412006,3099.015535412006,6.608143772181913,5.121224658448755,-0.9398168907135007,6.061041549162256,3.3619396543142686,3.3619396543142686,0.9605541869469338,0.0,0.0,0.00023935970904866686,1.0001811939024228,0.00023931634638595163,198.72465873567677,0.0,8.651753984427733e-06,24.519070791868195,0.04991282125983204,8.033746624735084e-05,0.00015902224280131604,0.0006831823611814696,0.09571131655067508,0.07681774277092057,0.018893573779754515,0.09571135838580751,0.0768177427707752,0.018893573779718762,0.40426331727082815,0.40426331727082815,0.09942987825198196,0.0,5.595096586394845,5.242936879456124,7.032312184604791,5.5862947213892085,5.2173842647584365,7.092141455369244,24887.66078947384,21154.511671052765,0.85,0.9914396719204943,0.6834687318191199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500518652862893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.50436064008,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.736956357296,1539.4045791331098,0.40426331727082815,0.09942987825198196,6.112885165565336,3.3619396543142686
2904.0,-29.76232320041549,5.122209555213514,35.017086082149326,24.282153287809365,5.085745789269014,-26.277482172707405,-39.83683824827892,1.6009047615606928,0.6095716396183661,-4.9742801255137845,40.037874414645415,45446.18047371182,20481.812388228907,20481.812388228907,65927.99286194073,82894.22248099954,82894.22248099954,20481.812388228907,103376.03486922845,103376.03486922845,103376.03486922845,128264.08769423765,97942.51668388514,60495.00179840758,41608.34987275284,24888.05282500921,0.0,66496.40269776205,21154.844901257828,1539.421874035429,0.0,0.8869124373677709,2.811768892319558,0.0014959162575277712,355011.66996690835,1556166.9114996693,4.3834246678277475,1556166.9114996693,4.3834246678277475,0.85,0.095713631908078,4.296143414572793,1.2679135388182483,1.0,0.0,4.296143414572188,1.2842373204126927,1.2845446753964893,3.34528777998152,19378.109887791266,1976.0172829448657,3099.015535412006,3099.015535412006,6.609135112162613,5.122209555213514,-0.9388304809089636,6.061040036122478,3.3624448448861135,3.3624448448861135,0.9606985271103181,0.0,0.0,0.00023931634638595163,1.0001804422091365,0.00023927317140631598,198.72609070253543,0.0,8.617230349955035e-06,24.42123081177257,0.049921438490182,8.032417142325833e-05,0.0001589921749626933,0.0006830531854345801,0.09571363190821647,0.07681776487780662,0.01889586703040986,0.09571368830186784,0.07681776487769547,0.01889586703038252,0.4042622106704436,0.4042622106704436,0.09944164595779832,0.0,5.592851517916927,5.23657159167027,7.046769643285131,5.583851765132124,5.211228872695244,7.104727742183968,24888.05282500921,21154.844901257828,0.85,0.9914520212709123,0.6834381805625303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450062294795267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.406520659984,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.710053427361,1539.421874035429,0.4042622106704436,0.09944164595779832,6.112885165565336,3.3624448448861135
2905.0,-29.764052156694053,5.123169350262565,35.01721990905795,24.281773063726746,5.085649283269969,-26.27904813290322,-39.83829418485982,1.6006452594793006,0.6071914368220064,-4.974221546487332,40.038070227197856,45444.63467103267,20484.82459411397,20484.82459411397,65929.45926514664,82892.99079170251,82892.99079170251,20484.82459411397,103377.81538581647,103377.81538581647,103377.81538581647,128266.22534943352,97941.98764444194,60494.15614499727,41608.70166604962,24888.40996361705,0.0,66497.11162966667,21155.14846907449,1539.437286416456,0.0,0.8869120267817572,2.811806776652677,0.0014959162575277712,355012.4803747407,1556175.3610927705,4.383438462360866,1556175.3610927705,4.383438462360866,0.85,0.09571591230663916,4.296143414572793,1.2679121947893877,1.0,0.0,4.296143414571533,1.2842386224919358,1.2845459223374944,3.3452843882210606,19378.005216349156,1976.0066094282101,3099.015535412006,3099.015535412006,6.610107100153844,5.123169350262565,-0.9378623127869137,6.061031663049478,3.3629439965075636,3.3629439965075636,0.9608411418593039,0.0,0.0,0.00023927317140631598,1.0001796184491702,0.000239230201248573,198.72751613053563,0.0,8.579994919154763e-06,24.3157056008846,0.04993001848510115,8.031095660744011e-05,0.00015896221479887586,0.0006829244722740963,0.09571591230676532,0.07681777735009102,0.018898134956674306,0.09571589186748718,0.07681777734998976,0.018898134956649396,0.4042611011872632,0.4042611011872632,0.09945329208306776,0.0,5.5905687490528635,5.2302841881619315,7.060715161779967,5.581412983309349,5.2052479586004665,7.116619799865305,24888.40996361705,21155.14846907449,0.85,0.9914635034423542,0.6834076482016437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500726810350248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.3009954491,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.683237797886,1539.437286416456,0.4042611011872632,0.09945329208306776,6.112885165565336,3.3629439965075636
2906.0,-29.76577410806319,5.124104372384269,35.01735110910872,24.281379079353087,5.085539603481326,-26.280609104935618,-39.83974554631857,1.60037460035395,0.6047275061217761,-4.9741752463412805,40.03826136537733,45443.10099015316,20487.797345395455,20487.797345395455,65930.89833554861,82891.75639186453,82891.75639186453,20487.797345395455,103379.55373726,103379.55373726,103379.55373726,128268.31078215082,97941.44719130863,60493.31419911525,41609.03665799264,24888.757044890823,0.0,66497.79370288347,21155.443488157198,1539.452459350554,0.0,0.88691157067716,2.8118443250733,0.0014959162575277712,355013.12091220694,1556183.609013401,4.383453786200307,1556183.609013401,4.383453786200307,0.85,0.09571816917343329,4.296143414572793,1.2679108958179133,1.0,0.0,4.296143414572339,1.2842399763012065,1.284547221283845,3.3452808617173684,19377.898286687134,1975.9957056372089,3099.015535412006,3099.015535412006,6.61106635681052,5.124104372384269,-0.9369179355923123,6.0610223079765815,3.3634372172727165,3.3634372172727165,0.960982062077919,0.0,0.0,0.000239230201248573,1.000178893181527,0.00023918741225141416,198.72893580125282,0.0,8.539352715997769e-06,24.200525597137677,0.04993855783781715,8.02977853180985e-05,0.0001589324159304745,0.0006827964520618521,0.09571816917353929,0.07681778895734524,0.01890038021619405,0.095718064221523,0.07681778895726017,0.01890038021617312,0.40425998987930056,0.40425998987930056,0.09946481952450086,0.0,5.588245223235788,5.224060363749345,7.074191828089454,5.57890275246308,5.199254998331639,7.128196515683385,24888.757044890823,21155.443488157198,0.85,0.991474974795889,0.6833775747988863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450083019857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.18581544535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.656523600424,1539.452459350554,0.40425998987930056,0.09946481952450086,6.112885165565336,3.3634372172727165
2907.0,-29.767488826630416,5.125015393804249,35.017479800423075,24.281012336164736,5.0854559442886655,-26.282160964184705,-39.84119170401243,1.600128081843006,0.6020576508368549,-4.974114158864847,40.0384506905677,45441.57785288388,20490.677429602376,20490.677429602376,65932.25528248625,82890.52752441945,82890.52752441945,20490.677429602376,103381.20495402183,103381.20495402183,103381.20495402183,128270.30445816924,97940.92039366669,60492.49085188205,41609.36615753848,24889.099504147405,0.0,66498.46566168588,21155.734578525295,1539.467080959782,0.0,0.8869111963146064,2.811886284337603,0.0014959162575277712,355013.96602577565,1556191.7787331995,4.383466363743596,1556191.7787331995,4.383466363743596,0.85,0.09572039300426992,4.296143414572793,1.2679096116824078,1.0,0.0,4.296143414572641,1.2842412169007895,1.2845484072259779,3.3452776301172706,19377.79405878959,1975.985077349512,3099.015535412006,3099.015535412006,6.61199571136651,5.125015393804249,-0.9359807342845645,6.060996128088814,3.3639245645298685,3.3639245645298685,0.961121304151391,0.0,0.0,0.00023918741225141416,1.000178144205391,0.00023914480998926525,198.73034952657946,0.0,8.503411869381187e-06,24.098669237826286,0.04994706124968653,8.028466323978741e-05,0.00015890274901162675,0.0006826689987238136,0.09572039300439546,0.07681779137364492,0.01890260163075054,0.0957203612915161,0.07681779137354416,0.01890260163072575,0.4042588767770415,0.4042588767770415,0.09947623287217795,0.0,5.585834569559211,5.217890715114379,7.087001906510864,5.576171809701691,5.193330203747621,7.138368494958513,24889.099504147405,21155.734578525295,0.85,0.9914853617513484,0.6833477645043733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500933169324073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.08395908604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.629892102772,1539.467080959782,0.4042588767770415,0.09947623287217795,6.112885165565336,3.3639245645298685
2908.0,-29.769196485225276,5.125902509319826,35.01760606190538,24.280618247017287,5.085345164024724,-26.283709180753974,-39.8426297242753,1.5998578595530457,0.599382020518135,-4.974078032725088,40.038637296672995,45440.05125760735,20493.54613813078,20493.54613813078,65933.59739573814,82889.29760060403,82889.29760060403,20493.54613813078,103382.84373873481,103382.84373873481,103382.84373873481,128272.29258796244,97940.37778814486,60491.64934863418,41609.69826612298,24889.44884922762,0.0,66499.1471153506,21156.031521843477,1539.4827248019176,0.0,0.8869107048777201,2.8119254136577485,0.0014959162575277712,355014.4658129342,1556199.831151346,4.38348287467065,1556199.831151346,4.38348287467065,0.85,0.095722602535566,4.296143414572793,1.2679083055676896,1.0,0.0,4.2961434145709045,1.2842425679139537,1.2845497038478173,3.3452741109112973,19377.686703273477,1975.9741301334786,3099.015535412006,3099.015535412006,6.612921395183072,5.125902509319826,-0.9350743179270902,6.060976827246916,3.364406229945536,3.364406229945536,0.9612589228415818,0.0,0.0,0.00023914480998926525,1.0001774131556667,0.00023910239007971377,198.731757448787,0.0,8.466362447475566e-06,23.993671176145757,0.049955527612134,8.027161696418298e-05,0.00015887319302508227,0.0006825420219668594,0.09572260253565328,0.07681780093382883,0.018904801601824447,0.0957226129759468,0.07681780093375878,0.01890480160180721,0.40425776137679287,0.40425776137679287,0.09948752348962926,0.0,5.583373251327089,5.2117720076721525,7.099344687365431,5.5734600532431955,5.187367647005146,7.148792745565743,24889.44884922762,21156.031521843477,0.85,0.9914953838636238,0.6833178052462272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501035708942738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.97896102436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.603348103874,1539.4827248019176,0.40425776137679287,0.09948752348962926,6.112885165565336,3.364406229945536
2909.0,-29.770898041716286,5.126765909195833,35.01772978579547,24.280202120449417,5.085206966359437,-26.285254646169104,-39.84407476438207,1.5995635708124194,0.5967934133761901,-4.974061042693851,40.03881590429671,45438.58430337584,20496.39201487922,20496.39201487922,65934.97631825507,82888.09088622461,82888.09088622461,20496.39201487922,103384.48290110384,103384.48290110384,103384.48290110384,128274.25309508164,97939.8439269084,60490.85331278063,41609.989571253085,24889.77019397781,0.0,66499.75976523089,21156.304664881136,1539.497259183365,0.0,0.886910145083114,2.8119611799883035,0.0014959162575277712,355014.70086174854,1556207.5384488718,4.383501682244131,1556207.5384488718,4.383501682244131,0.85,0.09572478697674996,4.296143414572793,1.2679071181407204,1.0,0.0,4.2961434145741935,1.2842440310456316,1.2845511128490619,3.345270299660161,19377.581077830568,1975.9633593358149,3099.015535412006,3099.015535412006,6.613839711569653,5.126765909195833,-0.9341951260758554,6.0609610352716885,3.364882202115742,3.364882202115742,0.961394914890212,0.0,0.0,0.00023910239007971377,1.0001767816021094,0.00023906012864717102,198.73316035741215,0.0,8.430183175983571e-06,23.891139120737442,0.04996395779530999,8.025850897606303e-05,0.00015884388110365074,0.0006824160937486328,0.09572478697680105,0.07681780823486473,0.018906978741936323,0.09572467383879878,0.07681780823482373,0.01890697874192623,0.4042566431154859,0.4042566431154859,0.09949869611356649,0.0,5.580890399464579,5.205716677041835,7.1113177011852144,5.5708544560700375,5.181529313924273,7.1592488564367045,24889.77019397781,21156.304664881136,0.85,0.9915069851534845,0.6832894504249504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501137827752142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.87642896895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.57688838247,1539.497259183365,0.4042566431154859,0.09949869611356649,6.112885165565336,3.364882202115742
2910.0,-29.772592176185693,5.12760650888208,35.01785107652569,24.2798218614422,5.0851068671143205,-26.286789620693714,-39.84549933867527,1.5993043116225034,0.5938935913408159,-4.974019368105067,40.03899247872424,45437.06096989971,20499.128037650356,20499.128037650356,65936.18900755007,82886.87466933181,82886.87466933181,20499.128037650356,103386.00270698217,103386.00270698217,103386.00270698217,128276.08360666627,97939.31381949977,60490.013754791384,41610.33340523154,24890.080899684108,0.0,66500.41430491564,21156.56876473149,1539.510666158167,0.0,0.8869097181482342,2.8120038845058506,0.0014959162575277712,355015.2774099221,1556215.1580380322,4.383516026103666,1556215.1580380322,4.383516026103666,0.85,0.09572693348104074,4.296143414572793,1.2679057702654974,1.0,0.0,4.2961434145727,1.2842453301166505,1.284552357953835,3.3452669157711212,19377.476195089497,1975.9526642726617,3099.015535412006,3099.015535412006,6.614722579932163,5.12760650888208,-0.9333164804757068,6.0609229893577865,3.3653524985938703,3.3653524985938703,0.9615292853125343,0.0,0.0,0.00023906012864717102,1.000176012876016,0.0002390180583912938,198.73455716399488,0.0,8.398748050452836e-06,23.802051974983335,0.04997235654336044,8.024558857067096e-05,0.00015881454007650006,0.0006822900404880626,0.09572693348113188,0.07681780154806525,0.018909131933066637,0.09572691515126056,0.0768178015479921,0.01890913193304863,0.4042555223310539,0.4042555223310539,0.09950976013867958,0.0,5.5783063530206505,5.199697920020299,7.122624788483392,5.567912959445891,5.17570387076853,7.167939964103027,24890.080899684108,21156.56876473149,0.85,0.9915154619221092,0.6832598179247892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501239583017458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.7873418232,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.550493984592,1539.510666158167,0.4042555223310539,0.09950976013867958,6.112885165565336,3.3653524985938703
2911.0,-29.774278963486747,5.128424291793189,35.01797003264804,24.279409960750513,5.084973545279786,-26.28832130429043,-39.84692716095594,1.5990158860835575,0.591053843632892,-4.974007866500501,40.03916705751204,45435.58592920992,20501.86605066698,20501.86605066698,65937.4519798769,82885.66519659356,82885.66519659356,20501.86605066698,103387.53124726054,103387.53124726054,103387.53124726054,128277.93601809072,97938.77294575363,60489.205002890754,41610.63104762542,24890.404770830184,0.0,66501.03581845561,21156.844055205656,1539.5255748254988,0.0,0.8869091450224067,2.8120422925788064,0.0014959162575277712,355015.43652929633,1556222.6915385062,4.383535281599184,1556222.6915385062,4.383535281599184,0.85,0.09572907006576038,4.296143414572793,1.2679045344842605,1.0,0.0,4.296143414571668,1.2842467651264444,1.2845537392752977,3.345263177789514,19377.36918220844,1975.9417519956805,3099.015535412006,3099.015535412006,6.615606090513292,5.128424291793189,-0.9324710448560278,6.060895336649216,3.3658173560145483,3.3658173560145483,0.9616621017184424,0.0,0.0,0.0002390180583912938,1.0001752518962663,0.00023897617736304847,198.73594793002624,0.0,8.360813671534704e-06,23.69454594512935,0.049980717357031974,8.023264063655669e-05,0.0001587854177547371,0.0006821649268172036,0.0957290700657986,0.07681780493877838,0.018911265127020224,0.095729087822433,0.07681780493874771,0.01891126512701267,0.40425439771003363,0.40425439771003363,0.09952070486720027,0.0,5.575680387080411,5.193727265869086,7.133521011039534,5.5650617101334205,5.16986810136666,7.177133255009949,24890.404770830184,21156.844055205656,0.85,0.9915251870644953,0.6832312515138369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501340895789707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.679835793344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.524191555998,1539.5255748254988,0.40425439771003363,0.09952070486720027,6.112885165565336,3.3658173560145483
2912.0,-29.77595891886185,5.129219765339209,35.018086614259055,24.279008153267227,5.084841988223672,-26.289846661488983,-39.84835019856689,1.5987297308509216,0.5882443319990784,-4.973995094600204,40.03933580480808,45434.12136578593,20504.54317447757,20504.54317447757,65938.6645402635,82884.49182329512,82884.49182329512,20504.54317447757,103389.03499777269,103389.03499777269,103389.03499777269,128279.73949934304,97938.2659936373,60488.40470768663,41610.956984389624,24890.704501570344,0.0,66501.66148595996,21157.098826334794,1539.5391249621796,0.0,0.8869085994516577,2.8120804552965177,0.0014959162575277712,355015.6132226904,1556229.9734220866,4.383553611333458,1556229.9734220866,4.383553611333458,0.8500000000000001,0.09573117448123056,4.296143414572793,1.2679033509036528,1.0,0.0,4.296143414573394,1.2842481891366664,1.2845551098374666,3.345259468468371,19377.26888078521,1975.9315240969354,3099.015535412006,3099.015535412006,6.616469953175484,5.129219765339209,-0.9316397984968798,6.060859563836089,3.366276731374203,3.366276731374203,0.9617933518212008,0.0,0.0,0.00023897617736304847,1.0001745444233456,0.00023893447268329658,198.73733308011143,0.0,8.3232658486209e-06,23.58813541499163,0.04998904062288059,8.021973801296583e-05,0.00015875643935008265,0.0006820404314348826,0.09573117448126914,0.07681779955361827,0.018913374927650866,0.0957311706619366,0.07681779955358732,0.018913374927643244,0.4042532689254789,0.4042532689254789,0.09953153677071089,0.0,5.573014632442948,5.187827099606636,7.143925555868464,5.5622394265992625,5.164252269354336,7.185573154523183,24890.704501570344,21157.098826334794,0.85,0.9915340920344475,0.6832028005101516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501441770527643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.5734252632,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.497979844527,1539.5391249621796,0.4042532689254789,0.09953153677071089,6.112885165565336,3.366276731374203
2913.0,-29.777632662066395,5.129992984159331,35.01820079679488,24.278574564401083,5.084678203370302,-26.291369649694566,-39.849772782158084,1.598415190998411,0.5854657890362205,-4.974007634809016,40.039499087633054,45432.68373563568,20507.213741585372,20507.213741585372,65939.89747722105,82883.32030043597,82883.32030043597,20507.213741585372,103390.53404202135,103390.53404202135,103390.53404202135,128281.52794389223,97937.74430111358,60487.61494371274,41611.25484155649,24890.993901870876,0.0,66502.24874342736,21157.344816590245,1539.5527164550958,0.0,0.886907944952667,2.8121152672570706,0.0014959162575277712,355015.4397346416,1556237.0195240756,4.383575600788784,1556237.0195240756,4.383575600788784,0.85,0.09573326217793923,4.296143414572793,1.2679021744662897,1.0,0.0,4.296143414571405,1.284249745463381,1.2845566129741128,3.345255414493125,19377.165662944844,1975.9209988064065,3099.015535412006,3099.015535412006,6.617331700100365,5.129992984159331,-0.9308385405822319,6.0608315247415625,3.3667307397135744,3.3667307397135744,0.9619230684895926,0.0,0.0,0.00023893447268329658,1.0001739013200992,0.00023889292888760067,198.7387131250515,0.0,8.288276830849323e-06,23.488976538626982,0.049997328899711445,8.02068414232085e-05,0.0001587276312600881,0.0006819166677487661,0.0957332621779228,0.07681779783313221,0.0189154643447906,0.0957331302653735,0.0768177978331454,0.018915464344793846,0.40425213710592584,0.40425213710592584,0.09954225584991303,0.0,5.570338477780808,5.1819916422289225,7.154011913596662,5.5594734238452475,5.158627388545312,7.19433689803742,24890.993901870876,21157.344816590245,0.85,0.9915438759315354,0.6831751496241838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501542238027407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.47426638684,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.471848773062,1539.5527164550958,0.40425213710592584,0.09954225584991303,6.112885165565336,3.3667307397135744
2914.0,-29.779299708187416,5.130745037018957,35.018312717264656,24.278189904894703,5.084569621419592,-26.292881088847864,-39.85117853209374,1.59815100207986,0.5822447696263566,-4.973983280759362,40.039661563174924,45431.20241896028,20509.753656844805,20509.753656844805,65940.9560758051,82882.12187063038,82882.12187063038,20509.753656844805,103391.87552747517,103391.87552747517,103391.87552747517,128283.14972148684,97937.21665785463,60486.802303428914,41611.57150491746,24891.27419401166,0.0,66502.84569892913,21157.58306490991,1539.5649824394877,0.0,0.8869074809584102,2.8121601539070538,0.0014959162575277712,355015.77666183136,1556244.0308135194,4.383591189796369,1556244.0308135194,4.383591189796369,0.85,0.09573530830022028,4.296143414572793,1.2679009057162332,1.0,0.0,4.296143414571934,1.2842510661069484,1.2845578805778024,3.3452519744414397,19377.0612677404,1975.9103534581534,3099.015535412006,3099.015535412006,6.618151287879261,5.130745037018957,-0.9300295453656613,6.060774582384618,3.3671793603332096,3.3671793603332096,0.9620512458094884,0.0,0.0,0.00023889292888760067,1.0001732078031202,0.0002388515579339791,198.7400876648287,0.0,8.256360494935981e-06,23.398525642648572,0.05000558526020638,8.01940993236292e-05,0.00015869882956397148,0.0006817929315316661,0.0957353083002771,0.07681777830077971,0.018917529999497383,0.09573537100224315,0.07681777830073412,0.018917529999486156,0.40425100285060217,0.40425100285060217,0.09955287230268083,0.0,5.56753430061201,5.1761726300268265,7.16337842270741,5.556228050385698,5.152944435738618,7.200895749983147,24891.27419401166,21157.58306490991,0.85,0.9915508935411904,0.6831467426918221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501642335337213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.38381549086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.44578615357,1539.5649824394877,0.40425100285060217,0.09955287230268083,6.112885165565336,3.3671793603332096
2915.0,-29.780960107001523,5.131475553072583,35.01842244253504,24.27776207858699,5.084401345431743,-26.294392514409378,-39.85258798403663,1.5978337528397784,0.5794672493245798,-4.974008360003033,40.03982146231432,45429.76831172154,20512.338073564788,20512.338073564788,65942.10638528633,82880.9945681233,82880.9945681233,20512.338073564788,103393.33264168809,103393.33264168809,103393.33264168809,128284.90437338385,97936.73150081813,60486.00824756835,41611.914725833085,24891.571731695753,0.0,66503.48645752884,21157.83597194139,1539.5794324106637,0.0,0.8869067749441318,2.812193494970288,0.0014959162575277712,355015.42970191647,1556250.9309470512,4.383614910072316,1556250.9309470512,4.383614910072316,0.85,0.09573735405602454,4.296143414572793,1.267899731476792,1.0,0.0,4.296143414573301,1.2842526344158909,1.2845593961279003,3.345247889272801,19376.965278514424,1975.9005652811536,3099.015535412006,3099.015535412006,6.618985235528265,5.131475553072583,-0.9292644228262734,6.060739975898857,3.3676228845861287,3.3676228845861287,0.9621779670246082,0.0,0.0,0.0002388515579339791,1.0001725194305957,0.00023881035850690914,198.74145674028557,0.0,8.222066949529364e-06,23.301337734966218,0.050013807327155914,8.018132554679223e-05,0.00015867023238718688,0.0006816700739589476,0.09573735405597379,0.07681777643547501,0.018919577620498784,0.09573732839195546,0.07681777643551572,0.01891957762050881,0.40424986375403116,0.40424986375403116,0.09956336970772352,0.0,5.564759325437137,5.17045634473817,7.172473106924997,5.55347560932762,5.147544839367072,7.208806039079775,24891.571731695753,21157.83597194139,0.85,0.9915586369655819,0.6831185962067475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501742033441885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.28662758318,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.419801907543,1539.5794324106637,0.40424986375403116,0.09956336970772352,6.112885165565336,3.3676228845861287
2916.0,-29.782613009987823,5.132185299858586,35.01852990349179,24.277351470105373,5.0842558406374945,-26.29589491529649,-39.85399226713923,1.5975377459458662,0.5763936214274281,-4.974014974256818,40.0399749579259,45428.34602938291,20514.83038567972,20514.83038567972,65943.17641506263,82879.84361573274,82879.84361573274,20514.83038567972,103394.67400141247,103394.67400141247,103394.67400141247,128286.50759703814,97936.2293004649,60485.23236715067,41612.21881479359,24891.833595625685,0.0,66504.05241041927,21158.05855628183,1539.59145722569,0.0,0.8869061859794577,2.812232853847737,0.0014959162575277712,355015.33819677203,1556257.554770661,4.383634697800252,1556257.554770661,4.383634697800252,0.85,0.09573935915103274,4.296143414572793,1.2678985720733182,1.0,0.0,4.296143414571864,1.2842541030811805,1.2845608122307133,3.3452440636673786,19376.8659172364,1975.8904332505392,3099.015535412006,3099.015535412006,6.6197894625760005,5.132185299858586,-0.9285023037620137,6.060687603620599,3.3680611653240047,3.3680611653240047,0.9623031900925728,0.0,0.0,0.00023881035850690914,1.0001717428577281,0.00023876935157613155,198.74281965156604,0.0,8.18803415274886e-06,23.20488878889027,0.05002199536130866,8.016860048546515e-05,0.00015864175802144398,0.000681547744000077,0.09573935915102638,0.07681775796250315,0.018921601188523242,0.0957393524969786,0.07681775796250824,0.018921601188524498,0.40424872313722016,0.40424872313722016,0.09957376162821534,0.0,5.561918797784699,5.164786336114446,7.181044292676518,5.550408595684246,5.142095089389102,7.2153190479226055,24891.833595625685,21158.05855628183,0.85,0.9915662884436682,0.683091396431439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501841335302663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.1901786371,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.393895261028,1539.59145722569,0.40424872313722016,0.09957376162821534,6.112885165565336,3.3680611653240047
2917.0,-29.78425933374439,5.132874442785394,35.01863519441354,24.276917077973508,5.084094058273016,-26.2973930217251,-39.85538830803705,1.5972277462535631,0.5731597278619347,-4.974038327094241,40.04012667111163,45426.917627836716,20517.302848782932,20517.302848782932,65944.22047661965,82878.6600936582,82878.6600936582,20517.302848782932,103395.96294244113,103395.96294244113,103395.96294244113,128288.06623077905,97935.68466956547,60484.44078531941,41612.49320471784,24892.10328833792,0.0,66504.59649305575,21158.28779508723,1539.604360554062,0.0,0.8869055183549078,2.8122723573363135,0.0014959162575277712,355015.01512120594,1556264.101697867,4.383657128323268,1556264.101697867,4.383657128323268,0.85,0.09574134931565251,4.296143414572793,1.2678973687114201,1.0,0.0,4.296143414571176,1.2842556367590847,1.284562293608771,3.3452400687252832,19376.75816099555,1975.8794451719548,3099.015535412006,3099.015535412006,6.620587284682718,5.132874442785394,-0.9277640211405247,6.060638463925919,3.368494398192903,3.368494398192903,0.962426970912258,0.0,0.0,0.00023876935157613155,1.0001710615019566,0.00023872851431791249,198.74417715424727,0.0,8.14983304799454e-06,23.096626858016528,0.05003014519435666,8.015595196229086e-05,0.00015861339961384068,0.0006814259122140044,0.09574134931561061,0.076817744202453,0.0189236051131576,0.09574142768299139,0.07681774420248663,0.01892360511316588,0.40424758030081137,0.40424758030081137,0.09958404346528234,0.0,5.55901058844546,5.159129408228409,7.189217208133186,5.547198054956198,5.136458599780838,7.221865792087726,24892.10328833792,21158.28779508723,0.85,0.9915738754013098,0.6830643297351647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501940190156337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.08191670623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.368083434301,1539.604360554062,0.40424758030081137,0.09958404346528234,6.112885165565336,3.368494398192903
2918.0,-29.78589910395684,5.133543364976772,35.01873831280028,24.276498821005248,5.0839292255143365,-26.298885533926853,-39.85678340597076,1.5969156554842248,0.5701823326841691,-4.974065147048638,40.04027397143889,45425.5156553581,20519.729337034758,20519.729337034758,65945.24499239285,82877.55949494099,82877.55949494099,20519.729337034758,103397.28883197575,103397.28883197575,103397.28883197575,128289.64744998544,97935.21882412012,60483.67150338143,41612.83035637632,24892.358618009686,0.0,66505.18897438601,21158.50482530823,1539.616576827988,0.0,0.8869048490650784,2.812308109516489,0.0014959162575277712,355014.6440799861,1556270.458215506,4.383679614818573,1556270.458215506,4.383679614818573,0.8499999999999999,0.09574331325566833,4.296143414572793,1.2678962878836324,1.0,0.0,4.296143414571901,1.2842571798646172,1.2845637846344964,3.3452360492356212,19376.665992603965,1975.8700466116325,3099.015535412006,3099.015535412006,6.621370271480975,5.133543364976772,-0.927041446504707,6.060584811481479,3.368922598475588,3.368922598475588,0.9625493138501681,0.0,0.0,0.00023872851431791249,1.0001703827881945,0.00023868784601719994,198.74552926931423,0.0,8.11616728198269e-06,23.00121807713894,0.05003826136163864,8.014331382560936e-05,0.00015858520049230314,0.0006813047647437142,0.09574331325561457,0.07681772545386938,0.018925587801745195,0.09574333227195933,0.07681772545391251,0.018925587801755822,0.40424643270228333,0.40424643270228333,0.09959421878800209,0.0,5.556095146006783,5.153566318037747,7.196969169027739,5.544247479732803,5.131264215998442,7.227926859309775,24892.358618009686,21158.50482530823,0.85,0.9915804467195963,0.6830371638046681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502038652805327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.98650792535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.342348314713,1539.616576827988,0.40424643270228333,0.09959421878800209,6.112885165565336,3.368922598475588
2919.0,-29.78753325801631,5.13419201321968,35.0188391878642,24.276034149248176,5.083725011498398,-26.300376929096586,-39.85817829435689,1.596568682578732,0.5671428229949811,-4.974121183492842,40.04041486482801,45424.138680636286,20522.162210850984,20522.162210850984,65946.30089148728,82876.42845557653,82876.42845557653,20522.162210850984,103398.59066642751,103398.59066642751,103398.59066642751,128291.18935340535,97934.70311448813,60482.908080379595,41613.10559345393,24892.598686977846,0.0,66505.70428043178,21158.70888393117,1539.628634456644,0.0,0.8869040544009268,2.8123412712611744,0.0014959162575277712,355013.8688436083,1556276.5382700076,4.383706313613294,1556276.5382700076,4.383706313613294,0.85,0.09574526278085188,4.296143414572793,1.267895188373514,1.0,0.0,4.2961434145721125,1.2842588856758639,1.2845654386216445,3.3452316059404734,19376.5639584899,1975.8596420275937,3099.015535412006,3099.015535412006,6.622155318793075,5.13419201321968,-0.9263499513439797,6.06054196456366,3.3693458474079625,3.3693458474079625,0.9626702421165607,0.0,0.0,0.00023868784601719994,1.0001698014587561,0.00023864732335356626,198.74687676953747,0.0,8.082642949598628e-06,22.906210119162512,0.05004634400458824,8.01306794288999e-05,0.00015855716658830005,0.0006811843270716465,0.09574526278071609,0.07681771111513472,0.01892755166558137,0.09574512528641371,0.07681771111524367,0.01892755166560821,0.40424528321559483,0.40424528321559483,0.09960428880994425,0.0,5.553177193509384,5.148052651264663,7.20450612752802,5.541264006487836,5.125892588107149,7.234546375363095,24892.598686977846,21158.70888393117,0.85,0.9915886404783312,0.683011166818086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45021367247706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.89149996737,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.316689606998,1539.628634456644,0.40424528321559483,0.09960428880994425,6.112885165565336,3.3693458474079625
