time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2920.0,-29.789159902114314,5.134821487146747,35.01893793654492,24.275623191520594,5.083578860528943,-26.301855757557473,-39.8595562093891,1.596274715972052,0.5636911258826558,-4.9741372539421205,40.04055467783589,45422.72113893835,20524.463128751988,20524.463128751988,65947.18426769035,82875.27884321347,82875.27884321347,20524.463128751988,103399.74197196546,103399.74197196546,103399.74197196546,128292.56775056953,97934.19067192133,60482.12535805539,41613.40590429549,24892.825778604074,0.0,66506.23168289957,21158.901911813464,1539.6390714541171,0.0,0.8869034668513719,2.8123844718308124,0.0014959162575277712,355013.64651716873,1556282.5717199342,4.38372605387909,1556282.5717199342,4.38372605387909,0.8500000000000001,0.09574717063938722,4.296143414572793,1.2678939960012219,1.0,0.0,4.296143414571354,1.2842603434207587,1.2845668446701441,3.345227808817623,19376.46257077079,1975.8493033574962,3099.015535412006,3099.015535412006,6.622897786158825,5.134821487146747,-0.9256476717369209,6.060469158883667,3.369764095236201,3.369764095236201,0.9627897414960574,0.0,0.0,0.00023864732335356626,1.000169023304186,0.00023860699321117182,198.74821809311644,0.0,8.053752835576286e-06,22.824335536023195,0.05005439775742382,8.011820057855243e-05,0.00015852912277501382,0.0006810638468278773,0.09574717063936442,0.07681767729962406,0.01892949333974036,0.09574718166117152,0.07681767729964235,0.018929493339744866,0.40424413150800514,0.40424413150800514,0.09961426671575968,0.0,5.5501403191858,5.142550455066839,7.2113903895684075,5.537828379824759,5.120512376654176,7.238897840474294,24892.825778604074,21158.901911813464,0.85,0.9915940596683519,0.6829844360377086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502234462101922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.80962538424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.291088750542,1539.6390714541171,0.40424413150800514,0.09961426671575968,6.112885165565336,3.369764095236201
2921.0,-29.790780144006767,5.135431900791635,35.0190347810685,24.275208881031745,5.0834202847650065,-26.303330065828636,-39.860929584223754,1.5959702065867496,0.560373869463433,-4.974171153474889,40.04069671110157,45421.31324571824,20526.750362613424,20526.750362613424,65948.06360833166,82874.16823692965,82874.16823692965,20526.750362613424,103400.91859954307,103400.91859954307,103400.91859954307,128294.00339101258,97933.70911376449,60481.344498854254,41613.73846101137,24893.084791469508,0.0,66506.82325248088,21159.12207274908,1539.6517984954564,0.0,0.886902780614049,2.8124238420362504,0.0014959162575277712,355013.1775348424,1556288.7010003235,4.383749109841375,1556288.7010003235,4.383749109841375,0.85,0.09574907038068889,4.296143414572793,1.26789283934515,1.0,0.0,4.2961434145738835,1.2842618500521485,1.2845682998639465,3.34522388436466,19376.367293589883,1975.8395877888865,3099.015535412006,3099.015535412006,6.623635837916005,5.135431900791635,-0.9249688877941242,6.060400788585759,3.370177639892899,3.370177639892899,0.9629078971122569,0.0,0.0,0.00023860699321117182,1.0001683602370741,0.0002385668280434444,198.74955415329808,0.0,8.01554393633662e-06,22.71605151557798,0.05006241330136015,8.010576463338358e-05,0.00015850122857778823,0.0006809440093561618,0.09574907038061846,0.07681765329112221,0.018931417089496253,0.09574923940918614,0.0768176532911787,0.018931417089510176,0.40424297504379825,0.40424297504379825,0.09962413635639417,0.0,5.547060854496863,5.137110921903059,7.217801530900829,5.534545022938346,5.115289523078047,7.243381272015654,24893.084791469508,21159.12207274908,0.85,0.9915984613784966,0.6829571918250342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502331751517155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.70134136379,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.265583871844,1539.6517984954564,0.40424297504379825,0.09962413635639417,6.112885165565336,3.370177639892899
2922.0,-29.792395005303785,5.136022672006565,35.01912945610886,24.274713545478903,5.083174908492589,-26.304808211041507,-39.862314763572044,1.5955881142304997,0.5574234236384541,-4.974264602815067,40.04082720765836,45419.98267952478,20529.107454208344,20529.107454208344,65949.09013373312,82873.08281149612,82873.08281149612,20529.107454208344,103402.19026570447,103402.19026570447,103402.19026570447,128295.5000308034,97933.21293770397,60480.60147796418,41614.01273304421,24893.309765098944,0.0,66507.32249814316,21159.313300334103,1539.663993305958,0.0,0.886901833326958,2.8124514873846103,0.0014959162575277712,355011.88471455907,1556294.3324435377,4.3837809365025855,1556294.3324435377,4.3837809365025855,0.85,0.09575096292392601,4.296143414572793,1.267891855775379,1.0,0.0,4.296143414572374,1.2842637189981045,1.2845701176705162,3.345219016172436,19376.26912422942,1975.8295773000384,3099.015535412006,3099.015535412006,6.624396431584541,5.136022672006565,-0.9243388375712387,6.060361509577803,3.370586483821018,3.370586483821018,0.963024709663148,0.0,0.0,0.0002385668280434444,1.0001678033110275,0.00023852680245622346,198.7508857923357,0.0,7.982809178318938e-06,22.62328121135587,0.05007039611053847,8.009322360558267e-05,0.00015847360443786173,0.0006808253320893334,0.095750962923674,0.07681764024235758,0.018933322681316405,0.09575083671683869,0.07681764024255978,0.018933322681366233,0.40424181490772415,0.40424181490772415,0.09963389527173563,0.0,5.544048559242697,5.1317522206744,7.224224299907746,5.531688026453537,5.110140746257969,7.249733742829676,24893.309765098944,21159.313300334103,0.85,0.9916064525913575,0.682932058808906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502428659255118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.60857105957,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.240153029195,1539.663993305958,0.40424181490772415,0.09963389527173563,6.112885165565336,3.370586483821018
2923.0,-29.794003179218148,5.136595467099563,35.019222052292385,24.274312366638355,5.083031559990138,-26.306270133070687,-39.86367863891644,1.5952985138428943,0.5538178424294529,-4.9742832963340025,40.040956005069624,45418.58865074198,20531.26458884018,20531.26458884018,65949.85323958215,82871.9632679472,82871.9632679472,20531.26458884018,103403.22785678737,103403.22785678737,103403.22785678737,128296.7304043771,97932.72382491434,60479.83578128025,41614.320048482325,24893.50254758972,0.0,66507.82259607204,21159.477165451262,1539.6726615680595,0.0,0.8869012722879206,2.81249639740864,0.0014959162575277712,355011.6261004376,1556299.890576995,4.383799786141924,1556299.890576995,4.383799786141924,0.85,0.09575279536036105,4.296143414572793,1.2678907276922842,1.0,0.0,4.296143414572364,1.284265155317991,1.2845715029269356,3.3452152748853834,19376.17235235031,1975.8197093146293,3099.015535412006,3099.015535412006,6.62509250251648,5.136595467099563,-0.9236765748659383,6.060272041965502,3.3709904196388414,3.3709904196388414,0.9631401198968118,0.0,0.0,0.00023852680245622346,1.000167110558436,0.00023848694876903498,198.75221193245753,0.0,7.955120914518928e-06,22.54481267174664,0.05007835123145299,8.00808772316829e-05,0.00015844592522454054,0.000680706418219303,0.09575279536033054,0.07681759164764863,0.01893520371268191,0.09575284420467615,0.0768175916476731,0.01893520371268794,0.40424065311160495,0.40424065311160495,0.09964357058634916,0.0,5.540892628983784,5.126403592496558,7.2298743798301075,5.528101138763475,5.104974728637956,7.252439321436043,24893.50254758972,21159.477165451262,0.85,0.991610470246806,0.6829059632065657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502525246405535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.53010251996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.214775969745,1539.6726615680595,0.40424065311160495,0.09964357058634916,6.112885165565336,3.3709904196388414
2924.0,-29.795604357322592,5.137149607986727,35.0193127460909,24.273843957949452,5.082813907832958,-26.307733189204704,-39.865050197672076,1.5949427397148406,0.550571592726385,-4.974365912117373,40.041085785054136,45417.26091327484,20533.503093540417,20533.503093540417,65950.76400681525,82870.8743794318,82870.8743794318,20533.503093540417,103404.37747297222,103404.37747297222,103404.37747297222,128298.11692734314,97932.23026518871,60479.10118158695,41614.58787066863,24893.73945437092,0.0,66508.32732503954,21159.67853621528,1539.6853790857372,0.0,0.8869003826699668,2.812529170683794,0.0014959162575277712,355010.4831601915,1556305.4911276675,4.383829675320926,1556305.4911276675,4.383829675320926,0.85,0.09575464298904801,4.296143414572793,1.2678896776353943,1.0,0.0,4.296143414572058,1.2842669006083431,1.284573197448172,3.345210728811711,19376.074700636596,1975.8097516110595,3099.015535412006,3099.015535412006,6.625814830195918,5.137149607986727,-0.9230649809636322,6.060214588950359,3.3713899172785737,3.3713899172785737,0.9632542620795925,0.0,0.0,0.00023848694876903498,1.0001663857259684,0.00023844727454615442,198.75353231912868,0.0,7.921008482373914e-06,22.448138039047674,0.050086272239935364,8.006846307861768e-05,0.00015841848569041731,0.0006805885340454806,0.095754642988834,0.07681757176163861,0.018937071227195384,0.09575465485574247,0.07681757176181031,0.018937071227237708,0.4042394870260806,0.4042394870260806,0.09965313642575521,0.0,5.5377594914123165,5.1211219885074115,7.235366726860775,5.524937504843763,5.09983951717777,7.257175258708742,24893.73945437092,21159.67853621528,0.85,0.9916166389886883,0.6828808171841636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450262143479389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.43342788726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.18947905215,1539.6853790857372,0.4042394870260806,0.09965313642575521,6.112885165565336,3.3713899172785737
2925.0,-29.79719978653289,5.13768587672259,35.01940141830556,24.273402895219647,5.082622256872273,-26.309188469678556,-39.866409183572955,1.5946109400179533,0.5471507647571912,-4.974425653720972,40.041208288272394,45415.904247117935,20535.647751696368,20535.647751696368,65951.5519988143,82869.79123340786,82869.79123340786,20535.647751696368,103405.43898510422,103405.43898510422,103405.43898510422,128299.37109052454,97931.75120486357,60478.34678822481,41614.89379626529,24893.93210542032,0.0,66508.82590168562,21159.842289607273,1539.6950760900793,0.0,0.8868996356829436,2.812566890059089,0.0014959162575277712,355009.65667242225,1556310.7776693318,4.383854772450275,1556310.7776693318,4.383854772450275,0.85,0.09575644816704859,4.296143414572793,1.2678886034013708,1.0,0.0,4.29614341457294,1.2842685334664943,1.28457477974075,3.345206475608846,19375.979917656354,1975.8000864368928,3099.015535412006,3099.015535412006,6.626506875179704,5.13768587672259,-0.9224519766994055,6.060137853421995,3.3717847422247007,3.3717847422247007,0.9633670692070574,0.0,0.0,0.00023844727454615442,1.0001657904514332,0.00023840774881785272,198.7548479804151,0.0,7.885391939527674e-06,22.34720075662143,0.05009415763187489,8.005616447873514e-05,0.00015839111006741929,0.0006804709244430178,0.09575644816691456,0.07681753193886352,0.01893891622805104,0.09575646146459879,0.07681753193897105,0.018938916228077547,0.40423831800941407,0.40423831800941407,0.09966260888258646,0.0,5.534571883304466,5.1158836918485235,7.240404769237159,5.521576418478162,5.0948179800035405,7.260440755785908,24893.93210542032,21159.842289607273,0.85,0.9916210533667353,0.6828552997500277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502717205956968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.33249060484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.16426867815,1539.6950760900793,0.40423831800941407,0.09966260888258646,6.112885165565336,3.3717847422247007
2926.0,-29.798789252215595,5.13820448945344,35.01948819671273,24.272957466915273,5.082424185310853,-26.310639024332033,-39.86776740113271,1.594273957427347,0.5437179791898075,-4.974495508205523,40.04133047022232,45414.57187656344,20537.76647229788,20537.76647229788,65952.33834886132,82868.71707489491,82868.71707489491,20537.76647229788,103406.4835471928,103406.4835471928,103406.4835471928,128300.6208735129,97931.27579142313,60477.611285738516,41615.18278409402,24894.137326320113,0.0,66509.32011041413,21160.016727372094,1539.7057705531793,0.0,0.8868988384340125,2.812603589335172,0.0014959162575277712,355008.69028117694,1556316.0503603995,4.383881558301441,1556316.0503603995,4.383881558301441,0.85,0.09575823906523238,4.296143414572793,1.2678875659825284,1.0,0.0,4.2961434145738355,1.2842701902491096,1.284576386154084,3.345202160099559,19375.885856219065,1975.7904948396308,3099.015535412006,3099.015535412006,6.627190550552512,5.13820448945344,-0.9218570221363027,6.060061511589743,3.3721750993066637,3.3721750993066637,0.9634785998019039,0.0,0.0,0.00023840774881785272,1.0001651728477823,0.00023836837683422976,198.75615873915248,0.0,7.855930119920239e-06,22.263705959853958,0.05010201356199481,8.004387457709783e-05,0.0001583638742407549,0.0006803539154256531,0.09575823906506367,0.07681749556364936,0.018940743501414316,0.0957582899638128,0.0768174955637847,0.01894074350144769,0.4042371457540759,0.4042371457540759,0.09967198273377353,0.0,5.531352943298373,5.110698812359885,7.245065127551925,5.518213487395315,5.089827506885911,7.263570379868327,24894.137326320113,21160.016727372094,0.85,0.9916255081148303,0.6828301928386779,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502812634462077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.24899580807,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.13912010106,1539.7057705531793,0.4042371457540759,0.09967198273377353,6.112885165565336,3.3721750993066637
2927.0,-29.80037173899254,5.138705608472827,35.019573060378214,24.272493528574728,5.082209444880348,-26.312084964075513,-39.86911737648768,1.5939226699634903,0.5402418801412523,-4.974578453220623,40.04144825480935,45413.23508614295,20539.865717673652,20539.865717673652,65953.1008038166,82867.63497874269,82867.63497874269,20539.865717673652,103407.50069641633,103407.50069641633,103407.50069641633,128301.83201828744,97930.78223631575,60476.86085318677,41615.46820347664,24894.331321871116,0.0,66509.79952534776,21160.181623590448,1539.716164176347,0.0,0.8868979905293617,2.8126393311786213,0.0014959162575277712,355007.5427936579,1556321.1332986073,4.383910046111872,1556321.1332986073,4.383910046111872,0.85,0.09576001096593621,4.296143414572793,1.267886490100064,1.0,0.0,4.29614341457244,1.2842719135856102,1.2845780593344978,3.3451976712456615,19375.78820541908,1975.7805372292355,3099.015535412006,3099.015535412006,6.627867941598727,5.138705608472827,-0.9212817975169569,6.059987405989784,3.372561023941675,3.372561023941675,0.9635888639833358,0.0,0.0,0.00023836837683422976,1.0001644496944135,0.00023832918367280493,198.7574637578202,0.0,7.82542422684006e-06,22.17725225886473,0.05010983898622165,8.00316609837964e-05,0.00015833671585043337,0.0006802372390859228,0.09576001096573268,0.07681745884094994,0.018942552124782738,0.09576006170023121,0.07681745884111321,0.018942552124823,0.4042359706562443,0.4042359706562443,0.09968125814630711,0.0,5.52810402569196,5.105549680034585,7.2494270791921736,5.514820333361854,5.084796445022278,7.266712901469646,24894.331321871116,21160.181623590448,0.85,0.991629824093531,0.6828051717226328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502907707458046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.16254210708,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.114037812333,1539.716164176347,0.4042359706562443,0.09968125814630711,6.112885165565336,3.372561023941675
2928.0,-29.801947965558057,5.139189895845838,35.0196560918358,24.272062035184376,5.082021563970967,-26.313522582511936,-39.870458480995126,1.5935961809247345,0.5366793034965553,-4.974644275268819,40.041564613977755,45411.888110049986,20541.885515238566,20541.885515238566,65953.77362528855,82866.5770011017,82866.5770011017,20541.885515238566,103408.46251634027,103408.46251634027,103408.46251634027,128302.98147745716,97930.32170485883,60476.10935833637,41615.791496136066,24894.518961116883,0.0,66510.31045725296,21160.34111694935,1539.7258433246557,0.0,0.8868972348439714,2.812678199004954,0.0014959162575277712,355006.6321927386,1556326.1547358686,4.383935435580581,1556326.1547358686,4.383935435580581,0.85,0.09576175267901772,4.296143414572793,1.2678854186134418,1.0,0.0,4.296143414572299,1.2842735206385565,1.2845796164331746,3.345193485291745,19375.697088410034,1975.7712458800952,3099.015535412006,3099.015535412006,6.628519696177508,5.139189895845838,-0.9207079125910518,6.05989780843689,3.372942535661612,3.372942535661612,0.9636978673318891,0.0,0.0,0.00023832918367280493,1.0001638012066096,0.00023829015145847282,198.75876362891043,0.0,7.789933361450858e-06,22.076671146351732,0.0501176289195831,8.001952935335319e-05,0.00015830965431945173,0.0006801209788678079,0.09576175267886716,0.07681741205233417,0.018944340626533003,0.09576190539954677,0.07681741205245493,0.018944340626562788,0.4042347919964928,0.4042347919964928,0.09969043981148519,0.0,5.524798840119615,5.100451037043399,7.253296440279826,5.511323578765371,5.079932332729129,7.268645328161313,24894.518961116883,21160.34111694935,0.85,0.9916323224453734,0.6827796742767694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503002364196103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.061960994564,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.08904235216,1539.7258433246557,0.4042347919964928,0.09969043981148519,6.112885165565336,3.372942535661612
2929.0,-29.80351878706249,5.139656613803623,35.01973714813971,24.271550180297368,5.081743068732799,-26.3149643974402,-39.871815231721826,1.5931886791105012,0.5335917307383511,-4.9747762179937745,40.04167314504979,45410.6355420688,20543.993845065877,20543.993845065877,65954.62938713467,82865.56328616873,82865.56328616873,20543.993845065877,103409.55713123461,103409.55713123461,103409.55713123461,128304.25436666513,97929.86397901335,60475.41107385008,41616.05878351474,24894.697235430518,0.0,66510.75601894525,21160.49265011594,1539.7365551024964,0.0,0.8868961712676523,2.812703161117132,0.0014959162575277712,355004.8068651074,1556330.8383655364,4.383971169598562,1556330.8383655364,4.383971169598562,0.85,0.09576349844872219,4.296143414572793,1.2678845290048049,1.0,0.0,4.296143414572741,1.284275506053823,1.2845815521909214,3.345188313817102,19375.60652649645,1975.762011134939,3099.015535412006,3099.015535412006,6.629200018622885,5.139656613803623,-0.9201853525473913,6.059841966351014,3.3733198050332582,3.3733198050332582,0.9638056585809309,0.0,0.0,0.00023829015145847282,1.0001632415701287,0.00023825125894887686,198.7600590574768,0.0,7.757994662347624e-06,21.98615687309317,0.05012538691424545,8.000725791713899e-05,0.00015828289354133385,0.0006800060107271279,0.09576349844833779,0.07681738393427515,0.01894611451406264,0.09576330664771138,0.0768173839345835,0.018946114514138686,0.4042336101174702,0.4042336101174702,0.09969951950291976,0.0,5.521588720540251,5.095452273302556,7.257241823280651,5.508367948732143,5.075207236979111,7.272765059984579,24894.697235430518,21160.49265011594,0.85,0.9916385459270353,0.6827562677100499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503096647650315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.971446721305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.06411955533,1539.7365551024964,0.4042336101174702,0.09969951950291976,6.112885165565336,3.3733198050332582
2930.0,-29.805083601579547,5.140107524968069,35.01981633622546,24.271135904733114,5.081577990453723,-26.31638946257387,-39.87314302995799,1.5928838514482049,0.529673218904577,-4.974825086861275,40.04178084065768,45409.28255373362,20545.89066026634,20545.89066026634,65955.17321399995,82864.48122352762,82864.48122352762,20545.89066026634,103410.37188379397,103410.37188379397,103410.37188379397,128305.21589684277,97929.38429893726,60474.658581320524,41616.36190846304,24894.84401304881,0.0,66511.20592151185,21160.617411091487,1539.7435804193547,0.0,0.8868955331237507,2.8127486570149123,0.0014959162575277712,355004.13080322085,1556335.4859514993,4.383992609973819,1556335.4859514993,4.383992609973819,0.85,0.09576518297248003,4.296143414572793,1.267883423999884,1.0,0.0,4.296143414572161,1.2842770112393287,1.2845830077837606,3.345184393222931,19375.511620897327,1975.7523334571263,3099.015535412006,3099.015535412006,6.629812088868673,5.140107524968069,-0.9196242986187295,6.059731823586799,3.3736925814435996,3.3736925814435996,0.9639121661267428,0.0,0.0,0.00023825125894887686,1.0001626193531807,0.0002382125209827951,198.7613495469601,0.0,7.730277504186848e-06,21.907606446865525,0.050133117191749635,7.999525003265487e-05,0.000158256008916222,0.0006798905105220003,0.09576518297238254,0.0768173180236594,0.018947864948723133,0.09576522367199589,0.0768173180237376,0.018947864948742423,0.40423242832327655,0.40423242832327655,0.09970852480692965,0.0,5.518214774513808,5.090440391049526,7.2604071063052515,5.504498305765878,5.0703009663333205,7.2729727393482335,24894.84401304881,21160.617411091487,0.85,0.9916400146440277,0.6827313070720734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503190608959347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.89289629508,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.039252499007,1539.7435804193547,0.40423242832327655,0.09970852480692965,6.112885165565336,3.3736925814435996
2931.0,-29.80664244197743,5.140541838349759,35.01989384895897,24.270655202586227,5.08133373386866,-26.317817068935906,-39.874482493009396,1.5925083608269353,0.5262479954172932,-4.974941952541461,40.04189041761292,45408.00880581464,20547.882394197193,20547.882394197193,65955.89120001183,82863.4542839298,82863.4542839298,20547.882394197193,103411.33667812699,103411.33667812699,103411.33667812699,128306.37783758016,97928.92297509899,60473.94857315576,41616.63822438137,24895.04115945318,0.0,66511.67938383455,21160.784985535203,1539.7551057305147,0.0,0.8868945424164901,2.8127797894415747,0.0014959162575277712,355002.5140636477,1556340.2147374596,4.384025895823449,1556340.2147374596,4.384025895823449,0.85,0.09576688740736582,4.296143414572793,1.267882469003089,1.0,0.0,4.296143414572348,1.2842788464218127,1.2845847936505612,3.345179613089846,19375.420347114148,1975.7430261214736,3099.015535412006,3099.015535412006,6.630454787786473,5.140541838349759,-0.919115025488205,6.059656863837964,3.3740613673345474,3.3740613673345474,0.9640175335241564,0.0,0.0,0.0002382125209827951,1.0001620005287657,0.00023817393667911486,198.76263512429753,0.0,7.699610417117484e-06,21.82069592211095,0.050140816802166754,7.998313834600518e-05,0.0001582293826367899,0.0006797761202069635,0.0957668874070432,0.07681728380952026,0.018949603597522943,0.09576689348756186,0.07681728380977904,0.018949603597586778,0.40423124246858044,0.40423124246858044,0.09971742590518992,0.0,5.514879795100683,5.085503992362703,7.26346277892236,5.501189947958778,5.065537110278001,7.275456490347722,24895.04115945318,21160.784985535203,0.85,0.991643750556721,0.6827072963196132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503284212105338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.80598577033,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.014453421947,1539.7551057305147,0.40423124246858044,0.09971742590518992,6.112885165565336,3.3740613673345474
2932.0,-29.80819443614746,5.140960257301681,35.01996952726955,24.270186758972727,5.081110903084693,-26.3192363697714,-39.87580934828145,1.5921528367086593,0.5224934692839156,-4.975038138120152,40.04199201049327,45406.71089679842,20549.78972576936,20549.78972576936,65956.50062256778,82862.38776317287,82862.38776317287,20549.78972576936,103412.17748894222,103412.17748894222,103412.17748894222,128307.36730686427,97928.42837585474,60473.22044697689,41616.897698753164,24895.18981792204,0.0,66512.08751667521,21160.911345233733,1539.763409630194,0.0,0.8868936857467298,2.812817634822271,0.0014959162575277712,355001.183420429,1556344.5989809176,4.384054678312816,1556344.5989809176,4.384054678312816,0.85,0.0957685506915602,4.296143414572793,1.2678814612561844,1.0,0.0,4.296143414571732,1.2842805879588317,1.284586486046806,3.345175076889434,19375.322489729733,1975.7330474453288,3099.015535412006,3099.015535412006,6.631070251487887,5.140960257301681,-0.9186044169725642,6.059564674274245,3.374425897746304,3.374425897746304,0.9641216850703725,0.0,0.0,0.00023817393667911486,1.0001612910391937,0.00023813552755240697,198.7639150700803,0.0,7.669117873918727e-06,21.734280054685673,0.050148485920040675,7.99711423327427e-05,0.00015820279434637215,0.0006796618930981806,0.09576855069132476,0.07681722990462422,0.018951320786700532,0.09576860598452605,0.07681722990481307,0.018951320786747126,0.4042300546035639,0.4042300546035639,0.09972623909934111,0.0,5.511472069427498,5.080570563554602,7.266136587443668,5.497531607404085,5.06065491734762,7.276643333250149,24895.18981792204,21160.911345233733,0.85,0.9916468281954293,0.6826835931952148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503377459041171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.719569902896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.989721865923,1539.763409630194,0.4042300546035639,0.09972623909934111,6.112885165565336,3.374425897746304
2933.0,-29.809740574776832,5.1413629105345375,35.0200434589926,24.26971485782417,5.080876043798225,-26.320651602523654,-39.877135505061574,1.5917870715452702,0.5188754155424249,-4.975147247125761,40.04209249301874,45405.437158788925,20551.681612057168,20551.681612057168,65957.1187708461,82861.35830457532,82861.35830457532,20551.681612057168,103413.0399166325,103413.0399166325,103413.0399166325,128308.38652013936,97927.96312496242,60472.50907819973,41617.17116306966,24895.346603506867,0.0,66512.51776657652,21161.044612980837,1539.7725210439653,0.0,0.8868927673750986,2.8128521935174238,0.0014959162575277712,354999.6739976589,1556348.9353161622,4.384085533910732,1556348.9353161622,4.384085533910732,0.85,0.09577020107066059,4.296143414572793,1.2678804842801767,1.0,0.0,4.296143414571149,1.2842823770106093,1.2845882261939785,3.345170416939625,19375.230438971575,1975.7236608802777,3099.015535412006,3099.015535412006,6.631680731256765,5.1413629105345375,-0.9181123496595518,6.059475260194089,3.3747863571940497,3.3747863571940497,0.9642246734840142,0.0,0.0,0.00023813552755240697,1.0001606844904456,0.00023809726901405896,198.76519020116083,0.0,7.63434839888161e-06,21.635743362430482,0.050156120268439554,7.995915429645445e-05,0.0001581763732559525,0.0006795483843045684,0.09577020107037873,0.07681717940452701,0.018953021665851718,0.09577025015159281,0.07681717940475309,0.018953021665907496,0.4042288620195313,0.4042288620195313,0.0997349608408983,0.0,5.508048881655043,5.0756870505694,7.268528206087296,5.494022662668158,5.055946475687847,7.277880763557391,24895.346603506867,21161.044612980837,0.85,0.9916497072373717,0.6826600267657557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503470297584842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.62103321064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.965075501317,1539.7725210439653,0.4042288620195313,0.0997349608408983,6.112885165565336,3.3747863571940497
2934.0,-29.811280763307877,5.141750186459592,35.020115669960035,24.26925249109047,5.08064692353062,-26.322060905448456,-39.87845698194576,1.5914270656710687,0.5152333804917362,-4.975253535873845,40.042190234813795,45404.170130587474,20553.52688899351,20553.52688899351,65957.69701958098,82860.34511906502,82860.34511906502,20553.52688899351,103413.87200805853,103413.87200805853,103413.87200805853,128309.36651920949,97927.51406374459,60471.80430804878,41617.45528410646,24895.494511150966,0.0,66512.94979525742,21161.17033447832,1539.781099126684,0.0,0.8868918732554131,2.812887395863387,0.0014959162575277712,354998.2035954005,1556353.153383624,4.384115574729598,1556353.153383624,4.384115574729598,0.85,0.09577182796738787,4.296143414572793,1.267879549064674,1.0,0.0,4.296143414572666,1.2842841388344126,1.2845899392999645,3.3451658279233096,19375.141591370757,1975.714600946374,3099.015535412006,3099.015535412006,6.63227617097472,5.141750186459592,-0.9176292243067383,6.05937941076633,3.375142758014798,3.375142758014798,0.9643265022899422,0.0,0.0,0.00023809726901405896,1.0001600680909926,0.00023805916333824012,198.7664604393912,0.0,7.604465651561227e-06,21.551055656524518,0.050163724734091114,7.994721021746145e-05,0.0001581500587965975,0.0006794353336133023,0.09577182796712026,0.07681712340087574,0.01895470456624453,0.09577188569025055,0.07681712340109038,0.018954704566297487,0.4042276653995598,0.4042276653995598,0.09974359408340007,0.0,5.50460193768032,5.070858742059102,7.270573804299431,5.490486916365569,5.051344340865626,7.278547747506764,24895.494511150966,21161.17033447832,0.85,0.9916519598456296,0.6826365432649167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503562786984252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.53634550474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.940494709572,1539.781099126684,0.4042276653995598,0.09974359408340007,6.112885165565336,3.375142758014798
2935.0,-29.812815897924068,5.14212213431255,35.02018616128497,24.268772277887933,5.08039672866911,-26.32346776657814,-39.87977800481019,1.5910485973232846,0.5116706643277666,-4.975376883503892,40.04228456754344,45402.92466043125,20555.366257644968,20555.366257644968,65958.29091807622,82859.34618883526,82859.34618883526,20555.366257644968,103414.71244648023,103414.71244648023,103414.71244648023,128310.35043105371,97927.0679823174,60471.110091903,41617.73098934933,24895.637984573474,0.0,66513.3689739228,21161.292286887452,1539.7898558545423,0.0,0.8868909047209573,2.812919576147753,0.0014959162575277712,354996.49720596406,1556357.224340353,4.384148115797819,1556357.224340353,4.384148115797819,0.85,0.09577344113157224,4.296143414572793,1.2678785957163203,1.0,0.0,4.296143414573576,1.284285986650739,1.2845917386151406,3.345161014936097,19375.053333327083,1975.7056011305679,3099.015535412006,3099.015535412006,6.632869704188877,5.14212213431255,-0.9171668280253611,6.059288962337911,3.37549519110308,3.37549519110308,0.9644271974580229,0.0,0.0,0.00023805916333824012,1.0001595448159286,0.000238021188291567,198.76772652372733,0.0,7.574130305162975e-06,21.465085284831872,0.05017129886439628,7.993527189063806e-05,0.00015812389144760207,0.0006793229149292388,0.09577344113123808,0.07681707000658793,0.018956371124650147,0.09577342142021313,0.07681707000685595,0.018956371124716292,0.4042264656442333,0.4042264656442333,0.09975213712916374,0.0,5.50116286524667,5.066094108828452,7.27239981489322,5.487047547831651,5.046801950207907,7.279461884656314,24895.637984573474,21161.292286887452,0.85,0.9916546392941816,0.6826135160621905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503654921570137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.45037513305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.915981580174,1539.7898558545423,0.4042264656442333,0.09975213712916374,6.112885165565336,3.37549519110308
2936.0,-29.8143442727259,5.1424793071036135,35.020254971807724,24.268304637540155,5.080166369465316,-26.32486655934514,-39.88108648974446,1.5906886560847697,0.5078308430219636,-4.9754869937435995,40.04237659234364,45401.65482116574,20557.1392650724,20557.1392650724,65958.79408623814,82858.31563735392,82858.31563735392,20557.1392650724,103415.45490242633,103415.45490242633,103415.45490242633,128311.22541041442,97926.59593378357,60470.39664637494,41617.999208231806,24895.77050798809,0.0,66513.76971621989,21161.404931789875,1539.7977139997859,0.0,0.8868900118434562,2.8129569212124044,0.0014959162575277712,354994.97394784336,1556361.1957054625,4.384178114967133,1556361.1957054625,4.384178114967133,0.85,0.09577502700093733,4.296143414572793,1.2678776594018566,1.0,0.0,4.296143414572045,1.2842877475967114,1.284593451206918,3.3451564282320447,19374.959937642852,1975.6960774212248,3099.015535412006,3099.015535412006,6.63344182375626,5.1424793071036135,-0.9167068067228179,6.059186113826431,3.3758436456828216,3.3758436456828216,0.9645267559093776,0.0,0.0,0.000238021188291567,1.0001588442117904,0.00023798338600819735,198.7689870470853,0.0,7.548213691846127e-06,21.391637602691926,0.050178847078088125,7.992344849606104e-05,0.00015809773979550597,0.0006792105636813059,0.09577502700066087,0.07681700746492773,0.018958019535733152,0.09577508528725569,0.07681700746514945,0.018958019535787875,0.40422526402471753,0.40422526402471753,0.09976059605962023,0.0,5.4976604302068495,5.061344647420071,7.273842018971891,5.483317836765536,5.0421383617529045,7.279394790223705,24895.77050798809,21161.404931789875,0.85,0.9916562294942904,0.6825903119740664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503746754940539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.3769274509,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.89151835792,1539.7977139997859,0.40422526402471753,0.09976059605962023,6.112885165565336,3.3758436456828216
2937.0,-29.815867344909393,5.1428216285958746,35.02032212459103,24.26782047785821,5.079906886879596,-26.326263491403573,-39.88239843221379,1.590303033373903,0.5042723390899368,-4.975620943876721,40.042465927324976,45400.424763517854,20558.92142092864,20558.92142092864,65959.34618444649,82857.33960165599,82857.33960165599,20558.92142092864,103416.26102258463,103416.26102258463,103416.26102258463,128312.16666387107,97926.16354290156,60469.70856517494,41618.28330858514,24895.90564128644,0.0,66514.18894987158,21161.519795093474,1539.8063143804043,0.0,0.8868890074658069,2.812987814609851,0.0014959162575277712,354993.1208970533,1556365.0509977457,4.384211860401335,1556365.0509977457,4.384211860401335,0.85,0.09577660406075884,4.296143414572793,1.2678767335275194,1.0,0.0,4.2961434145701,1.2842896282402294,1.2845952837464842,3.345151529767855,19374.87438829912,1975.6873538159432,3099.015535412006,3099.015535412006,6.634016895367186,5.1428216285958746,-0.9162712406532743,6.059092869249149,3.37618826303198,3.37618826303198,0.9646252180091371,0.0,0.0,0.00023798338600819735,1.0001582950431689,0.00023794572038011793,198.77024321111782,0.0,7.513921573454576e-06,21.29445373917027,0.05018636099966158,7.991159548252347e-05,0.00015807179052567386,0.0006790990818966037,0.09577660406039083,0.0768169513306111,0.018959652729779727,0.09577656362381062,0.07681695133090627,0.018959652729852575,0.404224058657852,0.404224058657852,0.09976896563090946,0.0,5.494182516192495,5.0566710502949945,7.275099624147401,5.479893282966657,5.037722867479545,7.279867180931433,24895.90564128644,21161.519795093474,0.85,0.9916582796214618,0.6825675164998838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450383818503398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.27974358738,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.867139386124,1539.8063143804043,0.404224058657852,0.09976896563090946,6.112885165565336,3.37618826303198
2938.0,-29.817384247732765,5.143149361111942,35.02038754426048,24.26732674883681,5.079640539208473,-26.327655556605883,-39.883702027704544,1.5899118480814467,0.5006253795536395,-4.975758529960358,40.042549751364675,45399.186404792585,20560.672098071846,20560.672098071846,65959.85850286443,82856.35204988703,82856.35204988703,20560.672098071846,103417.02414795887,103417.02414795887,103417.02414795887,128313.04151556932,97925.71401520546,60469.00630122418,41618.56412664587,24896.01736761045,0.0,66514.58149425632,21161.614762468882,1539.8136921629489,0.0,0.886888004532267,2.8130194419059538,0.0014959162575277712,354991.2175548437,1556368.6684693657,4.384245557367676,1556368.6684693657,4.384245557367676,0.85,0.09577815855947969,4.296143414572793,1.2678758087521422,1.0,0.0,4.2961434145713975,1.2842915346096453,1.2845971421934423,3.3451465643107166,19374.785448404702,1975.6782844707116,3099.015535412006,3099.015535412006,6.634581809328799,5.143149361111942,-0.9158479773342494,6.058997338446192,3.376528995527318,3.376528995527318,0.9647225701506622,0.0,0.0,0.00023794572038011793,1.0001576557638188,0.00023790821277911347,198.77149430081639,0.0,7.486806054044863e-06,21.217608357163144,0.050193847805715626,7.989981949106736e-05,0.00015804590088905058,0.000678987856304719,0.09577815855911012,0.07681688949304938,0.01896126906606075,0.09577799106550251,0.07681688949334578,0.018961269066133914,0.4042228517292323,0.4042228517292323,0.09977725347733414,0.0,5.490699534572059,5.05204324040028,7.276144973498219,5.47638390951397,5.03327129075592,7.280056346206948,24896.01736761045,21161.614762468882,0.85,0.9916601295696374,0.6825448703862461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450392929900952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.202898205374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.842815697624,1539.8136921629489,0.4042228517292323,0.09977725347733414,6.112885165565336,3.376528995527318
2939.0,-29.818895763352625,5.143463351480291,35.02045141527212,24.266877653449797,5.079423984864167,-26.329037792819932,-39.884996542800195,1.5895660143314774,0.4966224542134796,-4.9758643235468565,40.042635481987766,45397.93287955036,20562.32115579816,20562.32115579816,65960.25403534852,82855.34204965782,82855.34204965782,20562.32115579816,103417.66320545597,103417.66320545597,103417.66320545597,128313.79866613793,97925.26122391225,60468.30829251173,41618.836590445026,24896.13546068195,0.0,66514.97205112697,21161.715141579658,1539.8207361537059,0.0,0.8868871563625643,2.8130594270469604,0.0014959162575277712,354989.7540300158,1556372.3682271931,4.384274054556504,1556372.3682271931,4.384274054556504,0.85,0.0957796835427247,4.296143414572793,1.2678748680418361,1.0,0.0,4.2961434145723505,1.2842932286586657,1.2845987884723096,3.345142151889835,19374.695862801505,1975.6691492815087,3099.015535412006,3099.015535412006,6.635113932419979,5.143463351480291,-0.9154154051163799,6.058878756596671,3.3768658975506582,3.3768658975506582,0.9648188278716167,0.0,0.0,0.00023790821277911347,1.00015709776053,0.00023787084380225674,198.7727409611192,0.0,7.455441899294401e-06,21.128722342600334,0.05020130324761492,7.98881271146228e-05,0.00015802008566449067,0.0006788769503977302,0.0957796835424692,0.07681681571777138,0.018962867824697822,0.0957796990352049,0.0768168157179763,0.01896286782474841,0.40422164321323645,0.40422164321323645,0.09978546390541726,0.0,5.487121389138167,5.047426585200242,7.276661188223272,5.4724867777603095,5.028759720533003,7.278518393613467,24896.13546068195,21161.715141579658,0.85,0.9916602533433817,0.6825220169175608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450402004500418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.11401219081,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.8185648329,1539.8207361537059,0.40422164321323645,0.09978546390541726,6.112885165565336,3.3768658975506582
2940.0,-29.82040162013821,5.143762872346929,35.02051369415006,24.266351863648765,5.079126516551184,-26.330423027416703,-39.88629902070386,1.5891479238296398,0.49297256989194693,-4.976031747830061,40.042716848949375,45396.74072021434,20564.057496003516,20564.057496003516,65960.79821621785,82854.35045856754,82854.35045856754,20564.057496003516,103418.40795457106,103418.40795457106,103418.40795457106,128314.66998429279,97924.7894619196,60467.63418860809,41619.061414790565,24896.26202972174,0.0,66515.32344451231,21161.82272526348,1539.8297237543477,0.0,0.8868860105745866,2.813087619571491,0.0014959162575277712,354987.43792958104,1556375.8796746721,4.38431255131741,1556375.8796746721,4.38431255131741,0.85,0.09578121715679329,4.296143414572793,1.2678739729383963,1.0,0.0,4.296143414572776,1.2842952601970445,1.284600772498735,3.345136860439438,19374.602523809983,1975.6596313532127,3099.015535412006,3099.015535412006,6.635674220093763,5.143762872346929,-0.9150294993751791,6.058792371722108,3.3771992002469635,3.3771992002469635,0.9649140572134182,0.0,0.0,0.00023787084380225674,1.0001565115024276,0.0002378336201050463,198.77398296784168,0.0,7.427933956725137e-06,21.05076483335904,0.05020873118157164,7.987636441256137e-05,0.00015799447938969537,0.0006787669421688966,0.09578121715629012,0.07681676294620558,0.018964454210084546,0.09578109425005503,0.07681676294660912,0.018964454210184167,0.4042204310188512,0.4042204310188512,0.09979358099489274,0.0,5.483585762957773,5.042854259970909,7.277213561387157,5.4690043177220105,5.024247527926491,7.279094422766946,24896.26202972174,21161.82272526348,0.85,0.9916631957934168,0.6825004881481891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504110469796732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.03605468157,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.794371328391,1539.8297237543477,0.4042204310188512,0.09979358099489274,6.112885165565336,3.3771992002469635
2941.0,-29.821901240585337,5.14404917089194,35.02057437916905,24.265898472536378,5.078902481994989,-26.331795304265967,-39.88758442047981,1.588796545675953,0.48893803519570156,-4.976143232374374,40.042794981415426,45395.50184396337,20565.644174598743,20565.644174598743,65961.14601856211,82853.3543178158,82853.3543178158,20565.644174598743,103418.99849241454,103418.99849241454,103418.99849241454,128315.35135081777,97924.34217865554,60466.94222267621,41619.333284421475,24896.352858403236,0.0,66515.6861428247,21161.89992964275,1539.8354086921731,0.0,0.8868851609465072,2.8131273588055694,0.0014959162575277712,354985.8956903346,1556379.2515408937,4.384341097592713,1556379.2515408937,4.384341097592713,0.85,0.09578270045419156,4.296143414572793,1.2678730333270511,1.0,0.0,4.296143414572602,1.2842969795873849,1.2846024444893187,3.3451323820391177,19374.514027980636,1975.6506072900163,3099.015535412006,3099.015535412006,6.636186214492337,5.14404917089194,-0.9146196337342944,6.058668804626234,3.3775286612941997,3.3775286612941997,0.9650081889411999,0.0,0.0,0.0002378336201050463,1.0001558651941842,0.00023779655589868483,198.77521984450618,0.0,7.399102555310867e-06,20.969056641750996,0.05021613028412695,7.986475751314141e-05,0.0001579688625919049,0.0006786568887317666,0.09578270045392566,0.07681668068398066,0.018966019769945,0.09578270916960499,0.07681668068419391,0.01896601976999765,0.4042192154933359,0.4042192154933359,0.09980162595123722,0.0,5.479951085032326,5.038293835389084,7.277213999186927,5.465081267570099,5.019841077309252,7.27699691334351,24896.352858403236,21161.89992964275,0.85,0.9916630173058447,0.6824781412686419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450420055712539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.95434648996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.770240805341,1539.8354086921731,0.4042192154933359,0.09980162595123722,6.112885165565336,3.3775286612941997
2942.0,-29.82339528782545,5.14432186969536,35.020633625087996,24.265404743514978,5.078633833485471,-26.333167026273937,-39.88886968055738,1.5884055719339445,0.48511947112353937,-4.9762946825796455,40.04287443394954,45394.28813107624,20567.27614358952,20567.27614358952,65961.56427466575,82852.37663308278,82852.37663308278,20567.27614358952,103419.6527766723,103419.6527766723,103419.6527766723,128316.13011870378,97923.89168546267,60466.253955035965,41619.5974782519,24896.47734203147,0.0,66516.07482028336,21162.00574072675,1539.843981194813,0.0,0.8868841033020606,2.813159620712374,0.0014959162575277712,354983.8005881592,1556382.6803813195,4.38437663296919,1556382.6803813195,4.38437663296919,0.85,0.09578418968236584,4.296143414572793,1.267872147015296,1.0,0.0,4.296143414572613,1.2842988837473954,1.284604301498229,3.3451274223935146,19374.424897060882,1975.6415184656212,3099.015535412006,3099.015535412006,6.636712823337026,5.14432186969536,-0.914242992119485,6.058564861814845,3.377854632809189,3.377854632809189,0.9651013236597683,0.0,0.0,0.00023779655589868483,1.000155287792644,0.0002377596347298278,198.77645213789944,0.0,7.367445767861247e-06,20.87934130611877,0.05022349772989481,7.985315343411698e-05,0.00015794340246456785,0.0006785475083733734,0.09578418968193572,0.076816616826849,0.018967572855086722,0.09578422665530902,0.07681661682719394,0.018967572855171894,0.4042179949766723,0.4042179949766723,0.09980958008524692,0.0,5.476325006100922,5.033782305716102,7.277059383949222,5.461414153703174,5.0154491420273075,7.276143637226937,24896.47734203147,21162.00574072675,0.85,0.9916635107060088,0.6824559063914237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504290272428555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.864631154334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.746185021711,1539.843981194813,0.4042179949766723,0.09980958008524692,6.112885165565336,3.377854632809189
2943.0,-29.824884511490293,5.1445813522759085,35.02069132560144,24.264915624540322,5.078368498267349,-26.334534074800665,-39.890154207218416,1.5880180615775354,0.4812545317935246,-4.9764409378228125,40.0429479118619,45393.09347849035,20568.86209033412,20568.86209033412,65961.95556882447,82851.40473416148,82851.40473416148,20568.86209033412,103420.2668244956,103420.2668244956,103420.2668244956,128316.83795249584,97923.44633386128,60465.58433033103,41619.84667058917,24896.57112800025,0.0,66516.41779858942,21162.08545880021,1539.8507094396514,0.0,0.8868830936861576,2.813193095903387,0.0014959162575277712,354981.7773602419,1556385.8513870412,4.3844105547074115,1556385.8513870412,4.3844105547074115,0.85,0.09578565020185593,4.296143414572793,1.2678712513623762,1.0,0.0,4.2961434145721,1.2843007714275045,1.284606142206891,3.3451225056865885,19374.33678341461,1975.632533374252,3099.015535412006,3099.015535412006,6.637224581579759,5.1445813522759085,-0.9138725330455753,6.058453885321484,3.378176978899708,3.378176978899708,0.9651934225427736,0.0,0.0,0.0002377596347298278,1.0001547882926132,0.0002377228380176159,198.7776804661793,0.0,7.339058954186367e-06,20.798893076164166,0.050230836788848994,7.984155753414323e-05,0.00015791807719568458,0.0006784387073862382,0.09578565020145935,0.07681654229486812,0.018969107906591235,0.09578567592623613,0.07681654229518615,0.01896910790666978,0.4042167703930983,0.4042167703930983,0.0998174521551297,0.0,5.472678227980737,5.029307512199125,7.2766502555678585,5.45769546961634,5.011131172853197,7.274726660866861,24896.57112800025,21162.08545880021,0.85,0.991664280066256,0.6824344271806678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504379655365809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.78418292438,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.72219090065,1539.8507094396514,0.4042167703930983,0.0998174521551297,6.112885165565336,3.378176978899708
