time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2944.0,-29.826367480983212,5.144827531818945,35.0207474386518,24.264410230703675,5.078072793894014,-26.335898530900906,-39.89143450800327,1.58760384381165,0.47770655544587726,-4.976609748225616,40.04301707395334,45391.90914124817,20570.4584548357,20570.4584548357,65962.36759608387,82850.49350487947,82850.49350487947,20570.4584548357,103420.95195971517,103420.95195971517,103420.95195971517,128317.60836672722,97923.04584313804,60464.90878136601,41620.15229085781,24896.65640701205,0.0,66516.80869786986,21162.157945960244,1539.8575112527637,0.0,0.8868819849792189,2.813219801655467,0.0014959162575277712,354979.44212584733,1556388.8361440701,4.384447805831806,1556388.8361440701,4.384447805831806,0.85,0.0957871001195482,4.296143414572793,1.267870429339819,1.0,0.0,4.296143414574451,1.2843027837038876,1.2846081077011569,3.3451172644684726,19374.257545576875,1975.6244533634704,3099.015535412006,3099.015535412006,6.637739701456807,5.144827531818945,-0.9135248007114978,6.0583523325304425,3.3784957925943324,3.3784957925943324,0.9652845121698093,0.0,0.0,0.0002377228380176159,1.0001541400657439,0.00023768620105095952,198.77890364922524,0.0,7.314365102259113e-06,20.728910699802327,0.050238151153951256,7.983000133175346e-05,0.00015789283668586244,0.0006783302705361854,0.09578710011906261,0.07681647147797091,0.0189706286410917,0.09578688858605489,0.07681647147836033,0.018970628641187866,0.40421554177696944,0.40421554177696944,0.0998252430301701,0.0,5.469093417094825,5.024930725891636,7.276156746462732,5.454316303671476,5.007103520154146,7.273851359518801,24896.65640701205,21162.157945960244,0.85,0.9916646466864587,0.6824126116366405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504468750773698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.71420054801,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.698243610303,1539.8575112527637,0.40421554177696944,0.0998252430301701,6.112885165565336,3.3784957925943324
2945.0,-29.827845172885322,5.1450614916694395,35.02080212405954,24.263956839591287,5.0778462583792505,-26.33725131882085,-39.89270171206442,1.5872524043147507,0.4735181862951663,-4.976730995284595,40.04308771633233,45390.691199756315,20571.924817940646,20571.924817940646,65962.61601769696,82849.50830100758,82849.50830100758,20571.924817940646,103421.43311894822,103421.43311894822,103421.43311894822,128318.17114266902,97922.5989780701,60464.22752370694,41620.41272707018,24896.738023720805,0.0,66517.15075079098,21162.227320162685,1539.8630325875845,0.0,0.886881112784271,2.8132604222801634,0.0014959162575277712,354977.76486519305,1556391.8847888054,4.384477110502578,1556391.8847888054,4.384477110502578,0.85,0.09578851274191406,4.296143414572793,1.267869490827434,1.0,0.0,4.296143414572172,1.2843045021891848,1.2846097795395277,3.345112788477906,19374.169132488416,1975.6154377374962,3099.015535412006,3099.015535412006,6.638212872077669,5.1450614916694395,-0.9131574432510821,6.0582189349205215,3.3788110256769412,3.3788110256769412,0.9653745787648403,0.0,0.0,0.00023768620105095952,1.0001535933312447,0.0002376496996419222,198.7801224923869,0.0,7.282656064990893e-06,20.63904728818419,0.05024543381001625,7.981856486515694e-05,0.00015786763618580256,0.0006782220055738092,0.09578851274162223,0.07681638145858238,0.01897213128303984,0.09578852092891327,0.07681638145881642,0.018972131283097646,0.40421431289737186,0.40421431289737186,0.09983296355748708,0.0,5.465393772019183,5.02054762612687,7.275105718086422,5.45024918157975,5.002785596049591,7.270663655397016,24896.738023720805,21162.227320162685,0.85,0.9916632819230095,0.6823907922606945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504557473052657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.624337136396,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.674371971078,1539.8630325875845,0.40421431289737186,0.09983296355748708,6.112885165565336,3.3788110256769412
2946.0,-29.82931686133274,5.14528270640468,35.020855475994985,24.26344931535425,5.0775626038606365,-26.338604415422612,-39.893972687982,1.5868501579502283,0.4695785823720371,-4.976899837816355,40.043158246387684,45389.51774130178,20573.454231771066,20573.454231771066,65962.97197307285,82848.53596090757,82848.53596090757,20573.454231771066,103421.99019267864,103421.99019267864,103421.99019267864,128318.83748738244,97922.13772340275,60463.563277533,41620.638273188604,24896.847294703795,0.0,66517.4855678924,21162.320200498227,1539.8712703355227,0.0,0.8868799989487492,2.8132922471341644,0.0014959162575277712,354975.42920706223,1556394.9285906039,4.384514534054515,1556394.9285906039,4.384514534054515,0.85,0.09578993358544588,4.296143414572793,1.2678686512215065,1.0,0.0,4.296143414571842,1.2843064579048,1.284611688838578,3.345107694608546,19374.07787239083,1975.6061317973856,3099.015535412006,3099.015535412006,6.638706388103306,5.14528270640468,-0.912827295028177,6.0581100014328575,3.379122982784872,3.379122982784872,0.9654637093671062,0.0,0.0,0.0002376496996419222,1.0001529711227564,0.0002376133516607368,198.7813363968004,0.0,7.255754559580699e-06,20.5628084218517,0.05025268956457583,7.980709587910331e-05,0.0001578426037628189,0.0006781144626946572,0.0957899335849512,0.07681631167614475,0.018973621908806457,0.09578999667040268,0.07681631167654143,0.018973621908904444,0.40421308050612537,0.40421308050612537,0.09984059365478348,0.0,5.461697889602533,5.016191038792954,7.273966712137792,5.4464784201883845,4.998444600292373,7.269079327255099,24896.847294703795,21162.320200498227,0.85,0.9916636416712779,0.6823697160797526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504645880616989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.54809827007,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.650556627274,1539.8712703355227,0.40421308050612537,0.09984059365478348,6.112885165565336,3.379122982784872
2947.0,-29.83078321687394,5.145491250996417,35.02090725141308,24.26292988182979,5.077253823543724,-26.33995522407919,-39.895243279729016,1.5864258307493946,0.4659181211061991,-4.977080957608519,40.04321903018846,45388.36722068828,20574.974648991625,20574.974648991625,65963.3418696799,82847.62083781826,82847.62083781826,20574.974648991625,103422.59548680989,103422.59548680989,103422.59548680989,128319.50547607428,97921.72054119586,60462.90902758255,41620.90168179256,24896.909989264386,0.0,66517.81167105694,21162.37349087473,1539.8771602889694,0.0,0.8868788579355541,2.81331899396871,0.0014959162575277712,354972.9237266771,1556397.5517857184,4.384552870810274,1556397.5517857184,4.384552870810274,0.85,0.09579133005870454,4.296143414572793,1.2678678572224458,1.0,0.0,4.2961434145717075,1.2843085165305734,1.2846137012691563,3.345102332715491,19373.99533211188,1975.5977150313188,3099.015535412006,3099.015535412006,6.639197001074806,5.145491250996417,-0.9125133813232296,6.058004632319647,3.379431485049452,3.379431485049452,0.965551852871272,0.0,0.0,0.0002376133516607368,1.0001524185972566,0.00023757714048624364,198.7825459154093,0.0,7.225300275364055e-06,20.476500980381733,0.05025991486485119,7.979563188249844e-05,0.00015781771977823835,0.000678007557528173,0.09579133005817665,0.07681623413567003,0.018975095922506627,0.09579115053219171,0.07681623413609334,0.018975095922611197,0.40421184399191395,0.40421184399191395,0.09984814537007178,0.0,5.458049822548162,5.011906291913476,7.272778366021157,5.442999078714706,4.994423874268591,7.26766953159364,24896.909989264386,21162.37349087473,0.85,0.9916643409118899,0.6823490743372957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504733930027844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.461790828595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.626812296281,1539.8771602889694,0.40421184399191395,0.09984814537007178,6.112885165565336,3.379431485049452
2948.0,-29.832243972868614,5.145688192873123,35.02095762971612,24.262467689719074,5.077014547638471,-26.341294041338944,-39.896496933046706,1.5860646161087575,0.4617053874914063,-4.977214693785494,40.04328188654862,45387.16767864098,20576.36697479541,20576.36697479541,65963.53465343639,82846.65274333712,82846.65274333712,20576.36697479541,103423.01971813253,103423.01971813253,103423.01971813253,128319.99224540639,97921.27799264915,60462.23328155448,41621.16079010519,24896.972527273858,0.0,66518.13331737905,21162.42664818278,1539.881976592636,0.0,0.8868779503821393,2.813358484125868,0.0014959162575277712,354971.07372590684,1556400.2644280402,4.384583363628735,1556400.2644280402,4.384583363628735,0.85,0.0957926907135071,4.296143414572793,1.2678669417882342,1.0,0.0,4.29614341457204,1.284310279847598,1.2846154184963856,3.345097739996749,19373.90777305521,1975.5887864923507,3099.015535412006,3099.015535412006,6.639646281108377,5.145688192873123,-0.912179568360874,6.057867761233997,3.3797365338453007,3.3797365338453007,0.9656390096700859,0.0,0.0,0.00023757714048624364,1.0001518383339085,0.00023754107264553832,198.78375082813164,0.0,7.1981494563346555e-06,20.399555559252413,0.05026711301430753,7.978432220603542e-05,0.0001577928182802082,0.0006779005771213979,0.0957926907131755,0.07681613792599154,0.018976552787183968,0.09579269672506713,0.07681613792625745,0.018976552787249648,0.40421060563326,0.40421060563326,0.09985563062711277,0.0,5.454297271781968,5.007619282982375,7.2710686984669906,5.438920081276876,4.990217887903384,7.263967651698579,24896.972527273858,21162.42664818278,0.85,0.9916624439640167,0.6823277415510813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504821661391605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.38484540747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.603125744894,1539.881976592636,0.40421060563326,0.09985563062711277,6.112885165565336,3.3797365338453007
2949.0,-29.83369983859802,5.14587305563316,35.02100672293795,24.26196631221103,5.0767237569478025,-26.342633608660925,-39.897754428070016,1.5856575270107027,0.45788609031330907,-4.977392316898014,40.043345211954936,45386.007747415795,20577.816468795467,20577.816468795467,65963.82421621126,82845.73768628255,82845.73768628255,20577.816468795467,103423.55415507802,103423.55415507802,103423.55415507802,128320.61849059904,97920.86412938559,60461.57300869561,41621.434578544424,24897.06433552102,0.0,66518.49891406545,21162.504685192867,1539.8895199003455,0.0,0.886876817938022,2.8133877184947877,0.0014959162575277712,354968.6166395889,1556402.9973162296,4.384621412592359,1556402.9973162296,4.384621412592359,0.85,0.09579405920541986,4.296143414572793,1.2678660928411407,1.0,0.0,4.2961434145721435,1.284312257323603,1.2846173501174367,3.3450925894965673,19373.825889435397,1975.5804366868806,3099.015535412006,3099.015535412006,6.640114008353849,5.14587305563316,-0.9118803386236767,6.057753394256837,3.3800384300631006,3.3800384300631006,0.9657252657323144,0.0,0.0,0.00023754107264553832,1.0001513317831945,0.0002375051305706112,198.78495171988402,0.0,7.1697006596765634e-06,20.31893166952338,0.05027428271496721,7.977297936079561e-05,0.0001577680932847427,0.0006777943549949534,0.09579405920489939,0.076816060870394,0.01897799833450539,0.09579403907202341,0.07681606087081136,0.018977998334608503,0.404209362805323,0.404209362805323,0.09986303029849128,0.0,5.450583467951333,5.00340241848005,7.269270714529,5.435278407211342,4.986198191625704,7.261730282354222,24897.06433552102,21162.504685192867,0.85,0.9916613467394871,0.6823065536408075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504909058744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.304221517734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.579502492572,1539.8895199003455,0.404209362805323,0.09986303029849128,6.112885165565336,3.3800384300631006
2950.0,-29.835150751166363,5.146046025701196,35.021054344341266,24.261451104562752,5.076419673090778,-26.34397004651322,-39.89901139922438,1.5852389684373824,0.45405868444890984,-4.9775746975370625,40.043400528003204,45384.86850105049,20579.24359183575,20579.24359183575,65964.11209288624,82844.8206600606,82844.8206600606,20579.24359183575,103424.06425189636,103424.06425189636,103424.06425189636,128321.18086713912,97920.44042533162,60460.925530742104,41621.68321621057,24897.116615242765,0.0,66518.79983145333,21162.54912295635,1539.894937996485,0.0,0.8868756902720873,2.8134165061722425,0.0014959162575277712,354966.09375560377,1556405.3845533857,4.384659301079556,1556405.3845533857,4.384659301079556,0.85,0.09579540295420275,4.296143414572793,1.2678652938967572,1.0,0.0,4.296143414572036,1.2843142881626186,1.2846193352755615,3.3450873000245087,19373.742058796815,1975.57188834075,3099.015535412006,3099.015535412006,6.640574516868239,5.146046025701196,-0.9115923786478604,6.057638404349056,3.3803370106505004,3.3803370106505004,0.9658105744715716,0.0,0.0,0.0002375051305706112,1.0001508186762027,0.00023746931576276912,198.78614853865693,0.0,7.144743629098112e-06,20.24820344486405,0.0502814274585963,7.976164273081125e-05,0.00015774348783979995,0.0006776886464747,0.09579540295367567,0.07681597531117935,0.01897942764249631,0.0957952345243297,0.076815975311602,0.018979427642600737,0.4042081177993822,0.4042081177993822,0.09987035500370083,0.0,5.44688504637179,4.9992314861777345,7.267364371411418,5.431633381985989,4.982201950978379,7.259381189648877,24897.116615242765,21162.54912295635,0.85,0.9916611884163188,0.6822863403435958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504996164510682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.233493293075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.555928516696,1539.894937996485,0.4042081177993822,0.09987035500370083,6.112885165565336,3.3803370106505004
2951.0,-29.83659539380361,5.146207641874683,35.02110056981356,24.2609528353438,5.076141026049111,-26.34529829687862,-39.90025956938041,1.5848439291238352,0.4499279419777622,-4.977740454075941,40.04345511086261,45383.71927613276,20580.60605918162,20580.60605918162,65964.32533531438,82843.86673138851,82843.86673138851,20580.60605918162,103424.47279057013,103424.47279057013,103424.47279057013,128321.63743168779,97919.98810270238,60460.2759619858,41621.90237857398,24897.164641117663,0.0,66519.06701969163,21162.589944950014,1539.8997567917795,0.0,0.8868746497936992,2.8134511990574365,0.0014959162575277712,354963.8008461511,1556407.7401515224,4.384694260207404,1556407.7401515224,4.384694260207404,0.85,0.09579672316491773,4.296143414572793,1.267864472973161,1.0,0.0,4.296143414573208,1.284316208798499,1.2846212103676935,3.345082297600147,19373.652565919656,1975.5627626069715,3099.015535412006,3099.015535412006,6.641014162081468,5.146207641874683,-0.9113026390583183,6.057510280933001,3.3806323117137467,3.3806323117137467,0.9658949462039276,0.0,0.0,0.00023746931576276912,1.0001501686635925,0.00023743366066725485,198.78734019813535,0.0,7.119487711579864e-06,20.176628174617335,0.05028854694630788,7.975038695084382e-05,0.00015771892881192532,0.0006775831373688281,0.09579672316446916,0.07681588113011797,0.018980842034351193,0.0957966031849676,0.07681588113047766,0.01898084203444007,0.4042068710263489,0.4042068710263489,0.09987761196352903,0.0,5.443126772927144,4.995059275917015,7.265159859959283,5.427668396053718,4.978056237066767,7.256016691985849,24897.164641117663,21162.589944950014,0.85,0.9916604109282977,0.6822663231686311,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505082974918444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.16191802283,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.53240524029,1539.8997567917795,0.4042068710263489,0.09987761196352903,6.112885165565336,3.3806323117137467
2952.0,-29.83803512001999,5.146358244687917,35.0211455711184,24.26047845454889,5.075877056481521,-26.34662065385687,-39.90149925285948,1.5844625903182594,0.44586282782256603,-4.9779007851700285,40.043511904920116,45382.55524914077,20581.927662411817,20581.927662411817,65964.4829115526,82842.95255889796,82842.95255889796,20581.927662411817,103424.88022130978,103424.88022130978,103424.88022130978,128322.11112310672,97919.5797593792,60459.616222840785,41622.1817072649,24897.230901796942,0.0,66519.41260906184,21162.6462665274,1539.905531138124,0.0,0.8868736288980961,2.813485668171189,0.0014959162575277712,354961.58299791,1556410.1911798043,4.3847285614256695,1556410.1911798043,4.3847285614256695,0.85,0.09579802910564676,4.296143414572793,1.2678636130364613,1.0,0.0,4.296143414571188,1.2843180650636217,1.284623021278778,3.345077462847938,19373.571774430355,1975.5545241678203,3099.015535412006,3099.015535412006,6.641440621134383,5.146358244687917,-0.9110175286886744,6.057375773376592,3.3809244759689174,3.3809244759689174,0.9659784217054049,0.0,0.0,0.00023743366066725485,1.0001496593368613,0.0002373981318202745,198.78852781465966,0.0,7.08778160179319e-06,20.0867730594819,0.050295634727909676,7.973920915571064e-05,0.0001576944515115442,0.0006774779793759892,0.09579802910521691,0.0768157865502921,0.018982242554924807,0.09579802579063146,0.07681578655063678,0.018982242555009982,0.40420561998149057,0.40420561998149057,0.09988479536727776,0.0,5.439336926380804,4.9909314770146125,7.262614466484536,5.423763612992616,4.9741163942120465,7.252118494999536,24897.230901796942,21162.6462665274,0.85,0.9916576278150471,0.682245279522483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505169411171357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.0720629077,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.508959207753,1539.905531138124,0.40420561998149057,0.09988479536727776,6.112885165565336,3.3809244759689174
2953.0,-29.839469484780125,5.146497739815601,35.021189346937966,24.25997641347351,5.075587635243432,-26.347940730152136,-39.902742324024416,1.5840588806156959,0.44182973548748805,-4.978081356561697,40.04356621225788,45381.43107369466,20583.26058467792,20583.26058467792,65964.69165837258,82842.02909616858,82842.02909616858,20583.26058467792,103425.2896808465,103425.2896808465,103425.2896808465,128322.5874184501,97919.14882587593,60458.98290186487,41622.40658223452,24897.297737603596,0.0,66519.70431983811,21162.703076963055,1539.9118339235274,0.0,0.886872514057751,2.8135173617873,0.0014959162575277712,354959.0851801408,1556412.5348928876,4.384766019168131,1556412.5348928876,4.384766019168131,0.8499999999999999,0.09579932620754684,4.296143414572793,1.2678628437640147,1.0,0.0,4.296143414572427,1.2843200256522118,1.2846249367001168,3.3450723563942697,19373.48651343173,1975.5458299655572,3099.015535412006,3099.015535412006,6.64187073264911,5.146497739815601,-0.9107523494924266,6.057250089308027,3.381213587220701,3.381213587220701,0.9660610249202003,0.0,0.0,0.0002373981318202745,1.0001491037267343,0.0002373627401511301,198.78971102099092,0.0,7.06272718617604e-06,20.015768845622897,0.05030269745509585,7.972800226927013e-05,0.00015767012955100436,0.0006773734887453865,0.0957993262070278,0.07681569708903581,0.01898362911799199,0.09579937662362407,0.076815697089452,0.01898362911809484,0.4042043654319878,0.4042043654319878,0.09989189777631259,0.0,5.435542066509527,4.986834886589406,7.259917379745161,5.419911092049176,4.970106190290437,7.248774957149806,24897.297737603596,21162.703076963055,0.85,0.9916564171903571,0.682225387766202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505255554241616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.00105869384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.485563512757,1539.9118339235274,0.4042043654319878,0.09989189777631259,6.112885165565336,3.381213587220701
2954.0,-29.840898269482288,5.146625945171068,35.02123171187993,24.25944391814994,5.0752578399809645,-26.3492598210592,-39.903981413785345,1.5836193915579848,0.4380904680871822,-4.978287582818825,40.04361266862001,45380.315112270095,20584.615357343977,20584.615357343977,65964.93046961408,82841.14828987984,82841.14828987984,20584.615357343977,103425.76364722382,103425.76364722382,103425.76364722382,128323.0984144122,97918.74071187634,60458.33789280375,41622.66979896954,24897.33476718839,0.0,66520.00456615794,21162.73455211013,1539.91705432628,0.0,0.8868712971443677,2.8135422251188875,0.0014959162575277712,354956.23249922425,1556414.5397876825,4.384806906555962,1556414.5397876825,4.384806906555962,0.85,0.09580060992075247,4.296143414572793,1.2678620250383394,1.0,0.0,4.296143414572776,1.2843221532243798,1.2846270193207217,3.3450668150409357,19373.40576731453,1975.5375961530726,3099.015535412006,3099.015535412006,6.642307894919056,5.146625945171068,-0.9105104637139414,6.057136408885009,3.3814995986586984,3.3814995986586984,0.9661427424739139,0.0,0.0,0.0002373627401511301,1.000148525371343,0.00023732749099739984,198.79088963666354,0.0,7.035499681764182e-06,19.938606098119692,0.050309732954777614,7.971683272621072e-05,0.00015764590742491937,0.0006772694270179195,0.095800609920127,0.07681560828458056,0.018985001635546436,0.09580041652950508,0.07681560828508208,0.018985001635670396,0.40420310722021774,0.40420310722021774,0.09989892448992259,0.0,5.431809179875529,4.982807355939713,7.2572545150762835,5.416378050906019,4.9663061555446575,7.246198639456736,24897.33476718839,21162.73455211013,0.85,0.9916555312922174,0.6822055321288618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505341377491008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.92389594633,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.462227234728,1539.91705432628,0.40420310722021774,0.09989892448992259,6.112885165565336,3.3814995986586984
2955.0,-29.842321682569207,5.146744070680169,35.02127282621938,24.258977185841673,5.075009975885945,-26.35056588309487,-39.90520726712418,1.5832541764115786,0.4336868442327386,-4.9784361771579,40.04366097167065,45379.16512479365,20585.824938907823,20585.824938907823,65964.99006370148,82840.19776737402,82840.19776737402,20585.824938907823,103426.02270628184,103426.02270628184,103426.02270628184,128323.3878285446,97918.29595113391,60457.69199063285,41622.89328944563,24897.36512226276,0.0,66520.25841170839,21162.760353923346,1539.9205864802216,0.0,0.886870366640488,2.8135824947597383,0.0014959162575277712,354954.1770386763,1556416.6243811897,4.3848381708481785,1556416.6243811897,4.3848381708481785,0.85,0.09580185304892586,4.296143414572793,1.2678611738933254,1.0,0.0,4.29614341457337,1.284323933293157,1.2846287545383543,3.345062178789254,19373.317770570804,1975.528622982446,3099.015535412006,3099.015535412006,6.642698206471234,5.146744070680169,-0.910241640839188,6.056985711519357,3.3817824368406235,3.3817824368406235,0.9662235533830353,0.0,0.0,0.00023732749099739984,1.0001479686660342,0.0002372923791605954,198.79206383348227,0.0,7.007210628978435e-06,19.858434922524886,0.05031674016540659,7.970578392391425e-05,0.00015762170707348558,0.0006771654588374769,0.09580185304855862,0.07681549606403695,0.01898635698452166,0.0958019069289395,0.07681549606433141,0.018986356984594444,0.4042018475372,0.4042018475372,0.09990589092527383,0.0,5.4279496504410645,4.978753501788958,7.254056239676402,5.4121230213906415,4.962256519776588,7.240971959551871,24897.36512226276,21162.760353923346,0.85,0.9916526429502087,0.6821856410107745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450542686782874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.84372477074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.438954931702,1539.9205864802216,0.4042018475372,0.09990589092527383,6.112885165565336,3.3817824368406235
2956.0,-29.84374073920793,5.146851449994894,35.02131279962113,24.258462676685326,5.07469799262498,-26.35187443609208,-39.90644090864805,1.5828316895092842,0.42981085008000264,-4.978638148161719,40.043709967778454,45378.07014916635,20587.114482233104,20587.114482233104,65965.18463139946,82839.31797387407,82839.31797387407,20587.114482233104,103426.43245610717,103426.43245610717,103426.43245610717,128323.86203530671,97917.8923546816,60457.07184193567,41623.13390305102,24897.429579199536,0.0,66520.56348225055,21162.815142319603,1539.927340799951,0.0,0.8868691621590336,2.813609645624297,0.0014959162575277712,354951.383249845,1556418.738886817,4.384878640665211,1556418.738886817,4.384878640665211,0.8499999999999999,0.09580311000536393,4.296143414572793,1.2678604386886585,1.0,0.0,4.296143414572931,1.2843259808182,1.2846307574519644,3.3450568459542236,19373.237918258776,1975.5204803127242,3099.015535412006,3099.015535412006,6.643114320334021,5.146851449994894,-0.9100121775669141,6.056863627561808,3.3820624479444876,3.3820624479444876,0.9663035565555679,0.0,0.0,0.0002372923791605954,1.0001475174812373,0.00023725737954955926,198.7932344487504,0.0,6.979954503340552e-06,19.781191062467123,0.05032372011990993,7.969466635474226e-05,0.00015759771280585312,0.0006770623760226002,0.09580311000475425,0.07681540728936113,0.01898770271539312,0.09580312150285494,0.07681540728984997,0.018987702715513963,0.4042005823952047,0.4042005823952047,0.09991277488119062,0.0,5.424147408756198,4.974772282057472,7.250853943238667,5.408448998241738,4.958464436629754,7.237648853408814,24897.429579199536,21162.815142319603,0.85,0.9916510200488713,0.6821660517243577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505512037715793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.76648091068,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.415742613877,1539.927340799951,0.4042005823952047,0.09991277488119062,6.112885165565336,3.3820624479444876
2957.0,-29.845154161138236,5.146948576725374,35.02135148409852,24.257961578574054,5.074400489676292,-26.353176468801774,-39.907662256713934,1.5824227973395768,0.4258120108103185,-4.978824790965726,40.04375237153503,45376.94663037501,20588.34479234233,20588.34479234233,65965.29142271733,82838.43344040618,82838.43344040618,20588.34479234233,103426.7782327485,103426.7782327485,103426.7782327485,128324.23199029503,97917.4878454405,60456.42659295565,41623.40139164983,24897.45375754652,0.0,66520.85514919634,21162.83569391454,1539.9314610234292,0.0,0.8868680594796424,2.813640191287611,0.0014959162575277712,354948.8015055704,1556420.568890705,4.384915690062639,1556420.568890705,4.384915690062639,0.8500000000000001,0.09580433455162529,4.296143414572793,1.2678596188640223,1.0,0.0,4.296143414571387,1.2843279645647927,1.2846326967159902,3.34505167924813,19373.157885349778,1975.5123192272365,3099.015535412006,3099.015535412006,6.643511320637882,5.146948576725374,-0.9097810141975851,6.056729590922959,3.382339414155563,3.382339414155563,0.9663826897587323,0.0,0.0,0.00023725737954955926,1.0001469333878015,0.00023722252364049795,198.79440042787144,0.0,6.957685882321859e-06,19.718081790500147,0.05033067780579226,7.968366098635067e-05,0.0001575737185632086,0.0006769592933150752,0.09580433455110121,0.07681530284035912,0.01898903171074209,0.09580429879540049,0.07681530284077932,0.018989031710845965,0.40419931458994585,0.40419931458994585,0.09991959047743328,0.0,5.420337121105376,4.970831433340095,7.247447028897852,5.404636801776064,4.954714194264739,7.233453616661734,24897.45375754652,21162.83569391454,0.85,0.9916482774427213,0.6821461709805338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505596947884907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.703371638716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.392570123131,1539.9314610234292,0.40419931458994585,0.09991959047743328,6.112885165565336,3.382339414155563
2958.0,-29.84656292628891,5.147035317813223,35.02138887588109,24.257433309126668,5.074075116782857,-26.35447709682507,-39.90888709723947,1.5819892873190364,0.42189981119491904,-4.979033072017983,40.043792087643574,45375.86024193313,20589.59106945819,20589.59106945819,65965.45131139131,82837.55177421703,82837.55177421703,20589.59106945819,103427.14284367522,103427.14284367522,103427.14284367522,128324.62051862747,97917.07216423796,60455.80473016176,41623.63048230689,24897.477674952257,0.0,66521.10815725915,21162.856023709417,1539.936094347632,0.0,0.8868668564671923,2.8136670837030198,0.0014959162575277712,354945.92046673415,1556422.2829061928,4.384956110664926,1556422.2829061928,4.384956110664926,0.85,0.09580555316728044,4.296143414572793,1.2678588798129935,1.0,0.0,4.29614341457321,1.2843300631053438,1.284634750985639,3.3450462135763406,19373.075642047344,1975.5039327443465,3099.015535412006,3099.015535412006,6.6439134732252505,5.147035317813223,-0.9095701726088281,6.056605490422051,3.38261346646925,3.38261346646925,0.9664609904197857,0.0,0.0,0.00023722252364049795,1.0001464509449254,0.00023718778726492822,198.79556257744042,0.0,6.929159543211756e-06,19.637238145462117,0.05033760696533547,7.967262555898857e-05,0.00015754989808150938,0.0006768569571094913,0.0958055531666568,0.07681520409405707,0.018990349072599735,0.09580537278053712,0.07681520409455708,0.01899034907272336,0.4041980444491046,0.4041980444491046,0.09992633683758623,0.0,5.416556185659147,4.966934617066897,7.244010709067936,5.4009328832128745,4.950952413646462,7.2298572433775234,24897.477674952257,21162.856023709417,0.85,0.9916469093606463,0.6821272450041328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450568152184056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.62252799368,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.369463212486,1539.936094347632,0.4041980444491046,0.09992633683758623,6.112885165565336,3.38261346646925
2959.0,-29.847965530319662,5.147112630969845,35.02142511319234,24.25695798536765,5.073812607495236,-26.355765892354064,-39.91009506918488,1.5816129695295493,0.4175182042245069,-4.9791977264751806,40.04383324447672,45374.7275544008,20590.722421205326,20590.722421205326,65965.44997560613,82836.6276114168,82836.6276114168,20590.722421205326,103427.35003262213,103427.35003262213,103427.35003262213,128324.84804522834,97916.63847982141,60455.160609467246,41623.86430039352,24897.498012606222,0.0,66521.36231299974,21162.873310715288,1539.9395405689575,0.0,0.886865870112883,2.8137052023201314,0.0014959162575277712,354943.64290391345,1556424.0591000824,4.384989251720225,1556424.0591000824,4.384989251720225,0.85,0.09580673836822642,4.296143414572793,1.2678580731758848,1.0,0.0,4.296143414572673,1.2843318940400377,1.284636537739337,3.3450414449015193,19372.98983677538,1975.4951830416485,3099.015535412006,3099.015535412006,6.644278541336142,5.147112630969845,-0.9093402947751734,6.056452925745019,3.3828845476586267,3.3828845476586267,0.9665384421881791,0.0,0.0,0.00023718778726492822,1.0001458120848667,0.00023715320746131547,198.79671965632642,0.0,6.905437323285021e-06,19.57000937418975,0.050344512402658755,7.966174349603253e-05,0.0001575260437688957,0.0006767544755614468,0.09580673836780453,0.07681508754191417,0.01899165082589035,0.09580677857084696,0.07681508754225244,0.018991650825973976,0.40419677248386665,0.40419677248386665,0.09993302375365816,0.0,5.41267118766018,4.963020990336872,7.240115106630242,5.396715930699713,4.947054429822572,7.224210263133386,24897.498012606222,21162.873310715288,0.85,0.9916431005309556,0.6821076114000987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450576581808815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.555299222404,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.346402478597,1539.9395405689575,0.40419677248386665,0.09993302375365816,6.112885165565336,3.3828845476586267
2960.0,-29.849363609075763,5.147179981267197,35.02146026727605,24.256443965155654,5.073495637016072,-26.35705606094194,-39.91131072454152,1.5811880888825927,0.41361394111481786,-4.979407063387928,40.0438741675176,45373.64989850954,20591.917964317763,20591.917964317763,65965.5678628273,82835.77125984085,82835.77125984085,20591.917964317763,103427.68922415862,103427.68922415862,103427.68922415862,128325.23184380232,97916.24714076005,60454.54654759478,41624.11177018364,24897.54261964371,0.0,66521.65438982735,21162.911226697153,1539.9454429991179,0.0,0.8868646573433735,2.8137318715724353,0.0014959162575277712,354940.7472930025,1556425.8252057834,4.385030000291735,1556425.8252057834,4.385030000291735,0.85,0.09580793211054218,4.296143414572793,1.2678572885179893,1.0,0.0,4.29614341457251,1.284333951681799,1.2846385514548433,3.345036085783697,19372.912409611054,1975.4872876681695,3099.015535412006,3099.015535412006,6.644664322917024,5.147179981267197,-0.9091441161942084,6.056324097461405,3.383152929323896,3.383152929323896,0.9666151226639703,0.0,0.0,0.00023715320746131547,1.0001453432778082,0.00023711874384585517,198.79787301388563,0.0,6.874351524574295e-06,19.48191222064355,0.05035138675418333,7.965079360395595e-05,0.00015750241385735953,0.0006766529580726137,0.09580793210991055,0.07681498948336313,0.018992942626547427,0.09580792286561854,0.07681498948386954,0.018992942626672643,0.4041954954413994,0.4041954954413994,0.09993963296044053,0.0,5.408841067240132,4.95918025028908,7.236202229286562,5.393021004502771,4.943420370678325,7.220140646843959,24897.54261964371,21162.911226697153,0.85,0.9916405186837162,0.6820884163916432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505849746601749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.46720206886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.323418213638,1539.9454429991179,0.4041954954413994,0.09993963296044053,6.112885165565336,3.383152929323896
2961.0,-29.850756203125165,5.14723749530069,35.02149412673683,24.25591122535991,5.073163055609439,-26.35834285349891,-39.912522049248196,1.5807497059833255,0.4096764874659016,-4.979622120195455,40.04390676670177,45372.57850042836,20593.09831598087,20593.09831598087,65965.67681640924,82834.90178480431,82834.90178480431,20593.09831598087,103428.00010078518,103428.00010078518,103428.00010078518,128325.54534598126,97915.83357574417,60453.92935289485,41624.33802538813,24897.54524519607,0.0,66521.8832705842,21162.91345841666,1539.9490965437328,0.0,0.8868634455936192,2.813758309982237,0.0014959162575277712,354937.7725820969,1556427.2320819104,4.385070714675512,1556427.2320819104,4.385070714675512,0.8500000000000001,0.09580910286462277,4.296143414572793,1.267856628042646,1.0,0.0,4.296143414572613,1.2843360722116353,1.2846406282224272,3.3450305628921604,19372.83058500009,1975.4789438799276,3099.015535412006,3099.015535412006,6.645045202473651,5.14723749530069,-0.9089584757044991,6.056195971005189,3.3834184343818805,3.3834184343818805,0.9666909812519658,0.0,0.0,0.00023711874384585517,1.0001447747040608,0.00023708442001910945,198.79902185849997,0.0,6.8512934498772485e-06,19.41656563695212,0.05035823804763321,7.963988410377339e-05,0.0001574788597420818,0.0006765517662153772,0.0958091028639775,0.07681488293318099,0.0189942199307965,0.09580891949793865,0.07681488293369836,0.018994219930924417,0.40419421614985623,0.40419421614985623,0.09994617635471201,0.0,5.405034486214845,4.9553763302091625,7.232259869161851,5.389298607661374,4.939752876943089,7.216069164950568,24897.54524519607,21162.91345841666,0.85,0.9916387446231408,0.6820699635918455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505933405255904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.401855485165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.300477851546,1539.9490965437328,0.40419421614985623,0.09994617635471201,6.112885165565336,3.3834184343818805
2962.0,-29.8521441050644,5.1472861180827225,35.02152687834593,24.255436530243628,5.072895136368292,-26.359618955829173,-39.91371664507312,1.5803699871328856,0.4053231588099493,-4.979793632064745,40.04394221683549,45371.45472114055,20594.165266156044,20594.165266156044,65965.6199872966,82834.00363856232,82834.00363856232,20594.165266156044,103428.16890471836,103428.16890471836,103428.16890471836,128325.72167276875,97915.41724441898,60453.285921012,41624.590359341084,24897.55276805039,0.0,66522.14312739148,21162.91985284283,1539.9520517442695,0.0,0.8868624449887658,2.8137952658411973,0.0014959162575277712,354935.4002079413,1556428.7619969605,4.385104334718702,1556428.7619969605,4.385104334718702,0.85,0.09581024288494179,4.296143414572793,1.2678557417308909,1.0,0.0,4.296143414569914,1.2843379182108734,1.2846424305737218,3.345025755026736,19372.748213069674,1975.4705442806335,3099.015535412006,3099.015535412006,6.64538948928441,5.1472861180827225,-0.9087535089560781,6.056039627038801,3.3836810844174297,3.3836810844174297,0.9667660241192656,0.0,0.0,0.00023708442001910945,1.0001442885171907,0.0002370502163948861,198.80016684390793,0.0,6.8235431834882065e-06,19.33792138200558,0.0503650615908167,7.962912662107003e-05,0.00015745529339803943,0.000676450521821614,0.09581024288450118,0.076814760350983,0.018995482533518186,0.09581025361477612,0.07681476035133625,0.018995482533605543,0.4041929347323037,0.4041929347323037,0.09995266270176781,0.0,5.401136035275613,4.951568564411787,7.227867356690069,5.38511679087469,4.936012440333116,7.209961640781614,24897.55276805039,21162.91985284283,0.85,0.9916340166757838,0.6820504058964718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506016736629972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.32321123022,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.277600763788,1539.9520517442695,0.4041929347323037,0.09995266270176781,6.112885165565336,3.3836810844174297
2963.0,-29.85352732853968,5.147325419787027,35.021558631617566,24.25492670098322,5.072583204229874,-26.360895248557984,-39.914918784610904,1.57995112424811,0.4012871438899879,-4.980002847178498,40.043978641130074,45370.3859765576,20595.283795483538,20595.283795483538,65965.66977204113,82833.14371309138,82833.14371309138,20595.283795483538,103428.42750857493,103428.42750857493,103428.42750857493,128326.0161838307,97915.0181124474,60452.67650709258,41624.8240059498,24897.58867525577,0.0,66522.41268120558,21162.950373967404,1539.9575338938168,0.0,0.8868612490882322,2.813823678232288,0.0014959162575277712,354932.506334523,1556430.3339548793,4.385144516709742,1556430.3339548793,4.385144516709742,0.85,0.09581139003544711,4.296143414572793,1.2678549944376574,1.0,0.0,4.296143414572574,1.2843399469622117,1.2846444158747026,3.3450204712033265,19372.6692440635,1975.462491683042,3099.015535412006,3099.015535412006,6.645750419816933,5.147325419787027,-0.9085776825499723,6.055903102336999,3.38394114811551,3.38394114811551,0.9668403280330029,0.0,0.0,0.0002370502163948861,1.0001438037327597,0.00023701613259029537,198.8013079812499,0.0,6.799686202268633e-06,19.270310697229306,0.05037186127701897,7.961830256238238e-05,0.00015743191383250373,0.0006763500798551023,0.09581139003482526,0.07681465482822576,0.018996735206599506,0.09581143294670155,0.07681465482872431,0.018996735206722813,0.4041916488446901,0.4041916488446901,0.0999590734735686,0.0,5.39726610576821,4.947812682380629,7.223409411168973,5.381289991068513,4.932392501111906,7.205168050035013,24897.58867525577,21162.950373967404,0.85,0.9916307468907883,0.6820315762446179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506099788142106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.25560054544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.254771254833,1539.9575338938168,0.4041916488446901,0.0999590734735686,6.112885165565336,3.38394114811551
2964.0,-29.854905369552554,5.147355936414314,35.021589332008276,24.254433949850522,5.072295284002713,-26.362164474976034,-39.91611226284874,1.5795543894262547,0.39700275303749777,-4.980192404195136,40.044011480040176,45369.30296277892,20596.338004725472,20596.338004725472,65965.6409675044,82832.25409720116,82832.25409720116,20596.338004725472,103428.59210192664,103428.59210192664,103428.59210192664,128326.19226909298,97914.59742817043,60452.06081106352,41625.040685674336,24897.600167166347,0.0,66522.64085284068,21162.960142091393,1539.96118620922,0.0,0.8868601661363241,2.813857633243341,0.0014959162575277712,354929.884388829,1556431.7511799163,4.385180903715706,1556431.7511799163,4.385180903715706,0.85,0.09581250729119817,4.296143414572793,1.2678542476939043,1.0,0.0,4.296143414574644,1.284341872025217,1.284646297616532,3.3450154574485764,19372.58601089344,1975.4540042617448,3099.015535412006,3099.015535412006,6.646090595343608,5.147355936414314,-0.9083966373544481,6.055752573768762,3.3841984809931134,3.3841984809931134,0.9669138517123181,0.0,0.0,0.00023701613259029537,1.000143266530369,0.00023698218097546777,198.80244485461245,0.0,6.775904933614205e-06,19.202914581862657,0.05037863718195258,7.960755783552641e-05,0.00015740857475476895,0.0006762498118299898,0.09581250729067985,0.07681453548592043,0.018997971804759418,0.09581269936467945,0.07681453548633599,0.018997971804862183,0.4041903599901323,0.4041903599901323,0.09996541688721874,0.0,5.393343474294852,4.944058258705468,7.218678996057633,5.37719515723262,4.928681256770574,7.199386441983108,24897.600167166347,21162.960142091393,0.85,0.9916269126090701,0.6820129565081983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506182560599707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.18820443007,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.23198920771,1539.96118620922,0.4041903599901323,0.09996541688721874,6.112885165565336,3.3841984809931134
2965.0,-29.85627876710989,5.147376799199661,35.021618801380974,24.253866040986054,5.071917387221342,-26.36343851964816,-39.91731401821596,1.5790771397594299,0.39331787946514396,-4.980445891223008,40.044037024530596,45368.27779740301,20597.496465758435,20597.496465758435,65965.77426316144,82831.42831638103,82831.42831638103,20597.496465758435,103428.92478213947,103428.92478213947,103428.92478213947,128326.52578634434,97914.19972507172,60451.46227226911,41625.263836447346,24897.60100420487,0.0,66522.86484065221,21162.96085357414,1539.9657350188006,0.0,0.8868587844119833,2.8138762949245177,0.0014959162575277712,354926.3781893195,1556432.853601203,4.385227329513937,1556432.853601203,4.385227329513937,0.85,0.0958136333730272,4.296143414572793,1.2678535872185606,1.0,0.0,4.2961434145744235,1.284344173223527,1.2846485557524627,3.3450094640831862,19372.507324592432,1975.4459804920573,3099.015535412006,3099.015535412006,6.646464411163415,5.147376799199661,-0.9082605433662181,6.055637342565879,3.3844532292086567,3.3844532292086567,0.966986636916759,0.0,0.0,0.00023698218097546777,1.0001427853522573,0.0002369483482221001,198.8035779085499,0.0,6.749664034490073e-06,19.128547873744864,0.05038538684598707,7.959673994525599e-05,0.00015738544103021177,0.0006761504260315789,0.09581363337219057,0.07681443421692355,0.01899919915526701,0.09581346854125662,0.07681443421759429,0.018999199155432907,0.40418906634657137,0.40418906634657137,0.09997168691256289,0.0,5.389543316009565,4.940385055259242,7.2142408269972975,5.373763770688129,4.925211546052822,7.195991783246143,24897.60100420487,21162.96085357414,0.85,0.9916255774788831,0.6819952493939857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506265023833775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.11383772196,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.209264875133,1539.9657350188006,0.40418906634657137,0.09997168691256289,6.112885165565336,3.3844532292086567
2966.0,-29.857647024614682,5.1473892961924115,35.02164702849254,24.253374197892867,5.071622733120614,-26.364699612567616,-39.91849866053087,1.5786753210736428,0.389118740633819,-4.980635077998362,40.04405977952746,45367.200889904874,20598.500360869857,20598.500360869857,65965.70125077473,82830.57169146014,82830.57169146014,20598.500360869857,103429.07205233,103429.07205233,103429.07205233,128326.63509602519,97913.80491358953,60450.84557830097,41625.51037254284,24897.563043695183,0.0,66523.07341623802,21162.928587140905,1539.9666007891508,0.0,0.8868577398159861,2.8139091815618644,0.0014959162575277712,354923.76140022906,1556433.8356370623,4.385262427899137,1556433.8356370623,4.385262427899137,0.85,0.09581471091199176,4.296143414572793,1.2678527882741766,1.0,0.0,4.296143414572859,1.28434612154741,1.2846504610828597,3.345004389779836,19372.42921040315,1975.4380150615295,3099.015535412006,3099.015535412006,6.646788351169506,5.1473892961924115,-0.9080925129685538,6.055481809160965,3.3847051160429267,3.3847051160429267,0.9670586045836933,0.0,0.0,0.0002369483482221001,1.0001422525248527,0.00023691464651545867,198.80470673324828,0.0,6.726072419992024e-06,19.061689238257394,0.05039211291840706,7.958607743236734e-05,0.00015736227078973273,0.0006760508833555308,0.09581471091149507,0.07681430069934785,0.01900041021214722,0.0958145293534925,0.07681430069974604,0.019000410212245713,0.4041877712962193,0.4041877712962193,0.09997791280324592,0.0,5.385676479442566,4.93672495230993,7.209411277846073,5.369753818632205,4.921725942201078,7.189722997577007,24897.563043695183,21162.928587140905,0.85,0.991621370799034,0.6819769225940622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450634721008941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.04697908647,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.186587631752,1539.9666007891508,0.4041877712962193,0.09997791280324592,6.112885165565336,3.3847051160429267
2967.0,-29.859009505097287,5.147393567772688,35.02167436997337,24.25288570756095,5.071339459186396,-26.3659543677139,-39.91967855310065,1.5782843218026819,0.38471550863158654,-4.980827111367429,40.04409043772687,45366.12964322459,20599.487410366874,20599.487410366874,65965.61705359146,82829.68041057308,82829.68041057308,20599.487410366874,103429.16782093995,103429.16782093995,103429.16782093995,128326.74832025463,97913.3778711771,60450.23677928308,41625.71232432669,24897.58049931467,0.0,66523.29282364136,21162.94342441747,1539.9707307880371,0.0,0.8868566521320949,2.8139444088882617,0.0014959162575277712,354921.10525317653,1556435.1587516405,4.385298974095625,1556435.1587516405,4.385298974095625,0.85,0.0958157902537666,4.296143414572793,1.2678520371345803,1.0,0.0,4.296143414572382,1.2843480190259828,1.284652315724087,3.3449994479151215,19372.34471926411,1975.4293993630965,3099.015535412006,3099.015535412006,6.647106855380198,5.147393567772688,-0.907932231671821,6.055325799444509,3.3849545139677395,3.3849545139677395,0.9671298611336399,0.0,0.0,0.00023691464651545867,1.0001416534507128,0.0002368810914914403,198.8058308030673,0.0,6.700057905257338e-06,18.987964103499294,0.05039881297631232,7.957545898262258e-05,0.0001573391875328361,0.0006759517143734274,0.09581579025323987,0.07681417796680859,0.019001612286431286,0.09581586830814778,0.07681417796723086,0.019001612286535734,0.4041864734663956,0.4041864734663956,0.09998407668369516,0.0,5.381741663064133,4.9330571370559255,7.2042690523502415,5.365542619999019,4.918021894537105,7.183324636892507,24897.58049931467,21162.94342441747,0.85,0.9916168345495413,0.6819585699627629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506429089639998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.97325395171,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.163967580835,1539.9707307880371,0.4041864734663956,0.09998407668369516,6.112885165565336,3.3849545139677395
