time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2968.0,-29.860367325708655,5.147388907238335,35.02170063923215,24.25234622731807,5.070979518800318,-26.367212595233433,-39.920866408478446,1.5778247883247707,0.38105321856477303,-4.981072641957989,40.04411388973039,45365.11542198347,20600.5592641223,20600.5592641223,65965.67468610578,82828.89991367423,82828.89991367423,20600.5592641223,103429.45917779654,103429.45917779654,103429.45917779654,128327.04182890206,97913.02650016212,60449.650229644816,41625.97363390811,24897.58265110552,0.0,66523.55628501362,21162.94525343969,1539.975253043821,0.0,0.8868553184130065,2.8139637072680443,0.0014959162575277712,354917.70917157794,1556436.1708693097,4.385343787161889,1556436.1708693097,4.385343787161889,0.85,0.09581687304464588,4.296143414572793,1.2678514074301348,1.0,0.0,4.296143414571328,1.284350236603925,1.2846544907287865,3.34499367239005,19372.275199852418,1975.4223103559748,3099.015535412006,3099.015535412006,6.647452724493524,5.147388907238335,-0.9078102334566429,6.055199140694978,3.3852014513881103,3.3852014513881103,0.9672004146823172,0.0,0.0,0.0002368810914914403,1.0001411705141543,0.00023684765558612498,198.80695103954733,0.0,6.670934427588403e-06,18.905428167785534,0.05040548391073991,7.956477019454935e-05,0.00015731632129689096,0.0006758534777444557,0.09581687304386319,0.07681406874123178,0.019002804302631397,0.09581666270244578,0.07681406874185927,0.019002804302786617,0.4041851705050461,0.4041851705050461,0.09999016876722638,0.0,5.377930692530811,4.929502425385579,7.199295919204701,5.362125860522781,4.914818022617624,7.178922924749031,24897.58265110552,21162.94525343969,0.85,0.9916137736756337,0.6819406230722409,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506510624357338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.890718016,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.141417654346,1539.975253043821,0.4041851705050461,0.09999016876722638,6.112885165565336,3.3852014513881103
2969.0,-29.86172082348532,5.147376615609479,35.02172587762268,24.251871602050983,5.070707396764247,-26.368458148899535,-39.92203729050232,1.5774447221782628,0.3765915703164069,-4.981252176548947,40.04413640183967,45364.04586251834,20601.474995462755,20601.474995462755,65965.52085798109,82828.0203174409,82828.0203174409,20601.474995462755,103429.49531290366,103429.49531290366,103429.49531290366,128327.05151829457,97912.61209441701,60449.04450824783,41626.18620685464,24897.55620539091,0.0,66523.74241224554,21162.92277458227,1539.9766286547779,0.0,0.8868543237635607,2.8140011600673693,0.0014959162575277712,354915.2259365719,1556437.1424244498,4.385377207521117,1556437.1424244498,4.385377207521117,0.85,0.09581790838903244,4.296143414572793,1.267850615079515,1.0,0.0,4.296143414574819,1.2843520824331482,1.2846562940495643,3.344988865073461,19372.193208901615,1975.4139496057896,3099.015535412006,3099.015535412006,6.6477482155389875,5.147376615609479,-0.9076548050602433,6.055031420669723,3.385445701406535,3.385445701406535,0.9672702004018671,0.0,0.0,0.00023684765558612498,1.0001407226059071,0.00023681433045642702,198.80806772064213,0.0,6.6472903909858396e-06,18.83842096805387,0.050412131201130896,7.95542354383561e-05,0.00015729342014776887,0.0006757550911234687,0.09581790838857814,0.07681392919835936,0.019003979190218775,0.09581791611296767,0.07681392919872355,0.01900397919030888,0.4041838678548832,0.4041838678548832,0.09999621024334208,0.0,5.3740001014723475,4.925918751512938,7.193834343189167,5.357843746865342,4.911243809852294,7.171637222905417,24897.55620539091,21162.92277458227,0.85,0.9916086868534068,0.6819226372052067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506591881084892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.823710816265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.118915664594,1539.9766286547779,0.4041838678548832,0.09999621024334208,6.112885165565336,3.385445701406535
2970.0,-29.86306911015813,5.147356018274221,35.02175022132015,24.251348536368482,5.0703753490301,-26.36970500520611,-39.92320834714917,1.5770112440784838,0.37256806129158804,-4.98148251184152,40.04416081864233,45363.001065322656,20602.471680231094,20602.471680231094,65965.47274555375,82827.19039654826,82827.19039654826,20602.471680231094,103429.66207677935,103429.66207677935,103429.66207677935,128327.2311061057,97912.21923942391,60448.435158078704,41626.42675705023,24897.56902932635,0.0,66523.99578637657,21162.933674927397,1539.9814565281717,0.0,0.8868530638193393,2.8140269598157066,0.0014959162575277712,354912.0400709737,1556438.1961809627,4.3854195418946995,1556438.1961809627,4.3854195418946995,0.85,0.0958189600832284,4.296143414572793,1.2678499221848325,1.0,0.0,4.296143414573695,1.2843541777406977,1.2846583470499104,3.344983408026999,19372.115481807356,1975.406023647969,3099.015535412006,3099.015535412006,6.648069828889078,5.147356018274221,-0.9075356288990246,6.054891647173245,3.3856876416105606,3.3856876416105606,0.9673393261744458,0.0,0.0,0.00023681433045642702,1.000140182321983,0.00023678113792671064,198.80918011338346,0.0,6.625304641791798e-06,18.776113354837957,0.05041875650577269,7.954370040081958e-05,0.00015727063005560745,0.0006756571816191119,0.09581896008252054,0.07681381380081787,0.01900514628170268,0.09581895887087219,0.07681381380138533,0.019005146281843084,0.4041825613268215,0.4041825613268215,0.10000217828590251,0.0,5.370116182389438,4.922385826719847,7.188404307491794,5.354050573133122,4.907817453986979,7.166233758813064,24897.56902932635,21162.933674927397,0.85,0.9916041868167936,0.68190433435468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506672879983502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.761403203054,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.096455014946,1539.9814565281717,0.4041825613268215,0.10000217828590251,6.112885165565336,3.3856876416105606
2971.0,-29.864412714844967,5.147327163906941,35.021773416628726,24.25080242045226,5.070022479456579,-26.37094972902969,-39.92438275655729,1.5765594936408411,0.3685557801022128,-4.981721175683209,40.04417605656839,45361.99305548068,20603.462524073562,20603.462524073562,65965.45557955424,82826.35078101757,82826.35078101757,20603.462524073562,103429.81330509113,103429.81330509113,103429.81330509113,128327.34830645417,97911.80568419553,60447.85174927611,41626.6154832438,24897.53500136303,0.0,66524.15048460683,21162.904751158574,1539.983813585257,0.0,0.8868517947187025,2.814051643468622,0.0014959162575277712,354908.7390333373,1556438.8538047604,4.3854621840082695,1556438.8538047604,4.3854621840082695,0.85,0.09581998985202984,4.296143414572793,1.267849254566245,1.0,0.0,4.296143414573001,1.284356358204962,1.2846604853973107,3.3449777292161773,19372.033659132878,1975.3976800571938,3099.015535412006,3099.015535412006,6.648389557470992,5.147327163906941,-0.9074275303614421,6.054754694268383,3.3859270557737733,3.3859270557737733,0.9674077302210781,0.0,0.0,0.00023678113792671064,1.0001396970379346,0.00023674806492330412,198.81028865419543,0.0,6.598979618801968e-06,18.701508239684777,0.05042535548539149,7.953313649651876e-05,0.00015724800143019187,0.0006755599657990519,0.09581998985130118,0.0768136899461335,0.019006299905167678,0.0958198089005583,0.07681368994671764,0.019006299905312208,0.4041812523861024,0.4041812523861024,0.10000808585401401,0.0,5.366257315688529,4.9188740485547555,7.183016546304941,5.350276955785432,4.904374468683727,7.16099878112766,24897.53500136303,21162.904751158574,0.85,0.9916016228545171,0.681887596084028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506753567886368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.686798087896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.074053644485,1539.983813585257,0.4041812523861024,0.10000808585401401,6.112885165565336,3.3859270557737733
2972.0,-29.865750969187214,5.147291096542815,35.02179566082239,24.250333697441988,5.069744687829905,-26.372182128503386,-39.925540262460686,1.576175847145823,0.36425160373516974,-4.981908403372183,40.044194743812184,45360.93467792014,20604.328083695153,20604.328083695153,65965.26276161529,82825.52116186472,82825.52116186472,20604.328083695153,103429.84924555986,103429.84924555986,103429.84924555986,128327.35455376265,97911.43224373867,60447.24789088024,41626.87150317604,24897.50530820279,0.0,66524.37681137882,21162.879511972373,1539.9852593533064,0.0,0.8868507747540813,2.81408614512471,0.0014959162575277712,354906.14944281307,1556439.6602911905,4.385496455146612,1556439.6602911905,4.385496455146612,0.85,0.09582098676378101,4.296143414572793,1.2678484787000346,1.0,0.0,4.296143414572077,1.284358220040349,1.284662305193773,3.344972880259081,19371.95977324088,1975.3901457929958,3099.015535412006,3099.015535412006,6.648668858949705,5.147291096542815,-0.907294364571106,6.054585461113921,3.3861639447367677,3.3861639447367677,0.9674754127819336,0.0,0.0,0.00023674806492330412,1.0001391422416552,0.0002367151278497814,198.81139279152723,0.0,6.575253353911445e-06,18.634268004985035,0.0504319307387454,7.952272590968584e-05,0.00015722533901361827,0.0006754626048073309,0.09582098676330225,0.07681354716737028,0.019007439595931968,0.09582096345376395,0.07681354716775407,0.01900743959602694,0.4041799404428696,0.4041799404428696,0.1000139439871962,0.0,5.362327014217783,4.9153838337615525,7.177179050529617,5.346160007107358,4.901068147796593,7.153463421283732,24897.50530820279,21162.879511972373,0.85,0.9915953508087896,0.6818693665712215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506833976449023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.6195578532,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.051701126918,1539.9852593533064,0.4041799404428696,0.1000139439871962,6.112885165565336,3.3861639447367677
2973.0,-29.867085265740908,5.147247229986738,35.02181706383689,24.249810247588925,5.069413472069181,-26.373416308266755,-39.92670171484349,1.5757445145951035,0.36013469065727577,-4.982140605369255,40.04421473095523,45359.91227055001,20605.263986729133,20605.263986729133,65965.17625727915,82824.68607314814,82824.68607314814,20605.263986729133,103429.95005987727,103429.95005987727,103429.95005987727,128327.45850187216,97911.02855931787,60446.655647266896,41627.08101338997,24897.508441994883,0.0,66524.58945538485,21162.88217569565,1539.9896465077572,0.0,0.8868495213121866,2.8141129551089876,0.0014959162575277712,354902.93782257667,1556440.5228777966,4.385538571269572,1556440.5228777966,4.385538571269572,0.85,0.09582199650802359,4.296143414572793,1.2678477511880923,1.0,0.0,4.29614341457355,1.2843603045356455,1.2846643478773234,3.344967451424033,19371.879903524125,1975.3820013484856,3099.015535412006,3099.015535412006,6.648970859060156,5.147247229986738,-0.9071936668684994,6.054440896855238,3.3863986096884346,3.3863986096884346,0.9675424599109813,0.0,0.0,0.0002367151278497814,1.0001387322279514,0.00023668229238804178,198.81249367420588,0.0,6.548265461528132e-06,18.557784317970725,0.05043847900420693,7.951228109452295e-05,0.00015720284675525847,0.0006753659748396996,0.09582199650731786,0.07681342527184926,0.019008571235468605,0.09582201389506707,0.076813425272415,0.01900857123560859,0.40417862506461827,0.40417862506461827,0.10001973169669577,0.0,5.358422794200919,4.911923816624835,7.171352344815318,5.342275296026514,4.8976435725595024,7.147591741594056,24897.508441994883,21162.88217569565,0.85,0.991590880865475,0.6818518181306618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506914065663767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.543074166184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.029411007767,1539.9896465077572,0.40417862506461827,0.10001973169669577,6.112885165565336,3.3863986096884346
2974.0,-29.868414342384703,5.14719596638669,35.02183749836518,24.24930048817771,5.069094969460807,-26.374644517887557,-39.927858487330354,1.5753251449637178,0.3559576374547646,-4.982359292708814,40.04422932762419,45358.89323669336,20606.151632005873,20606.151632005873,65965.04486869923,82823.85511726438,82823.85511726438,20606.151632005873,103430.00674927025,103430.00674927025,103430.00674927025,128327.48478822311,97910.63225016603,60446.0696409301,41627.291788039925,24897.478038952853,0.0,66524.76982699278,21162.856333109925,1539.9918230933436,0.0,0.8868483561110134,2.8141421295978586,0.0014959162575277712,354899.91314642545,1556441.1528275432,4.3855777225433785,1556441.1528275432,4.3855777225433785,0.85,0.09582297830550056,4.296143414572793,1.267847053897567,1.0,0.0,4.296143414572886,1.284362332900155,1.2846663345471765,3.344962168792263,19371.8014930181,1975.3740057020595,3099.015535412006,3099.015535412006,6.6492572872069635,5.14719596638669,-0.9070905211452729,6.054286487531963,3.3866308617715895,3.3866308617715895,0.9676088176490255,0.0,0.0,0.00023668229238804178,1.0001381909618834,0.00023664958955363206,198.81359026078763,0.0,6.528100029399426e-06,18.500635483317975,0.05044500710423633,7.950187962574843e-05,0.00015718041276229335,0.0006752695951885599,0.0958229783048829,0.07681328992479128,0.01900968838009163,0.09582301683690084,0.0768132899252864,0.019009688380214166,0.4041773064435334,0.4041773064435334,0.10002545983018246,0.0,5.354502388751257,4.908481329586721,7.165373244185844,5.338316930163558,4.894296869722325,7.141029660000129,24897.478038952853,21162.856333109925,0.85,0.9915862172879486,0.6818346512833592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506993918860762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.48592533153,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.007155567835,1539.9918230933436,0.4041773064435334,0.10002545983018246,6.112885165565336,3.3866308617715895
2975.0,-29.86973909372685,5.147137340832964,35.02185700370159,24.248781438823812,5.068768073541829,-26.375869673457878,-39.929010964091844,1.574898653272981,0.35178287546176534,-4.982585957853383,40.04424313187596,45357.87527894644,20607.035066447075,20607.035066447075,65964.91034539352,82823.02043222464,82823.02043222464,20607.035066447075,103430.05549867172,103430.05549867172,103430.05549867172,128327.50715685991,97910.2267259983,60445.47949414821,41627.49692427788,24897.451658188187,0.0,66524.94858246607,21162.833909459958,1539.9944374266668,0.0,0.8868471531869061,2.8141703459737806,0.0014959162575277712,354896.778150181,1556441.748579049,4.3856181413977575,1556441.748579049,4.3856181413977575,0.85,0.09582395096420208,4.296143414572793,1.2678463829820976,1.0,0.0,4.296143414573007,1.2843643942933705,1.2846683544237698,3.34495680015829,19371.721259303977,1975.3658241401474,3099.015535412006,3099.015535412006,6.649542356588228,5.147137340832964,-0.9069976409208031,6.0541349817537675,3.386860809302219,3.386860809302219,0.9676745169434912,0.0,0.0,0.00023664958955363206,1.0001377427033535,0.00023661699728876612,198.81468328927602,0.0,6.501767920700381e-06,18.42601028726488,0.050451508872157026,7.949151803419477e-05,0.0001571580715194373,0.0006751736140051906,0.09582395096354213,0.07681315636557146,0.019010794597970674,0.0958240103165986,0.07681315636610046,0.019010794598101618,0.40417598398499627,0.40417598398499627,0.10003112717309683,0.0,5.350579297157026,4.90505573644748,7.159312942731731,5.334368833315125,4.8909237270735275,7.134628994402078,24897.451658188187,21162.833909459958,0.85,0.9915815307038035,0.6818175172690233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507073460497626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.41130013548,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.984960223548,1539.9944374266668,0.40417598398499627,0.10003112717309683,6.112885165565336,3.386860809302219
2976.0,-29.871058451406334,5.1470711578999815,35.021875468838196,24.24824646385389,5.068408465282267,-26.377093245360843,-39.930166968237586,1.5744432592370323,0.3480126731653854,-4.982834394850173,40.04425184438608,45356.89778662942,20607.941951957975,20607.941951957975,65964.8397385874,82822.25820547807,82822.25820547807,20607.941951957975,103430.20015743605,103430.20015743605,103430.20015743605,128327.60901520209,97909.87721086011,60444.91304318554,41627.73796408286,24897.408857766048,0.0,66525.1468218489,21162.79752910114,1539.996643384028,0.0,0.8868458579323084,2.8141907306099996,0.0014959162575277712,354893.3420533116,1556442.1245858253,4.385661662686303,1556442.1245858253,4.385661662686303,0.85,0.09582491578874508,4.296143414572793,1.2678457747073848,1.0,0.0,4.296143414574203,1.2843665905863313,1.2846705093739141,3.3449510802142117,19371.652107080976,1975.3587725758518,3099.015535412006,3099.015535412006,6.649834993233814,5.1470711578999815,-0.9069233500722449,6.053994507972226,3.3870884505374903,3.3870884505374903,0.9677395572964258,0.0,0.0,0.00023661699728876612,1.000137183336836,0.0002365845418318738,198.81577187806948,0.0,6.479820817001513e-06,18.363812195382287,0.05045798869297403,7.948112598311322e-05,0.0001571358713056529,0.0006750782387029386,0.09582491578797697,0.07681302512653582,0.01901189066144115,0.09582470173429074,0.07681302512715152,0.019011890661593554,0.4041746571864025,0.4041746571864025,0.1000367369713029,0.0,5.3467446077727345,4.901720053488987,7.153336163848621,5.330847068015544,4.887906362831018,7.128943633561903,24897.408857766048,21162.79752910114,0.85,0.9915775145185026,0.6818007919335072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507152744105287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.3491020436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.962807226913,1539.996643384028,0.4041746571864025,0.1000367369713029,6.112885165565336,3.3870884505374903
2977.0,-29.872373332263205,5.146998795274488,35.02189313861443,24.247789510432654,5.068153131107433,-26.378302359366888,-39.931298106070585,1.5740821582110505,0.3433319435960698,-4.983010516837651,40.04426560802581,45355.8310138458,20608.683515059212,20608.683515059212,65964.51452890501,82821.3826565921,82821.3826565921,20608.683515059212,103430.06617165131,103430.06617165131,103430.06617165131,128327.43691095471,97909.45747756523,60444.30069166478,41627.951984333835,24897.3707393034,0.0,66525.32272363723,21162.76512840789,1539.9974609348192,0.0,0.8868449122331239,2.814231466237855,0.0014959162575277712,354890.9061508947,1556442.7185849124,4.385693438769419,1556442.7185849124,4.385693438769419,0.85,0.09582584013791402,4.296143414572793,1.2678449043305595,1.0,0.0,4.296143414572872,1.2843683457727793,1.284672223288759,3.3449465090856685,19371.569062064496,1975.3503043408807,3099.015535412006,3099.015535412006,6.650074283128545,5.146998795274488,-0.9068109434016547,6.053809738676143,3.387313714254095,3.387313714254095,0.9678039183583129,0.0,0.0,0.0002365845418318738,1.0001367192911044,0.00023655220058270093,198.81685678352613,0.0,6.4526567137026605e-06,18.28682912663334,0.05046444134968773,7.947095868674278e-05,0.00015711358314513102,0.0006749824855688895,0.09582584013749146,0.0768128682857944,0.01901297185169707,0.09582603749082505,0.0768128682861331,0.019012971851780924,0.4041733300865856,0.4041733300865856,0.10004230176057734,0.0,5.342748146039298,4.898328621268263,7.146766351928818,5.326342460433693,4.884429192983646,7.120143739758873,24897.3707393034,21162.76512840789,0.85,0.9915700041462112,0.6817829535719085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507231705735482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.27211897485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.940718124944,1539.9974609348192,0.4041733300865856,0.10004230176057734,6.112885165565336,3.387313714254095
2978.0,-29.87368363415476,5.14691887100298,35.021910010953604,24.247240845020883,5.067779507772045,-26.379519181628584,-39.93244922077281,1.5736150552455468,0.33960249505116735,-4.983278017650969,40.04427772044481,45354.87388436498,20609.590912580883,20609.590912580883,65964.46479694586,82820.62177975687,82820.62177975687,20609.590912580883,103430.21269233775,103430.21269233775,103430.21269233775,128327.57973691398,97909.09936085968,60443.74489783112,41628.17162558728,24897.36704457622,0.0,66525.5386701635,21162.76198788979,1540.002392708072,0.0,0.8868435076772722,2.8142490981696167,0.0014959162575277712,354887.20643419947,1556443.2413222063,4.385740632808048,1556443.2413222063,4.385740632808048,0.8500000000000001,0.09582679671573188,4.296143414572793,1.2678443499049172,1.0,0.0,4.296143414570344,1.28437059630151,1.2846744328096458,3.3449406479282713,19371.498208005323,1975.3430792375912,3099.015535412006,3099.015535412006,6.650367084991359,5.14691887100298,-0.9067583621820043,6.053677233184985,3.3875370034585712,3.3875370034585712,0.9678677152738775,0.0,0.0,0.00023655220058270093,1.000136244609061,0.00023651997601103423,198.81793792126064,0.0,6.429985505002789e-06,18.222578921177902,0.050470871335192735,7.946061306157217e-05,0.00015709158752112874,0.0006748879892136827,0.09582679671484932,0.07681274862859896,0.01901404808625036,0.09582679298019377,0.0768127486293064,0.019014048086425477,0.4041719971398797,0.4041719971398797,0.10004779058084966,0.0,5.338893261262172,4.8950385000206325,7.140503949830077,5.322880512702113,4.88137091357396,7.114931800030547,24897.36704457622,21162.76198788979,0.85,0.9915660378790848,0.6817663530578295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507310400250564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.207868769394,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.918674730063,1540.002392708072,0.4041719971398797,0.10004779058084966,6.112885165565336,3.3875370034585712
2979.0,-29.874989268308436,5.146832452947565,35.02192589133888,24.246734857466095,5.067467816065862,-26.380725608146832,-39.93358367644248,1.573204155904235,0.3352462377059737,-4.9834918220613345,40.04428257224682,45353.86448629881,20610.370166649896,20610.370166649896,65964.23465294871,82819.77776293644,82819.77776293644,20610.370166649896,103430.14792958634,103430.14792958634,103430.14792958634,128327.44866853376,97908.68284200974,60443.16154712847,41628.356994312526,24897.30073894742,0.0,66525.65773325994,21162.705628105305,1540.0025098874949,0.0,0.8868424025302708,2.814281197378562,0.0014959162575277712,354884.24939674186,1556443.4507121127,4.385777766575634,1556443.4507121127,4.385777766575634,0.85,0.09582770316616407,4.296143414572793,1.2678436504164714,1.0,0.0,4.29614341457346,1.2843725838365343,1.2846763794243394,3.3449354717147832,19371.415798972783,1975.3346758549335,3099.015535412006,3099.015535412006,6.650618537125145,5.146832452947565,-0.9066789465248783,6.053511399472443,3.3877578909621238,3.3877578909621238,0.9679308259891782,0.0,0.0,0.00023651997601103423,1.0001357606806427,0.00023648787025680443,198.81901521791715,0.0,6.4068228891688845e-06,18.156936067904617,0.0504772781580819,7.94504183773824e-05,0.00015706955763365184,0.0006747933456576751,0.09582770316558731,0.07681259584303216,0.019015107322555153,0.09582777385153751,0.07681259584349447,0.019015107322669603,0.40417066340090685,0.40417066340090685,0.1000532328955748,0.0,5.3349601884264075,4.891718319411893,7.133968269475474,5.318738059767327,4.878032409352613,7.1074083972143285,24897.30073894742,21162.705628105305,0.85,0.9915608037644318,0.6817499598147354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507388821528961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.14222591612,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.89667923776,1540.0025098874949,0.40417066340090685,0.1000532328955748,6.112885165565336,3.3877578909621238
2980.0,-29.876290416045244,5.146738888115769,35.021940826294106,24.246185772959166,5.067095755279124,-26.381934033813973,-39.93472592029718,1.5727393730475856,0.3314277641812282,-4.983753725514048,40.044286795275944,45352.91040006722,20611.227779815374,20611.227779815374,65964.1381798826,82819.00840699012,82819.00840699012,20611.227779815374,103430.2361868055,103430.2361868055,103430.2361868055,128327.4927470983,97908.31298137974,60442.60556056109,41628.563800909615,24897.2565602928,0.0,66525.82036120241,21162.66807624888,1540.005035067262,0.0,0.8868410549743728,2.8143006504023003,0.0014959162575277712,354880.6271483293,1556443.6329659973,4.385823045548923,1556443.6329659973,4.385823045548923,0.85,0.09582862324850511,4.296143414572793,1.2678430586261675,1.0,0.0,4.296143414573433,1.2843748230466459,1.2846785779261272,3.3449296400734303,19371.34262135622,1975.32721381473,3099.015535412006,3099.015535412006,6.65089527441661,5.146738888115769,-0.9066334508834792,6.053372338999249,3.3879766863004117,3.3879766863004117,0.9679933389429748,0.0,0.0,0.00023648787025680443,1.0001352955923566,0.00023645587881861345,198.82008882299826,0.0,6.383234438796899e-06,18.09008639955041,0.050483661392520696,7.944015492702307e-05,0.00015704771532978136,0.0006746995079877429,0.09582862324767152,0.07681246263528481,0.019016160612386708,0.09582844775816239,0.07681246263595298,0.01901616061255213,0.404169325011105,0.404169325011105,0.10005861725204662,0.0,5.331120603654426,4.888471435563417,7.127609727334118,5.315181489695249,4.874987451621564,7.1016641225469925,24897.2565602928,21162.66807624888,0.85,0.9915569296512219,0.6817339516269514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450746696424913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.07537624776,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.874733579078,1540.005035067262,0.404169325011105,0.10005861725204662,6.112885165565336,3.3879766863004117
2981.0,-29.877587148949758,5.146639376095292,35.02195489890814,24.24570737583565,5.0668080112837375,-26.38313005309366,-39.93584738401694,1.5723509154278585,0.32699761671057104,-4.983953501955148,40.04429154760134,45351.8848462942,20611.94144245722,20611.94144245722,65963.82628875141,82818.1801762072,82818.1801762072,20611.94144245722,103430.12161866442,103430.12161866442,103430.12161866442,128327.31515951094,97907.9187581281,60442.01264066415,41628.784574959944,24897.193540846514,0.0,66525.97811580646,21162.614509719537,1540.0050628036324,0.0,0.8868400215260283,2.8143353564929514,0.0014959162575277712,354877.8641653265,1556443.8380628189,4.385857770316495,1556443.8380628189,4.385857770316495,0.85,0.09582950202735839,4.296143414572793,1.267842313530855,1.0,0.0,4.296143414572313,1.2843767051939625,1.2846804194273749,3.3449247383570406,19371.26462354945,1975.319260251916,3099.015535412006,3099.015535412006,6.651125561304072,5.146639376095292,-0.9065557548953658,6.053195130990658,3.3881931816643993,3.3881931816643993,0.9680551947612569,0.0,0.0,0.00023645587881861345,1.0001348379335113,0.0002364239998950351,198.82115879546535,0.0,6.360540582707119e-06,18.025772011391975,0.0504900219331034,7.943007938571974e-05,0.00015702579943289373,0.0006746053541516546,0.09582950202685236,0.07681230235223827,0.019017199674614092,0.09582951957350835,0.07681230235264386,0.01901719967471453,0.40416798513385627,0.40416798513385627,0.10006396163118049,0.0,5.327178986875879,4.885205530782969,7.120811761397533,5.310951118665741,4.871763358424573,7.093230442158756,24897.193540846514,21162.614509719537,0.85,0.9915498900884032,0.6817169191762499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450754483925476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.01106185961,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.852834277139,1540.0050628036324,0.40416798513385627,0.10006396163118049,6.112885165565336,3.3881931816643993
2982.0,-29.87887857315529,5.146533280481293,35.02196824582983,24.24518490387129,5.066465966296112,-26.38432672457734,-39.93697649622334,1.571914117717966,0.32296748859221225,-4.9841996696181505,40.04429855545187,45350.917539463895,20612.73147367988,20612.73147367988,65963.64901314377,82817.39617787061,82817.39617787061,20612.73147367988,103430.12765155049,103430.12765155049,103430.12765155049,128327.2967841746,97907.54303009216,60441.45196273082,41628.99007484593,24897.169132624113,0.0,66526.15920747005,21162.593762730496,1540.0083992685468,0.0,0.8868387439141234,2.8143594185836407,0.0014959162575277712,354874.4595975678,1556444.1405017124,4.385900699269088,1556444.1405017124,4.385900699269088,0.85,0.09583039716625796,4.296143414572793,1.2678416744852443,1.0,0.0,4.296143414574172,1.284378813113703,1.2846824868988258,3.3449192486737673,19371.19028505566,1975.3116798351796,3099.015535412006,3099.015535412006,6.651380491043414,5.146533280481293,-0.9065105746846891,6.053043855165982,3.388407727018415,3.388407727018415,0.9681164934338329,0.0,0.0,0.0002364239998950351,1.000134287305809,0.00023639225541594117,198.8222243976491,0.0,6.338204526997824e-06,17.962471629511832,0.050496360137630404,7.941993632178765e-05,0.00015700406357324745,0.0006745119737813751,0.09583039716551135,0.07681216458847864,0.019018232577032706,0.09583040846209037,0.07681216458907708,0.01901823257718089,0.4041666407481243,0.4041666407481243,0.10006924313103899,0.0,5.323286416480812,4.881991125759555,7.114054287313536,5.307167158210348,4.868666944729796,7.086544083256342,24897.169132624113,21162.593762730496,0.85,0.991544526228066,0.6817005232187154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507622450822084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.94776147773,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.830980047418,1540.0083992685468,0.4041666407481243,0.10006924313103899,6.112885165565336,3.388407727018415
2983.0,-29.88016635949209,5.14642066774259,35.02198064414395,24.244654329400532,5.066108266601265,-26.38552168664075,-39.93810529410837,1.5714635937498513,0.31910927136362943,-4.9844509393816985,40.044297619003196,45349.9657304626,20613.51352864439,20613.51352864439,65963.479259107,82816.6448393766,82816.6448393766,20613.51352864439,103430.15836802099,103430.15836802099,103430.15836802099,128327.26141068696,97907.19163819142,60440.898960860206,41629.21408592357,24897.103042665974,0.0,66526.31712858955,21162.537586266077,1540.009487683774,0.0,0.8868374690881353,2.8143806366255832,0.0014959162575277712,354870.984492762,1556444.1000872497,4.385943534696044,1556444.1000872497,4.385943534696044,0.85,0.09583127204939722,4.296143414572793,1.2678410343406723,1.0,0.0,4.296143414572803,1.2843809849357761,1.2846846184602685,3.344913592587651,19371.12076151168,1975.3045904066812,3099.015535412006,3099.015535412006,6.651632846978896,5.14642066774259,-0.9064734324478625,6.052894100190453,3.388620120468351,3.388620120468351,0.9681771772766716,0.0,0.0,0.00023639225541594117,1.0001339104146683,0.0002363606042694122,198.8232870081094,0.0,6.311507945800371e-06,17.88681351839825,0.0505026716455762,7.94097972783996e-05,0.00015698245813754158,0.0006744191537310484,0.09583127204863953,0.07681201846527913,0.0190192535833604,0.09583106092020466,0.07681201846588644,0.019019253583510778,0.4041652937026545,0.4041652937026545,0.10007447225200562,0.0,5.3194527463084,4.878842000280201,7.107330975072784,5.3035602107453315,4.865769260212005,7.0799474504420346,24897.103042665974,21162.537586266077,0.85,0.991539620803078,0.6816845977330307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507699745442846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.87210336661,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.809188944202,1540.009487683774,0.4041652937026545,0.10007447225200562,6.112885165565336,3.388620120468351
2984.0,-29.881448584111116,5.146302461061183,35.02199227947949,24.244175932277017,5.0658186374533996,-26.38670483501633,-39.93921341663224,1.5710748883585102,0.31467645498509,-4.984655852703331,40.04430019222448,45348.948170216725,20614.18480176875,20614.18480176875,65963.13297198547,82815.82499028869,82815.82499028869,20614.18480176875,103430.00979205745,103430.00979205745,103430.00979205745,128327.05284281529,97906.79873546271,60440.306630728,41629.43567192745,24897.04305075785,0.0,66526.47872268531,21162.48659314417,1540.0098704218915,0.0,0.8868364173663353,2.814414784876629,0.0014959162575277712,354868.1505254305,1556444.2111401681,4.3859788736623475,1556444.2111401681,4.3859788736623475,0.85,0.09583211845316927,4.296143414572793,1.267840293091722,1.0,0.0,4.296143414572637,1.284382867556483,1.2846864608717288,3.344908689685447,19371.04302497284,1975.296663485782,3099.015535412006,3099.015535412006,6.651849455484627,5.146302461061183,-0.9064132025473004,6.052715663608484,3.3888303710929777,3.3888303710929777,0.9682372488837079,0.0,0.0,0.0002363606042694122,1.0001333334439169,0.00023632909369745178,198.824345039285,0.0,6.292984990466313e-06,17.834319462981533,0.05050896463056667,7.939984510837079e-05,0.00015696075916104142,0.0006743259318160543,0.09583211845264271,0.07681185625489231,0.019020262197750392,0.09583213385253964,0.07681185625531438,0.019020262197854895,0.4041639463467501,0.4041639463467501,0.1000796570373612,0.0,5.31552236600794,4.875670571711851,7.100208823239143,5.299332307688417,4.862596582442791,7.071320993497636,24897.04305075785,21162.48659314417,0.85,0.9915320070817496,0.6816676463405372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507776823111804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.8196093112,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.78742767215,1540.0098704218915,0.4041639463467501,0.1000796570373612,6.112885165565336,3.3888303710929777
2985.0,-29.882726782300594,5.146178038259386,35.0220032253378,24.24364846609535,5.065473639336357,-26.387889896347605,-39.940333099197574,1.570636753383047,0.3105787735613603,-4.984905860305584,40.04430338037273,45348.0004332699,20614.930736215647,20614.930736215647,65962.93116948556,82815.03210952021,82815.03210952021,20614.930736215647,103429.96284573586,103429.96284573586,103429.96284573586,128326.97374155272,97906.4071575268,60439.7589415463,41629.609128867225,24897.010895816857,0.0,66526.62002468409,21162.459261444328,1540.0129116198555,0.0,0.8868351340095271,2.8144392890441288,0.0014959162575277712,354864.69292470964,1556444.348731599,4.386021995887385,1556444.348731599,4.386021995887385,0.85,0.0958329778097799,4.296143414572793,1.2678396754758436,1.0,0.0,4.296143414570949,1.2843849809874726,1.2846885343284637,3.3449031857019946,19370.965550546734,1975.2887632929426,3099.015535412006,3099.015535412006,6.652090155938811,5.146178038259386,-0.9063844804777164,6.052562518737102,3.3890387465236578,3.3890387465236578,0.9682967847210451,0.0,0.0,0.00023632909369745178,1.0001329161168862,0.00023629768592660924,198.82539975791218,0.0,6.265068831842946e-06,17.75520506944291,0.05051522969939851,7.938979028752023e-05,0.00015693930340993155,0.0006742337548322189,0.0958329778090176,0.07681171405585639,0.019021263753161214,0.09583301879908361,0.07681171405646738,0.01902126375331252,0.40416259529002696,0.40416259529002696,0.10008477767575114,0.0,5.311625537462874,4.872525993145928,7.0931490501215535,5.29548463386692,4.859473874821049,7.064422436959887,24897.010895816857,21162.459261444328,0.85,0.9915268676660653,0.6816519525032828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507853568672775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.740494917656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.765734893632,1540.0129116198555,0.40416259529002696,0.10008477767575114,6.112885165565336,3.3890387465236578
2986.0,-29.884000050307755,5.146047742370071,35.02201333314254,24.24313510945069,5.06513843456068,-26.38906954032334,-39.941440628003306,1.5702079245762437,0.30650057368308126,-4.985143923421865,40.044300861946866,45347.021618479106,20615.63550671779,20615.63550671779,65962.6571251969,82814.25799458854,82814.25799458854,20615.63550671779,103429.89350130633,103429.89350130633,103429.89350130633,128326.8366923123,97906.03645195674,60439.18201042362,41629.838268370135,24896.943191005972,0.0,66526.7814593761,21162.401712355077,1540.0136613928041,0.0,0.8868339320583342,2.814464932611184,0.0014959162575277712,354861.4005405909,1556444.240043485,4.386062382869536,1556444.240043485,4.386062382869536,0.85,0.09583381092995498,4.296143414572793,1.267838996318169,1.0,0.0,4.296143414573683,1.2843870507042807,1.2846905641925974,3.3448977955804255,19370.892205757198,1975.28128420584,3099.015535412006,3099.015535412006,6.652317573482893,5.146047742370071,-0.906353265774813,6.052401008144884,3.3892450497468842,3.3892450497468842,0.9683557284991098,0.0,0.0,0.00023629768592660924,1.0001324047906048,0.0002362664031229768,198.82645041814675,0.0,6.244662593272349e-06,17.697373789333838,0.05052147436199179,7.937984576623999e-05,0.00015691784016036924,0.0006741415456339565,0.09583381092927436,0.07681155865980428,0.019022252269470075,0.09583380874649164,0.07681155866034982,0.01902225226960516,0.4041612407872633,0.4041612407872633,0.10008984603277611,0.0,5.307735310048145,4.8694114329348395,7.086001739812559,5.291644497104926,4.856502056095849,7.056948462342461,24896.943191005972,21162.401712355077,0.85,0.9915203423072003,0.6816355853043906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450793007400937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.68266363755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.744080037099,1540.0136613928041,0.4041612407872633,0.10008984603277611,6.112885165565336,3.3892450497468842
2987.0,-29.885269291903565,5.145911789248092,35.02202268611972,24.24262538496407,5.064812893873006,-26.390244593352776,-39.942551230173535,1.5697881953222508,0.3022673125589108,-4.9853772189768595,40.04429909157312,45346.07497628359,20616.314374637415,20616.314374637415,65962.389350921,82813.45794372758,82813.45794372758,20616.314374637415,103429.772318365,103429.772318365,103429.772318365,128326.65494760544,97905.64225167126,60438.639964704314,41630.002541074384,24896.882629240445,0.0,66526.88517031482,21162.350234854377,1540.0147284094571,0.0,0.8868327516420433,2.814493164448791,0.0014959162575277712,354858.17411452415,1556444.163639183,4.386102046325889,1556444.163639183,4.386102046325889,0.85,0.09583463218006243,4.296143414572793,1.2678383512282747,1.0,0.0,4.296143414571808,1.284389077626719,1.2846925514126346,3.3448925169242036,19370.81421249433,1975.2733311063748,3099.015535412006,3099.015535412006,6.652536632700851,5.145911789248092,-0.906323657743779,6.052235446991871,3.3894493738840397,3.3894493738840397,0.9684141068240113,0.0,0.0,0.0002362664031229768,1.0001319874377135,0.00023623522304118993,198.8274977656486,0.0,6.219848805368839e-06,17.62705151441529,0.050527694210797156,7.936987480555474e-05,0.00015689652831742205,0.0006740499869002264,0.0958346321794062,0.07681140153022452,0.019023230649181683,0.09583470889310666,0.07681140153075049,0.019023230649311943,0.40415988325239494,0.40415988325239494,0.1000948625476041,0.0,5.3038211369119495,4.866299009527552,7.078725498184099,5.287644531535761,4.853407241187313,7.04916595086371,24896.882629240445,21162.350234854377,0.85,0.9915147715401276,0.6816202932121885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508006285020254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.61234136263,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.722481341945,1540.0147284094571,0.40415988325239494,0.1000948625476041,6.112885165565336,3.3894493738840397
2988.0,-29.886534073476344,5.145770102952645,35.022031281188795,24.242107627820246,5.064471345347214,-26.3914172327436,-39.943653834611155,1.569354504614656,0.2982316362234201,-4.985622966081841,40.044295721815786,45345.11376197535,20617.002355453547,20617.002355453547,65962.1161174289,82812.69225195087,82812.69225195087,20617.002355453547,103429.69460740441,103429.69460740441,103429.69460740441,128326.516738152,97905.27357661312,60438.07438343251,41630.22132575623,24896.822130747594,0.0,66527.04345650383,21162.298811135453,1540.0161096472552,0.0,0.8868315136592506,2.814517358765688,0.0014959162575277712,354854.77551116387,1556444.0182100348,4.3861436441654105,1556444.0182100348,4.3861436441654105,0.85,0.09583544665397462,4.296143414572793,1.2678377088857817,1.0,0.0,4.296143414572407,1.284391169617071,1.2846946038477727,3.3448870688309444,19370.74126944537,1975.2658929854101,3099.015535412006,3099.015535412006,6.652758632496682,5.145770102952645,-0.9063059127002075,6.052076015652853,3.3896517742628594,3.3896517742628594,0.968471935503674,0.0,0.0,0.00023623522304118993,1.0001315249773401,0.00023620415629488562,198.82854144251482,0.0,6.199457641809229e-06,17.569262956887354,0.05053389366843897,7.935997679372201e-05,0.00015687524624746792,0.0006739585560755446,0.09583544665325086,0.07681124703718127,0.019024199616069593,0.09583548489219446,0.07681124703776136,0.01902419961621325,0.40415852134510216,0.40415852134510216,0.10009982500196757,0.0,5.2999363864761335,4.863227401828965,7.071433590992569,5.283854602305269,4.850475287591337,7.04178706100862,24896.822130747594,21162.298811135453,0.85,0.9915083053488724,0.6816042229747143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508082255792263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.5545528051,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.700920866966,1540.0161096472552,0.40415852134510216,0.10009982500196757,6.112885165565336,3.3896517742628594
2989.0,-29.88779447613196,5.145622531085329,35.022038992410565,24.241573106870078,5.0641023935678025,-26.39258867081913,-39.94476000135762,1.5688965882552213,0.29447727348673425,-4.985885862082918,40.044287167988266,45344.18856301831,20617.70862407802,20617.70862407802,65961.89718709633,82811.97252937467,82811.97252937467,20617.70862407802,103429.6811534527,103429.6811534527,103429.6811534527,128326.42296969866,97904.93715238501,60437.53112395037,41630.451142705155,24896.741816245965,0.0,66527.19295895111,21162.23054380907,1540.0167746718564,0.0,0.8868302071860619,2.8145358708980357,0.0014959162575277712,354851.13977237017,1556443.6490511994,4.386187543457312,1556443.6490511994,4.386187543457312,0.85,0.09583625244658664,4.296143414572793,1.2678371412726124,1.0,0.0,4.296143414572939,1.2843933746422616,1.2846967694898945,3.3448813263844386,19370.674707283382,1975.259105533835,3099.015535412006,3099.015535412006,6.652986533459553,5.145622531085329,-0.9063029325215304,6.051925463606859,3.3898522185458133,3.3898522185458133,0.9685292052988038,0.0,0.0,0.00023620415629488562,1.0001310709377151,0.00023617320085198677,198.82958151557168,0.0,6.176955855050933e-06,17.505492893214345,0.05054007062429402,7.935004794993187e-05,0.00015685410834495375,0.0006738677446148604,0.09583625244578703,0.07681109293860916,0.01902515950717787,0.09583601543779398,0.07681109293925004,0.0190251595073366,0.4041571563410739,0.4041571563410739,0.10010473840675417,0.0,5.29613667660476,4.860236109553739,7.064247223097084,5.280363135569644,4.8477727303726965,7.034989267454421,24896.741816245965,21162.23054380907,0.85,0.991502786353791,0.6815887841682539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450815796036387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.49078274143,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.679407433061,1540.0167746718564,0.4041571563410739,0.10010473840675417,6.112885165565336,3.3898522185458133
2990.0,-29.889050290459817,5.145470142578505,35.02204600190771,24.241099424567096,5.063813609802496,-26.39374796131253,-39.94584926459936,1.568511280655353,0.290037609562944,-4.986092883397975,40.04428215120745,45343.209600246235,20618.286620818864,20618.286620818864,65961.4962210651,82811.1692580702,82811.1692580702,20618.286620818864,103429.45587888906,103429.45587888906,103429.45587888906,128326.1191252055,97904.54982479264,60436.96668371538,41630.647934530294,24896.663246316435,0.0,66527.31118084674,21162.16375936897,1540.0162615770284,0.0,0.8868291721529641,2.8145698752268546,0.0014959162575277712,354848.27677706146,1556443.4325412558,4.386222322052063,1556443.4325412558,4.386222322052063,0.85,0.09583702594029392,4.296143414572793,1.2678364335419614,1.0,0.0,4.296143414573599,1.2843952399762177,1.28469859550338,3.3448764685957117,19370.59807379568,1975.2512910928485,3099.015535412006,3099.015535412006,6.653173043250884,5.145470142578505,-0.9062707283521156,6.051740870930621,3.3900506512040938,3.3900506512040938,0.9685859003440268,0.0,0.0,0.00023617320085198677,1.0001305951055728,0.0002361423618153153,198.8306178119135,0.0,6.1548577572084295e-06,17.44286688392869,0.050546225482051226,7.934027195254445e-05,0.00015683292889944232,0.0006737767546795021,0.09583702593977422,0.07681091870677426,0.019026107232999964,0.09583702951457862,0.07681091870719077,0.019026107233103145,0.40415579168438787,0.40415579168438787,0.10010961411332513,0.0,5.292228904706519,4.857214636554772,7.056636562627318,5.276130492960931,4.84473652851284,7.025791102658843,24896.663246316435,21162.16375936897,0.85,0.9914949973215732,0.6815728577544041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450823340358184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.428156732145,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.657939564077,1540.0162615770284,0.40415579168438787,0.10010961411332513,6.112885165565336,3.3900506512040938
2991.0,-29.890301898525852,5.14531179912492,35.022052287416535,24.24054656820374,5.063426556527429,-26.394913293471024,-39.9469506816007,1.5680379514726472,0.28633461946537864,-4.986374960736208,40.04427508248989,45342.304004331374,20619.00121443018,20619.00121443018,65961.30521876155,82810.44863986743,82810.44863986743,20619.00121443018,103429.44985429762,103429.44985429762,103429.44985429762,128326.058684782,97904.20090100961,60436.43147607622,41630.85491659265,24896.60883048437,0.0,66527.46374707702,21162.117505911712,1540.0188910285945,0.0,0.8868277626965697,2.8145854808873323,0.0014959162575277712,354844.3758258207,1556443.1274756198,4.386269681894626,1556443.1274756198,4.386269681894626,0.85,0.09583782536327351,4.296143414572793,1.267835891754367,1.0,0.0,4.296143414572733,1.2843975166049353,1.28470083305816,3.344870539713316,19370.5290385734,1975.2442514593058,3099.015535412006,3099.015535412006,6.653403630546481,5.14531179912492,-0.9062876240551159,6.051599423180036,3.3902473848896775,3.3902473848896775,0.9686421099684793,0.0,0.0,0.0002361423618153153,1.0001301589941003,0.00023611162976308993,198.83165064672082,0.0,6.1317447141142456e-06,17.377364519799773,0.05055235722676534,7.933038800888471e-05,0.0001568119738064306,0.0006736867285946581,0.09583782536235336,0.07681077436456962,0.01902705099778374,0.09583757221030334,0.07681077436530707,0.019027050997966442,0.4041544234804168,0.4041544234804168,0.10011442912999546,0.0,5.288446961629802,4.854276221802877,7.049327454734225,5.272709580201592,4.841988003438303,7.019541177916949,24896.60883048437,21162.117505911712,0.85,0.9914898525146264,0.6815576823537565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508308572903634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.362654368015,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.63652160117,1540.0188910285945,0.4041544234804168,0.10011442912999546,6.112885165565336,3.3902473848896775
