time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2992.0,-29.891548919639042,5.145148967716347,35.02205785482953,24.240077076852344,5.0631433323556925,-26.396064112880836,-39.948031039070315,1.5676585255973539,0.28182439769227585,-4.986577409754176,40.04426673743312,45341.32638147252,20619.539769028863,20619.539769028863,65960.86615050139,82809.63962388966,82809.63962388966,20619.539769028863,103429.17939291852,103429.17939291852,103429.17939291852,128325.6956166076,97903.8064438681,60435.866992263094,41631.043835116674,24896.516223689072,0.0,66527.56005880574,21162.03879013571,1540.0175036879311,0.0,0.8868267629520561,2.814620946582005,0.0014959162575277712,354841.576104647,1556442.7673268907,4.386303274867309,1556442.7673268907,4.386303274867309,0.85,0.09583857216520628,4.296143414572793,1.2678351356694475,1.0,0.0,4.296143414572933,1.2843993539903051,1.284702631403154,3.3448657547403444,19370.450994491086,1975.2362931776995,3099.015535412006,3099.015535412006,6.653577413024341,5.145148967716347,-0.9062610199608621,6.051409987677209,3.390442068185477,3.390442068185477,0.9686977337672792,0.0,0.0,0.00023611162976308993,1.0001296832768511,0.0002360810140035916,198.83267970574573,0.0,6.110504671728567e-06,17.31717023967876,0.05055846773143707,7.932069415604274e-05,0.0001567909356070472,0.0006735963454729227,0.09583857216471228,0.07681059323583417,0.019027978928878118,0.09583858545022528,0.07681059323623009,0.019027978928976192,0.4041530554631694,0.4041530554631694,0.1001192088151613,0.0,5.284529317048509,4.8512880506720535,7.041533583464229,5.26840180744648,4.8389518433918965,7.009964425447322,24896.516223689072,21162.03879013571,0.85,0.9914818173430164,0.6815420006594851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508383491190782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.30246008789,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.615146043234,1540.0175036879311,0.4041530554631694,0.1001192088151613,6.112885165565336,3.390442068185477
2993.0,-29.892792067028488,5.144980839836187,35.022062871307504,24.239554604887985,5.0627959733649215,-26.397217859524893,-39.94911935934795,1.5672217658612726,0.27778323602615274,-4.986834713823571,40.04426182511442,45340.401840041646,20620.175345619286,20620.175345619286,65960.57718566094,82808.87873805051,82808.87873805051,20620.175345619286,103429.05408366979,103429.05408366979,103429.05408366979,128325.52657003171,97903.43075223942,60435.32643950055,41631.2270141543,24896.472486361916,0.0,66527.69950051622,21162.00161340763,1540.0202065726962,0.0,0.8868254716983781,2.8146438737215362,0.0014959162575277712,354838.0178034334,1556442.5553253246,4.386346663078063,1556442.5553253246,4.386346663078063,0.85,0.09583934186542062,4.296143414572793,1.2678344960743564,1.0,0.0,4.296143414572301,1.284401459196977,1.284704697781942,3.344860272316097,19370.37666320054,1975.2287134954893,3099.015535412006,3099.015535412006,6.653782502861149,5.144980839836187,-0.9062710936420428,6.0512519334782295,3.390635133709099,3.390635133709099,0.9687528953454568,0.0,0.0,0.0002360810140035916,1.0001292817230227,0.00023605049698862055,198.8337055774595,0.0,6.087413502280283e-06,17.25172986546232,0.050564555144939356,7.931092996158822e-05,0.00015677008404200337,0.000673506764159076,0.09583934186463901,0.07681043980160518,0.01902890206303383,0.09583939478701971,0.07681043980223161,0.019028902063189013,0.404151682617804,0.404151682617804,0.10012392595340674,0.0,5.280659163992368,4.848336165311423,7.033834375979211,5.264617949849708,4.836041087650301,7.00253652680675,24896.472486361916,21162.00161340763,0.85,0.9914753956755881,0.6815266750609621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508458135648257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.23701971368,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.59382065698,1540.0202065726962,0.404151682617804,0.10012392595340674,6.112885165565336,3.390635133709099
2994.0,-29.894030395899627,5.1448077644321595,35.02206715449808,24.239040968846552,5.062458781357893,-26.398366251826996,-39.95020303465424,1.5667946372851944,0.2736643372620051,-4.987078565240545,40.04425049950421,45339.47921371199,20620.769048483286,20620.769048483286,65960.24826219527,82808.11204593263,82808.11204593263,20620.769048483286,103428.88109441592,103428.88109441592,103428.88109441592,128325.26885884425,97903.05157083516,60434.7898356457,41631.401927988285,24896.38776442833,0.0,66527.78969241661,21161.92959976408,1540.0202668738132,0.0,0.8868242720868197,2.814669389616973,0.0014959162575277712,354834.64556705375,1556442.0665446029,4.386386972042388,1556442.0665446029,4.386386972042388,0.85,0.09584008386575718,4.296143414572793,1.2678339240653442,1.0,0.0,4.296143414572362,1.2844035191772372,1.2847067190503478,3.3448549076888354,19370.301641451373,1975.2210634060943,3099.015535412006,3099.015535412006,6.653974080753296,5.1448077644321595,-0.9062771807594014,6.051084945191561,3.390826330078111,3.390826330078111,0.9688075228794604,0.0,0.0,0.00023605049698862055,1.0001287818948952,0.00023602010187266805,198.83472748210002,0.0,6.06781116985644e-06,17.19617685537315,0.050570622956109215,7.930120854497098e-05,0.00015674928844364958,0.0006734174232861563,0.09584008386506644,0.0768102715660653,0.019029812299001136,0.09584013771954834,0.07681027156661889,0.019029812299138287,0.4041503061191669,0.4041503061191669,0.10012859360113799,0.0,5.276782727062198,4.845393965018502,7.0260651430664325,5.260742902502557,4.8331631531590915,6.994513607690067,24896.38776442833,21161.92959976408,0.85,0.9914691073783556,0.6815118828287204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508532548961233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.18146670359,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.572531306958,1540.0202668738132,0.4041503061191669,0.10012859360113799,6.112885165565336,3.390826330078111
2995.0,-29.895264477283728,5.14462979177775,35.02207074297594,24.238533025514357,5.062118052289455,-26.399511174531316,-39.951282379310555,1.5663647495371575,0.2697189364693031,-4.987326412853862,40.044238830908064,45338.55704567672,20621.356718529172,20621.356718529172,65959.91376420589,82807.38545922512,82807.38545922512,20621.356718529172,103428.74217775429,103428.74217775429,103428.74217775429,128325.04899786011,97902.70913912827,60434.250505985656,41631.6207034918,24896.306820105823,0.0,66527.92752359762,21161.86079708995,1540.0206589227228,0.0,0.8868230533742688,2.814692168517632,0.0014959162575277712,354831.2180927988,1556441.562961718,4.3864279229080205,1556441.562961718,4.3864279229080205,0.85,0.09584081740062969,4.296143414572793,1.2678333086473867,1.0,0.0,4.296143414572029,1.2844055918124644,1.2847087531331578,3.3448495101227116,19370.233890698488,1975.2141547519784,3099.015535412006,3099.015535412006,6.654163711956872,5.14462979177775,-0.9062895769787671,6.050919368756517,3.3910157537309567,3.3910157537309567,0.9688616439231305,0.0,0.0,0.00023602010187266805,1.0001283414417559,0.00023598981459962263,198.83574589079743,0.0,6.043604597202233e-06,17.12757542847113,0.05057666656070642,7.929152707268046e-05,0.00015672857479998758,0.0006733284345023459,0.09584081739992005,0.07681010384110697,0.01903071355881308,0.09584080603613522,0.07681010384167569,0.019030713558953995,0.4041489253175497,0.4041489253175497,0.10013321227544358,0.0,5.272943426383961,4.842506546297216,7.018262458822278,5.257045349323164,4.830487287415622,6.986569372624103,24896.306820105823,21161.86079708995,0.85,0.9914620253398055,0.6814966095192883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508606674567814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.112865276686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.551297049673,1540.0206589227228,0.4041489253175497,0.10013321227544358,6.112885165565336,3.3910157537309567
2996.0,-29.8964942235776,5.144447154634424,35.02207367199174,24.238028609566413,5.061787969372482,-26.40065113029808,-39.95235344683749,1.5659448760930128,0.26559693527508443,-4.987567256254343,40.04422679964005,45337.61806314655,20621.91645719917,20621.91645719917,65959.53452034571,82806.62799616136,82806.62799616136,20621.91645719917,103428.54445336053,103428.54445336053,103428.54445336053,128324.76910526933,97902.33856247175,60433.69706744705,41631.823883360776,24896.224651908797,0.0,66528.04853526957,21161.790954122476,1540.020833771605,0.0,0.8868218715978752,2.814718079341529,0.0014959162575277712,354827.8875043992,1556441.0437270927,4.386467632727419,1556441.0437270927,4.386467632727419,0.85,0.09584153728570881,4.296143414572793,1.2678326663048942,1.0,0.0,4.296143414572534,1.2844076174106545,1.2847107403062252,3.344844235067486,19370.160571414734,1975.2066782657416,3099.015535412006,3099.015535412006,6.6543443301769525,5.144447154634424,-0.9063016113629176,6.050748765997342,3.3912034115875964,3.3912034115875964,0.968915260453599,0.0,0.0,0.00023598981459962263,1.0001278918642091,0.00023595963728173256,198.83676073116268,0.0,6.022192526985144e-06,17.0668936214759,0.0505826887532334,7.928192092449046e-05,0.00015670789367513218,0.0006732395854239926,0.09584153728504122,0.0768099321620179,0.019031605123023314,0.09584157146797365,0.07680993216255293,0.019031605123155878,0.4041475424354969,0.4041475424354969,0.1001377845621393,0.0,5.269092918121714,4.839630954978134,7.010356014403612,5.253164191529436,4.82767230117355,6.978261706109436,24896.224651908797,21161.790954122476,0.85,0.991454521402015,0.6814812558211594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508680546641666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.05218346969,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.53010660608,1540.020833771605,0.4041475424354969,0.1001377845621393,6.112885165565336,3.3912034115875964
2997.0,-29.89771963289815,5.144259817294837,35.02207595636313,24.237510049156867,5.061447195314571,-26.401788251487005,-39.95342402542008,1.565515813903504,0.2614531952103789,-4.987816888000662,40.044213881045415,45336.69711514259,20622.4804807505,20622.4804807505,65959.1775958931,82805.85558743842,82805.85558743842,20622.4804807505,103428.33606818892,103428.33606818892,103428.33606818892,128324.48088941767,97901.94655555693,60433.15517873498,41631.99041869106,24896.14482122875,0.0,66528.13523991981,21161.723098044436,1540.0213611147867,0.0,0.8868206483097107,2.8147432518572986,0.0014959162575277712,354824.43540913385,1556440.4861981699,4.386508737492954,1556440.4861981699,4.386508737492954,0.85,0.09584225082566031,4.296143414572793,1.2678320371499288,1.0,0.0,4.2961434145730975,1.2844096857492728,1.2847127703709185,3.3448388487249656,19370.083012114348,1975.1987694181346,3099.015535412006,3099.015535412006,6.654526331055904,5.144259817294837,-0.9063226616427205,6.0505824789375575,3.391389365702323,3.391389365702323,0.9689683902006637,0.0,0.0,0.00023595963728173256,1.0001274420774098,0.00023592956992721863,198.83777200154557,0.0,6.000360136815027e-06,17.00502062773379,0.050588689113370215,7.927232023668199e-05,0.00015668731704505056,0.0006731511852701733,0.09584225082494179,0.07680976269102359,0.0190324881339182,0.09584232920909161,0.07680976269159943,0.01903248813406087,0.4041461566816788,0.4041461566816788,0.10014230824217368,0.0,5.265236874962227,4.836753714931433,7.002429514985749,5.249270083211059,4.824771821947991,6.970237862560396,24896.14482122875,21161.723098044436,0.85,0.9914478642460834,0.6814665246762933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508754159931374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.99031047595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.50896187275,1540.0213611147867,0.4041461566816788,0.10014230824217368,6.112885165565336,3.391389365702323
2998.0,-29.898940415710044,5.144067850900155,35.022077555766565,24.236997391004138,5.061101723744573,-26.40292167781392,-39.95449401028452,1.5650829858483057,0.25750858582011915,-4.98806895829588,40.04419849865374,45335.79498094454,20623.035967361757,20623.035967361757,65958.8309483063,82805.12906046836,82805.12906046836,20623.035967361757,103428.16502783011,103428.16502783011,103428.16502783011,128324.21986862127,97901.59641039968,60432.627997573574,41632.18712536234,24896.05484079116,0.0,66528.2419661535,21161.646614672485,1540.0213850847624,0.0,0.8868194215212726,2.814765532926753,0.0014959162575277712,354820.94961852714,1556439.8223391362,4.3865499599515925,1556439.8223391362,4.3865499599515925,0.85,0.09584295235617762,4.296143414572793,1.267831468987279,1.0,0.0,4.296143414571869,1.2844117714744028,1.2847148179673464,3.3448334171222687,19370.0137352409,1975.1917051430307,3099.015535412006,3099.015535412006,6.654705577208402,5.144067850900155,-0.906348927116646,6.0504167780168014,3.3915735975292716,3.3915735975292716,0.9690210278655061,0.0,0.0,0.00023592956992721863,1.0001269621633462,0.0002358996196011815,198.83877946290758,0.0,5.978525781530861e-06,16.94314206485846,0.05059466763915175,7.926272594709993e-05,0.0001566668439801187,0.0006730632300470901,0.09584295235545182,0.07680959034175978,0.01903336201369204,0.09584295678873232,0.07680959034234144,0.019033362013836187,0.4041447666133648,0.4041447666133648,0.10014678654924611,0.0,5.261414307501184,4.833921772940016,6.99448957799973,5.245577544115974,4.822116455539913,6.9622394678742126,24896.05484079116,21161.646614672485,0.85,0.9914410632083608,0.6814518712821136,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508827514316693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.928431913075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.48786303191,1540.0213850847624,0.4041447666133648,0.10014678654924611,6.112885165565336,3.3915735975292716
2999.0,-29.900156984866918,5.143871505289761,35.02207850738267,24.23649849314245,5.060768534193829,-26.404050082947485,-39.95555945495141,1.5646616322746745,0.2535315845713626,-4.988312666112376,40.044182829299245,45334.89215079147,20623.56147324728,20623.56147324728,65958.45362403875,82804.40890258236,82804.40890258236,20623.56147324728,103427.97037582964,103427.97037582964,103427.97037582964,128323.93367314027,97901.25612465323,60432.103734919576,41632.3915441485,24895.963297310638,0.0,66528.35484145914,21161.568802714042,1540.0211443827945,0.0,0.8868182383063845,2.814789215246673,0.0014959162575277712,354817.579495219,1556439.1460958498,4.386589718328266,1556439.1460958498,4.386589718328266,0.85,0.09584364026326735,4.296143414572793,1.26783085082192,1.0,0.0,4.296143414574336,1.2844138033161894,1.2847168118179146,3.344828125858434,19369.94640907029,1975.1848397842577,3099.015535412006,3099.015535412006,6.654875149086801,5.143871505289761,-0.9063738424179419,6.050245347707703,3.3917561206957005,3.3917561206957005,0.9690731773416287,0.0,0.0,0.0002358996196011815,1.00012652517546,0.00023586977613637014,198.83978345586218,0.0,5.955286273738028e-06,16.87728129977357,0.050600622925425484,7.925317343502246e-05,0.00015664644616615906,0.0006729755981129757,0.09584364026259237,0.07680941343162467,0.019034226830967692,0.09584362031622204,0.0768094134321656,0.01903422683110174,0.40414337392337607,0.40414337392337607,0.10015122245840356,0.0,5.257606254427287,4.83113253246546,6.986450568540022,5.241844250683755,4.81951388220773,6.953820638502918,24895.963297310638,21161.568802714042,0.85,0.9914337094494747,0.6814371444901517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508900592457963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.86257114798,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.466816028482,1540.0211443827945,0.40414337392337607,0.10015122245840356,6.112885165565336,3.3917561206957005
3000.0,-29.90136970642011,5.143670855002989,35.02207886575177,24.23599421689289,5.060435540178706,-26.40517500515911,-39.95661676218731,1.5642408389173865,0.24945267210523525,-4.98855819374472,40.04416745297517,45333.971216713304,20624.078034412712,20624.078034412712,65958.04925112601,82803.66477952898,82803.66477952898,20624.078034412712,103427.74281394169,103427.74281394169,103427.74281394169,128323.62087121849,97900.89030192331,60431.55990657804,41632.58932816141,24895.8780572768,0.0,66528.46738543821,21161.49634868528,1540.0213209194744,0.0,0.886817044760707,2.81481402224125,0.0014959162575277712,354814.1842319169,1556438.482499109,4.386629823913059,1556438.482499109,4.386629823913059,0.85,0.09584432077967124,4.296143414572793,1.2678302233153955,1.0,0.0,4.29614341457262,1.284415832324343,1.2847188029713212,3.34482284199057,19369.8740303598,1975.1774592098016,3099.015535412006,3099.015535412006,6.655041834655016,5.143670855002989,-0.9064033839160519,6.0500742389190405,3.391937002854732,3.391937002854732,0.9691248579584949,0.0,0.0,0.00023586977613637014,1.0001261262475993,0.00023584003051828713,198.8407842824106,0.0,5.9340680806643854e-06,16.81714894060287,0.05060655699350615,7.924369493326745e-05,0.0001566260812031027,0.0006728881073110531,0.09584432077897728,0.07680923743199528,0.019035083346982,0.09584434698711418,0.07680923743255141,0.01903508334711983,0.4041419798386449,0.4041419798386449,0.10015561314554097,0.0,5.253793669668653,4.8283562703936695,6.97833699126636,5.238010865849958,4.8167860978708745,6.945405333922508,24895.8780572768,21161.49634868528,0.85,0.9914259540805677,0.6814221490188128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508973419061675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.802438788814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.445812745847,1540.0213209194744,0.4041419798386449,0.10015561314554097,6.112885165565336,3.391937002854732
3001.0,-29.9025781375166,5.143465909060636,35.02207861648464,24.235475377086573,5.060094550982427,-26.40629686486152,-39.957673580478854,1.56381327832731,0.24528532886523635,-4.988809376861356,40.044150471039494,45333.06797419483,20624.59351308229,20624.59351308229,65957.66148727713,82802.892222029,82802.892222029,20624.59351308229,103427.48573511129,103427.48573511129,103427.48573511129,128323.2748928328,97900.49074492665,60431.02833779014,41632.736007929445,24895.7891577215,0.0,66528.52516565095,21161.420784063277,1540.0214312789094,0.0,0.8868158282411753,2.814839330083648,0.0014959162575277712,354810.7107884924,1556437.7496091619,4.386670701541973,1556437.7496091619,4.386670701541973,0.8500000000000001,0.09584499269642371,4.296143414572793,1.2678295699832964,1.0,0.0,4.296143414571558,1.2844178927767607,1.2847208257019693,3.3448174762538034,19369.794977261616,1975.169398037211,3099.015535412006,3099.015535412006,6.655208170920091,5.143465909060636,-0.9064398214654643,6.0499057305261,3.3921162591937053,3.3921162591937053,0.9691760740553443,0.0,0.0,0.00023584003051828713,1.0001256812465542,0.00023581039357407232,198.84178157698895,0.0,5.9146420285897675e-06,16.7620955090234,0.05061247163553474,7.923422186205066e-05,0.00015660580865623646,0.0006728010135423372,0.09584499269571181,0.07680906147187068,0.01903593122384113,0.09584508410814796,0.0768090614724412,0.01903593122398252,0.40414058356598265,0.40414058356598265,0.10015995777194199,0.0,5.249962365156591,4.82556284960566,6.9701996187080795,5.234094705726591,4.8139133428921355,6.937161793244343,24895.7891577215,21161.420784063277,0.85,0.9914192644891434,0.6814079804312354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450904601603359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.74738535724,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.424845991238,1540.0214312789094,0.40414058356598265,0.10015995777194199,6.112885165565336,3.3921162591937053
3002.0,-29.903782674934675,5.143257122244402,35.022077839452834,24.23499362720179,5.059784413256166,-26.407412134310555,-39.95872187716884,1.563413872632047,0.2411027402547461,-4.989039487109969,40.04413460026576,45332.144824094365,20625.054417947955,20625.054417947955,65957.19924204232,82802.14668671656,82802.14668671656,20625.054417947955,103427.2011046645,103427.2011046645,103427.2011046645,128322.90259923271,97900.12985742997,60430.48862796846,41632.93469940168,24895.701494568206,0.0,66528.63619396988,21161.346270382975,1540.021146055721,0.0,0.8868147149054821,2.8148672972538353,0.0014959162575277712,354807.52877109445,1556437.0646739032,4.386708112042473,1556437.0646739032,4.386708112042473,0.85,0.09584564556776509,4.296143414572793,1.267828913354315,1.0,0.0,4.296143414572441,1.2844198213733105,1.2847227166851227,3.3448124539057074,19369.723574996242,1975.1621170324468,3099.015535412006,3099.015535412006,6.655356897139887,5.143257122244402,-0.9064670175448271,6.049724139789229,3.3922938852594338,3.3922938852594338,0.9692268243598382,0.0,0.0,0.00023581039357407232,1.000125277502034,0.00023578085553746316,198.84277566696136,0.0,5.893062788171659e-06,16.70093994167848,0.05061836469832291,7.92248262107661e-05,0.00015658556736330623,0.0006727140540450125,0.09584564556715847,0.07680887672831345,0.019036768838845017,0.0958458983089494,0.07680887672879959,0.019036768838965504,0.40413918265117194,0.40413918265117194,0.10016425869712177,0.0,5.24609863194695,4.822781054789402,6.961851688175102,5.230142227364695,4.811218012884353,6.928013019575246,24895.701494568206,21161.346270382975,0.85,0.9914106618650427,0.6813929672618667,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509118356856288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.68622978989,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.403924764723,1540.021146055721,0.40413918265117194,0.10016425869712177,6.112885165565336,3.3922938852594338
3003.0,-29.904982847250842,5.143043341747996,35.02207631110951,24.234428791701816,5.059368020865573,-26.408534100828255,-39.95978616932405,1.562919274442908,0.23775764183972115,-4.989344295908566,40.04411116267924,45331.31295442534,20625.65365956873,20625.65365956873,65956.96661399407,82801.50103726654,82801.50103726654,20625.65365956873,103427.15469683526,103427.15469683526,103427.15469683526,128322.75833787436,97899.82108999447,60429.99229206625,41633.14310880913,24895.6036410391,0.0,66528.74674984823,21161.263094883234,1540.0220259718385,0.0,0.8868132488842222,2.8148755797718783,0.0014959162575277712,354803.31383945997,1556436.0531779903,4.386757373642346,1556436.0531779903,4.386757373642346,0.85,0.09584631659378638,4.296143414572793,1.2678284869575878,1.0,0.0,4.296143414574564,1.284422194844314,1.2847250527745595,3.3448062730600294,19369.662484782333,1975.155887564289,3099.015535412006,3099.015535412006,6.655550262295347,5.143043341747996,-0.9065424763058356,6.049585818053831,3.392470011084971,3.392470011084971,0.9692771460242774,0.0,0.0,0.00023578085553746316,1.0001248247117105,0.00023575142793343603,198.84376616317795,0.0,5.873425187117284e-06,16.645286980290383,0.05062423812351003,7.921528824936472e-05,0.00015656556728809844,0.0006726281308536176,0.0958463165927751,0.07680871444418723,0.019037602148587872,0.09584607664455999,0.07680871444499766,0.01903760214878872,0.40413777686567093,0.40413777686567093,0.10016850646255906,0.0,5.242427917649422,4.820125873804898,6.95396845817146,5.227101937748273,4.808927677683812,6.921842333989616,24895.6036410391,21161.263094883234,0.85,0.9914055177079453,0.6813793310262342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509190465275292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.6305768285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.383041260531,1540.0220259718385,0.40413777686567093,0.10016850646255906,6.112885165565336,3.392470011084971
3004.0,-29.90617870991822,5.142826345108064,35.02207410324783,24.23396911416205,5.059083590063769,-26.40963899059408,-39.96082528084514,1.5625438707400052,0.2333773394354921,-4.989549689157843,40.044088313618644,45330.3893765364,20626.03959679181,20626.03959679181,65956.4289733282,82800.7397883357,82800.7397883357,20626.03959679181,103426.7793851275,103426.7793851275,103426.7793851275,128322.24934663631,97899.45185686187,60429.459398782674,41633.324953421325,24895.469961508807,0.0,66528.79491493013,21161.149467282485,1540.0185631697404,0.0,0.8868122865478979,2.8149090239031964,0.0014959162575277712,354800.4736598015,1556435.0670815674,4.386789710359707,1556435.0670815674,4.386789710359707,0.85,0.0958469303112755,4.296143414572793,1.2678278012061495,1.0,0.0,4.296143414574133,1.28442401079944,1.2847268313583864,3.344801544077975,19369.5894313173,1975.1484381840182,3099.015535412006,3099.015535412006,6.6556747977223765,5.142826345108064,-0.9065619123641975,6.049388257472262,3.3926442825056293,3.3926442825056293,0.9693269378587512,0.0,0.0,0.00023575142793343603,1.0001243776761115,0.00023572210936526508,198.8447531113099,0.0,5.851495613913968e-06,16.583138569832187,0.05063008961912394,7.920597697567785e-05,0.00015654545095775818,0.0006725417082135009,0.09584693031079716,0.07680850933768474,0.01903842097311243,0.09584689588612992,0.07680850933806806,0.01903842097320744,0.4041363730103269,0.4041363730103269,0.10017273432674746,0.0,5.238618341093627,4.81742627572703,6.9455627659229435,5.222927028593347,4.806238882442244,6.9115414928443215,24895.469961508807,21161.149467282485,0.85,0.9913967186338818,0.6813649553475307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509262313062294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.568428418046,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.362205052634,1540.0185631697404,0.4041363730103269,0.10017273432674746,6.112885165565336,3.3926442825056293
3005.0,-29.90737005764096,5.142605276105086,35.022071489039675,24.233450728375487,5.058737720295257,-26.410745961184823,-39.96186844361944,1.5621136238395097,0.22931222486897695,-4.989811173669509,40.044072062232864,45329.50456852983,20626.52828035742,20626.52828035742,65956.03284888725,82799.9904188761,82799.9904188761,20626.52828035742,103426.51869923352,103426.51869923352,103426.51869923352,128321.92309056773,97899.06602444177,60428.93673562826,41633.47698757056,24895.404391334207,0.0,66528.88137890477,21161.093732634075,1540.020315624349,0.0,0.8868110149232085,2.8149317975406154,0.0014959162575277712,354796.85787548916,1556434.3657211438,4.386832439951743,1556434.3657211438,4.386832439951743,0.85,0.09584757483317113,4.296143414572793,1.2678271912829957,1.0,0.0,4.296143414572093,1.2844260829556762,1.2847288663436676,3.3447961479314237,19369.51309365223,1975.1406539085447,3099.015535412006,3099.015535412006,6.655832487659722,5.142605276105086,-0.9066179389833264,6.049223215088412,3.392817227422163,3.392817227422163,0.9693763506920465,0.0,0.0,0.00023572210936526508,1.000123909273789,0.00023569290482859055,198.84573634183084,0.0,5.829843449528353e-06,16.521776335963352,0.050635919462573474,7.919663041726501e-05,0.00015652547894800007,0.0006724559055953028,0.09584757483239698,0.07680833685718533,0.019039237975211648,0.09584764295284413,0.0768083368578057,0.019039237975365435,0.40413496623435086,0.40413496623435086,0.10017690931840723,0.0,5.234831172588599,4.814734309586868,6.937241021931868,5.2191233985385,4.803471140490785,6.903445925992685,24895.404391334207,21161.093732634075,0.85,0.9913894759968238,0.6813507702070439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509333903529613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.507066184175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.341415175622,1540.020315624349,0.40413496623435086,0.10017690931840723,6.112885165565336,3.392817227422163
3006.0,-29.90855731421433,5.142380340515854,35.02206825802638,24.232942854892485,5.0583915397935435,-26.41184927980223,-39.96290720589457,1.5616835053814997,0.2254296630210888,-4.9900662433858125,40.04404886808141,45328.61938860674,20626.992270707873,20626.992270707873,65955.61165931461,82799.28773159624,82799.28773159624,20626.992270707873,103426.28000230412,103426.28000230412,103426.28000230412,128321.57685557236,97898.72498090591,60428.411934543845,41633.68116262452,24895.296853268243,0.0,66528.97801589276,21161.002325278005,1540.0195336603408,0.0,0.886809801057712,2.814952928638027,0.0014959162575277712,354793.3308222522,1556433.364732465,4.386873228776169,1556433.364732465,4.386873228776169,0.85,0.09584819596113126,4.296143414572793,1.2678265797114001,1.0,0.0,4.296143414572757,1.284428154282464,1.2847309006456564,3.344790753962257,19369.445617551573,1975.133773261162,3099.015535412006,3099.015535412006,6.655982209513374,5.142380340515854,-0.906673442453001,6.049053782968855,3.3929885821814447,3.3929885821814447,0.9694253091946985,0.0,0.0,0.00023569290482859055,1.0001234849392684,0.00023566380389807845,198.84671620441037,0.0,5.807197599570867e-06,16.457597997183836,0.050641726660173046,7.918732429975559e-05,0.00015650558052883494,0.0006723704191328462,0.09584819596041094,0.07680815200969772,0.01904004395071323,0.09584818259563221,0.07680815201027495,0.019040043950856303,0.4041335557851413,0.4041335557851413,0.1001810415011102,0.0,5.2310733444273865,4.8120824072823325,6.928906183540903,5.215495906406886,4.800991659763099,6.895071310130447,24895.296853268243,21161.002325278005,0.85,0.9913817050302324,0.6813364753292681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509405224379746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.4428878454,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.320675885912,1540.0195336603408,0.4041335557851413,0.1001810415011102,6.112885165565336,3.3929885821814447
3007.0,-29.909740462497926,5.142151843012745,35.02206448197701,24.232447624113433,5.058064744806681,-26.412946961774804,-39.96394135812295,1.5612712440837826,0.22134802809199527,-4.990308700582617,40.04402653076316,45327.73264820843,20627.419700373084,20627.419700373084,65955.15234858151,82798.55587330727,82798.55587330727,20627.419700373084,103425.97557368035,103425.97557368035,103425.97557368035,128321.16818217881,97898.36136893621,60427.892170854706,41633.85466453501,24895.192608498455,0.0,66529.04727303346,21160.913717223688,1540.018662338004,0.0,0.8868086482537041,2.8149781413844175,0.0014959162575277712,354789.97819793096,1556432.40072255,4.386911965856725,1556432.40072255,4.386911965856725,0.8500000000000001,0.09584880334179278,4.296143414572793,1.2678259956138214,1.0,0.0,4.296143414573883,1.2844301419095565,1.2847328513611846,3.344785577972918,19369.37367624412,1975.1264372894025,3099.015535412006,3099.015535412006,6.656120133851063,5.142151843012745,-0.9067245398963966,6.048876382909142,3.393158402072202,3.393158402072202,0.9694738291634862,0.0,0.0,0.00023566380389807845,1.0001230588096395,0.0002356348069592244,198.84769268481426,0.0,5.786624470823663e-06,16.39929375031426,0.05064751328464387,7.917806048720195e-05,0.0001564857434108765,0.0006722851960291649,0.09584880334114036,0.07680796223927289,0.01904084110186748,0.09584886225249314,0.0768079622397957,0.019040841101997077,0.40413214303324024,0.40413214303324024,0.1001851330944248,0.0,5.227294289858662,4.809435112915196,6.920446167290493,5.211656728674598,4.798386717341657,6.88613536586314,24895.192608498455,21160.913717223688,0.85,0.9913737690831992,0.6813224374337514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509476300976236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.38458359853,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.29997884397,1540.018662338004,0.40413214303324024,0.1001851330944248,6.112885165565336,3.393158402072202
3008.0,-29.91092040233899,5.141919229685551,35.02206006534766,24.23190828356894,5.057684067071503,-26.41404714424888,-39.96497959652913,1.5608108089813384,0.2176568493289892,-4.990589609782705,40.04400032045184,45326.87892433261,20627.9135992633,20627.9135992633,65954.79252359591,82797.86631330126,82797.86631330126,20627.9135992633,103425.77991256455,103425.77991256455,103425.77991256455,128320.86472319324,97898.01540583525,60427.3810439047,41634.03817992283,24895.08481062869,0.0,66529.12299055152,21160.822089034387,1540.0184938151535,0.0,0.886807313806038,2.8149937533766347,0.0014959162575277712,354786.0939020998,1556431.2695667471,4.386956806701198,1556431.2695667471,4.386956806701198,0.85,0.09584941647586068,4.296143414572793,1.2678254686621955,1.0,0.0,4.29614341457229,1.2844323545683753,1.2847350272949287,3.3447798159962128,19369.30522679832,1975.1194573884375,3099.015535412006,3099.015535412006,6.656279506685619,5.141919229685551,-0.9068018452858464,6.0487210749713975,3.3933267725596234,3.3933267725596234,0.9695219350170353,0.0,0.0,0.0002356348069592244,1.0001227262676569,0.0002356058919274702,198.8486665256298,0.0,5.765974386048705e-06,16.34077141006203,0.05065327925902992,7.916876107899578e-05,0.00015646604588022861,0.0006722005726125886,0.09584941647500489,0.07680778390016232,0.019041632574842572,0.09584923911399836,0.07680778390084808,0.0190416325750126,0.4041307269507993,0.4041307269507993,0.10018917906554632,0.0,5.223603505486267,4.806843449780729,6.912208500740462,5.208246459111706,4.7959447073521915,6.878711887586235,24895.08481062869,21160.822089034387,0.85,0.9913672322565086,0.6813088296800477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509547132286087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.326061258274,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.279324529549,1540.0184938151535,0.4041307269507993,0.10018917906554632,6.112885165565336,3.3933267725596234
3009.0,-29.91209538999804,5.141683306003365,35.02205501077922,24.23141273846852,5.057358248706072,-26.415137382733903,-39.96600501760838,1.56040024144189,0.2135327399884659,-4.990828236526045,40.043972905912156,45325.99132138776,20628.31084186225,20628.31084186225,65954.30216325002,82797.12897571726,82797.12897571726,20628.31084186225,103425.43981757952,103425.43981757952,103425.43981757952,128320.39459207335,97897.64322295717,60426.857074394204,41634.20683173662,24894.954774493828,0.0,66529.16160623045,21160.711558319752,1540.0160853873178,0.0,0.8868061988493239,2.8150199728703824,0.0014959162575277712,354782.7942967478,1556430.0864408435,4.386994272160258,1556430.0864408435,4.386994272160258,0.8499999999999999,0.09584999873453072,4.296143414572793,1.2678248109342531,1.0,0.0,4.296143414571624,1.284434333905,1.2847369699565852,3.344774661629799,19369.23158972063,1975.111948496238,3099.015535412006,3099.015535412006,6.656407690166604,5.141683306003365,-0.9068570271511183,6.048540333154484,3.393493520610941,3.393493520610941,0.9695695773174117,0.0,0.0,0.0002356058919274702,1.000122212335036,0.0002355771014998149,198.84963628760784,0.0,5.7497155068698566e-06,16.294693746469175,0.050659028974536786,7.915957746554533e-05,0.00015644631446192487,0.0006721158036097828,0.09584999873390587,0.07680758514172369,0.01904241359218218,0.09584986146672968,0.0768075851422244,0.01904241359230632,0.40412930981402506,0.40412930981402506,0.1001931963881177,0.0,5.219857540420378,4.804235058750862,6.903760167017367,5.204360976514522,4.793349558410341,6.869503676618024,24894.954774493828,21160.711558319752,0.85,0.9913592862272504,0.6812950926641916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509617772174166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.27998359468,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.25869505265,1540.0160853873178,0.40412930981402506,0.1001931963881177,6.112885165565336,3.393493520610941
3010.0,-29.913266882233515,5.141444531563902,35.022049656972975,24.23096283981579,5.057075952056509,-26.416220122574984,-39.96702174246309,1.5600291923981362,0.20928170964947412,-4.991044237400563,40.04395408088537,45325.08135358942,20628.652932735582,20628.652932735582,65953.734286325,82796.40071152584,82796.40071152584,20628.652932735582,103425.05364426142,103425.05364426142,103425.05364426142,128319.92421554969,97897.2974035616,60426.32846635168,41634.40993023325,24894.87057128827,0.0,66529.28050152151,21160.63998559503,1540.0157989301908,0.0,0.8868051679160536,2.8150504969612875,0.0014959162575277712,354779.80757079873,1556429.2740118834,4.387028914268993,1556429.2740118834,4.387028914268993,0.85,0.09585057364160082,4.296143414572793,1.267824143315666,1.0,0.0,4.296143414572862,1.284436128217332,1.2847387277102993,3.344769989096622,19369.163168707208,1975.1049714945684,3099.015535412006,3099.015535412006,6.656518077116722,5.141444531563902,-0.9069013777429955,6.048345909306898,3.3936588823496243,3.3936588823496243,0.9696168235284641,0.0,0.0,0.0002355771014998149,1.0001218499189686,0.00023554839994636823,198.85060317297692,0.0,5.724966067821427e-06,16.224553836205924,0.05066475394060461,7.915047270735523e-05,0.00015642662879245965,0.0006720312311505484,0.09585057364106922,0.0768073866288234,0.019043187012245825,0.09585077153694059,0.0768073866292494,0.019043187012351435,0.404127889091183,0.404127889091183,0.1001971725195961,0.0,5.2160449855829825,4.801630848805644,6.894958477656701,5.2003259470500325,4.790804965510574,6.859333057670369,24894.87057128827,21160.63998559503,0.85,0.9913489788126695,0.6812801974095127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509688116240589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.20984368442,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.238125453136,1540.0157989301908,0.404127889091183,0.1001971725195961,6.112885165565336,3.3936588823496243
3011.0,-29.91443437562782,5.14120214615419,35.022043936176786,24.230449902266287,5.056726231434028,-26.417306005808225,-39.96804643012581,1.55959786161418,0.205400315213069,-4.991310117127725,40.043932683937804,45324.2252245785,20629.086249165415,20629.086249165415,65953.31147374392,82795.69160207537,82795.69160207537,20629.086249165415,103424.77785124078,103424.77785124078,103424.77785124078,128319.5731517928,97896.93989986564,60425.82270784933,41634.5746577959,24894.795300552032,0.0,66529.36995834793,21160.576005469225,1540.0171906091098,0.0,0.88680389248213,2.815070359773162,0.0014959162575277712,354776.13117814355,1556428.3505872958,4.387071772327793,1556428.3505872958,4.387071772327793,0.85,0.0958511597377017,4.296143414572793,1.267823597681709,1.0,0.0,4.296143414572373,1.2844382042056044,1.2847407673203615,3.344764583073001,19369.092435933126,1975.0977587589164,3099.015535412006,3099.015535412006,6.656657901013985,5.14120214615419,-0.9069783377086926,6.0481804838628825,3.3938229909037254,3.3938229909037254,0.9696637116867787,0.0,0.0,0.00023554839994636823,1.0001214351268946,0.00023551979956962132,198.85156676616447,0.0,5.7073212148704945e-06,16.174548322942982,0.050670461261819476,7.914129762185154e-05,0.0001564071023245167,0.0006719473426438854,0.09585115973691875,0.07680720605709396,0.019043953679824793,0.09585139661558345,0.07680720605772134,0.019043953679980356,0.4041264640142119,0.4041264640142119,0.10020108862906894,0.0,5.2122906676611365,4.799061013170274,6.8863136350313425,5.196710432340808,4.7882781121375615,6.851218141830145,24894.795300552032,21160.576005469225,0.85,0.9913412905463457,0.681266412908384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509758251691443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.15983817116,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.217586712351,1540.0171906091098,0.4041264640142119,0.10020108862906894,6.112885165565336,3.3938229909037254
3012.0,-29.91559752190978,5.140956102032567,35.022037543047766,24.229919572267704,5.056353350310072,-26.418390291970713,-39.969070873316355,1.5591461203710515,0.20170730994192354,-4.991584197523339,40.04390165926341,45323.38798788364,20629.52529459473,20629.52529459473,65952.91328247837,82795.00723159754,82795.00723159754,20629.52529459473,103424.53252619227,103424.53252619227,103424.53252619227,128319.2005629908,97896.5952627407,60425.32386552255,41634.74599690905,24894.66803679852,0.0,66529.41403370757,21160.467831278744,1540.015807613418,0.0,0.8868026101602013,2.8150867980016425,0.0014959162575277712,354772.34142386727,1556427.0116612043,4.387114861926764,1556427.0116612043,4.387114861926764,0.8500000000000001,0.09585172604284306,4.296143414572793,1.2678230652352798,1.0,0.0,4.29614341457226,1.2844403754234313,1.2847429023122505,3.3447589290834285,19369.024248834154,1975.0908056098826,3099.015535412006,3099.015535412006,6.656799573562668,5.140956102032567,-0.9070633022515713,6.048019404284139,3.3939856121910688,3.3939856121910688,0.969710174911734,0.0,0.0,0.00023551979956962132,1.0001209840954688,0.00023549130886662734,198.85252677963615,0.0,5.687229726226467e-06,16.117609044125807,0.050676148491545704,7.913212570826236e-05,0.00015638767386135896,0.0006718638751798349,0.0958517260420409,0.07680701626430525,0.01904470977773565,0.09585173164605959,0.07680701626494803,0.019044709777895026,0.4041250358031723,0.4041250358031723,0.10020496036851305,0.0,5.208606406515287,4.796535158021243,6.877846184394514,5.19329150746529,4.78591264585765,6.843444182603889,24894.66803679852,21160.467831278744,0.85,0.9913346485971287,0.6812533771140723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509828148381687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.102898892335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.197089031944,1540.015807613418,0.4041250358031723,0.10020496036851305,6.112885165565336,3.3939856121910688
3013.0,-29.916757117205364,5.140706679540157,35.0220304573083,24.229402758087986,5.055994190471117,-26.419470009191038,-39.970090811233945,1.5587070824569003,0.19794426094284745,-4.99184688435203,40.04386869931909,45322.547296505334,20629.930699089284,20629.930699089284,65952.47799559461,82794.3220776245,82794.3220776245,20629.930699089284,103424.25277671378,103424.25277671378,103424.25277671378,128318.78026161196,97896.25424087151,60424.826205747806,41634.920039026336,24894.527484898175,0.0,66529.44752392451,21160.348362163448,1540.0134153351953,0.0,0.8868013928070516,2.8151054847434107,0.0014959162575277712,354768.7092401129,1556425.5892159843,4.387155768471597,1556425.5892159843,4.387155768471597,0.85,0.09585227690073184,4.296143414572793,1.2678225509217014,1.0,0.0,4.2961434145715485,1.284442487025635,1.2847449778152298,3.344753430355072,19368.95677702029,1975.0839253996307,3099.015535412006,3099.015535412006,6.6569303907495865,5.140706679540157,-0.9071444849270636,6.047851164467221,3.3941467257913027,3.3941467257913027,0.9697562073689436,0.0,0.0,0.00023549130886662734,1.0001206158661566,0.0002354629083039945,198.85348387039883,0.0,5.665448280080857e-06,16.055880425749148,0.050681813939825786,7.912299510692334e-05,0.000156368313759704,0.0006717807014066045,0.09585227689999744,0.07680681867823344,0.019045458221764,0.09585208743776766,0.0768068186788219,0.019045458221909933,0.4041236060398037,0.4041236060398037,0.1002088016104864,0.0,5.204954466629033,4.794042970679413,6.869406584687056,5.189791145294862,4.783576728817934,6.835138271703386,24894.527484898175,21160.348362163448,0.85,0.9913276067996445,0.6812403977983883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509897785453785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.041170273966,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.17663952224,1540.0134153351953,0.4041236060398037,0.1002088016104864,6.112885165565336,3.3941467257913027
3014.0,-29.91791218303035,5.140454630347594,35.02202294176358,24.22893375568094,5.05569763799097,-26.420539388484325,-39.971094055194385,1.5583248434448684,0.19366450416322323,-4.9920695567327344,40.043842008909635,45321.65377253411,20630.245903107647,20630.245903107647,65951.89967564176,82793.57311853251,82793.57311853251,20630.245903107647,103423.81902164016,103423.81902164016,103423.81902164016,128318.23009793705,97895.87449835477,60424.30050566672,41635.082214097834,24894.411076296892,0.0,66529.49329039472,21160.24941485236,1540.0114920950753,0.0,0.8868003563599864,2.8151356142685766,0.0014959162575277712,354765.6303609591,1556424.4373444489,4.38719059611511,1556424.4373444489,4.38719059611511,0.85,0.09585281008819573,4.296143414572793,1.267821840443649,1.0,0.0,4.296143414571543,1.284444332875764,1.2847467876192222,3.3447486236745543,19368.881644253972,1975.076263989637,3099.015535412006,3099.015535412006,6.657032101765476,5.140454630347594,-0.9072044148838083,6.047659045231402,3.3943064101761466,3.3943064101761466,0.9698018314788991,0.0,0.0,0.0002354629083039945,1.0001201458414153,0.00023543462181325846,198.85443723076017,0.0,5.6475508234212294e-06,16.005159033575765,0.050687461490649205,7.911401490199408e-05,0.0001563488934020004,0.0006716972687647476,0.0958528100876458,0.07680661121640928,0.01904619887123653,0.09585288159019877,0.07680661121684992,0.019046198871345798,0.40412217539318207,0.40412217539318207,0.10021261449913908,0.0,5.201206124856469,4.791511524474913,6.860639126095634,5.185734060895982,4.780964093130024,6.825137779770159,24894.411076296892,21160.24941485236,0.85,0.9913182321676219,0.6812264986704398,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509967210564974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.99044888179,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.15622237909,1540.0114920950753,0.40412217539318207,0.10021261449913908,6.112885165565336,3.3943064101761466
3015.0,-29.919063427139427,5.140198916101155,35.022014935087874,24.22839986337351,5.055312652086557,-26.421614171643267,-39.97210938306523,1.557863396590286,0.19016875957993307,-4.99235849830294,40.04381267263368,45320.83141902301,20630.68570957271,20630.68570957271,65951.51712859572,82792.92575269013,82792.92575269013,20630.68570957271,103423.61146226284,103423.61146226284,103423.61146226284,128317.92158436183,97895.55651447385,60423.80635346238,41635.27795667941,24894.31012209899,0.0,66529.5880787784,21160.163603784138,1540.0120072487564,0.0,0.886798992266757,2.8151477370863676,0.0014959162575277712,354761.63521250885,1556423.1712866386,4.387236433709389,1556423.1712866386,4.387236433709389,0.8499999999999999,0.09585336555727472,4.296143414572793,1.2678213766822592,1.0,0.0,4.2961434145723585,1.2844465488461012,1.2847489677769885,3.3447428532018617,19368.818730549123,1975.0698485771516,3099.015535412006,3099.015535412006,6.657174019887547,5.140198916101155,-0.9073067051798187,6.0475056212809735,3.394464886468957,3.394464886468957,0.9698471104197021,0.0,0.0,0.00023543462181325846,1.0001197494271103,0.00023540643202788503,198.8553874447947,0.0,5.624894196547418e-06,15.940950153015383,0.05069308638484575,7.910492749130673e-05,0.00015632969432195174,0.0006716147867634307,0.09585336555637723,0.07680642876810473,0.0190469367882725,0.09585317898218469,0.07680642876882389,0.019046936788450826,0.4041207399967955,0.4041207399967955,0.1002163791886298,0.0,5.197591203597483,4.7890699814991535,6.852183384071338,5.182527257882896,4.778756592205298,6.817799389850961,24894.31012209899,21160.163603784138,0.85,0.9913110697529319,0.6812131673708565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510036365126668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.92624000123,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.135857323156,1540.0120072487564,0.4041207399967955,0.1002163791886298,6.112885165565336,3.394464886468957
