time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3016.0,-29.920210191461845,5.139940771310086,35.02200642069048,24.227941268496238,5.055015862624819,-26.422676101978197,-39.973107737582154,1.5574817731413602,0.18607382391917326,-4.992578884270484,40.04378187086303,45319.95436262212,20630.97737492824,20630.97737492824,65950.93173755036,82792.22280096945,82792.22280096945,20630.97737492824,103423.20017589768,103423.20017589768,103423.20017589768,128317.37360378953,97895.21910369839,60423.29346103264,41635.47293629527,24894.173427891845,0.0,66529.64636418712,21160.047413708067,1540.0088995130434,0.0,0.8867979823184055,2.815175713776004,0.0014959162575277712,354758.58799504576,1556421.841983702,4.387270371042963,1556421.841983702,4.387270371042963,0.85,0.0958538760413331,4.296143414572793,1.2678207447798928,1.0,0.0,4.296143414570992,1.2844483913942413,1.2847507745487412,3.344738055150212,19368.751973196893,1975.0630412217113,3099.015535412006,3099.015535412006,6.657268135374287,5.139940771310086,-0.9073707354862561,6.047311506796342,3.3946218370551935,3.3946218370551935,0.969891953444341,0.0,0.0,0.00023540643202788503,1.0001192845458755,0.00023537835502769665,198.85633396925752,0.0,5.605690692419417e-06,15.886527422316627,0.05069869207553817,7.909599293685558e-05,0.00015631043909102943,0.0006715320635299078,0.09585387604080653,0.07680621415427122,0.019047661886535307,0.09585382896437689,0.07680621415469314,0.01904766188663995,0.4041193045670953,0.4041193045670953,0.10022011838462364,0.0,5.1938981130364255,4.786620975517394,6.843362830467811,5.178652708189645,4.776407646212931,6.807653707402608,24894.173427891845,21160.047413708067,0.85,0.9913014023331967,0.6811993876314639,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510105291505802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.87181727053,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.115530326735,1540.0088995130434,0.4041193045670953,0.10022011838462364,6.112885165565336,3.3946218370551935
3017.0,-29.921353418443577,5.13967951107647,35.02199754410583,24.22743304576727,5.054666980918654,-26.423740057903096,-39.974110073503084,1.557053620378144,0.18225063492508298,-4.99284410029557,40.04375429264487,45319.11151518101,20631.35122803394,20631.35122803394,65950.46274321494,82791.53045363461,82791.53045363461,20631.35122803394,103422.88168166854,103422.88168166854,103422.88168166854,128316.96050906768,97894.86827866742,60422.7910410375,41635.641375144354,24894.078827399135,0.0,66529.72020254348,21159.967003289265,1540.0092536818238,0.0,0.8867967325661682,2.815194899835929,0.0014959162575277712,354754.92095167376,1556420.651799398,4.387312366588483,1556420.651799398,4.387312366588483,0.85,0.09585440681096613,4.296143414572793,1.2678201480442661,1.0,0.0,4.2961434145728745,1.2844504512722004,1.284752798846241,3.344732691181371,19368.682561809157,1975.0559632299673,3099.015535412006,3099.015535412006,6.657388771460629,5.13967951107647,-0.9074640540379244,6.0471435651143945,3.3947776282367235,3.3947776282367235,0.9699364652104924,0.0,0.0,0.00023537835502769665,1.000118917690626,0.00023535036770548114,198.8572775819484,0.0,5.583289326314961e-06,15.823041950776599,0.050704275364864486,7.908702369020768e-05,0.00015629133133748897,0.0006714499738803676,0.0958544068102047,0.07680602304866405,0.019048383761540656,0.09585436918794704,0.07680602304927416,0.01904838376169197,0.40411786703029334,0.40411786703029334,0.10022380941675614,0.0,5.19024897676087,4.784199496144197,6.834654359309923,5.175094735220625,4.774011343670111,6.799306058529794,24894.078827399135,21159.967003289265,0.85,0.9912932527362952,0.6811859628630819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510173950296126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.80833179899,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.09525470057,1540.0092536818238,0.40411786703029334,0.10022380941675614,6.112885165565336,3.3947776282367235
3018.0,-29.922492685622363,5.139415593966619,35.021988208428695,24.22694176146763,5.054343638267658,-26.424797895221374,-39.97510392274705,1.5566488478667235,0.1781694375272309,-4.9930865396714275,40.043723167478205,45318.24939943566,20631.67005318217,20631.67005318217,65949.91945261783,82790.80086261209,82790.80086261209,20631.67005318217,103422.47091579426,103422.47091579426,103422.47091579426,128316.42645571244,97894.48953452906,60422.27855142103,41635.78998123114,24893.955539918185,0.0,66529.74552114932,21159.862208930455,1540.007446631559,0.0,0.8867956115464593,2.8152201272120734,0.0014959162575277712,354751.5688585859,1556419.3085414048,4.387350036390784,1556419.3085414048,4.387350036390784,0.85,0.09585491192679156,4.296143414572793,1.2678195315273482,1.0,0.0,4.296143414573432,1.2844524016518437,1.2847547137347306,3.34472761236448,19368.60762657387,1975.0483219625328,3099.015535412006,3099.015535412006,6.657491650953999,5.139415593966619,-0.9075463569977078,6.046961950964326,3.394932049351766,3.394932049351766,0.9699805855290761,0.0,0.0,0.00023535036770548114,1.0001185068777403,0.00023532248037307004,198.85821793409204,0.0,5.5654827025855476e-06,15.772577979127442,0.05070984084756707,7.907813131363892e-05,0.00015627223639184221,0.0006713679392553757,0.09585491192615929,0.07680581705195055,0.01904909487420874,0.09585499450372172,0.07680581705245718,0.019049094874334385,0.4041164278450868,0.4041164278450868,0.10022746283709888,0.0,5.186553096962086,4.7817493801562705,6.825826658586777,5.171255977198655,4.771489855929417,6.790046027507003,24893.955539918185,21159.862208930455,0.85,0.9912847093583551,0.6811727452802194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451024239791705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.75786782734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.075011713656,1540.007446631559,0.4041164278450868,0.10022746283709888,6.112885165565336,3.394932049351766
3019.0,-29.923628024762177,5.1391487518552985,35.02197842503114,24.226443946268432,5.053994626469946,-26.425854763942432,-39.97610514108089,1.5562213656503336,0.17454001038100841,-4.993349143900802,40.043691455369455,45317.43810935058,20632.0210533584,20632.0210533584,65949.45916270898,82790.15401593,82790.15401593,20632.0210533584,103422.17506928841,103422.17506928841,103422.17506928841,128316.01538263966,97894.18075807694,60421.804120693094,41635.97404153761,24893.84031335125,0.0,66529.81435488886,21159.764266348564,1540.0065892895789,0.0,0.886794390027174,2.8152370803894287,0.0014959162575277712,354747.93798377435,1556417.939953856,4.38739108336986,1556417.939953856,4.38739108336986,0.85,0.09585541814619142,4.296143414572793,1.267819012268447,1.0,0.0,4.2961434145716595,1.2844544580154498,1.2847567347604547,3.3447222575805156,19368.546534576006,1975.042092312462,3099.015535412006,3099.015535412006,6.65760491278577,5.1391487518552985,-0.907643234285179,6.0467919861404775,3.3950852335420882,3.3950852335420882,0.9700243524405966,0.0,0.0,0.00023532248037307004,1.000118099357855,0.00023529469222101208,198.8591550518253,0.0,5.545625226206699e-06,15.716301891069785,0.05071538647279328,7.906917393744545e-05,0.0001562533064356246,0.0006712866134486331,0.09585541814545165,0.07680561832973277,0.019049799815718877,0.09585538633933048,0.07680561833032552,0.019049799815865888,0.40411498398954904,0.40411498398954904,0.10023107312910207,0.0,5.18293057367805,4.779370358383289,6.817082718812912,5.167889154281795,4.7693570073600995,6.781597788730153,24893.84031335125,21159.764266348564,0.85,0.9912767651945622,0.681159846134765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451031060906873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.701591739286,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.054809947225,1540.0065892895789,0.40411498398954904,0.10023107312910207,6.112885165565336,3.3950852335420882
3020.0,-29.92475944630573,5.1388793107615935,35.021968170000065,24.225948366243415,5.053664116891437,-26.426906255747806,-39.977094205655135,1.555810926333587,0.17054829340054312,-4.993596670236783,40.04365815130228,45316.591088630375,20632.332931244582,20632.332931244582,65948.92401987496,82789.43701162848,82789.43701162848,20632.332931244582,103421.76994287307,103421.76994287307,103421.76994287307,128315.48173629583,97893.80812835181,60421.30026718229,41636.11984574391,24893.711793422764,0.0,66529.83163916667,21159.65502440935,1540.0046276235526,0.0,0.8867932509879408,2.8152605442726135,0.0014959162575277712,354744.5156088589,1556416.5026637346,4.387429358822953,1556416.5026637346,4.387429358822953,0.85,0.09585590661181335,4.296143414572793,1.2678184408089153,1.0,0.0,4.296143414573624,1.2844564344923202,1.2847586760079297,3.344717110838281,19368.4728090888,1975.0345744050007,3099.015535412006,3099.015535412006,6.657705550514951,5.1388793107615935,-0.9077336153107431,6.046612926072337,3.395237095495118,3.395237095495118,0.9700677415700337,0.0,0.0,0.00023529469222101208,1.0001176929130784,0.00023526700296208224,198.8600889436872,0.0,5.525928438697421e-06,15.66048119526849,0.05072091240123198,7.90603262155733e-05,0.0001562343660054388,0.0006712052426442213,0.09585590661115906,0.0768054107178661,0.019050495893292947,0.0958559400320465,0.07680541071839037,0.01905049589342299,0.40411353907738473,0.40411353907738473,0.1002346481147974,0.0,5.17927784058287,4.7769713170958426,6.808268241716746,5.164144963637341,4.766906472509845,6.772530686582343,24893.711793422764,21159.65502440935,0.85,0.991268464011117,0.6811469377287904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510378585646622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.645771043484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.034648896937,1540.0046276235526,0.40411353907738473,0.1002346481147974,6.112885165565336,3.395237095495118
3021.0,-29.92588662004187,5.1386072063774435,35.021957486423496,24.22545935204255,5.053325072345038,-26.427954777573433,-39.97808281620962,1.5553932298764037,0.16686366333107117,-4.993852078069662,40.04362515899921,45315.76161329907,20632.652526098012,20632.652526098012,65948.4141393971,82788.78511861198,82788.78511861198,20632.652526098012,103421.43764471,103421.43764471,103421.43764471,128315.02902582954,97893.49509474786,60420.80834563035,41636.31861013057,24893.591381119553,0.0,66529.90999125013,21159.55267395162,1540.0033325997215,0.0,0.886792070701595,2.8152790635526133,0.0014959162575277712,354740.9842891154,1556415.0788292792,4.387469020384727,1556415.0788292792,4.387469020384727,0.85,0.09585639193603677,4.296143414572793,1.2678178984718405,1.0,0.0,4.296143414573399,1.2844584447036398,1.284760651124712,3.344711876267848,19368.410874805493,1975.028258865718,3099.015535412006,3099.015535412006,6.657808678379198,5.1386072063774435,-0.9078311252712883,6.046438331648732,3.3953877286849425,3.3953877286849425,0.9701107796242693,0.0,0.0,0.00023526700296208224,1.000117252105422,0.0002352394206447334,198.86101933703307,0.0,5.506288493573465e-06,15.6048215907872,0.05072641868972555,7.905148346980993e-05,0.0001562155194922723,0.0006711242753207934,0.09585639193534318,0.07680520629077849,0.01905118564456469,0.09585636240025623,0.07680520629133424,0.019051185644702536,0.4041120905193874,0.4041120905193874,0.10023818474688904,0.0,5.175672683507344,4.774628446629606,6.799467522560292,5.160715741400736,4.764773357188062,6.763769675402727,24893.591381119553,21159.55267395162,0.85,0.9912596326685319,0.6811336678384039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510446328269673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.590111439,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.014528484524,1540.0033325997215,0.4041120905193874,0.10023818474688904,6.112885165565336,3.3953877286849425
3022.0,-29.927009609584164,5.138332186252287,35.021946255390894,24.22493817228826,5.052956046407935,-26.429002531390104,-39.979071252141125,1.5549489682138897,0.16326070783867408,-4.994126733821993,40.04358784608975,45314.95080151557,20633.00241501879,20633.00241501879,65947.95321653437,82788.12397839723,82788.12397839723,20633.00241501879,103421.12639341602,103421.12639341602,103421.12639341602,128314.58215214938,97893.15806518703,60420.32035828636,41636.486341000746,24893.45575873335,0.0,66529.9420997341,21159.43739492335,1540.001620833942,0.0,0.8867908080952219,2.8152942676354344,0.0014959162575277712,354737.1868745736,1556413.4685334829,4.387511448253641,1556413.4685334829,4.387511448253641,0.85,0.09585687401433804,4.296143414572793,1.2678173803118993,1.0,0.0,4.296143414572779,1.284460578913411,1.2847627504063748,3.3447063188246027,19368.34419287729,1975.021459201388,3099.015535412006,3099.015535412006,6.657921581627594,5.138332186252287,-0.9079426740619203,6.046274860314207,3.395537109380326,3.395537109380326,0.9701534598229503,0.0,0.0,0.0002352394206447334,1.000116817903477,0.00023521194367860014,198.8619462842852,0.0,5.485047743669035e-06,15.544625305558045,0.05073190373746922,7.904264320009936e-05,0.00015619677744463403,0.0006710437567962566,0.09585687401355263,0.07680500466019494,0.019051869353357693,0.0958566370501158,0.07680500466082424,0.019051869353513804,0.4041106408530593,0.4041106408530593,0.10024168565442801,0.0,5.172130109872796,4.772322529213,6.79083468997618,5.15738744166066,4.762578796542925,6.755770790492136,24893.45575873335,21159.43739492335,0.85,0.9912522262182752,0.6811211519406491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510513817160324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.52991515377,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.994455455799,1540.001620833942,0.4041106408530593,0.10024168565442801,6.112885165565336,3.395537109380326
3023.0,-29.92812963110243,5.1380555615917665,35.02193472137208,24.224500043224566,5.052693231191443,-26.430036991574042,-39.98004257502032,1.5546005916630972,0.15881710321349374,-4.994327273948934,40.043556558964,45314.078005165415,20633.194959262437,20633.194959262437,65947.27296442786,82787.36264582835,82787.36264582835,20633.194959262437,103420.55760509078,103420.55760509078,103420.55760509078,128313.88517305689,97892.7654340483,60419.81534080515,41636.611214714605,24893.32756796611,0.0,66529.93878268072,21159.32843277119,1539.9986278067709,0.0,0.8867899008315518,2.815329143647052,0.0014959162575277712,354734.4142093236,1556412.1182905885,4.3875419354496925,1556412.1182905885,4.3875419354496925,0.85,0.095857320137056,4.296143414572793,1.2678166626906027,1.0,0.0,4.296143414571555,1.2844622645733612,1.2847644011679158,3.3447019294099483,19368.266510073037,1975.0135377598913,3099.015535412006,3099.015535412006,6.657983712404753,5.1380555615917665,-0.9080121092525903,6.046067670844357,3.3956851569865334,3.3956851569865334,0.9701957591390096,0.0,0.0,0.00023521194367860014,1.0001165102097047,0.00023518454227826,198.86287078923178,0.0,5.464122963244973e-06,15.485324477836254,0.05073736786043247,7.90339568746653e-05,0.00015617798680393484,0.0006709630295089611,0.09585732013661401,0.07680477790659461,0.019052542230019395,0.09585754015466294,0.07680477790694877,0.019052542230107238,0.40410919097997133,0.40410919097997133,0.10024516230029745,0.0,5.168419084305128,4.769931877666977,6.781693989089774,5.153144377162448,4.759989639203468,6.744743575842676,24893.32756796611,21159.32843277119,0.85,0.9912420508884559,0.6811080670490819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45105810561207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.47061432605,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.974428677966,1539.9986278067709,0.40410919097997133,0.10024516230029745,6.112885165565336,3.3956851569865334
3024.0,-29.92924595982835,5.1377758053921365,35.021922856516774,24.22397097051146,5.052307021970718,-26.431080468288332,-39.981026540603466,1.5541415304307864,0.15547352735228515,-4.994622027709305,40.043523854654325,45313.27818717951,20633.57074395559,20633.57074395559,65946.8489311351,82786.74159111202,82786.74159111202,20633.57074395559,103420.3123350676,103420.3123350676,103420.3123350676,128313.5464233332,97892.45820166326,60419.3282064266,41636.81110581851,24893.23408826559,0.0,66530.0451940841,21159.248975025752,1539.9998248050426,0.0,0.8867885192387859,2.815338604268417,0.0014959162575277712,354730.33897844295,1556410.7068879404,4.387588361824681,1556410.7068879404,4.387588361824681,0.85,0.0958578040246397,4.296143414572793,1.2678161604655913,1.0,0.0,4.296143414573017,1.2844644676219603,1.2847665695367678,3.344696192746081,19368.205723571733,1975.0073392618003,3099.015535412006,3099.015535412006,6.65810497178176,5.1377758053921365,-0.9081400638131072,6.045915869205244,3.39583226219103,3.39583226219103,0.9702377891974372,0.0,0.0,0.00023518454227826,1.0001161271081442,0.00023515723414869913,198.86379225355634,0.0,5.449121135287208e-06,15.442809297403947,0.050742816981567754,7.902515838812664e-05,0.00015615938389013334,0.000670883108723341,0.09585780402372143,0.0768045896756325,0.019053214348088928,0.0958577874377719,0.07680458967636826,0.01905321434827144,0.40410773426366,0.40410773426366,0.10024858297093255,0.0,5.164876237507201,4.767645850865733,6.7729812227710795,5.150095555061569,4.757943638356437,6.73755859159445,24893.23408826559,21159.248975025752,0.85,0.9912340918866405,0.6810949557450293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510648117963243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.42809914562,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.954423926565,1539.9998248050426,0.40410773426366,0.10024858297093255,6.112885165565336,3.39583226219103
3025.0,-29.930357926521264,5.137494011882786,35.021910461468956,24.223498964589112,5.051991450625297,-26.43211295392058,-39.98200128609312,1.5537464780245245,0.15158985506428735,-4.994855969482873,40.04348468202183,45312.45779370724,20633.81522112211,20633.81522112211,65946.27301482935,82786.06198101077,82786.06198101077,20633.81522112211,103419.87720213289,103419.87720213289,103419.87720213289,128312.954594484,97892.12104191101,60418.84892508863,41636.96901869154,24893.077392351108,0.0,66530.04641104265,21159.11578349844,1539.9960002188736,0.0,0.8867874705248167,2.8153622437824275,0.0014959162575277712,354727.1045531018,1556409.016336567,4.3876236023672,1556409.016336567,4.3876236023672,0.85,0.09585823923559658,4.296143414572793,1.2678156104357918,1.0,0.0,4.296143414573834,1.2844663711912987,1.2847684384756193,3.3446912359319043,19368.139015884917,1975.0005369708226,3099.015535412006,3099.015535412006,6.658183860436472,5.137494011882786,-0.9082340981679655,6.045728110050751,3.395977961673461,3.395977961673461,0.9702794176209889,0.0,0.0,0.00023515723414869913,1.0001156743728754,0.00023513003562928352,198.86471012475846,0.0,5.430598203825284e-06,15.390315309640856,0.05074824757977158,7.901644323925574e-05,0.00015614079090944339,0.0006708032306117926,0.09585823923502292,0.07680436620937937,0.019053873025643542,0.09585824089904395,0.076804366209839,0.019053873025757572,0.40410627682623673,0.40410627682623673,0.10025197872894334,0.0,5.161288739322913,4.765355650196739,6.764060190592602,5.146445824547186,4.7557519484840896,6.727923268418863,24893.077392351108,21159.11578349844,0.85,0.9912254172707685,0.6810826121141301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510714959286828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.37560515785,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.934455820054,1539.9960002188736,0.40410627682623673,0.10025197872894334,6.112885165565336,3.395977961673461
3026.0,-29.931466419246203,5.137210150761519,35.02189780229989,24.223020986560755,5.051680246437719,-26.433141876013124,-39.98296415721995,1.5533557032045018,0.14752371659989194,-4.995095021845385,40.0434521988889,45311.600776636355,20634.063334551975,20634.063334551975,65945.66411118832,82785.33755960251,82785.33755960251,20634.063334551975,103419.40089415449,103419.40089415449,103419.40089415449,128312.36745069073,97891.73946066809,60418.3336755517,41637.11753901821,24892.966556536237,0.0,66530.08409555446,21159.0215730558,1539.9949310207514,0.0,0.8867863715742232,2.815387681741525,0.0014959162575277712,354723.79949383804,1556407.6144812347,4.387660531100821,1556407.6144812347,4.387660531100821,0.85,0.09585868014431496,4.296143414572793,1.267814949410968,1.0,0.0,4.296143414573411,1.284468254538533,1.284770287328306,3.3446863317896907,19368.06351932319,1974.992838464021,3099.015535412006,3099.015535412006,6.658263922451984,5.137210150761519,-0.9083332056800026,6.045543356441522,3.396122580307127,3.396122580307127,0.9703207372306076,0.0,0.0,0.00023513003562928352,1.000115314014588,0.0002351029249671642,198.8656251358113,0.0,5.408825679407057e-06,15.3286119754396,0.050753656405450986,7.900783513083471e-05,0.0001561222004984488,0.0006707233635400241,0.09585868014370108,0.0768041530617743,0.019054527081926783,0.09585892167089197,0.07680415306226616,0.0190545270820488,0.4041048170346914,0.4041048170346914,0.10025533611354834,0.0,5.157655136225287,4.7630333629034,6.755037220351369,5.142618738445265,4.753291654792861,6.718482716404026,24892.966556536237,21159.0215730558,0.85,0.9912157035075027,0.6810693446825822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510781540013633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.313901823654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.914537888642,1539.9949310207514,0.4041048170346914,0.10025533611354834,6.112885165565336,3.396122580307127
3027.0,-29.932570439541713,5.136923623994437,35.02188470759204,24.222510039713256,5.051310979753836,-26.43417257893923,-39.983938553463645,1.5529131191516883,0.14414481088704179,-4.9953732503197985,40.04341419461116,45310.81562789094,20634.383212049863,20634.383212049863,65945.1988399408,82784.7216738305,82784.7216738305,20634.383212049863,103419.10488588037,103419.10488588037,103419.10488588037,128311.94628870735,97891.43941475412,60417.86299627422,41637.30713164433,24892.841402826973,0.0,66530.1485344713,21158.915192402925,1539.9939673524566,0.0,0.8867850932303488,2.8153995371759537,0.0014959162575277712,354719.9528289784,1556405.974354338,4.387703488178828,1556405.974354338,4.387703488178828,0.8499999999999999,0.09585912473202528,4.296143414572793,1.267814492792823,1.0,0.0,4.296143414572466,1.284470379962051,1.2847723784269454,3.344680797310188,19368.00415467861,1974.9867849549653,3099.015535412006,3099.015535412006,6.658367141520823,5.136923623994437,-0.908457965958168,6.045381589952605,3.3962661055553496,3.3962661055553496,0.9703617444443856,0.0,0.0,0.0002351029249671642,1.0001148497715338,0.00023507592655070677,198.8665364624501,0.0,5.39137877020532e-06,15.279167434761877,0.05075904778422119,7.899912486997208e-05,0.0001561038000971921,0.0006706443127773396,0.09585912473121884,0.07680394918056498,0.019055175550653867,0.09585912715666255,0.07680394918121111,0.019055175550814162,0.4041033518864595,0.4041033518864595,0.10025865066783142,0.0,5.15414291199653,4.760799941871198,6.746268951692059,5.139518061206843,4.7513394918501035,6.710656769168111,24892.841402826973,21158.915192402925,0.85,0.9912077500589462,0.6810568836234301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510847913311773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.264457282974,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.894652486835,1539.9939673524566,0.4041033518864595,0.10025865066783142,6.112885165565336,3.3962661055553496
3028.0,-29.933671326062004,5.136635407413687,35.02187121162649,24.222045472729974,5.0510136466604,-26.43519326677368,-39.98489632559938,1.552535587372157,0.14001995768018105,-4.9955971507216175,40.04337631777511,45309.97137058518,20634.585989690015,20634.585989690015,65944.5573602752,82783.99542466557,82783.99542466557,20634.585989690015,103418.58141435558,103418.58141435558,103418.58141435558,128311.27757689018,97891.05872333002,60417.36332636193,41637.439329964545,24892.696162534598,0.0,66530.13549249915,21158.791738154407,1539.9905991250469,0.0,0.8867840908979228,2.8154275161430116,0.0014959162575277712,354716.85730399436,1556404.3397286625,4.387737170311066,1556404.3397286625,4.387737170311066,0.85,0.09585953475993195,4.296143414572793,1.2678138411091644,1.0,0.0,4.296143414571872,1.2844722009849205,1.2847741651974443,3.3446760554868784,19367.9288341692,1974.979104400504,3099.015535412006,3099.015535412006,6.658432574442287,5.136635407413687,-0.908552397035125,6.045187804448812,3.396408353565216,3.396408353565216,0.9704023867329188,0.0,0.0,0.00023507592655070677,1.0001145247843533,0.00023504900761379735,198.86744520960698,0.0,5.369081570858415e-06,15.21597717181275,0.05076441686579205,7.89905640794441e-05,0.00015608536247126267,0.0006705651020921224,0.09585953475940331,0.0768037213729554,0.019055813386447913,0.09585976177600018,0.07680372137337894,0.019055813386553003,0.40410188629590665,0.40410188629590665,0.10026194039443946,0.0,5.150532139064353,4.758511236602999,6.737227229814039,5.135617108401789,4.748932574420962,6.700627374850512,24892.696162534598,21158.791738154407,0.85,0.9911983024250722,0.6810443272837404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510914019390078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.20126702003,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.87481973294,1539.9905991250469,0.40410188629590665,0.10026194039443946,6.112885165565336,3.396408353565216
3029.0,-29.93476870266407,5.136344179530278,35.02185721531067,24.22150382716211,5.050605402330452,-26.43622188724096,-39.98587414445353,1.5520585869073698,0.13695228294676554,-4.995903077649022,40.04333475214987,45309.23199715506,20634.947346008972,20634.947346008972,65944.17934316403,82783.41513507966,82783.41513507966,20634.947346008972,103418.36248108864,103418.36248108864,103418.36248108864,128310.92896290883,97890.77458266154,60416.91901952622,41637.61729237258,24892.5664818202,0.0,66530.18377419279,21158.68150954717,1539.990042167234,0.0,0.8867826844602621,2.815432059997094,0.0014959162575277712,354712.62775922305,1556402.5459098306,4.387784431983369,1556402.5459098306,4.387784431983369,0.85,0.09585997513689923,4.296143414572793,1.267813447131776,1.0,0.0,4.2961434145738,1.284474486952411,1.2847764171238507,3.344670102997509,19367.872616407152,1974.973371784162,3099.015535412006,3099.015535412006,6.6585491780265,5.136344179530278,-0.9086980686865607,6.045042248216839,3.3965496142700133,3.3965496142700133,0.9704427469342896,0.0,0.0,0.00023504900761379735,1.0001141606556962,0.00023502217732793046,198.86835106672157,0.0,5.353300210935976e-06,15.171252797792556,0.05076977016600299,7.89818249914349e-05,0.00015606718262236246,0.0006704869988539919,0.09585997513593864,0.07680352412442461,0.019056451011514024,0.09585972978271894,0.07680352412519423,0.019056451011704997,0.40410041550863934,0.40410041550863934,0.10026518782389976,0.0,5.147122296127122,4.756351042945255,6.728681890620919,5.132855360595784,4.747131058893672,6.693907425800887,24892.5664818202,21158.68150954717,0.85,0.991191901212573,0.6810327196891137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510979938398008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.15654264601,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.855012958335,1539.990042167234,0.40410041550863934,0.10026518782389976,6.112885165565336,3.3965496142700133
3030.0,-29.935861997576417,5.136051662542751,35.02184275826791,24.221062450110935,5.050326790730898,-26.437233869276564,-39.986823045741744,1.551698662430883,0.13282308038890278,-4.996110427492085,40.04329333994273,45308.38345077366,20635.102038503253,20635.102038503253,65943.4854892769,82782.7082032895,82782.7082032895,20635.102038503253,103417.81024179276,103417.81024179276,103417.81024179276,128310.20778040876,97890.41802452362,60416.41959415624,41637.77603374153,24892.397538616,0.0,66530.17357235753,21158.537907823596,1539.984958038998,0.0,0.8867817791387423,2.8154620300618185,0.0014959162575277712,354709.7610989785,1556400.7587135143,4.38781485429496,1556400.7587135143,4.38781485429496,0.8499999999999999,0.09586035994595152,4.296143414572793,1.2678127811616293,1.0,0.0,4.29614341457252,1.284476225309597,1.2847781214249987,3.344665576458836,19367.802070713493,1974.966178125404,3099.015535412006,3099.015535412006,6.658599094683102,5.136051662542751,-0.9087869730464186,6.044838635589169,3.396689486204208,3.396689486204208,0.9704827103440594,0.0,0.0,0.00023502217732793046,1.0001137370315027,0.00023499544964307142,198.86925356173558,0.0,5.3356947089973265e-06,15.121358805298424,0.05077510586071198,7.89733452037814e-05,0.00015604883212414904,0.0006704081624819382,0.09586035994550524,0.07680328391927384,0.019057076026231398,0.09586033586294311,0.07680328391963138,0.01905707602632014,0.404098946834568,0.404098946834568,0.10026842550171015,0.0,5.143572427846038,4.754134407813069,6.719657552623801,5.128933507881015,4.744875380995438,6.683159570984628,24892.397538616,21158.537907823596,0.85,0.9911816240424723,0.6810200698108315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511045647807659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.10664865351,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.835239802871,1539.984958038998,0.404098946834568,0.10026842550171015,6.112885165565336,3.396689486204208
3031.0,-29.936951647112846,5.13575688190119,35.02182807423427,24.220563691947632,5.049978757198742,-26.438249513100434,-39.98777997968716,1.551276623186064,0.1292112888152701,-4.99637848166788,40.04325781431731,45307.58741515662,20635.37367698722,20635.37367698722,65942.96109214384,82782.05316301198,82782.05316301198,20635.37367698722,103417.4268399992,103417.4268399992,103417.4268399992,128309.7200800586,97890.08180707529,60415.94125932212,41637.93394194796,24892.293240059396,0.0,66530.22718200735,21158.449254050487,1539.9849973062894,0.0,0.8867805435531025,2.8154781321064397,0.0014959162575277712,354706.05521403166,1556399.2255613315,4.387856374828987,1556399.2255613315,4.387856374828987,0.85,0.09586077888324274,4.296143414572793,1.2678122206917037,1.0,0.0,4.296143414572028,1.2844782539024824,1.284780116161756,3.3446602941858417,19367.73554946327,1974.959394845668,3099.015535412006,3099.015535412006,6.658686747836455,5.13575688190119,-0.9089139702782649,6.044670852179455,3.3968284838788545,3.3968284838788545,0.970522423965387,0.0,0.0,0.00023499544964307142,1.0001133587896178,0.000234968813862734,198.87015305474156,0.0,5.315314737350882e-06,15.0636019656524,0.050780421175449335,7.896479448526283e-05,0.00015603065515780857,0.0006703300716276977,0.09586077888248497,0.07680307741678535,0.019057701465699618,0.09586075298022305,0.07680307741739247,0.019057701465850275,0.4040974749868082,0.4040974749868082,0.10027162062204706,0.0,5.140086775876966,4.7519567726275795,6.71080107455964,5.1255897704831455,4.742738784360199,6.674856202643753,24892.293240059396,21158.449254050487,0.85,0.9911729432659696,0.6810075560272512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511111113376263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.048891813865,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.815511838038,1539.9849973062894,0.4040974749868082,0.10027162062204706,6.112885165565336,3.3968284838788545
3032.0,-29.938037163675506,5.1354602402641865,35.021812982030205,24.22008281517776,5.049649949184229,-26.43925951367059,-39.988732303585834,1.550872299179249,0.12549537413099188,-4.996626030438187,40.043216557474196,45306.78994138769,20635.59699644041,20635.59699644041,65942.3869378281,82781.39245932215,82781.39245932215,20635.59699644041,103416.98945576255,103416.98945576255,103416.98945576255,128309.1367039581,97889.74645041271,60415.46786538129,41638.08731670158,24892.14724819554,0.0,66530.23456489712,21158.325160966207,1539.982182355492,0.0,0.8867794330656688,2.815497993786176,0.0014959162575277712,354702.63284605346,1556397.445072812,4.387893691638633,1556397.445072812,4.387893691638633,0.85,0.09586117142088701,4.296143414572793,1.2678116854978732,1.0,0.0,4.29614341457341,1.2844801994767718,1.2847820279783566,3.344655228101461,19367.669198521115,1974.952628932522,3099.015535412006,3099.015535412006,6.65875880925423,5.1354602402641865,-0.9090307714167052,6.044491011680892,3.3969663111562216,3.3969663111562216,0.9705618031874919,0.0,0.0,0.000234968813862734,1.0001129298082336,0.00023494228187589578,198.87104914315674,0.0,5.297061712435927e-06,15.011872893043417,0.05078571823716177,7.89562858097187e-05,0.0001560125280530153,0.0006702521949858147,0.0958611714202536,0.07680285424991604,0.019058317170337576,0.09586113395622829,0.0768028542504235,0.019058317170463506,0.40409600148833763,0.40409600148833763,0.10027478586368244,0.0,5.13659666164034,4.749787912001466,6.701887334384821,5.122121404569157,4.7406438676072185,6.6657534608925175,24892.14724819554,21158.325160966207,0.85,0.9911642032992442,0.6809954938185742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511176361223939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.99716274126,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.795820459072,1539.982182355492,0.40409600148833763,0.10027478586368244,6.112885165565336,3.3969663111562216
3033.0,-29.939119343380113,5.135161720176925,35.02179754359882,24.219591810274892,5.049318242515816,-26.440266800453973,-39.9896765948273,1.5504656995895618,0.12167367758138425,-4.99687770922772,40.0431762885218,45305.97250041596,20635.822410471374,20635.822410471374,65941.79491088734,82780.7006019367,82780.7006019367,20635.822410471374,103416.52301240807,103416.52301240807,103416.52301240807,128308.53460412656,97889.37725239129,60414.97205449571,41638.22799766176,24892.011591718485,0.0,66530.23958938025,21158.20985296071,1539.9800633569523,0.0,0.8867782979718465,2.8155187626684235,0.0014959162575277712,354699.1534070204,1556395.7072193874,4.387931835386733,1556395.7072193874,4.387931835386733,0.8499999999999999,0.09586156105271432,4.296143414572793,1.2678110986528925,1.0,0.0,4.296143414571237,1.284482155482996,1.2847839503625673,3.3446501348688185,19367.596152002894,1974.9451802606288,3099.015535412006,3099.015535412006,6.658831546556896,5.135161720176925,-0.9091519521321647,6.04431367230909,3.3971030857322275,3.3971030857322275,0.9706008816377792,0.0,0.0,0.00023494228187589578,1.0001125836438558,0.00023491583419528266,198.87194248409716,0.0,5.276444058367355e-06,14.953442461413085,0.050790994681220135,7.894784974002262e-05,0.00015599443213587316,0.0006701744523305539,0.09586156105205659,0.07680263373724347,0.019058927314813116,0.0958615864786122,0.07680263373777044,0.019058927314943883,0.40409452574986493,0.40409452574986493,0.1002779178241365,0.0,5.133092023341703,4.747601643557175,6.692971824721553,5.118551386809088,4.738380163420686,6.656822890203557,24892.011591718485,21158.20985296071,0.85,0.9911552298304539,0.6809831556302983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511241362147513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.93873230962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.776175555697,1539.9800633569523,0.40409452574986493,0.1002779178241365,6.112885165565336,3.3971030857322275
3034.0,-29.940197411371365,5.13486142878528,35.021781765055614,24.219121096562617,5.04899088921043,-26.441269950851886,-39.99062402928246,1.5500634286910886,0.11812297135736571,-4.997126078940521,40.043135505237714,45305.18797239979,20636.034966997424,20636.034966997424,65941.22293939721,82780.07750159704,82780.07750159704,20636.034966997424,103416.11246859447,103416.11246859447,103416.11246859447,128307.98610875546,97889.07692027812,60414.50903457485,41638.408761892526,24891.87364016099,0.0,66530.28240205352,21158.09259413684,1539.9777546996638,0.0,0.8867771815711586,2.81553636399476,0.0014959162575277712,354695.7197419657,1556393.947170875,4.38796935103452,1556393.947170875,4.38796935103452,0.85,0.09586194101636811,4.296143414572793,1.2678105771960695,1.0,0.0,4.296143414572561,1.284484091080216,1.284785852441171,3.344645094794326,19367.536730733267,1974.9391209774253,3099.015535412006,3099.015535412006,6.658900134959767,5.13486142878528,-0.9092730403492082,6.044134469134488,3.3972387992396773,3.3972387992396773,0.970639656925622,0.0,0.0,0.00023491583419528266,1.0001121568533793,0.00023488948972922278,198.87283243784583,0.0,5.25970161773088e-06,14.905994384649315,0.050796254382837865,7.893938642706953e-05,0.00015597644776821313,0.000670097188907866,0.09586194101572897,0.07680241029106816,0.01905953072466081,0.09586192136497337,0.07680241029158022,0.01905953072478789,0.40409304571740917,0.40409304571740917,0.10028101710980311,0.0,5.129626475110342,4.74547113061476,6.684028699734483,5.115249050297905,4.736478941352061,6.647775828606086,24891.87364016099,21158.09259413684,0.85,0.9911459948554475,0.680970925369188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511306163812798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.891284232865,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.756561316824,1539.9777546996638,0.40409304571740917,0.10028101710980311,6.112885165565336,3.3972387992396773
3035.0,-29.941272136693982,5.134559332472199,35.02176564222418,24.21863037105652,5.048656838228604,-26.44227076209242,-39.99156734263522,1.5496554636266975,0.11437311025849795,-4.997379432959755,40.04309392008437,45304.400477389536,20636.251557569678,20636.251557569678,65940.65203495922,82779.3968367706,82779.3968367706,20636.251557569678,103415.64839434027,103415.64839434027,103415.64839434027,128307.38376506226,97888.71469319345,60414.038946965265,41638.52860692021,24891.735370721988,0.0,66530.2639776422,21157.97506511369,1539.9755474317171,0.0,0.8867760426958915,2.815555997779559,0.0014959162575277712,354692.2171966786,1556392.1525183397,4.3880076219865645,1556392.1525183397,4.3880076219865645,0.85,0.09586231575156383,4.296143414572793,1.2678100123303016,1.0,0.0,4.296143414573919,1.2844860530957458,1.2847877810767725,3.3446399859450695,19367.465063427906,1974.9318129461037,3099.015535412006,3099.015535412006,6.658970025081251,5.134559332472199,-0.9093989650163667,6.043958297488566,3.3973734808701592,3.3973734808701592,0.970678137391474,0.0,0.0,0.00023488948972922278,1.0001118100648902,0.00023486322965627458,198.87371963918267,0.0,5.239198584389589e-06,14.847888788160095,0.050801493581422254,7.893096076071336e-05,0.00015595852896850944,0.000670020207174522,0.0958623157509012,0.07680218773861901,0.019060128012282195,0.0958623293301535,0.07680218773914989,0.019060128012413944,0.4040915641747551,0.4040915641747551,0.100284082636637,0.0,5.126156516835124,4.743329110341051,6.675111040136187,5.111752543218245,4.734281468549852,6.638950366156507,24891.735370721988,21157.97506511369,0.85,0.9911376882123731,0.6809592773089596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511370719815233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.83317863637,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.73699337662,1539.9755474317171,0.4040915641747551,0.100284082636637,6.112885165565336,3.3973734808701592
3036.0,-29.942343127112125,5.134255607368964,35.021749186419555,24.21815372016283,5.048332923527523,-26.443267197668288,-39.9925023788586,1.54925699408366,0.11066007688907575,-4.997625252239165,40.043051975929046,45303.59380939316,20636.44701238826,20636.44701238826,65940.04082178143,82778.7333097125,82778.7333097125,20636.44701238826,103415.18032210076,103415.18032210076,103415.18032210076,128306.7742673897,97888.37237312013,60413.552338932604,41638.68892687503,24891.59394528895,0.0,66530.28287216398,21157.854853495606,1539.9729980231618,0.0,0.8867749434583636,2.815576028960319,0.0014959162575277712,354688.8188429109,1556390.3423742715,4.388044561008802,1556390.3423742715,4.388044561008802,0.85,0.09586267915661076,4.296143414572793,1.2678094293316833,1.0,0.0,4.29614341457413,1.2844879705420185,1.2847896652409527,3.344634993163804,19367.397334761925,1974.9249065442252,3099.015535412006,3099.015535412006,6.659033095051811,5.134255607368964,-0.9095222013160544,6.043777808685018,3.3975071175303553,3.3975071175303553,0.9707163192943872,0.0,0.0,0.00023486322965627458,1.0001114224579097,0.00023483706353344736,198.87460376424255,0.0,5.22243838520601e-06,14.800390383673832,0.05080671601980746,7.892260984610557e-05,0.000155940619810169,0.0006699432668618571,0.09586267915598742,0.07680196076736534,0.01906071838862208,0.09586273380913453,0.07680196076786473,0.01906071838874603,0.404090079305489,0.404090079305489,0.10028711673922164,0.0,5.122684128656488,4.741194524283571,6.666151870154636,5.10828532912825,4.732190898926319,6.6298399154457,24891.59394528895,21157.854853495606,0.85,0.9911282197384207,0.6809469590929398,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511435076200463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.785680231886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.71745646561,1539.9729980231618,0.404090079305489,0.10028711673922164,6.112885165565336,3.3975071175303553
3037.0,-29.943410139707137,5.133950185143757,35.02173240676815,24.217673122789733,5.0480003419118145,-26.444260919510626,-39.993436995986826,1.5488511217155758,0.10707633154078167,-4.997877950269722,40.043009631652495,45302.80360978753,20636.65066702481,20636.65066702481,65939.45427681234,82778.09015327702,82778.09015327702,20636.65066702481,103414.74082030183,103414.74082030183,103414.74082030183,128306.19616493685,97888.04496769873,60413.0766712173,41638.85366275715,24891.455344635015,0.0,66530.30900739216,21157.737042939763,1539.9707820847912,0.0,0.8867738106495134,2.815593562570067,0.0014959162575277712,354685.3254197796,1556388.5149641605,4.388082628234289,1556388.5149641605,4.388082628234289,0.8500000000000001,0.09586303864080051,4.296143414572793,1.2678088776534429,1.0,0.0,4.2961434145723185,1.2844899224154558,1.2847915839609663,3.34462991075398,19367.33255698769,1974.9183010495624,3099.015535412006,3099.015535412006,6.65909881096521,5.133950185143757,-0.909651319910247,6.043601505054004,3.3976397593449996,3.3976397593449996,0.9707542169557142,0.0,0.0,0.00023483706353344736,1.0001110095666697,0.00023481099726639155,198.87548461241633,0.0,5.20377730931013e-06,14.747504894584909,0.05081191979711677,7.89142634907504e-05,0.00015592280004269696,0.0006698667105851829,0.09586303864014138,0.07680173563326871,0.01906130300687267,0.0958630703786105,0.07680173563379677,0.01906130300700374,0.40408859079792886,0.40408859079792886,0.10029011723900388,0.0,5.119242516635211,4.739090510977519,6.657225317659652,5.104954281810478,4.730196158419915,6.621030477210297,24891.455344635015,21157.737042939763,0.85,0.9911190141847352,0.6809348143077758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511499209475358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.7327947428,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.697958553012,1539.9707820847912,0.40408859079792886,0.10029011723900388,6.112885165565336,3.3976397593449996
3038.0,-29.944472836460108,5.133642812658475,35.021715185339126,24.217165423929714,5.04763930012836,-26.445253602618045,-39.994375210348494,1.5484200662860126,0.10363543941230091,-4.99814869439676,40.04296320471049,45302.049243398695,20636.884698233887,20636.884698233887,65938.93394163258,82777.45283672042,82777.45283672042,20636.884698233887,103414.3375349543,103414.3375349543,103414.3375349543,128305.63949273093,97887.70925378546,60412.622587908234,41638.98518430803,24891.301957776617,0.0,66530.28714208465,21157.606664110124,1539.96814556281,0.0,0.8867726007642859,2.81560711735185,0.0014959162575277712,354681.582548406,1556386.5113643568,4.388123285628866,1556386.5113643568,4.388123285628866,0.85,0.09586339525377098,4.296143414572793,1.2678083693841478,1.0,0.0,4.296143414573442,1.2844919918446978,1.2847936203925578,3.3446245222618876,19367.26613536282,1974.9115279287853,3099.015535412006,3099.015535412006,6.659174328885791,5.133642812658475,-0.9097931091655846,6.043435921824059,3.3977713829860106,3.3977713829860106,0.9707918237102887,0.0,0.0,0.00023481099726639155,1.0001105614956356,0.00023478503908131788,198.87636190458025,0.0,5.1839414927609445e-06,14.691290190484517,0.05081710373860953,7.890588583196459e-05,0.00015590511143442697,0.0006697907177872508,0.09586339525303031,0.07680151280587846,0.019061882447151846,0.09586323696400219,0.07680151280647185,0.01906188244729913,0.40408709981142305,0.40408709981142305,0.10029308686255843,0.0,5.115861966324758,4.737018724920063,6.648477913489444,5.101784133809076,4.728219118105187,6.61296446932522,24891.301957776617,21157.606664110124,0.85,0.9911115188908001,0.6809236994070068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511563105087575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.6765800387,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.678504629788,1539.96814556281,0.40408709981142305,0.10029308686255843,6.112885165565336,3.3977713829860106
3039.0,-29.945532074522195,5.133334733336558,35.021697754960925,24.216746643092506,5.047380277516597,-26.44623296962118,-39.99529250487683,1.5480811726157093,0.09955458367198844,-4.9983481633196725,40.04292267581736,45301.218405707215,20636.96951863004,20636.96951863004,65938.18792433725,82776.75897578306,82776.75897578306,20636.96951863004,103413.7284944131,103413.7284944131,103413.7284944131,128304.88440374036,97887.3595645574,60412.13485835173,41639.13856245074,24891.155909327263,0.0,66530.294471778,21157.482522928174,1539.9642904026116,0.0,0.8867717322804584,2.8156373872715754,0.0014959162575277712,354678.8250328111,1556384.7623021782,4.388152470501159,1556384.7623021782,4.388152470501159,0.8500000000000001,0.09586371789631618,4.296143414572793,1.2678076803358276,1.0,0.0,4.296143414573766,1.2844936301069592,1.284795225694662,3.344620256478076,19367.196948695808,1974.9044728521778,3099.015535412006,3099.015535412006,6.659201698995809,5.133334733336558,-0.9098938756230179,6.043228608959576,3.3979019092615235,3.3979019092615235,0.9708291169318638,0.0,0.0,0.00023478503908131788,1.000110202595962,0.0002347591680115771,198.87723634826676,0.0,5.1624694090975075e-06,14.630438305382336,0.05082226620801863,7.889769576894577e-05,0.0001558873433123721,0.0006697143833866955,0.09586371789590105,0.07680126572094363,0.01906245217495742,0.09586393369298633,0.07680126572127621,0.019062452175039955,0.40408560739420485,0.40408560739420485,0.10029603670242751,0.0,5.112354018959536,4.734903559420445,6.639262692613784,5.097902746991679,4.726065411825857,6.602017109783105,24891.155909327263,21157.482522928174,0.85,0.9911001965023329,0.6809111362782843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511626742789379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.61572815359,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.659101600178,1539.9642904026116,0.40408560739420485,0.10029603670242751,6.112885165565336,3.3979019092615235
