time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3040.0,-29.946588716681386,5.133024160768904,35.02168000041637,24.21620897892865,5.04697539927586,-26.4472245867331,-39.99623047476632,1.5476112693278268,0.09656653752574584,-4.998656214670751,40.042878373080015,45300.49101072437,20637.268708118467,20637.268708118467,65937.75971884283,82776.18161403797,82776.18161403797,20637.268708118467,103413.45032215644,103413.45032215644,103413.45032215644,128304.48628414972,97887.06226919014,60411.686723731436,41639.30616162078,24891.035961993282,0.0,66530.34212361406,21157.38056769429,1539.9644584487,0.0,0.8867703247987648,2.8156406491070785,0.0014959162575277712,354674.56647564436,1556382.8503779336,4.3881997681522815,1556382.8503779336,4.3881997681522815,0.85,0.09586408392916185,4.296143414572793,1.2678073066892104,1.0,0.0,4.296143414574041,1.284495880798795,1.2847974436819416,3.3446143960392707,19367.138128252034,1974.8984748361606,3099.015535412006,3099.015535412006,6.659298242393223,5.133024160768904,-0.9100612138955873,6.043085374664491,3.398031710020509,3.398031710020509,0.9708662028630026,0.0,0.0,0.0002347591680115771,1.0001099334571804,0.00023473336296147117,198.87810865568414,0.0,5.145166851416794e-06,14.581402856915194,0.05082741137487005,7.888932191866438e-05,0.00015586984609291274,0.0006696392128225418,0.09586408392819573,0.07680106082120289,0.019063023106992847,0.09586390305445415,0.07680106082197688,0.019063023107184975,0.40408410981953996,0.40408410981953996,0.10029893650286531,0.0,5.109052870205403,4.732902734551601,6.630631002497751,5.0952227521964915,4.7243163500781975,6.595507863144803,24891.035961993282,21157.38056769429,0.85,0.9910930503908999,0.6808997152991577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511690173903895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.56669270513,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.639732436453,1539.9644584487,0.40408410981953996,0.10029893650286531,6.112885165565336,3.398031710020509
3041.0,-29.94764099004922,5.132712842485933,35.021661824436876,24.21577734583991,5.046697159602545,-26.448199606256928,-39.99714710572732,1.547255775810295,0.09268435215682302,-4.998863526046645,40.04283058887669,45299.68929315965,20637.35819395643,20637.35819395643,65937.04748711608,82775.51527806919,82775.51527806919,20637.35819395643,103412.87347202562,103412.87347202562,103412.87347202562,128303.72669181105,97886.72880755042,60411.21654617685,41639.45806819285,24890.853219785433,0.0,66530.31128797829,21157.225236817616,1539.9587022966878,0.0,0.8867694426528517,2.8156673999152493,0.0014959162575277712,354671.7005885637,1556380.7882098993,4.3882294122343195,1556380.7882098993,4.3882294122343195,0.8499999999999999,0.09586438710362102,4.296143414572793,1.2678066577529536,1.0,0.0,4.29614341457309,1.2844975963762182,1.2847991265138827,3.344609928965947,19367.072152243687,1974.8917471556229,3099.015535412006,3099.015535412006,6.659327117962556,5.132712842485933,-0.9101701555137707,6.042882997999704,3.398160245184828,3.398160245184828,0.9709029271956651,0.0,0.0,0.00023473336296147117,1.0001094798470158,0.00023470766720197245,198.87897736316384,0.0,5.132059558834221e-06,14.544256789736183,0.05083254343442888,7.888113936831944e-05,0.00015585222359315175,0.0006695635040362453,0.09586438710318684,0.07680080725639993,0.019063579846786922,0.09586436014461613,0.07680080725674777,0.019063579846873256,0.40408261364547227,0.40408261364547227,0.10030182552914359,0.0,5.105638551465404,4.730866160249889,6.621572416320532,5.091547878203471,4.722327534185524,6.584938089912384,24890.853219785433,21157.225236817616,0.85,0.9910828043732691,0.6808879804737227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451175345009354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.52954663795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.620379969381,1539.9587022966878,0.40408261364547227,0.10030182552914359,6.112885165565336,3.398160245184828
3042.0,-29.94868977622371,5.13239992999572,35.021643486600645,24.215296923089795,5.046361378627353,-26.44917724175629,-39.99806782286612,1.546848844159868,0.08921834523931693,-4.999123282996153,40.042789522544076,45298.92193307885,20637.54949882553,20637.54949882553,65936.47143190439,82774.88681660243,82774.88681660243,20637.54949882553,103412.43631542797,103412.43631542797,103412.43631542797,128303.17270900263,97886.40686886356,60410.754637753125,41639.6135901227,24890.73639357465,0.0,66530.34998369735,21157.125934538453,1539.9579498563335,0.0,0.8867682692366534,2.8156825710665627,0.0014959162575277712,354668.1097158254,1556379.0159589523,4.388268844373933,1556379.0159589523,4.388268844373933,0.85,0.09586472175508666,4.296143414572793,1.2678061231086035,1.0,0.0,4.296143414572146,1.2844995522603184,1.2848010498492082,3.344604836189254,19367.008456073097,1974.8852519538373,3099.015535412006,3099.015535412006,6.659388848814475,5.13239992999572,-0.9103118398636179,6.042711769859338,3.3982880377707465,3.3982880377707465,0.9709394393630705,0.0,0.0,0.00023470766720197245,1.000109117954048,0.0002346820591758234,198.8798431984369,0.0,5.110346371675463e-06,14.482721617328261,0.05083765378080056,7.887292113150024e-05,0.0001558347460704722,0.0006694884180922826,0.09586472175438715,0.07680058494991122,0.019064136804475926,0.09586470297962117,0.07680058495047162,0.019064136804615037,0.4040811150892002,0.4040811150892002,0.10030467428327312,0.0,5.102285691130248,4.728870795084163,6.612658622872914,5.088341628235469,4.720397713910245,6.5765013786605095,24890.73639357465,21157.125934538453,0.85,0.9910735694019573,0.6808760504668762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511816465185088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.46801146554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.601079802354,1539.9579498563335,0.4040811150892002,0.10030467428327312,6.112885165565336,3.3982880377707465
3043.0,-29.94973451402882,5.132086083491972,35.021624927126986,24.21485132016244,5.046070988779063,-26.450146693579537,-39.99897596715016,1.5464831683298925,0.08538753530757504,-4.999346241736449,40.04274639124966,45298.117643118494,20637.661580449858,20637.661580449858,65935.77922356836,82774.21260587944,82774.21260587944,20637.661580449858,103411.8741863293,103411.8741863293,103411.8741863293,128302.46704897533,97886.05704033546,60410.27349191563,41639.75949824426,24890.592862646037,0.0,66530.3523608903,21157.003933249132,1539.9548211459094,0.0,0.8867672905846409,2.8157068247765245,0.0014959162575277712,354665.0275632465,1556377.1545945436,4.38830173160222,1556377.1545945436,4.38830173160222,0.85,0.0958650270901127,4.296143414572793,1.2678055500006304,1.0,0.0,4.2961434145738995,1.2845013150537572,1.284802780161154,3.344600246199823,19366.939241845314,1974.8781940668132,3099.015535412006,3099.015535412006,6.65942501566264,5.132086083491972,-0.910433052921797,6.042519136413769,3.3984148305736754,3.3984148305736754,0.970975665878193,0.0,0.0,0.0002346820591758234,1.0001086976620124,0.00023465655255718452,198.88070569814778,0.0,5.092920225145751e-06,14.433335918063058,0.050842746701025704,7.886481589425902e-05,0.00015581724328156437,0.0006694132236009795,0.09586502708960429,0.0768003436155053,0.01906468347409898,0.09586522817126367,0.07680034361591262,0.019064683474200084,0.4040796157694693,0.4040796157694693,0.10030749356471848,0.0,5.098867715714846,4.726844701517621,6.603541048138538,5.08473377704405,4.718318392844026,6.566640475296822,24890.592862646037,21157.003933249132,0.85,0.9910631295908864,0.6808639370704261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511879271966934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.41862576627,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.581814419658,1539.9548211459094,0.4040796157694693,0.10030749356471848,6.112885165565336,3.3984148305736754
3044.0,-29.95077608140368,5.1317704679569545,35.02160607596503,24.21435371451082,5.045710150677987,-26.451120336926092,-39.99989605564622,1.5460544062004695,0.08218752429542064,-4.999621094763537,40.04270077631379,45297.38074184887,20637.873864202083,20637.873864202083,65935.25460605096,82773.61816892332,82773.61816892332,20637.873864202083,103411.4920331254,103411.4920331254,103411.4920331254,128301.95071333481,97885.75519815306,60409.828209368,41639.91887642784,24890.458680209413,0.0,66530.37755663725,21156.889878178,1539.9534435494843,0.0,0.8867660567801782,2.815716745952484,0.0014959162575277712,354661.2280597358,1556375.1860484965,4.388343193201698,1556375.1860484965,4.388343193201698,0.85,0.09586534841201198,4.296143414572793,1.2678050516219814,1.0,0.0,4.296143414573365,1.2845033726396589,1.284804805464916,3.34459488864105,19366.87952180567,1974.872104317547,3099.015535412006,3099.015535412006,6.659493516046003,5.1317704679569545,-0.910586814735237,6.042357282692191,3.3985408200950378,3.3985408200950378,0.9710116628842965,0.0,0.0,0.00023465655255718452,1.0001083687088683,0.00023463112588501206,198.88156558702474,0.0,5.072774314872591e-06,14.376242408348922,0.050847819475340575,7.885660483956155e-05,0.00015579994771762297,0.0006693389193778513,0.09586534841124483,0.07680012132116575,0.019065227090079084,0.09586534681259617,0.07680012132178032,0.019065227090231663,0.4040781126445383,0.4040781126445383,0.10031027096275612,0.0,5.095567937959004,4.724891713579325,6.594725869860895,5.081808619058961,4.716559579367811,6.5589337772880185,24890.458680209413,21156.889878178,0.85,0.9910548688818178,0.6808526030577123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451194183682735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.36153225656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.562595179756,1539.9534435494843,0.4040781126445383,0.10031027096275612,6.112885165565336,3.3985408200950378
3045.0,-29.951814159696557,5.131453383358383,35.021586726664566,24.213854362629377,5.045360004561414,-26.45208976993593,-40.00080793686209,1.5456356148005128,0.0787171699394662,-4.999880970931633,40.042648564733035,45296.62364550106,20638.050151828575,20638.050151828575,65934.67379732963,82772.96997636763,82772.96997636763,20638.050151828575,103411.0201281962,103411.0201281962,103411.0201281962,128301.30004384636,97885.40271708708,60409.36575378241,41640.04107033852,24890.27991565016,0.0,66530.32098598868,21156.737928302635,1539.949167836703,0.0,0.8867649230814122,2.815731963697275,0.0014959162575277712,354657.6356221751,1556372.9328217062,4.388381290850723,1556372.9328217062,4.388381290850723,0.85,0.09586564697237052,4.296143414572793,1.267804526868277,1.0,0.0,4.296143414573558,1.2845053834427662,1.2848067840774984,3.344589652912277,19366.80978276831,1974.8649929148394,3099.015535412006,3099.015535412006,6.659550401087227,5.131453383358383,-0.9107333977315957,6.0421867810899785,3.398665752881127,3.398665752881127,0.9710473579660363,0.0,0.0,0.00023463112588501206,1.0001080065914365,0.00023460578691363623,198.88242260193505,0.0,5.056896369327074e-06,14.331244310672927,0.050852876371709904,7.884846780808798e-05,0.0001557826580769241,0.0006692646406018226,0.09586564697170133,0.07679988402713919,0.019065762944562144,0.09586547618947958,0.07679988402767529,0.019065762944695218,0.4040766095597929,0.4040766095597929,0.10031302712106949,0.0,5.092280236745239,4.722929772184841,6.586008965594544,5.078598140871122,4.714590191981131,6.550639088056187,24890.27991565016,21156.737928302635,0.85,0.9910469815892741,0.6808418022669777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512004212337013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.31653415888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.543404629545,1539.949167836703,0.4040766095597929,0.10031302712106949,6.112885165565336,3.398665752881127
3046.0,-29.952848559112862,5.131135579766157,35.02156713394447,24.213423497881763,5.045075137491684,-26.45304936327716,-40.00171077260745,1.5452759416559039,0.07504422616381135,-5.000098505391433,40.042602776084024,45295.8435703106,20638.136431067087,20638.136431067087,65933.98000137768,82772.33551538074,82772.33551538074,20638.136431067087,103410.47194644783,103410.47194644783,103410.47194644783,128300.596031353,97885.09057340717,60408.906868932856,41640.20411608257,24890.124084905172,0.0,66530.32820098774,21156.605472169394,1539.945241993054,0.0,0.8867639816342315,2.815754782573142,0.0014959162575277712,354654.6285235877,1556370.9567829953,4.38841292798603,1556370.9567829953,4.38841292798603,0.85,0.09586592882498826,4.296143414572793,1.2678039455180992,1.0,0.0,4.296143414573108,1.2845071176270384,1.2848084861189017,3.344585137456743,19366.74802455814,1974.85869533002,3099.015535412006,3099.015535412006,6.659578241941051,5.131135579766157,-0.9108560844593319,6.041991664225489,3.39878971647382,3.39878971647382,0.9710827761353772,0.0,0.0,0.00023460578691363623,1.0001076247164673,0.0002345805402495031,198.88327658612116,0.0,5.0394760134662865e-06,14.281875022163456,0.05085791584772337,7.884041225720805e-05,0.00015576537465642818,0.0006691903885486777,0.09586592882450323,0.07679963585346263,0.019066292971040615,0.09586590691696056,0.07679963585385118,0.019066292971137086,0.4040751046620277,0.4040751046620277,0.10031576637277459,0.0,5.0889428021358185,4.7209746159192605,6.577013609782682,5.075142731555218,4.712742344324511,6.5406125276930425,24890.124084905172,21156.605472169394,0.85,0.9910364458475465,0.6808300033252822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512066379408175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.267164870376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.524249258364,1539.945241993054,0.4040751046620277,0.10031576637277459,6.112885165565336,3.39878971647382
3047.0,-29.953879410666254,5.130816442053166,35.02154737262699,24.21294740578162,5.044743297520072,-26.454010460937084,-40.00261755483223,1.5448743477907179,0.07161369641966076,-5.0003544770798065,40.04255867992585,45295.09744059015,20638.296525558977,20638.296525558977,65933.39396614913,82771.70874778999,82771.70874778999,20638.296525558977,103410.00527334897,103410.00527334897,103410.00527334897,128300.0023361256,97884.76430945912,60408.460155250905,41640.337949120236,24889.997062776627,0.0,66530.33501189687,21156.497503360133,1539.943864007485,0.0,0.8867628384036195,2.8157699356732055,0.0014959162575277712,354651.0901116543,1556369.05378661,4.388451346072616,1556369.05378661,4.388451346072616,0.85,0.09586622722606007,4.296143414572793,1.26780341307167,1.0,0.0,4.296143414573878,1.2845090476520102,1.2848103841654355,3.344580112087052,19366.683472626537,1974.8521128648965,3099.015535412006,3099.015535412006,6.65962990173109,5.130816442053166,-0.9110030537528262,6.041819495805992,3.3989129346957623,3.3989129346957623,0.9711179813416464,0.0,0.0,0.0002345805402495031,1.0001072564642002,0.00023455538266849897,198.88412764767838,0.0,5.021139285663489e-06,14.229908735570326,0.05086293698700903,7.883232225972031e-05,0.0001557482179897828,0.0006691166810482531,0.09586622722539295,0.07679940636376649,0.01906682086162647,0.09586621344690491,0.07679940636430094,0.019066820861759134,0.40407359741751686,0.40407359741751686,0.10031846939519648,0.0,5.085652462007658,4.719047131110813,6.568145223323199,5.071968173499442,4.710852787303963,6.532177243758383,24889.997062776627,21156.497503360133,0.85,0.9910275358505111,0.6808187187467272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512128326669413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.215198583785,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.505132984734,1539.943864007485,0.40407359741751686,0.10031846939519648,6.112885165565336,3.3989129346957623
3048.0,-29.954906724794142,5.130496305317377,35.02152733513132,24.212489334773295,5.04443000799405,-26.454966518948652,-40.00351602500302,1.544489802148627,0.06810391599856302,-5.00059278987747,40.042511113064215,45294.3307853085,20638.41640829472,20638.41640829472,65932.74719360322,82771.07973971842,82771.07973971842,20638.41640829472,103409.49614801315,103409.49614801315,103409.49614801315,128299.33910062067,97884.44229435627,60407.99940876094,41640.492095105925,24889.842952607516,0.0,66530.33504771344,21156.366509716387,1539.940533363625,0.0,0.8867617976154112,2.81578819084989,0.0014959162575277712,354647.79583142325,1556367.0010118908,4.388486321656677,1556367.0010118908,4.388486321656677,0.8499999999999999,0.09586650490928539,4.296143414572793,1.267802875130438,1.0,0.0,4.2961434145720006,1.284510897778769,1.2848122024093511,3.344575294769291,19366.619761336897,1974.845616121397,3099.015535412006,3099.015535412006,6.6596685858662195,5.130496305317377,-0.9111409198926106,6.041637225209987,3.399035220785287,3.399035220785287,0.9711529202243677,0.0,0.0,0.00023455538266849897,1.000106889288787,0.00023453031389004825,198.8849757951577,0.0,5.003443551734323e-06,14.179759025615072,0.05086794043056076,7.882430717643857e-05,0.0001557310754920604,0.0006690430344195537,0.09586650490870874,0.0767991643729237,0.01906734053578504,0.09586651510376712,0.07679916437338566,0.019067340535899722,0.4040720886709071,0.4040720886709071,0.10032114514009531,0.0,5.082359079914909,4.717128938185169,6.559224621447527,5.06869670587605,4.709005200526462,6.523082209845654,24889.842952607516,21156.366509716387,0.85,0.9910178138486505,0.6808071949859391,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512190061961485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.16504887383,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.486053306644,1539.940533363625,0.4040720886709071,0.10032114514009531,6.112885165565336,3.399035220785287
3049.0,-29.955930493043244,5.130175080335603,35.02150706024868,24.21201670020821,5.044108671863045,-26.45592018997195,-40.00441411100326,1.5440983687915066,0.06452622617388215,-5.000838414676486,40.04246412372516,45293.57882154825,20638.546997812828,20638.546997812828,65932.12581936108,82770.42260972243,82770.42260972243,20638.546997812828,103408.96960753525,103408.96960753525,103408.96960753525,128298.66712711036,97884.08715549226,60407.54834974851,41640.59867304861,24889.697519575097,0.0,66530.2961926237,21156.24289163883,1539.937875117694,0.0,0.8867607175078178,2.8158064852902505,0.0014959162575277712,354644.40049999946,1556364.973162492,4.388522618623706,1556364.973162492,4.388522618623706,0.85,0.09586678130170243,4.296143414572793,1.267802313012071,1.0,0.0,4.29614341457353,1.2845127799354132,1.2848140528046457,3.3445703940670857,19366.549496449235,1974.838451096882,3099.015535412006,3099.015535412006,6.6597107248992815,5.130175080335603,-0.9112845025571259,6.041459582892729,3.399156673606746,3.399156673606746,0.9711876210304988,0.0,0.0,0.00023453031389004825,1.0001065212246403,0.0002345053340946758,198.8858210215142,0.0,4.985803395386083e-06,14.129766822524159,0.050872926233956145,7.881629627317124e-05,0.00015571401761687703,0.0006689697513414181,0.09586678130109524,0.07679892597981094,0.0190678553212843,0.0958668557022285,0.07679892598029738,0.01906785532140505,0.4040705780013359,0.4040705780013359,0.1003237899829828,0.0,5.0790606419852224,4.715196064657221,6.550338977963804,5.065364640850362,4.706999777041233,6.5143222179569875,24889.697519575097,21156.24289163883,0.85,0.9910090529052997,0.6807962900151647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512251585904297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.11505667074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.46701013326,1539.937875117694,0.4040705780013359,0.1003237899829828,6.112885165565336,3.399156673606746
3050.0,-29.9569507634139,5.1298528107356915,35.021486516510834,24.2115493741818,5.043786527953406,-26.456870793164526,-40.00530793620271,1.5437065577042923,0.061070684529511254,-5.001083514758734,40.04241574303504,45292.824156388815,20638.67235198943,20638.67235198943,65931.49650837824,82769.79197969001,82769.79197969001,20638.67235198943,103408.46433167944,103408.46433167944,103408.46433167944,128298.00956699079,97883.75666202627,60407.09274938601,41640.7376807114,24889.545235311347,0.0,66530.28291602274,21156.113450014644,1539.9348235995344,0.0,0.8867596450997035,2.815823238893301,0.0014959162575277712,354641.0124472905,1556362.8852707013,4.388558656909486,1556362.8852707013,4.388558656909486,0.85,0.09586704906448722,4.296143414572793,1.2678017574874687,1.0,0.0,4.29614341457115,1.2845146636800466,1.2848159049025132,3.3445654892445025,19366.48410769961,1974.8317833000679,3099.015535412006,3099.015535412006,6.659751174576014,5.1298528107356915,-0.911429141761924,6.041281952497616,3.39927726457944,3.39927726457944,0.9712220755941257,0.0,0.0,0.0002345053340946758,1.0001061581460249,0.0002344804420856649,198.886663366312,0.0,4.968127111596775e-06,14.07967223426526,0.050877894361067745,7.880832412346027e-05,0.00015569700997121553,0.000668896684056512,0.09586704906388482,0.07679868487947691,0.019068364184407906,0.09586712018789609,0.07679868487995949,0.019068364184527734,0.404069063623977,0.404069063623977,0.10032640627800242,0.0,5.07577950960831,4.713277755959098,6.541482656263554,5.062154199288273,4.70514072984156,6.505584240136216,24889.545235311347,21156.113450014644,0.85,0.990999791652768,0.6807850826902282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512312897986455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.06496208248,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.448003751842,1539.9348235995344,0.404069063623977,0.10032640627800242,6.112885165565336,3.39927726457944
3051.0,-29.957967511202167,5.129529550229792,35.0214657061053,24.211087077297293,5.043465794137333,-26.457818084493216,-40.00619746567679,1.5433163674280412,0.057682887791600024,-5.001327429246981,40.042366888353264,45292.0667476626,20638.79126070784,20638.79126070784,65930.85800837044,82769.17674931872,82769.17674931872,20638.79126070784,103407.96801002655,103407.96801002655,103407.96801002655,128297.35944212589,97883.44066073433,60406.63349091486,41640.896855354964,24889.391432099343,0.0,66530.28828745431,21155.98271728444,1539.931668182694,0.0,0.8867585804333723,2.8158392427584653,0.0014959162575277712,354637.64080843044,1556360.776925721,4.388594435091119,1556360.776925721,4.388594435091119,0.85,0.09586730965108356,4.296143414572793,1.2678012222936381,1.0,0.0,4.296143414572182,1.2845165396696088,1.284817749356166,3.344560604628576,19366.42158625369,1974.8254078868617,3099.015535412006,3099.015535412006,6.659789544412194,5.129529550229792,-0.9115744092842695,6.041103959514062,3.3993970050506923,3.3993970050506923,0.9712562871573407,0.0,0.0,0.0002344804420856649,1.0001057924878312,0.00023445563844038826,198.88750280909048,0.0,4.950688616666986e-06,14.030251539634238,0.05088284504968441,7.880039102803491e-05,0.00015568005105762997,0.0006688238261315932,0.09586730965048496,0.07679844201076791,0.01906886763971705,0.09586735351381882,0.07679844201124744,0.019068867639836114,0.40406754587540533,0.40406754587540533,0.10032899558982027,0.0,5.072525286578639,4.711388120604681,6.5326469470118695,5.059010317038599,4.703368038388874,6.4968333278145,24889.391432099343,21155.98271728444,0.85,0.9909901145100418,0.6807736433062078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451237400107754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.015541387846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.429033318982,1539.931668182694,0.40406754587540533,0.10032899558982027,6.112885165565336,3.3993970050506923
3052.0,-29.958981117751474,5.1292053821940895,35.021444649022555,24.21062394222247,5.043149754804468,-26.458762078714642,-40.0070826645009,1.5429307157677536,0.05419029312690782,-5.001568310749673,40.04231808259846,45291.30484343263,20638.900164284274,20638.900164284274,65930.2050077169,82768.53780236375,82768.53780236375,20638.900164284274,103407.43796664802,103407.43796664802,103407.43796664802,128296.676449225,97883.10161836472,60406.17052632419,41641.03454671169,24889.238482576977,0.0,66530.27302928867,21155.85271019043,1539.928497895415,0.0,0.886757531019166,2.8158569773717805,0.0014959162575277712,354634.3111193283,1556358.6706943596,4.388629700781185,1556358.6706943596,4.388629700781185,0.85,0.09586756323001885,4.296143414572793,1.2678006557794288,1.0,0.0,4.296143414572841,1.2845183942586087,1.284819572517656,3.34455577574848,19366.35450608751,1974.8185676135595,3099.015535412006,3099.015535412006,6.659824685757951,5.1292053821940895,-0.9117191540481642,6.040924536242254,3.399515909482639,3.399515909482639,0.9712902598521825,0.0,0.0,0.00023445563844038826,1.000105466501961,0.00023443091383195487,198.88833966463142,0.0,4.933135069630696e-06,13.980504787333393,0.05088777818475404,7.879249728756166e-05,0.0001556631411528266,0.0006687511787554311,0.09586756322943446,0.07679819743851668,0.019069365790917784,0.0958676464842549,0.07679819743898483,0.019069365791034024,0.4040660258905071,0.4040660258905071,0.10033155866135078,0.0,5.06927032170762,4.70949824511581,6.523809317157031,5.055758603876598,4.701482954473931,6.48799396839496,24889.238482576977,21155.85271019043,0.85,0.9909805266948536,0.6807623474428551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512434893692987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.965794635544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.410099446177,1539.928497895415,0.4040660258905071,0.10033155866135078,6.112885165565336,3.399515909482639
3053.0,-29.95999087221138,5.128880182533796,35.02142331894175,24.21015762900936,5.042820301529511,-26.459703947111635,-40.007971320860065,1.5425333764297422,0.050942195462141626,-5.001818476823957,40.042268016841994,45290.57595891897,20639.02395923523,20639.02395923523,65929.5999181542,82767.9429874173,82767.9429874173,20639.02395923523,103406.96694665252,103406.96694665252,103406.96694665252,128296.05056760722,97882.7992558727,60405.732917920395,41641.184819947004,24889.083620954698,0.0,66530.26844090171,21155.721077811493,1539.9254451565012,0.0,0.8867564388970928,2.815870420005713,0.0014959162575277712,354630.8531161762,1556356.5100893758,4.388666401734418,1556356.5100893758,4.388666401734418,0.85,0.09586781421318764,4.296143414572793,1.267800101353787,1.0,0.0,4.296143414571851,1.2845203033436916,1.284821450289443,3.344550804988949,19366.29468310364,1974.812467366903,3099.015535412006,3099.015535412006,6.659864632298891,5.128880182533796,-0.9118707452677519,6.040750927801548,3.3996340013755852,3.3996340013755852,0.9713240003930244,0.0,0.0,0.00023443091383195487,1.00010506653876,0.0002344062855748659,198.88917334597727,0.0,4.917436320175876e-06,13.936014531378433,0.050892695621074215,7.878457344992716e-05,0.0001556463403820277,0.0006686790002346036,0.09586781421256446,0.07679795478127323,0.019069859431291226,0.09586779602932109,0.07679795478177245,0.01906985943141519,0.4040645028422226,0.4040645028422226,0.10033409473366202,0.0,5.066070209814086,4.707655936452227,6.515056959870321,5.0527606722861265,4.699813342318805,6.479564656993546,24889.083620954698,21155.721077811493,0.85,0.9909715000882481,0.6807514387101897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512495598666515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.92130437959,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.391194611266,1539.9254451565012,0.4040645028422226,0.10033409473366202,6.112885165565336,3.3996340013755852
3054.0,-29.960996864201135,5.12855394266611,35.02140165203515,24.2096816766076,5.042484773611442,-26.460643036141224,-40.00885955812407,1.5421309455514873,0.04766005214764846,-5.002071176522701,40.042215545983346,45289.86249697542,20639.14878412235,20639.14878412235,65929.01128109777,82767.33287798101,82767.33287798101,20639.14878412235,103406.48166210335,103406.48166210335,103406.48166210335,128295.39865427196,97882.47735634758,60405.30651656274,41641.30093309426,24888.916992168608,0.0,66530.21792526287,21155.579443343315,1539.9217826480653,0.0,0.88675534257743,2.815884014865841,0.0014959162575277712,354627.3601180288,1556354.2456938107,4.388703243810115,1556354.2456938107,4.388703243810115,0.8499999999999999,0.09586805837541303,4.296143414572793,1.2677996705612173,1.0,0.0,4.296143414570976,1.2845222360445672,1.2848233518062362,3.3445457727551053,19366.230994681267,1974.805972955216,3099.015535412006,3099.015535412006,6.659904911182844,5.12855394266611,-0.912025203089394,6.040579145755504,3.3997512417817197,3.3997512417817197,0.9713574976519199,0.0,0.0,0.0002344062855748659,1.0001046758914087,0.0002343817514561023,198.8900039270505,0.0,4.898293693374724e-06,13.881764327023967,0.050897593914767586,7.877665408539841e-05,0.0001556296314894675,0.0006686072164358663,0.09586805837477709,0.07679771002625123,0.01907034834852586,0.09586791233947883,0.07679771002676067,0.019070348348652358,0.40406297896903287,0.40406297896903287,0.10033660848804704,0.0,5.0629051174873325,4.7058352078253165,6.506394947575416,5.049731228670339,4.69807414576286,6.471259095521702,24888.916992168608,21155.579443343315,0.85,0.9909634048570161,0.6807412317189772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512556073420233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.867054175236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.372333159661,1539.9217826480653,0.40406297896903287,0.10033660848804704,6.112885165565336,3.3997512417817197
3055.0,-29.961999723311404,5.128227255473464,35.02137978735842,24.209245258849137,5.04219821510547,-26.4615744078191,-40.00972767882047,1.5417728996128433,0.044019119889469494,-5.00229039500552,40.042166451747484,45289.07470870682,20639.202463117534,20639.202463117534,65928.27717182436,82766.68189443336,82766.68189443336,20639.202463117534,103405.8843575509,103405.8843575509,103405.8843575509,128294.64258316754,97882.1343818771,60404.825775809004,41641.45400674233,24888.75822561665,0.0,66530.21223235899,21155.444491774153,1539.9178025921449,0.0,0.8867544044530974,2.8159062285285907,0.0014959162575277712,354624.3299433529,1556352.127019664,4.38873476974429,1556352.127019664,4.38873476974429,0.85,0.09586828586694786,4.296143414572793,1.2677990210754797,1.0,0.0,4.29614341457289,1.2845239610022043,1.2848250456519312,3.3445412814416313,19366.16313654159,1974.7990533506947,3099.015535412006,3099.015535412006,6.659922232488456,5.128227255473464,-0.9121608185731418,6.040388074046605,3.399867626392524,3.399867626392524,0.971390750397864,0.0,0.0,0.0002343817514561023,1.0001043507491834,0.000234357296096678,198.89083192759978,0.0,4.879590977243174e-06,13.828760829507155,0.05090247350574483,7.87689147877193e-05,0.00015561283666838297,0.0006685350634758651,0.09586828586646964,0.07679745466683469,0.01907083119963495,0.0958683194100836,0.07679745466721777,0.019070831199730093,0.404061454516902,0.404061454516902,0.10033910403411575,0.0,5.059675886080527,4.70398635228014,6.497523406372238,5.046309514894972,4.696176167869282,6.461614686097619,24888.75822561665,21155.444491774153,0.85,0.9909524554283347,0.6807294489086134,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451261632331604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.81405067772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.353513424392,1539.9178025921449,0.404061454516902,0.10033910403411575,6.112885165565336,3.399867626392524
3056.0,-29.962999550956123,5.127899290761599,35.021357674192224,24.208761762734525,5.041843266126089,-26.46250989033218,-40.01061528744174,1.541353605502259,0.04104900386784038,-5.002560579027498,40.042115484662645,45288.387109737414,20639.355765423727,20639.355765423727,65927.74287516114,82766.12310486478,82766.12310486478,20639.355765423727,103405.4788702885,103405.4788702885,103405.4788702885,128294.09057204648,97881.85276184735,60404.414415280255,41641.59816285232,24888.611701757978,0.0,66530.2098646103,21155.31994649428,1539.9157176330405,0.0,0.8867532136662165,2.8159136884797618,0.0014959162575277712,354620.5953191427,1556349.927524552,4.388774786540265,1556349.927524552,4.388774786540265,0.85,0.09586853155940739,4.296143414572793,1.2677985930303115,1.0,0.0,4.296143414572288,1.2845259722135576,1.2848270259195205,3.344536044817739,19366.10741749262,1974.7933715889344,3099.015535412006,3099.015535412006,6.659971700554826,5.127899290761599,-0.9123280856914384,6.040227376453037,3.399983332327186,3.399983332327186,0.9714238092363389,0.0,0.0,0.000234357296096678,1.0001040361521691,0.00023433291700166657,198.89165743130062,0.0,4.863946780985952e-06,13.784425177314189,0.05090733745252582,7.876100248192657e-05,0.00015559629361475141,0.000668463992144949,0.09586853155868029,0.07679721879137347,0.019071312767306826,0.09586831484786563,0.0767972187919559,0.019071312767451484,0.40405992668143276,0.40405992668143276,0.10034156652743612,0.0,5.056571812486709,4.7022233322444436,6.488937491021375,5.0436095828953285,4.6946600257461455,6.454072132968292,24888.611701757978,21155.31994649428,0.85,0.9909444598074292,0.680719137996104,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512676386055876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.769715025526,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.334722918076,1539.9157176330405,0.40405992668143276,0.10034156652743612,6.112885165565336,3.399983332327186
3057.0,-29.96399544658021,5.127571104780775,35.0213353306523,24.208339175116294,5.041567985817705,-26.463433866109916,-40.01147851869462,1.5410064053474615,0.037423788457033424,-5.002769849141434,40.042064548259084,45287.60972002135,20639.382317698866,20639.382317698866,65926.99203772022,82765.48330999208,82765.48330999208,20639.382317698866,103404.86562769095,103404.86562769095,103404.86562769095,128293.30624611038,97881.52284757208,60403.9457072662,41641.75237811765,24888.44061841943,0.0,66530.19299653708,21155.174525656515,1539.910818177449,0.0,0.8867523328382472,2.815936859282307,0.0014959162575277712,354617.7026998928,1556347.7293558442,4.388804387109111,1556347.7293558442,4.388804387109111,0.85,0.09586874109925836,4.296143414572793,1.2677979918988425,1.0,0.0,4.296143414572695,1.2845276461431483,1.2848286689241775,3.3445316863923913,19366.042143336963,1974.7867154774528,3099.015535412006,3099.015535412006,6.659980268525796,5.127571104780775,-0.9124601439809572,6.040031248761732,3.4000981083982293,3.4000981083982293,0.971456602399494,0.0,0.0,0.00023433291700166657,1.000103627835102,0.0002343086361049613,198.89247969455042,0.0,4.848798613498482e-06,13.7414952706547,0.050912186251139316,7.875330818524724e-05,0.00015557960881641933,0.0006683923118584711,0.09586874109882351,0.07679695629129601,0.019071784807527505,0.0958687034531592,0.07679695629164435,0.01907178480761402,0.40405840011407673,0.40405840011407673,0.10034401399216537,0.0,5.053382118307411,4.700427777035429,6.4800512684391265,5.040193637598463,4.692849632352136,6.44410325601018,24888.44061841943,21155.174525656515,0.85,0.9909334253870531,0.6807076258200331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512736267709199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.726785118866,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.315959713484,1539.910818177449,0.40405840011407673,0.10034401399216537,6.112885165565336,3.4000981083982293
3058.0,-29.96498759899827,5.127242098919349,35.02131289598466,24.207875865418487,5.041250573179496,-26.464358686088023,-40.01234939843414,1.5406216602694547,0.03402151298286071,-5.003015910938023,40.04201720692045,45286.883465902436,20639.480703371097,20639.480703371097,65926.36416927353,82764.84968277147,82764.84968277147,20639.480703371097,103404.33038614257,103404.33038614257,103404.33038614257,128292.63947521569,97881.17929444107,60403.508384876724,41641.85656618261,24888.30908907313,0.0,66530.16565525574,21155.06272571216,1539.9090442952952,0.0,0.8867512516958558,2.8159528103479348,0.0014959162575277712,354614.30155426625,1556345.686334847,4.3888407193771375,1556345.686334847,4.3888407193771375,0.85,0.0958689693900786,4.296143414572793,1.2677974567050114,1.0,0.0,4.296143414573647,1.2845294954446829,1.284830487467935,3.3445268713627625,19365.974170708218,1974.7797841982958,3099.015535412006,3099.015535412006,6.660012015921415,5.127242098919349,-0.9126151459509009,6.03985724487025,3.40021227111195,3.40021227111195,0.9714892203177,0.0,0.0,0.0002343086361049613,1.0001032391565243,0.00023428444877608286,198.8932988731751,0.0,4.82928775492062e-06,13.686201497445037,0.05091701553889424,7.874554641898081e-05,0.00015556308968598049,0.0006683213433050218,0.09586896938946803,0.0767967142062872,0.019072255183180828,0.09586901918733291,0.0767967142067763,0.019072255183302297,0.40405687141206403,0.40405687141206403,0.10034642549143946,0.0,5.050213011293977,4.698631971576617,6.471271150085897,5.037037423920879,4.690983204749159,6.435676087342472,24888.30908907313,21155.06272571216,0.85,0.9909243952718985,0.6806969894013013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451279591433507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.67149134566,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.297241952781,1539.9090442952952,0.40405687141206403,0.10034642549143946,6.112885165565336,3.40021227111195
3059.0,-29.965976666355715,5.126912437120676,35.0212902326906,24.207422299683117,5.040937911661424,-26.46528025369749,-40.01321598244829,1.540241499003139,0.03069736862357786,-5.00325389430413,40.04196567839849,45286.15247528944,20639.5594158408,20639.5594158408,65925.71189113024,82764.23748134432,82764.23748134432,20639.5594158408,103403.79689718512,103403.79689718512,103403.79689718512,128291.94692056022,97880.85789216241,60403.06724723435,41641.989605475625,24888.150023375103,0.0,66530.13962885072,21154.927519868837,1539.9055145838067,0.0,0.8867502268308124,2.815968679534642,0.0014959162575277712,354611.0120956675,1556343.4626177682,4.388875160475545,1556343.4626177682,4.388875160475545,0.85,0.0958691806520757,4.296143414572793,1.2677968945866454,1.0,0.0,4.296143414572601,1.2845313231229898,1.284832284503506,3.3445221126471907,19365.910580666987,1974.7732998186932,3099.015535412006,3099.015535412006,6.6600374151066735,5.126912437120676,-0.9127664694991013,6.039678906619777,3.400325639518388,3.400325639518388,0.971521611290968,0.0,0.0,0.00023428444877608286,1.0001029189567656,0.00023426033894638696,198.8941155105164,0.0,4.810697631560899e-06,13.633517087843588,0.050921826236525795,7.873782364061787e-05,0.000155546625135465,0.0006682506092347508,0.09586918065151018,0.07679646267205413,0.019072717979456047,0.09586922890405764,0.07679646267250714,0.01907271797956855,0.40405533979010744,0.40405533979010744,0.10034880873119092,0.0,5.0470573301060995,4.696848689585011,6.462508974510854,5.033951262927701,4.689265313710905,6.427001411981962,24888.150023375103,21154.927519868837,0.85,0.9909149786684293,0.6806862683277933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512855337236654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.61880693606,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.278565984456,1539.9055145838067,0.40405533979010744,0.10034880873119092,6.112885165565336,3.400325639518388
3060.0,-29.96696230587018,5.126582137306183,35.02126735557834,24.20696869902315,5.040625131987949,-26.46619874773497,-40.01407827073706,1.5398615738530175,0.02738988275251586,-5.00349232645414,40.04191412395088,45285.41847397553,20639.635977739046,20639.635977739046,65925.05445171458,82763.62562212911,82763.62562212911,20639.635977739046,103403.26159986816,103403.26159986816,103403.26159986816,128291.25433459693,97880.53530443032,60402.621469489546,41642.12648326752,24887.99273472877,0.0,66530.1192179963,21154.793824519453,1539.9021054367863,0.0,0.8867491997662813,2.815984278676228,0.0014959162575277712,354607.7164578922,1556341.2377842711,4.388909675543054,1556341.2377842711,4.388909675543054,0.8499999999999999,0.0958693863900204,4.296143414572793,1.2677963703824209,1.0,0.0,4.29614341457183,1.2845331495422059,1.2848340803791582,3.344517357223434,19365.84675608158,1974.7667915222407,3099.015535412006,3099.015535412006,6.660062120338826,5.126582137306183,-0.9129191390144547,6.039501276320638,3.40043826170732,3.40043826170732,0.9715537890592343,0.0,0.0,0.00023426033894638696,1.0001025630783105,0.0002342363149488737,198.89492932349305,0.0,4.795303252475322e-06,13.589889417515062,0.05092662153977827,7.873013983968694e-05,0.0001555301991067,0.0006681800406594446,0.09586938638945784,0.07679621077493153,0.01907317561452632,0.09586943669211966,0.07679621077538215,0.019073175614638255,0.40405380539474905,0.40405380539474905,0.10035116459844061,0.0,5.043919058133383,4.695079430381952,6.453778783339317,5.030882209206652,4.687551304266265,6.418398319935363,24887.99273472877,21154.793824519453,0.85,0.9909054008410968,0.6806754445394996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512914575827403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.575179265725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.259918748427,1539.9021054367863,0.40405380539474905,0.10035116459844061,6.112885165565336,3.40043826170732
3061.0,-29.967944523780563,5.126251234215924,35.0212442646801,24.20652019735428,5.0403128243027595,-26.467114114502955,-40.01493633314965,1.5394824150252002,0.02417484836217909,-5.003730177000679,40.04186214280515,45284.681383679665,20639.708370831162,20639.708370831162,65924.38975451083,82763.03386431358,82763.03386431358,20639.708370831162,103402.74223514475,103402.74223514475,103402.74223514475,128290.57644781463,97880.2315494878,60402.17133629761,41642.289125766874,24887.83421266988,0.0,66530.12333843675,21154.659080769397,1539.898622056956,0.0,0.886748177198907,2.8159987327982496,0.0014959162575277712,354604.42888305784,1556338.9945390364,4.388944039535076,1556338.9945390364,4.388944039535076,0.85,0.09586958573969002,4.296143414572793,1.2677957923291254,1.0,0.0,4.29614341457208,1.2845349722057058,1.2848358726083866,3.344512611591868,19365.786657598772,1974.760663182511,3099.015535412006,3099.015535412006,6.660085480367612,5.126251234215924,-0.9130725213600339,6.039323755575958,3.400550141991816,3.400550141991816,0.9715857548548046,0.0,0.0,0.0002342363149488737,1.0001022078405968,0.00023421237660761957,198.8957403171953,0.0,4.778251287467169e-06,13.541564148681957,0.050931399791065736,7.872249438343229e-05,0.00015551382056544141,0.0006681096760972761,0.09586958573913233,0.07679595759130797,0.01907362814782436,0.09586960136002194,0.07679595759175471,0.019073628147935312,0.4040522684425304,0.4040522684425304,0.10035349466662562,0.0,5.040812700247557,4.693342590938755,6.445079263174762,5.027905025362884,4.685945249375209,6.409822646350335,24887.83421266988,21154.659080769397,0.85,0.9908953485499408,0.6806643233369318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512973609572368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.5268539969,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.241307214608,1539.898622056956,0.4040522684425304,0.10035349466662562,6.112885165565336,3.400550141991816
3062.0,-29.968923735337675,5.125919675730421,35.02122093852672,24.206056992430263,5.039993542515938,-26.46802747256468,-40.0157978181727,1.5390972797431386,0.020862558545729826,-5.003972602762042,40.0418091087565,45283.973471072524,20639.787018260427,20639.787018260427,65923.76048933296,82762.40865843557,82762.40865843557,20639.787018260427,103402.19567669599,103402.19567669599,103402.19567669599,128289.86857567955,97879.89004083765,60401.746198984656,41642.38204650333,24887.67289898355,0.0,66530.05494548687,21154.521964136016,1539.895088154949,0.0,0.8867471351447274,2.8160139309618097,0.0014959162575277712,354601.0780941307,1556336.7058583198,4.388979058448272,1556336.7058583198,4.388979058448272,0.85,0.09586978102498787,4.296143414572793,1.2677952637290582,1.0,0.0,4.296143414573196,1.2845368226452678,1.2848376927301297,3.344507793654116,19365.719089474384,1974.7537731513191,3099.015535412006,3099.015535412006,6.660110858565419,5.125919675730421,-0.9132297015910078,6.039149377321428,3.400661289788432,3.400661289788432,0.9716175113681234,0.0,0.0,0.00023421237660761957,1.0001018958074022,0.00023418851377992366,198.8965488344285,0.0,4.761234105705203e-06,13.493337455568545,0.05093616102517144,7.871481912174314e-05,0.00015549755748587644,0.0006680398075751023,0.09586978102440442,0.07679570484906936,0.019074076175335065,0.09586978610341328,0.07679570484953674,0.01907407617545113,0.4040507302321162,0.4040507302321162,0.1003558001361392,0.0,5.037715300508125,4.691599231168482,6.436452280004573,5.024835161307749,4.68416716117099,6.401476934551454,24887.67289898355,21154.521964136016,0.85,0.9908869088316445,0.6806543825670537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513032438840463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.47862730378,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.222731372276,1539.895088154949,0.4040507302321162,0.1003558001361392,6.112885165565336,3.400661289788432
3063.0,-29.96989916112357,5.125587698541394,35.021197408800475,24.20561722191053,5.039691796994321,-26.468935669283017,-40.01665095621718,1.5387283051537115,0.01759330961476735,-5.0042023765607695,40.04175652700761,45283.24612096257,20639.837262683217,20639.837262683217,65923.08338364579,82761.8089760158,82761.8089760158,20639.837262683217,103401.64623869902,103401.64623869902,103401.64623869902,128289.15663489093,97879.5799976952,60401.307334602476,41642.525181214136,24887.510396191905,0.0,66530.03557740604,21154.383836763118,1539.8912043373684,0.0,0.8867461558513454,2.81603004170071,0.0014959162575277712,354597.90220252547,1556334.4366990754,4.389011968294693,1556334.4366990754,4.389011968294693,0.85,0.09586996555945564,4.296143414572793,1.2677946977643297,1.0,0.0,4.2961434145717625,1.2845385973611794,1.2848394372074041,3.3445031728889556,19365.657746859473,1974.7475179454223,3099.015535412006,3099.015535412006,6.660127071592498,5.125587698541394,-0.913380331978467,6.038968030519861,3.400771688368998,3.400771688368998,0.9716490538197137,0.0,0.0,0.00023418851377992366,1.0001015026562174,0.0002341647454362694,198.89735423158132,0.0,4.746234074147332e-06,13.45082736613354,0.05094090725924559,7.870721890791059e-05,0.00015548129487201308,0.0006679699410536495,0.09586996555893341,0.07679544660695867,0.019074518951974744,0.09586998691222207,0.07679544660737699,0.019074518952078647,0.40404918946168605,0.40404918946168605,0.1003580845276132,0.0,5.0346246007063655,4.689875035839464,6.427782173746891,5.021795686175551,4.682543572572854,6.392658975583004,24887.510396191905,21154.383836763118,0.85,0.9908770198528741,0.6806436480599298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513091088498369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.43611721435,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.204183016622,1539.8912043373684,0.40404918946168605,0.1003580845276132,6.112885165565336,3.400771688368998
